time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;InfiniteBus_BUS_NetworkFrequencyPu;NetworkFrequencyPu
21.206258000;8.500e-01;8.003e-01;1.861e-01;9.415e-01;2.190e-01;9.058e-01;8.868e-01;9.291e-01;3.061e-01;8.500e-01;7.203e-01;1.675e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.262573000;8.500e-01;8.501e-01;1.893e-01;1.000e+00;2.227e-01;9.068e-01;8.885e-01;9.854e-01;3.202e-01;8.500e-01;7.651e-01;1.704e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.265343000;8.500e-01;8.525e-01;1.894e-01;1.003e+00;2.229e-01;9.068e-01;8.886e-01;9.882e-01;3.209e-01;8.500e-01;7.673e-01;1.705e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.265439000;8.500e-01;8.526e-01;1.894e-01;1.003e+00;2.229e-01;9.068e-01;8.886e-01;9.883e-01;3.209e-01;8.500e-01;7.673e-01;1.705e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.266079000;8.500e-01;8.531e-01;1.895e-01;1.004e+00;2.229e-01;9.068e-01;8.886e-01;9.889e-01;3.211e-01;8.500e-01;7.678e-01;1.705e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.269663000;8.500e-01;8.554e-01;1.898e-01;1.006e+00;2.232e-01;9.069e-01;8.887e-01;9.914e-01;3.219e-01;8.500e-01;7.699e-01;1.708e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.271687000;8.500e-01;8.563e-01;1.900e-01;1.007e+00;2.235e-01;9.070e-01;8.887e-01;9.924e-01;3.223e-01;8.500e-01;7.706e-01;1.710e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.272687000;8.500e-01;8.566e-01;1.901e-01;1.008e+00;2.236e-01;9.070e-01;8.887e-01;9.927e-01;3.225e-01;8.500e-01;7.709e-01;1.711e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.274687000;8.500e-01;8.570e-01;1.904e-01;1.008e+00;2.240e-01;9.071e-01;8.888e-01;9.932e-01;3.229e-01;8.500e-01;7.713e-01;1.713e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.276687000;8.500e-01;8.572e-01;1.907e-01;1.009e+00;2.243e-01;9.072e-01;8.888e-01;9.934e-01;3.233e-01;8.500e-01;7.715e-01;1.716e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.277687000;8.500e-01;8.573e-01;1.909e-01;1.009e+00;2.245e-01;9.073e-01;8.888e-01;9.935e-01;3.235e-01;8.500e-01;7.716e-01;1.718e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.278687000;8.500e-01;8.573e-01;1.910e-01;1.009e+00;2.247e-01;9.073e-01;8.888e-01;9.934e-01;3.237e-01;8.500e-01;7.716e-01;1.719e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.279687000;8.500e-01;8.573e-01;1.912e-01;1.009e+00;2.250e-01;9.074e-01;8.889e-01;9.934e-01;3.239e-01;8.500e-01;7.715e-01;1.721e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.280687000;8.500e-01;8.572e-01;1.914e-01;1.008e+00;2.252e-01;9.074e-01;8.889e-01;9.933e-01;3.242e-01;8.500e-01;7.715e-01;1.723e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.281687000;8.500e-01;8.571e-01;1.916e-01;1.008e+00;2.254e-01;9.075e-01;8.889e-01;9.931e-01;3.244e-01;8.500e-01;7.714e-01;1.725e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.288687000;8.500e-01;8.555e-01;1.933e-01;1.007e+00;2.274e-01;9.080e-01;8.890e-01;9.912e-01;3.259e-01;8.500e-01;7.700e-01;1.740e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.290687000;8.500e-01;8.549e-01;1.938e-01;1.006e+00;2.280e-01;9.081e-01;8.890e-01;9.904e-01;3.264e-01;8.500e-01;7.694e-01;1.744e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.292687000;8.500e-01;8.542e-01;1.944e-01;1.005e+00;2.287e-01;9.083e-01;8.891e-01;9.896e-01;3.269e-01;8.500e-01;7.688e-01;1.749e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.320687000;8.500e-01;8.416e-01;2.032e-01;9.902e-01;2.391e-01;9.110e-01;8.896e-01;9.745e-01;3.343e-01;8.500e-01;7.575e-01;1.829e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.322687000;8.500e-01;8.408e-01;2.039e-01;9.892e-01;2.398e-01;9.112e-01;8.896e-01;9.735e-01;3.348e-01;8.500e-01;7.567e-01;1.835e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.336687000;8.500e-01;8.358e-01;2.082e-01;9.833e-01;2.449e-01;9.125e-01;8.899e-01;9.674e-01;3.387e-01;8.500e-01;7.523e-01;1.874e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.338687000;8.500e-01;8.353e-01;2.088e-01;9.827e-01;2.456e-01;9.126e-01;8.900e-01;9.667e-01;3.392e-01;8.500e-01;7.517e-01;1.879e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.339687000;8.500e-01;8.350e-01;2.091e-01;9.824e-01;2.459e-01;9.127e-01;8.900e-01;9.664e-01;3.395e-01;8.500e-01;7.515e-01;1.881e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.347687000;8.500e-01;8.332e-01;2.113e-01;9.802e-01;2.486e-01;9.134e-01;8.902e-01;9.641e-01;3.417e-01;8.500e-01;7.499e-01;1.902e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.351687000;8.500e-01;8.325e-01;2.124e-01;9.794e-01;2.498e-01;9.137e-01;8.902e-01;9.633e-01;3.428e-01;8.500e-01;7.493e-01;1.911e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.366397000;8.500e-01;8.311e-01;2.160e-01;9.778e-01;2.542e-01;9.148e-01;8.906e-01;9.613e-01;3.467e-01;8.500e-01;7.480e-01;1.944e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.368397000;8.500e-01;8.311e-01;2.165e-01;9.777e-01;2.547e-01;9.150e-01;8.906e-01;9.612e-01;3.472e-01;8.500e-01;7.479e-01;1.949e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.369397000;8.500e-01;8.310e-01;2.167e-01;9.777e-01;2.550e-01;9.150e-01;8.906e-01;9.611e-01;3.475e-01;8.500e-01;7.479e-01;1.951e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.370397000;8.500e-01;8.310e-01;2.170e-01;9.776e-01;2.553e-01;9.151e-01;8.907e-01;9.611e-01;3.477e-01;8.500e-01;7.479e-01;1.953e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.436310000;8.500e-01;8.339e-01;2.305e-01;9.810e-01;2.711e-01;9.191e-01;8.920e-01;9.631e-01;3.638e-01;8.500e-01;7.505e-01;2.074e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.454310000;8.500e-01;8.343e-01;2.340e-01;9.815e-01;2.753e-01;9.202e-01;8.924e-01;9.632e-01;3.679e-01;8.500e-01;7.509e-01;2.106e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.457310000;8.500e-01;8.343e-01;2.346e-01;9.816e-01;2.760e-01;9.204e-01;8.925e-01;9.632e-01;3.686e-01;8.500e-01;7.509e-01;2.112e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.460310000;8.500e-01;8.343e-01;2.352e-01;9.816e-01;2.767e-01;9.206e-01;8.925e-01;9.632e-01;3.693e-01;8.500e-01;7.509e-01;2.117e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.462310000;8.500e-01;8.344e-01;2.356e-01;9.816e-01;2.772e-01;9.207e-01;8.926e-01;9.631e-01;3.698e-01;8.500e-01;7.509e-01;2.121e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.547310000;8.500e-01;8.338e-01;2.522e-01;9.809e-01;2.968e-01;9.257e-01;8.942e-01;9.609e-01;3.886e-01;8.500e-01;7.504e-01;2.270e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.549310000;8.500e-01;8.338e-01;2.526e-01;9.809e-01;2.972e-01;9.258e-01;8.942e-01;9.609e-01;3.891e-01;8.500e-01;7.504e-01;2.274e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.552310000;8.500e-01;8.338e-01;2.532e-01;9.809e-01;2.979e-01;9.260e-01;8.943e-01;9.608e-01;3.897e-01;8.500e-01;7.504e-01;2.279e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.554310000;8.500e-01;8.337e-01;2.536e-01;9.809e-01;2.983e-01;9.261e-01;8.943e-01;9.608e-01;3.901e-01;8.500e-01;7.504e-01;2.282e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.681658000;8.500e-01;8.336e-01;2.760e-01;9.807e-01;3.247e-01;9.328e-01;8.965e-01;9.586e-01;4.158e-01;8.500e-01;7.503e-01;2.484e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.727658000;8.500e-01;8.336e-01;2.835e-01;9.807e-01;3.335e-01;9.351e-01;8.972e-01;9.578e-01;4.243e-01;8.500e-01;7.502e-01;2.552e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.734658000;8.500e-01;8.336e-01;2.846e-01;9.807e-01;3.349e-01;9.354e-01;8.973e-01;9.577e-01;4.256e-01;8.500e-01;7.502e-01;2.562e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.743658000;8.500e-01;8.336e-01;2.861e-01;9.807e-01;3.365e-01;9.358e-01;8.974e-01;9.576e-01;4.272e-01;8.500e-01;7.502e-01;2.574e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.933542000;8.500e-01;8.334e-01;3.137e-01;9.805e-01;3.690e-01;9.441e-01;9.001e-01;9.549e-01;4.588e-01;8.500e-01;7.501e-01;2.823e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.933574000;8.500e-01;8.334e-01;3.137e-01;9.805e-01;3.691e-01;9.441e-01;9.001e-01;9.549e-01;4.588e-01;8.500e-01;7.501e-01;2.823e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.933638000;8.500e-01;8.334e-01;3.137e-01;9.805e-01;3.691e-01;9.441e-01;9.001e-01;9.549e-01;4.589e-01;8.500e-01;7.501e-01;2.824e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.933811000;8.500e-01;8.334e-01;3.138e-01;9.805e-01;3.692e-01;9.441e-01;9.001e-01;9.549e-01;4.590e-01;8.500e-01;7.501e-01;2.824e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.933868000;8.500e-01;8.334e-01;3.138e-01;9.805e-01;3.692e-01;9.442e-01;9.001e-01;9.549e-01;4.590e-01;8.500e-01;7.501e-01;2.825e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.935078000;8.500e-01;8.334e-01;3.145e-01;9.805e-01;3.701e-01;9.444e-01;9.002e-01;9.549e-01;4.598e-01;8.500e-01;7.501e-01;2.831e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.935481000;8.500e-01;8.335e-01;3.148e-01;9.805e-01;3.704e-01;9.444e-01;9.002e-01;9.549e-01;4.601e-01;8.500e-01;7.501e-01;2.833e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.936207000;8.500e-01;8.335e-01;3.153e-01;9.806e-01;3.710e-01;9.446e-01;9.003e-01;9.549e-01;4.607e-01;8.500e-01;7.501e-01;2.838e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.940416000;8.500e-01;8.338e-01;3.192e-01;9.809e-01;3.755e-01;9.458e-01;9.007e-01;9.549e-01;4.652e-01;8.500e-01;7.504e-01;2.873e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.940790000;8.500e-01;8.338e-01;3.196e-01;9.809e-01;3.760e-01;9.459e-01;9.007e-01;9.549e-01;4.657e-01;8.500e-01;7.504e-01;2.876e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.941163000;8.500e-01;8.338e-01;3.200e-01;9.810e-01;3.765e-01;9.460e-01;9.008e-01;9.549e-01;4.661e-01;8.500e-01;7.504e-01;2.880e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.944895000;8.500e-01;8.341e-01;3.244e-01;9.813e-01;3.817e-01;9.473e-01;9.012e-01;9.548e-01;4.713e-01;8.500e-01;7.507e-01;2.920e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.948628000;8.500e-01;8.343e-01;3.294e-01;9.816e-01;3.875e-01;9.488e-01;9.017e-01;9.546e-01;4.769e-01;8.500e-01;7.509e-01;2.964e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.950121000;8.500e-01;8.344e-01;3.314e-01;9.817e-01;3.899e-01;9.494e-01;9.019e-01;9.545e-01;4.793e-01;8.500e-01;7.510e-01;2.983e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.950867000;8.500e-01;8.345e-01;3.325e-01;9.817e-01;3.911e-01;9.497e-01;9.020e-01;9.545e-01;4.805e-01;8.500e-01;7.510e-01;2.992e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.951614000;8.500e-01;8.345e-01;3.335e-01;9.818e-01;3.924e-01;9.500e-01;9.021e-01;9.545e-01;4.817e-01;8.500e-01;7.511e-01;3.001e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.960572000;8.500e-01;8.349e-01;3.465e-01;9.822e-01;4.077e-01;9.540e-01;9.034e-01;9.537e-01;4.967e-01;8.500e-01;7.514e-01;3.119e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.963558000;8.500e-01;8.349e-01;3.509e-01;9.823e-01;4.129e-01;9.553e-01;9.038e-01;9.534e-01;5.017e-01;8.500e-01;7.514e-01;3.158e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.967290000;8.500e-01;8.349e-01;3.565e-01;9.823e-01;4.194e-01;9.569e-01;9.043e-01;9.530e-01;5.081e-01;8.500e-01;7.515e-01;3.208e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.041448000;8.500e-01;8.325e-01;4.639e-01;9.794e-01;5.457e-01;9.892e-01;9.147e-01;9.414e-01;6.305e-01;8.500e-01;7.492e-01;4.175e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.042448000;8.500e-01;8.324e-01;4.653e-01;9.794e-01;5.474e-01;9.896e-01;9.149e-01;9.412e-01;6.321e-01;8.500e-01;7.492e-01;4.187e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.043448000;8.500e-01;8.324e-01;4.667e-01;9.793e-01;5.490e-01;9.900e-01;9.150e-01;9.411e-01;6.337e-01;8.500e-01;7.492e-01;4.200e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.043461000;8.500e-01;8.324e-01;4.667e-01;9.793e-01;5.490e-01;9.900e-01;9.150e-01;9.411e-01;6.338e-01;8.500e-01;7.492e-01;4.200e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.043525000;8.500e-01;8.324e-01;4.665e-01;9.793e-01;5.488e-01;9.899e-01;9.150e-01;9.411e-01;6.335e-01;8.500e-01;7.492e-01;4.198e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.046213000;8.500e-01;8.316e-01;4.611e-01;9.784e-01;5.425e-01;9.883e-01;9.145e-01;9.406e-01;6.272e-01;8.500e-01;7.485e-01;4.150e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.047237000;8.500e-01;8.314e-01;4.600e-01;9.781e-01;5.412e-01;9.880e-01;9.143e-01;9.405e-01;6.260e-01;8.500e-01;7.483e-01;4.140e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.049797000;8.500e-01;8.310e-01;4.585e-01;9.777e-01;5.394e-01;9.876e-01;9.142e-01;9.402e-01;6.241e-01;8.500e-01;7.479e-01;4.127e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.052869000;8.500e-01;8.308e-01;4.578e-01;9.774e-01;5.386e-01;9.873e-01;9.141e-01;9.400e-01;6.233e-01;8.500e-01;7.477e-01;4.120e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.053381000;8.500e-01;8.307e-01;4.578e-01;9.773e-01;5.385e-01;9.873e-01;9.141e-01;9.399e-01;6.232e-01;8.500e-01;7.477e-01;4.120e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.059381000;8.500e-01;8.305e-01;4.575e-01;9.770e-01;5.382e-01;9.873e-01;9.141e-01;9.397e-01;6.229e-01;8.500e-01;7.474e-01;4.118e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.061381000;8.500e-01;8.304e-01;4.575e-01;9.770e-01;5.382e-01;9.872e-01;9.141e-01;9.396e-01;6.229e-01;8.500e-01;7.474e-01;4.117e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.062381000;8.500e-01;8.304e-01;4.575e-01;9.770e-01;5.382e-01;9.872e-01;9.141e-01;9.396e-01;6.228e-01;8.500e-01;7.474e-01;4.117e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.105000000;8.500e-01;8.319e-01;4.572e-01;9.787e-01;5.378e-01;9.871e-01;9.141e-01;9.413e-01;6.228e-01;8.500e-01;7.487e-01;4.114e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.130000000;8.500e-01;8.327e-01;4.569e-01;9.797e-01;5.376e-01;9.871e-01;9.141e-01;9.422e-01;6.227e-01;8.500e-01;7.495e-01;4.113e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.131000000;8.500e-01;8.328e-01;4.569e-01;9.797e-01;5.376e-01;9.871e-01;9.141e-01;9.422e-01;6.227e-01;8.500e-01;7.495e-01;4.112e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.136000000;8.500e-01;8.329e-01;4.569e-01;9.798e-01;5.375e-01;9.871e-01;9.141e-01;9.424e-01;6.227e-01;8.500e-01;7.496e-01;4.112e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.150000000;8.500e-01;8.330e-01;4.569e-01;9.800e-01;5.375e-01;9.871e-01;9.141e-01;9.426e-01;6.226e-01;8.500e-01;7.497e-01;4.112e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.151000000;8.500e-01;8.330e-01;4.569e-01;9.801e-01;5.375e-01;9.871e-01;9.141e-01;9.426e-01;6.226e-01;8.500e-01;7.497e-01;4.112e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.152000000;8.500e-01;8.331e-01;4.569e-01;9.801e-01;5.375e-01;9.871e-01;9.141e-01;9.426e-01;6.226e-01;8.500e-01;7.497e-01;4.112e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
22.153000000;8.500e-01;8.331e-01;4.569e-01;9.801e-01;5.375e-01;9.871e-01;9.141e-01;9.426e-01;6.226e-01;8.500e-01;7.498e-01;4.112e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.989996000;8.500e-01;8.333e-01;4.568e-01;9.804e-01;5.374e-01;9.870e-01;9.140e-01;9.429e-01;6.226e-01;8.500e-01;7.500e-01;4.111e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.989999000;8.500e-01;8.333e-01;4.568e-01;9.804e-01;5.374e-01;9.870e-01;9.141e-01;9.429e-01;6.226e-01;8.500e-01;7.500e-01;4.111e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.990003000;8.500e-01;8.334e-01;4.568e-01;9.804e-01;5.374e-01;9.871e-01;9.141e-01;9.429e-01;6.226e-01;8.500e-01;7.500e-01;4.111e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.990027000;8.503e-01;8.336e-01;4.569e-01;9.804e-01;5.374e-01;9.873e-01;9.143e-01;9.429e-01;6.226e-01;8.503e-01;7.502e-01;4.112e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.990059000;8.506e-01;8.339e-01;4.571e-01;9.804e-01;5.374e-01;9.877e-01;9.146e-01;9.429e-01;6.225e-01;8.506e-01;7.505e-01;4.114e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.990174000;8.517e-01;8.350e-01;4.574e-01;9.804e-01;5.370e-01;9.889e-01;9.157e-01;9.430e-01;6.221e-01;8.517e-01;7.515e-01;4.116e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.990312000;8.530e-01;8.362e-01;4.574e-01;9.803e-01;5.362e-01;9.902e-01;9.170e-01;9.430e-01;6.212e-01;8.530e-01;7.526e-01;4.117e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.990328000;8.532e-01;8.364e-01;4.574e-01;9.803e-01;5.361e-01;9.904e-01;9.171e-01;9.430e-01;6.210e-01;8.532e-01;7.527e-01;4.116e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.992394000;8.733e-01;8.517e-01;4.187e-01;9.753e-01;4.795e-01;9.989e-01;9.324e-01;9.433e-01;5.634e-01;8.733e-01;7.666e-01;3.769e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.992522000;8.745e-01;8.525e-01;4.144e-01;9.748e-01;4.739e-01;9.989e-01;9.331e-01;9.432e-01;5.578e-01;8.745e-01;7.673e-01;3.730e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.992906000;8.783e-01;8.547e-01;4.005e-01;9.732e-01;4.561e-01;9.984e-01;9.353e-01;9.431e-01;5.398e-01;8.783e-01;7.693e-01;3.605e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.993034000;8.795e-01;8.555e-01;3.956e-01;9.727e-01;4.498e-01;9.982e-01;9.360e-01;9.431e-01;5.335e-01;8.795e-01;7.699e-01;3.560e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.996364000;9.119e-01;8.698e-01;2.247e-01;9.538e-01;2.464e-01;9.793e-01;9.510e-01;9.407e-01;3.296e-01;9.119e-01;7.828e-01;2.022e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
24.999245000;9.399e-01;8.931e-01;2.323e-01;9.502e-01;2.471e-01;1.010e+00;9.789e-01;9.380e-01;3.275e-01;9.399e-01;8.038e-01;2.091e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.001019000;9.571e-01;9.063e-01;2.373e-01;9.469e-01;2.480e-01;1.028e+00;9.961e-01;9.351e-01;3.265e-01;9.571e-01;8.156e-01;2.136e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.003821000;9.844e-01;9.247e-01;2.458e-01;9.394e-01;2.497e-01;1.058e+00;1.023e+00;9.284e-01;3.252e-01;9.844e-01;8.323e-01;2.212e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.003828000;9.844e-01;9.248e-01;2.458e-01;9.394e-01;2.497e-01;1.058e+00;1.023e+00;9.284e-01;3.252e-01;9.844e-01;8.323e-01;2.213e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.003852000;9.847e-01;9.249e-01;2.459e-01;9.393e-01;2.497e-01;1.058e+00;1.024e+00;9.283e-01;3.252e-01;9.847e-01;8.324e-01;2.213e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.005100000;9.968e-01;9.322e-01;2.499e-01;9.351e-01;2.507e-01;1.072e+00;1.036e+00;9.245e-01;3.247e-01;9.968e-01;8.389e-01;2.249e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.006380000;1.009e+00;9.390e-01;2.541e-01;9.304e-01;2.518e-01;1.085e+00;1.048e+00;9.200e-01;3.243e-01;1.009e+00;8.451e-01;2.287e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.009846000;1.043e+00;9.542e-01;2.661e-01;9.149e-01;2.552e-01;1.123e+00;1.082e+00;9.055e-01;3.233e-01;1.043e+00;8.588e-01;2.395e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.009911000;1.044e+00;9.544e-01;2.663e-01;9.146e-01;2.552e-01;1.123e+00;1.082e+00;9.052e-01;3.233e-01;1.044e+00;8.590e-01;2.397e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.009970000;1.044e+00;9.546e-01;2.666e-01;9.143e-01;2.553e-01;1.124e+00;1.083e+00;9.049e-01;3.233e-01;1.044e+00;8.592e-01;2.399e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.009995000;1.044e+00;9.548e-01;2.667e-01;9.141e-01;2.553e-01;1.124e+00;1.083e+00;9.048e-01;3.233e-01;1.044e+00;8.593e-01;2.400e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.010059000;1.044e+00;9.544e-01;2.667e-01;9.138e-01;2.554e-01;1.124e+00;1.083e+00;9.045e-01;3.233e-01;1.044e+00;8.590e-01;2.401e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.019680000;1.044e+00;9.018e-01;2.761e-01;8.634e-01;2.644e-01;1.127e+00;1.083e+00;8.549e-01;3.254e-01;1.044e+00;8.116e-01;2.485e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.020452000;1.044e+00;8.978e-01;2.768e-01;8.596e-01;2.650e-01;1.127e+00;1.083e+00;8.512e-01;3.255e-01;1.044e+00;8.081e-01;2.491e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.020580000;1.044e+00;8.972e-01;2.769e-01;8.590e-01;2.651e-01;1.128e+00;1.083e+00;8.506e-01;3.255e-01;1.044e+00;8.075e-01;2.492e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.020964000;1.044e+00;8.953e-01;2.772e-01;8.572e-01;2.654e-01;1.128e+00;1.083e+00;8.488e-01;3.256e-01;1.044e+00;8.057e-01;2.495e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.022244000;1.044e+00;8.890e-01;2.782e-01;8.512e-01;2.663e-01;1.128e+00;1.083e+00;8.429e-01;3.257e-01;1.044e+00;8.001e-01;2.504e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.022500000;1.044e+00;8.878e-01;2.784e-01;8.501e-01;2.665e-01;1.128e+00;1.083e+00;8.418e-01;3.258e-01;1.044e+00;7.990e-01;2.505e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.023012000;1.044e+00;8.854e-01;2.788e-01;8.477e-01;2.669e-01;1.128e+00;1.083e+00;8.395e-01;3.259e-01;1.044e+00;7.969e-01;2.509e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.025828000;1.044e+00;8.729e-01;2.808e-01;8.358e-01;2.688e-01;1.129e+00;1.083e+00;8.277e-01;3.262e-01;1.044e+00;7.856e-01;2.527e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.033252000;1.044e+00;8.456e-01;2.851e-01;8.096e-01;2.730e-01;1.130e+00;1.082e+00;8.021e-01;3.271e-01;1.044e+00;7.611e-01;2.566e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.033306000;1.044e+00;8.455e-01;2.858e-01;8.095e-01;2.737e-01;1.130e+00;1.082e+00;8.019e-01;3.277e-01;1.044e+00;7.610e-01;2.573e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.037092000;1.044e+00;8.406e-01;3.886e-01;8.049e-01;3.721e-01;1.161e+00;1.091e+00;7.923e-01;4.239e-01;1.044e+00;7.566e-01;3.497e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.037096000;1.044e+00;8.406e-01;3.885e-01;8.049e-01;3.720e-01;1.161e+00;1.091e+00;7.923e-01;4.238e-01;1.044e+00;7.566e-01;3.497e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.037100000;1.044e+00;8.406e-01;3.884e-01;8.048e-01;3.719e-01;1.161e+00;1.091e+00;7.923e-01;4.237e-01;1.044e+00;7.566e-01;3.496e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.037108000;1.044e+00;8.406e-01;3.882e-01;8.048e-01;3.717e-01;1.161e+00;1.091e+00;7.923e-01;4.236e-01;1.044e+00;7.565e-01;3.494e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.039444000;1.044e+00;8.317e-01;3.463e-01;7.963e-01;3.316e-01;1.148e+00;1.087e+00;7.860e-01;3.831e-01;1.044e+00;7.485e-01;3.117e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.041236000;1.044e+00;8.262e-01;3.283e-01;7.910e-01;3.143e-01;1.143e+00;1.085e+00;7.818e-01;3.655e-01;1.044e+00;7.436e-01;2.955e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.041492000;1.044e+00;8.255e-01;3.264e-01;7.903e-01;3.125e-01;1.142e+00;1.085e+00;7.813e-01;3.636e-01;1.044e+00;7.429e-01;2.937e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.041723000;1.044e+00;8.248e-01;3.248e-01;7.897e-01;3.110e-01;1.142e+00;1.085e+00;7.808e-01;3.620e-01;1.044e+00;7.424e-01;2.923e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.042183000;1.044e+00;8.236e-01;3.219e-01;7.886e-01;3.082e-01;1.141e+00;1.085e+00;7.798e-01;3.592e-01;1.044e+00;7.413e-01;2.897e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.042414000;1.044e+00;8.231e-01;3.206e-01;7.880e-01;3.069e-01;1.141e+00;1.085e+00;7.793e-01;3.579e-01;1.044e+00;7.407e-01;2.885e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.044257000;1.044e+00;8.188e-01;3.127e-01;7.839e-01;2.993e-01;1.138e+00;1.084e+00;7.757e-01;3.499e-01;1.044e+00;7.369e-01;2.814e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.044487000;1.044e+00;8.183e-01;3.119e-01;7.835e-01;2.987e-01;1.138e+00;1.084e+00;7.753e-01;3.492e-01;1.044e+00;7.365e-01;2.807e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.044718000;1.044e+00;8.178e-01;3.113e-01;7.830e-01;2.980e-01;1.138e+00;1.084e+00;7.749e-01;3.485e-01;1.044e+00;7.360e-01;2.801e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.046331000;1.044e+00;8.147e-01;3.077e-01;7.800e-01;2.946e-01;1.137e+00;1.084e+00;7.721e-01;3.448e-01;1.044e+00;7.332e-01;2.769e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.047022000;1.044e+00;8.135e-01;3.066e-01;7.789e-01;2.936e-01;1.136e+00;1.084e+00;7.711e-01;3.436e-01;1.044e+00;7.321e-01;2.759e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.047252000;1.044e+00;8.131e-01;3.063e-01;7.785e-01;2.933e-01;1.136e+00;1.083e+00;7.707e-01;3.433e-01;1.044e+00;7.318e-01;2.757e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.048635000;1.044e+00;8.109e-01;3.049e-01;7.764e-01;2.919e-01;1.136e+00;1.083e+00;7.687e-01;3.417e-01;1.044e+00;7.298e-01;2.744e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.048865000;1.044e+00;8.105e-01;3.047e-01;7.760e-01;2.918e-01;1.136e+00;1.083e+00;7.684e-01;3.415e-01;1.044e+00;7.295e-01;2.742e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.049095000;1.044e+00;8.102e-01;3.046e-01;7.757e-01;2.916e-01;1.136e+00;1.083e+00;7.681e-01;3.413e-01;1.044e+00;7.292e-01;2.741e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.049434000;1.044e+00;8.097e-01;3.043e-01;7.753e-01;2.914e-01;1.136e+00;1.083e+00;7.677e-01;3.411e-01;1.044e+00;7.287e-01;2.739e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.049482000;1.044e+00;8.096e-01;3.043e-01;7.752e-01;2.914e-01;1.136e+00;1.083e+00;7.676e-01;3.411e-01;1.044e+00;7.287e-01;2.739e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.052051000;1.044e+00;8.064e-01;3.034e-01;7.721e-01;2.905e-01;1.135e+00;1.083e+00;7.646e-01;3.398e-01;1.044e+00;7.258e-01;2.730e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.053405000;1.044e+00;8.050e-01;3.032e-01;7.707e-01;2.903e-01;1.135e+00;1.083e+00;7.633e-01;3.395e-01;1.044e+00;7.245e-01;2.729e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.054758000;1.044e+00;8.037e-01;3.032e-01;7.695e-01;2.903e-01;1.135e+00;1.083e+00;7.621e-01;3.393e-01;1.044e+00;7.233e-01;2.728e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.055660000;1.044e+00;8.030e-01;3.032e-01;7.688e-01;2.903e-01;1.135e+00;1.083e+00;7.614e-01;3.392e-01;1.044e+00;7.227e-01;2.729e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.057464000;1.044e+00;8.017e-01;3.033e-01;7.675e-01;2.904e-01;1.135e+00;1.083e+00;7.602e-01;3.392e-01;1.044e+00;7.215e-01;2.729e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.057915000;1.044e+00;8.014e-01;3.033e-01;7.673e-01;2.904e-01;1.135e+00;1.083e+00;7.600e-01;3.392e-01;1.044e+00;7.212e-01;2.730e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.058817000;1.044e+00;8.008e-01;3.034e-01;7.668e-01;2.905e-01;1.135e+00;1.083e+00;7.595e-01;3.392e-01;1.044e+00;7.208e-01;2.730e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.059268000;1.044e+00;8.006e-01;3.034e-01;7.665e-01;2.905e-01;1.135e+00;1.083e+00;7.592e-01;3.392e-01;1.044e+00;7.205e-01;2.731e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.066034000;1.044e+00;7.986e-01;3.038e-01;7.646e-01;2.909e-01;1.136e+00;1.083e+00;7.574e-01;3.394e-01;1.044e+00;7.188e-01;2.734e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.066485000;1.044e+00;7.986e-01;3.038e-01;7.646e-01;2.909e-01;1.136e+00;1.083e+00;7.574e-01;3.394e-01;1.044e+00;7.187e-01;2.735e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.066936000;1.044e+00;7.986e-01;3.039e-01;7.646e-01;2.909e-01;1.136e+00;1.083e+00;7.573e-01;3.394e-01;1.044e+00;7.187e-01;2.735e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.073251000;1.044e+00;7.993e-01;3.039e-01;7.653e-01;2.909e-01;1.136e+00;1.083e+00;7.580e-01;3.395e-01;1.044e+00;7.194e-01;2.735e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.074965000;1.044e+00;7.998e-01;3.038e-01;7.658e-01;2.909e-01;1.136e+00;1.083e+00;7.585e-01;3.395e-01;1.044e+00;7.198e-01;2.734e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.080649000;1.044e+00;8.022e-01;3.035e-01;7.681e-01;2.905e-01;1.135e+00;1.083e+00;7.607e-01;3.394e-01;1.044e+00;7.220e-01;2.731e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.081461000;1.044e+00;8.026e-01;3.034e-01;7.685e-01;2.905e-01;1.135e+00;1.083e+00;7.611e-01;3.394e-01;1.044e+00;7.224e-01;2.731e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.082273000;1.044e+00;8.030e-01;3.033e-01;7.689e-01;2.904e-01;1.135e+00;1.083e+00;7.615e-01;3.394e-01;1.044e+00;7.227e-01;2.730e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.083084000;1.044e+00;8.035e-01;3.032e-01;7.693e-01;2.903e-01;1.135e+00;1.083e+00;7.619e-01;3.394e-01;1.044e+00;7.231e-01;2.729e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.083896000;1.044e+00;8.040e-01;3.032e-01;7.697e-01;2.903e-01;1.135e+00;1.083e+00;7.624e-01;3.393e-01;1.044e+00;7.236e-01;2.728e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.112818000;1.044e+00;8.235e-01;2.994e-01;7.885e-01;2.867e-01;1.134e+00;1.083e+00;7.808e-01;3.380e-01;1.044e+00;7.412e-01;2.695e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.113818000;1.044e+00;8.242e-01;2.993e-01;7.891e-01;2.866e-01;1.134e+00;1.083e+00;7.814e-01;3.380e-01;1.044e+00;7.417e-01;2.694e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.115818000;1.044e+00;8.254e-01;2.991e-01;7.903e-01;2.863e-01;1.134e+00;1.083e+00;7.825e-01;3.379e-01;1.044e+00;7.428e-01;2.692e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.124818000;1.044e+00;8.302e-01;2.981e-01;7.949e-01;2.854e-01;1.134e+00;1.083e+00;7.871e-01;3.375e-01;1.044e+00;7.472e-01;2.682e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.128818000;1.044e+00;8.320e-01;2.977e-01;7.966e-01;2.850e-01;1.134e+00;1.083e+00;7.887e-01;3.373e-01;1.044e+00;7.488e-01;2.679e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.129818000;1.044e+00;8.324e-01;2.976e-01;7.970e-01;2.849e-01;1.134e+00;1.083e+00;7.891e-01;3.373e-01;1.044e+00;7.491e-01;2.678e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.132818000;1.044e+00;8.335e-01;2.973e-01;7.980e-01;2.847e-01;1.134e+00;1.083e+00;7.902e-01;3.372e-01;1.044e+00;7.502e-01;2.676e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.140818000;1.044e+00;8.359e-01;2.968e-01;8.003e-01;2.842e-01;1.133e+00;1.083e+00;7.924e-01;3.369e-01;1.044e+00;7.523e-01;2.671e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.141818000;1.044e+00;8.361e-01;2.967e-01;8.006e-01;2.841e-01;1.133e+00;1.083e+00;7.927e-01;3.369e-01;1.044e+00;7.525e-01;2.671e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.144188000;1.044e+00;8.367e-01;2.966e-01;8.011e-01;2.840e-01;1.133e+00;1.083e+00;7.931e-01;3.369e-01;1.044e+00;7.530e-01;2.670e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.144700000;1.044e+00;8.368e-01;2.966e-01;8.012e-01;2.840e-01;1.133e+00;1.083e+00;7.932e-01;3.369e-01;1.044e+00;7.531e-01;2.669e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.145212000;1.044e+00;8.369e-01;2.966e-01;8.012e-01;2.840e-01;1.133e+00;1.083e+00;7.933e-01;3.369e-01;1.044e+00;7.532e-01;2.669e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.152212000;1.044e+00;8.379e-01;2.963e-01;8.022e-01;2.837e-01;1.133e+00;1.083e+00;7.943e-01;3.367e-01;1.044e+00;7.541e-01;2.667e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.155212000;1.044e+00;8.381e-01;2.963e-01;8.025e-01;2.837e-01;1.133e+00;1.083e+00;7.945e-01;3.367e-01;1.044e+00;7.543e-01;2.666e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.156212000;1.044e+00;8.382e-01;2.962e-01;8.025e-01;2.836e-01;1.133e+00;1.083e+00;7.946e-01;3.367e-01;1.044e+00;7.544e-01;2.666e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.159212000;1.044e+00;8.384e-01;2.962e-01;8.027e-01;2.836e-01;1.133e+00;1.083e+00;7.947e-01;3.367e-01;1.044e+00;7.545e-01;2.666e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.160212000;1.044e+00;8.384e-01;2.962e-01;8.027e-01;2.836e-01;1.133e+00;1.083e+00;7.948e-01;3.367e-01;1.044e+00;7.545e-01;2.666e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.161212000;1.044e+00;8.384e-01;2.962e-01;8.027e-01;2.836e-01;1.133e+00;1.083e+00;7.948e-01;3.367e-01;1.044e+00;7.546e-01;2.666e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.162212000;1.044e+00;8.384e-01;2.962e-01;8.028e-01;2.836e-01;1.133e+00;1.083e+00;7.948e-01;3.366e-01;1.044e+00;7.546e-01;2.666e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.237212000;1.044e+00;8.332e-01;2.972e-01;7.977e-01;2.845e-01;1.134e+00;1.083e+00;7.899e-01;3.370e-01;1.044e+00;7.498e-01;2.675e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.249157000;1.044e+00;8.329e-01;2.972e-01;7.974e-01;2.846e-01;1.134e+00;1.083e+00;7.896e-01;3.370e-01;1.044e+00;7.496e-01;2.675e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.252157000;1.044e+00;8.328e-01;2.972e-01;7.974e-01;2.846e-01;1.134e+00;1.083e+00;7.896e-01;3.370e-01;1.044e+00;7.496e-01;2.675e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
25.254157000;1.044e+00;8.328e-01;2.973e-01;7.974e-01;2.846e-01;1.134e+00;1.083e+00;7.895e-01;3.370e-01;1.044e+00;7.495e-01;2.675e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.965914000;1.044e+00;8.333e-01;2.972e-01;7.979e-01;2.845e-01;1.134e+00;1.083e+00;7.900e-01;3.370e-01;1.044e+00;7.500e-01;2.674e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.965928000;1.044e+00;8.333e-01;2.971e-01;7.979e-01;2.845e-01;1.134e+00;1.083e+00;7.900e-01;3.370e-01;1.044e+00;7.500e-01;2.674e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.965944000;1.044e+00;8.333e-01;2.971e-01;7.979e-01;2.845e-01;1.134e+00;1.083e+00;7.900e-01;3.369e-01;1.044e+00;7.500e-01;2.674e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.966043000;1.044e+00;8.333e-01;2.969e-01;7.979e-01;2.843e-01;1.134e+00;1.083e+00;7.900e-01;3.367e-01;1.044e+00;7.500e-01;2.672e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.966075000;1.044e+00;8.333e-01;2.968e-01;7.979e-01;2.842e-01;1.133e+00;1.083e+00;7.900e-01;3.367e-01;1.044e+00;7.500e-01;2.672e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.966395000;1.044e+00;8.333e-01;2.962e-01;7.978e-01;2.836e-01;1.133e+00;1.083e+00;7.900e-01;3.361e-01;1.044e+00;7.500e-01;2.666e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.966523000;1.044e+00;8.333e-01;2.960e-01;7.978e-01;2.834e-01;1.133e+00;1.083e+00;7.900e-01;3.359e-01;1.044e+00;7.499e-01;2.664e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.969723000;1.044e+00;8.329e-01;2.899e-01;7.975e-01;2.776e-01;1.131e+00;1.083e+00;7.900e-01;3.301e-01;1.044e+00;7.496e-01;2.609e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.974331000;1.044e+00;8.325e-01;2.812e-01;7.971e-01;2.693e-01;1.129e+00;1.082e+00;7.900e-01;3.219e-01;1.044e+00;7.492e-01;2.531e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.983415000;1.044e+00;8.320e-01;2.648e-01;7.966e-01;2.535e-01;1.124e+00;1.081e+00;7.904e-01;3.064e-01;1.044e+00;7.488e-01;2.383e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.989715000;1.044e+00;8.318e-01;2.539e-01;7.964e-01;2.431e-01;1.121e+00;1.080e+00;7.908e-01;2.960e-01;1.044e+00;7.487e-01;2.285e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.991515000;1.044e+00;8.318e-01;2.508e-01;7.964e-01;2.401e-01;1.120e+00;1.079e+00;7.910e-01;2.931e-01;1.044e+00;7.486e-01;2.257e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
30.997815000;1.044e+00;8.319e-01;2.402e-01;7.965e-01;2.299e-01;1.116e+00;1.079e+00;7.916e-01;2.831e-01;1.044e+00;7.487e-01;2.161e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.004615000;1.044e+00;8.320e-01;2.289e-01;7.966e-01;2.191e-01;1.113e+00;1.078e+00;7.923e-01;2.725e-01;1.044e+00;7.488e-01;2.060e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.007360000;1.044e+00;8.320e-01;2.243e-01;7.966e-01;2.148e-01;1.112e+00;1.077e+00;7.926e-01;2.683e-01;1.044e+00;7.488e-01;2.019e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.010384000;1.044e+00;8.321e-01;2.194e-01;7.967e-01;2.101e-01;1.110e+00;1.077e+00;7.929e-01;2.636e-01;1.044e+00;7.489e-01;1.974e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.021384000;1.044e+00;8.324e-01;2.015e-01;7.970e-01;1.929e-01;1.105e+00;1.075e+00;7.942e-01;2.468e-01;1.044e+00;7.492e-01;1.813e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.068330000;1.044e+00;8.335e-01;1.268e-01;7.980e-01;1.214e-01;1.082e+00;1.070e+00;7.992e-01;1.767e-01;1.044e+00;7.501e-01;1.141e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.069354000;1.044e+00;8.335e-01;1.252e-01;7.980e-01;1.199e-01;1.082e+00;1.069e+00;7.993e-01;1.751e-01;1.044e+00;7.502e-01;1.127e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.071914000;1.044e+00;8.335e-01;1.212e-01;7.981e-01;1.161e-01;1.081e+00;1.069e+00;7.996e-01;1.714e-01;1.044e+00;7.502e-01;1.091e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.077749000;1.044e+00;8.336e-01;1.121e-01;7.981e-01;1.074e-01;1.078e+00;1.068e+00;8.001e-01;1.629e-01;1.044e+00;7.502e-01;1.009e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.079925000;1.044e+00;8.336e-01;1.088e-01;7.981e-01;1.041e-01;1.077e+00;1.068e+00;8.003e-01;1.597e-01;1.044e+00;7.502e-01;9.790e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.094196000;1.044e+00;8.336e-01;8.680e-02;7.981e-01;8.311e-02;1.070e+00;1.066e+00;8.016e-01;1.390e-01;1.044e+00;7.502e-01;7.812e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.096196000;1.044e+00;8.336e-01;8.374e-02;7.981e-01;8.018e-02;1.070e+00;1.066e+00;8.018e-01;1.361e-01;1.044e+00;7.502e-01;7.537e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.104196000;1.044e+00;8.335e-01;7.155e-02;7.981e-01;6.851e-02;1.066e+00;1.065e+00;8.024e-01;1.247e-01;1.044e+00;7.502e-01;6.439e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.138196000;1.044e+00;8.334e-01;2.052e-02;7.979e-01;1.965e-02;1.051e+00;1.061e+00;8.053e-01;7.665e-02;1.044e+00;7.500e-01;1.847e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.153196000;1.044e+00;8.333e-01;-1.594e-03;7.979e-01;-1.527e-03;1.044e+00;1.059e+00;8.066e-01;5.585e-02;1.044e+00;7.500e-01;-1.435e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.174169000;1.044e+00;8.333e-01;-3.212e-02;7.978e-01;-3.075e-02;1.035e+00;1.057e+00;8.084e-01;2.714e-02;1.044e+00;7.499e-01;-2.890e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.186169000;1.044e+00;8.332e-01;-4.937e-02;7.978e-01;-4.727e-02;1.030e+00;1.055e+00;8.094e-01;1.091e-02;1.044e+00;7.499e-01;-4.444e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.210169000;1.044e+00;8.332e-01;-8.344e-02;7.977e-01;-7.989e-02;1.019e+00;1.053e+00;8.115e-01;-2.112e-02;1.044e+00;7.499e-01;-7.510e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.227169000;1.044e+00;8.332e-01;-1.072e-01;7.977e-01;-1.027e-01;1.012e+00;1.051e+00;8.130e-01;-4.347e-02;1.044e+00;7.499e-01;-9.649e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.241169000;1.044e+00;8.332e-01;-1.266e-01;7.977e-01;-1.212e-01;1.006e+00;1.049e+00;8.143e-01;-6.166e-02;1.044e+00;7.498e-01;-1.139e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.257169000;1.044e+00;8.331e-01;-1.485e-01;7.977e-01;-1.421e-01;9.999e-01;1.048e+00;8.157e-01;-8.223e-02;1.044e+00;7.498e-01;-1.336e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.271169000;1.044e+00;8.331e-01;-1.674e-01;7.976e-01;-1.603e-01;9.942e-01;1.046e+00;8.169e-01;-1.000e-01;1.044e+00;7.498e-01;-1.507e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.285169000;1.044e+00;8.330e-01;-1.861e-01;7.976e-01;-1.782e-01;9.886e-01;1.045e+00;8.181e-01;-1.177e-01;1.044e+00;7.497e-01;-1.675e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.307169000;1.044e+00;8.330e-01;-2.152e-01;7.975e-01;-2.061e-01;9.799e-01;1.042e+00;8.200e-01;-1.450e-01;1.044e+00;7.497e-01;-1.937e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.356169000;1.044e+00;8.328e-01;-2.783e-01;7.974e-01;-2.665e-01;9.609e-01;1.037e+00;8.243e-01;-2.043e-01;1.044e+00;7.496e-01;-2.505e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.357169000;1.044e+00;8.328e-01;-2.796e-01;7.974e-01;-2.677e-01;9.606e-01;1.037e+00;8.243e-01;-2.055e-01;1.044e+00;7.496e-01;-2.516e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.358169000;1.044e+00;8.328e-01;-2.809e-01;7.974e-01;-2.689e-01;9.602e-01;1.037e+00;8.244e-01;-2.066e-01;1.044e+00;7.495e-01;-2.528e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.367169000;1.044e+00;8.328e-01;-2.922e-01;7.974e-01;-2.798e-01;9.568e-01;1.036e+00;8.252e-01;-2.173e-01;1.044e+00;7.495e-01;-2.630e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.395169000;1.044e+00;8.327e-01;-3.270e-01;7.973e-01;-3.131e-01;9.464e-01;1.033e+00;8.276e-01;-2.500e-01;1.044e+00;7.494e-01;-2.943e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.456103000;1.044e+00;8.325e-01;-4.003e-01;7.971e-01;-3.832e-01;9.244e-01;1.028e+00;8.328e-01;-3.188e-01;1.044e+00;7.493e-01;-3.602e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.456615000;1.044e+00;8.325e-01;-4.009e-01;7.971e-01;-3.838e-01;9.242e-01;1.027e+00;8.329e-01;-3.193e-01;1.044e+00;7.493e-01;-3.608e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.462127000;1.044e+00;8.325e-01;-4.073e-01;7.971e-01;-3.900e-01;9.222e-01;1.027e+00;8.333e-01;-3.254e-01;1.044e+00;7.492e-01;-3.666e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.466127000;1.044e+00;8.325e-01;-4.120e-01;7.971e-01;-3.945e-01;9.208e-01;1.027e+00;8.337e-01;-3.298e-01;1.044e+00;7.492e-01;-3.708e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.466396000;1.044e+00;8.325e-01;-4.120e-01;7.971e-01;-3.945e-01;9.208e-01;1.027e+00;8.337e-01;-3.298e-01;1.044e+00;7.492e-01;-3.708e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.467036000;1.044e+00;8.325e-01;-4.120e-01;7.971e-01;-3.945e-01;9.208e-01;1.027e+00;8.338e-01;-3.298e-01;1.044e+00;7.493e-01;-3.708e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.467292000;1.044e+00;8.326e-01;-4.120e-01;7.971e-01;-3.945e-01;9.208e-01;1.027e+00;8.338e-01;-3.298e-01;1.044e+00;7.493e-01;-3.708e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.469852000;1.044e+00;8.328e-01;-4.121e-01;7.973e-01;-3.946e-01;9.208e-01;1.027e+00;8.340e-01;-3.299e-01;1.044e+00;7.495e-01;-3.709e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.474700000;1.044e+00;8.331e-01;-4.122e-01;7.977e-01;-3.947e-01;9.208e-01;1.027e+00;8.343e-01;-3.299e-01;1.044e+00;7.498e-01;-3.710e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.484600000;1.044e+00;8.336e-01;-4.123e-01;7.982e-01;-3.948e-01;9.207e-01;1.027e+00;8.349e-01;-3.299e-01;1.044e+00;7.503e-01;-3.711e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.488776000;1.044e+00;8.338e-01;-4.124e-01;7.983e-01;-3.948e-01;9.207e-01;1.027e+00;8.350e-01;-3.300e-01;1.044e+00;7.504e-01;-3.711e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.495288000;1.044e+00;8.339e-01;-4.124e-01;7.984e-01;-3.948e-01;9.207e-01;1.027e+00;8.351e-01;-3.300e-01;1.044e+00;7.505e-01;-3.712e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.496288000;1.044e+00;8.339e-01;-4.124e-01;7.985e-01;-3.948e-01;9.207e-01;1.027e+00;8.352e-01;-3.300e-01;1.044e+00;7.505e-01;-3.712e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
31.497288000;1.044e+00;8.340e-01;-4.124e-01;7.985e-01;-3.949e-01;9.207e-01;1.027e+00;8.352e-01;-3.300e-01;1.044e+00;7.506e-01;-3.712e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.344771000;1.044e+00;8.333e-01;-4.123e-01;7.979e-01;-3.948e-01;9.207e-01;1.027e+00;8.346e-01;-3.300e-01;1.044e+00;7.500e-01;-3.711e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.344803000;1.044e+00;8.333e-01;-4.123e-01;7.979e-01;-3.947e-01;9.208e-01;1.027e+00;8.346e-01;-3.300e-01;1.044e+00;7.500e-01;-3.711e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.345009000;1.044e+00;8.333e-01;-4.121e-01;7.979e-01;-3.946e-01;9.208e-01;1.027e+00;8.346e-01;-3.298e-01;1.044e+00;7.500e-01;-3.709e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.345713000;1.044e+00;8.334e-01;-4.116e-01;7.979e-01;-3.941e-01;9.210e-01;1.027e+00;8.346e-01;-3.293e-01;1.044e+00;7.500e-01;-3.704e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.359809000;1.044e+00;8.340e-01;-4.011e-01;7.985e-01;-3.840e-01;9.241e-01;1.027e+00;8.344e-01;-3.194e-01;1.044e+00;7.506e-01;-3.610e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.367809000;1.044e+00;8.342e-01;-3.955e-01;7.987e-01;-3.787e-01;9.258e-01;1.028e+00;8.341e-01;-3.141e-01;1.044e+00;7.508e-01;-3.559e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.370809000;1.044e+00;8.343e-01;-3.934e-01;7.988e-01;-3.767e-01;9.264e-01;1.028e+00;8.340e-01;-3.121e-01;1.044e+00;7.508e-01;-3.541e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.373809000;1.044e+00;8.343e-01;-3.914e-01;7.988e-01;-3.747e-01;9.270e-01;1.028e+00;8.339e-01;-3.102e-01;1.044e+00;7.509e-01;-3.523e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.408809000;1.044e+00;8.342e-01;-3.684e-01;7.987e-01;-3.527e-01;9.339e-01;1.030e+00;8.321e-01;-2.886e-01;1.044e+00;7.507e-01;-3.316e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.416809000;1.044e+00;8.341e-01;-3.632e-01;7.986e-01;-3.478e-01;9.355e-01;1.031e+00;8.316e-01;-2.838e-01;1.044e+00;7.507e-01;-3.269e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.417809000;1.044e+00;8.341e-01;-3.626e-01;7.986e-01;-3.472e-01;9.357e-01;1.031e+00;8.315e-01;-2.832e-01;1.044e+00;7.507e-01;-3.263e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.419809000;1.044e+00;8.341e-01;-3.613e-01;7.986e-01;-3.459e-01;9.360e-01;1.031e+00;8.314e-01;-2.820e-01;1.044e+00;7.506e-01;-3.252e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
35.426809000;1.044e+00;8.340e-01;-3.568e-01;7.985e-01;-3.417e-01;9.374e-01;1.031e+00;8.310e-01;-2.778e-01;1.044e+00;7.506e-01;-3.212e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
