time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000001000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000002000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000004000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000008000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000016000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000032000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000064000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000128000;1.044e+00;8.333e-01;8.332e-02;7.979e-01;7.978e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000184000;1.044e+00;8.333e-01;8.331e-02;7.979e-01;7.977e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000185000;1.044e+00;8.333e-01;8.331e-02;7.979e-01;7.977e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000186000;1.044e+00;8.333e-01;8.331e-02;7.979e-01;7.977e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000188000;1.044e+00;8.333e-01;8.331e-02;7.979e-01;7.977e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000192000;1.044e+00;8.333e-01;8.331e-02;7.979e-01;7.977e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000200000;1.044e+00;8.333e-01;8.331e-02;7.979e-01;7.977e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000216000;1.044e+00;8.333e-01;8.331e-02;7.979e-01;7.976e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000248000;1.044e+00;8.333e-01;8.330e-02;7.979e-01;7.975e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000312000;1.044e+00;8.333e-01;8.328e-02;7.979e-01;7.974e-02;1.047e+00;1.000e+01;8.068e-01;1.003e-01;1.000e+00;8.130e-01;1.000e+00
0.000440000;1.044e+00;8.333e-01;8.323e-02;7.979e-01;7.969e-02;1.047e+00;1.000e+01;8.068e-01;1.002e-01;1.000e+00;8.130e-01;1.000e+00
0.000696000;1.044e+00;8.333e-01;8.310e-02;7.979e-01;7.957e-02;1.047e+00;1.000e+01;8.068e-01;1.001e-01;1.000e+00;8.130e-01;1.000e+00
0.000952000;1.044e+00;8.332e-01;8.293e-02;7.979e-01;7.941e-02;1.047e+00;1.000e+01;8.068e-01;9.996e-02;1.000e+00;8.129e-01;1.000e+00
0.001000000;1.044e+00;8.332e-01;8.290e-02;7.979e-01;7.938e-02;1.047e+00;1.000e+01;8.068e-01;9.993e-02;1.000e+00;8.129e-01;1.000e+00
0.001001000;1.044e+00;8.332e-01;8.290e-02;7.979e-01;7.938e-02;1.047e+00;1.000e+01;8.068e-01;9.993e-02;1.000e+00;8.129e-01;1.000e+00
0.001002000;1.044e+00;8.332e-01;8.290e-02;7.979e-01;7.938e-02;1.047e+00;1.000e+01;8.068e-01;9.993e-02;1.000e+00;8.129e-01;1.000e+00
0.001004000;1.044e+00;8.332e-01;8.290e-02;7.979e-01;7.938e-02;1.047e+00;1.000e+01;8.068e-01;9.993e-02;1.000e+00;8.129e-01;1.000e+00
0.001008000;1.044e+00;8.332e-01;8.289e-02;7.979e-01;7.938e-02;1.047e+00;1.000e+01;8.068e-01;9.993e-02;1.000e+00;8.129e-01;1.000e+00
0.001016000;1.044e+00;8.332e-01;8.289e-02;7.979e-01;7.937e-02;1.047e+00;1.000e+01;8.068e-01;9.992e-02;1.000e+00;8.129e-01;1.000e+00
0.001032000;1.044e+00;8.332e-01;8.287e-02;7.979e-01;7.936e-02;1.047e+00;1.000e+01;8.068e-01;9.991e-02;1.000e+00;8.129e-01;1.000e+00
0.001064000;1.044e+00;8.332e-01;8.285e-02;7.979e-01;7.933e-02;1.047e+00;1.000e+01;8.068e-01;9.989e-02;1.000e+00;8.129e-01;1.000e+00
0.001128000;1.044e+00;8.332e-01;8.280e-02;7.979e-01;7.929e-02;1.047e+00;1.000e+01;8.068e-01;9.984e-02;1.000e+00;8.129e-01;1.000e+00
0.001256000;1.044e+00;8.332e-01;8.270e-02;7.979e-01;7.919e-02;1.047e+00;1.000e+01;8.068e-01;9.974e-02;1.000e+00;8.129e-01;1.000e+00
0.001512000;1.044e+00;8.331e-01;8.248e-02;7.979e-01;7.899e-02;1.047e+00;1.000e+01;8.068e-01;9.954e-02;1.000e+00;8.129e-01;1.000e+00
0.001768000;1.044e+00;8.331e-01;8.225e-02;7.979e-01;7.878e-02;1.047e+00;1.000e+01;8.068e-01;9.933e-02;1.000e+00;8.129e-01;1.000e+00
0.002280000;1.044e+00;8.329e-01;8.178e-02;7.978e-01;7.834e-02;1.046e+00;1.000e+01;8.068e-01;9.889e-02;1.000e+00;8.128e-01;1.000e+00
0.002792000;1.044e+00;8.328e-01;8.131e-02;7.978e-01;7.790e-02;1.046e+00;1.000e+01;8.068e-01;9.846e-02;1.000e+00;8.128e-01;1.000e+00
0.003304000;1.044e+00;8.327e-01;8.086e-02;7.978e-01;7.747e-02;1.046e+00;1.000e+01;8.068e-01;9.803e-02;1.000e+00;8.127e-01;1.000e+00
0.003816000;1.044e+00;8.326e-01;8.043e-02;7.978e-01;7.708e-02;1.046e+00;1.000e+01;8.068e-01;9.764e-02;1.000e+00;8.127e-01;1.000e+00
0.004328000;1.043e+00;8.325e-01;8.004e-02;7.978e-01;7.671e-02;1.046e+00;1.000e+01;8.068e-01;9.727e-02;1.000e+00;8.126e-01;1.000e+00
0.004840000;1.043e+00;8.324e-01;7.970e-02;7.978e-01;7.639e-02;1.046e+00;1.000e+01;8.068e-01;9.695e-02;1.000e+00;8.126e-01;1.000e+00
0.005864000;1.043e+00;8.323e-01;7.912e-02;7.978e-01;7.585e-02;1.046e+00;1.000e+01;8.068e-01;9.641e-02;1.000e+00;8.125e-01;1.000e+00
0.006888000;1.043e+00;8.322e-01;7.872e-02;7.979e-01;7.547e-02;1.045e+00;1.000e+01;8.068e-01;9.603e-02;1.000e+00;8.125e-01;1.000e+00
0.007912000;1.043e+00;8.322e-01;7.848e-02;7.979e-01;7.525e-02;1.045e+00;1.000e+01;8.069e-01;9.580e-02;1.000e+00;8.125e-01;1.000e+00
0.008936000;1.043e+00;8.322e-01;7.839e-02;7.979e-01;7.516e-02;1.045e+00;1.000e+01;8.069e-01;9.571e-02;1.000e+00;8.126e-01;1.000e+00
0.009960000;1.043e+00;8.322e-01;7.842e-02;7.980e-01;7.519e-02;1.045e+00;1.000e+01;8.069e-01;9.573e-02;1.000e+00;8.126e-01;1.000e+00
0.010984000;1.043e+00;8.323e-01;7.855e-02;7.980e-01;7.532e-02;1.045e+00;1.000e+01;8.070e-01;9.585e-02;1.000e+00;8.127e-01;1.000e+00
0.012008000;1.043e+00;8.324e-01;7.877e-02;7.981e-01;7.552e-02;1.045e+00;1.000e+01;8.070e-01;9.605e-02;1.000e+00;8.127e-01;1.000e+00
0.013032000;1.043e+00;8.325e-01;7.904e-02;7.981e-01;7.577e-02;1.046e+00;1.000e+01;8.071e-01;9.630e-02;1.000e+00;8.128e-01;1.000e+00
0.014056000;1.043e+00;8.326e-01;7.934e-02;7.981e-01;7.606e-02;1.046e+00;1.000e+01;8.071e-01;9.657e-02;1.000e+00;8.129e-01;1.000e+00
0.015080000;1.043e+00;8.328e-01;7.966e-02;7.982e-01;7.635e-02;1.046e+00;1.000e+01;8.072e-01;9.687e-02;1.000e+00;8.129e-01;1.000e+00
0.015945000;1.043e+00;8.329e-01;7.992e-02;7.982e-01;7.660e-02;1.046e+00;1.000e+01;8.072e-01;9.711e-02;1.000e+00;8.130e-01;1.000e+00
0.015946000;1.043e+00;8.329e-01;7.992e-02;7.982e-01;7.660e-02;1.046e+00;1.000e+01;8.072e-01;9.711e-02;1.000e+00;8.130e-01;1.000e+00
0.015947000;1.043e+00;8.329e-01;7.992e-02;7.982e-01;7.660e-02;1.046e+00;1.000e+01;8.072e-01;9.711e-02;1.000e+00;8.130e-01;1.000e+00
0.015949000;1.043e+00;8.329e-01;7.992e-02;7.982e-01;7.660e-02;1.046e+00;1.000e+01;8.072e-01;9.711e-02;1.000e+00;8.130e-01;1.000e+00
0.015953000;1.043e+00;8.329e-01;7.993e-02;7.982e-01;7.660e-02;1.046e+00;1.000e+01;8.072e-01;9.711e-02;1.000e+00;8.130e-01;1.000e+00
0.015961000;1.043e+00;8.329e-01;7.993e-02;7.982e-01;7.660e-02;1.046e+00;1.000e+01;8.072e-01;9.711e-02;1.000e+00;8.130e-01;1.000e+00
0.015977000;1.043e+00;8.329e-01;7.993e-02;7.982e-01;7.661e-02;1.046e+00;1.000e+01;8.072e-01;9.712e-02;1.000e+00;8.130e-01;1.000e+00
0.016009000;1.043e+00;8.329e-01;7.994e-02;7.982e-01;7.662e-02;1.046e+00;1.000e+01;8.072e-01;9.713e-02;1.000e+00;8.130e-01;1.000e+00
0.016073000;1.043e+00;8.329e-01;7.996e-02;7.982e-01;7.664e-02;1.046e+00;1.000e+01;8.072e-01;9.714e-02;1.000e+00;8.130e-01;1.000e+00
0.016201000;1.043e+00;8.329e-01;8.000e-02;7.982e-01;7.667e-02;1.046e+00;1.000e+01;8.072e-01;9.718e-02;1.000e+00;8.130e-01;1.000e+00
0.016457000;1.043e+00;8.329e-01;8.008e-02;7.983e-01;7.674e-02;1.046e+00;1.000e+01;8.072e-01;9.725e-02;1.000e+00;8.130e-01;1.000e+00
0.016969000;1.043e+00;8.330e-01;8.022e-02;7.983e-01;7.688e-02;1.046e+00;1.000e+01;8.072e-01;9.739e-02;1.000e+00;8.131e-01;1.000e+00
0.017872000;1.044e+00;8.331e-01;8.046e-02;7.983e-01;7.710e-02;1.046e+00;1.000e+01;8.073e-01;9.761e-02;1.000e+00;8.131e-01;1.000e+00
0.017873000;1.044e+00;8.331e-01;8.046e-02;7.983e-01;7.710e-02;1.046e+00;1.000e+01;8.073e-01;9.761e-02;1.000e+00;8.131e-01;1.000e+00
0.017874000;1.044e+00;8.331e-01;8.046e-02;7.983e-01;7.710e-02;1.046e+00;1.000e+01;8.073e-01;9.761e-02;1.000e+00;8.131e-01;1.000e+00
0.017876000;1.044e+00;8.331e-01;8.046e-02;7.983e-01;7.710e-02;1.046e+00;1.000e+01;8.073e-01;9.761e-02;1.000e+00;8.131e-01;1.000e+00
0.017880000;1.044e+00;8.331e-01;8.046e-02;7.983e-01;7.710e-02;1.046e+00;1.000e+01;8.073e-01;9.761e-02;1.000e+00;8.131e-01;1.000e+00
0.017888000;1.044e+00;8.331e-01;8.046e-02;7.983e-01;7.711e-02;1.046e+00;1.000e+01;8.073e-01;9.761e-02;1.000e+00;8.131e-01;1.000e+00
0.017904000;1.044e+00;8.331e-01;8.047e-02;7.983e-01;7.711e-02;1.046e+00;1.000e+01;8.073e-01;9.762e-02;1.000e+00;8.131e-01;1.000e+00
0.017936000;1.044e+00;8.331e-01;8.048e-02;7.983e-01;7.712e-02;1.046e+00;1.000e+01;8.073e-01;9.762e-02;1.000e+00;8.131e-01;1.000e+00
0.018000000;1.044e+00;8.331e-01;8.049e-02;7.983e-01;7.713e-02;1.046e+00;1.000e+01;8.073e-01;9.764e-02;1.000e+00;8.131e-01;1.000e+00
0.018128000;1.044e+00;8.331e-01;8.052e-02;7.983e-01;7.716e-02;1.046e+00;1.000e+01;8.073e-01;9.767e-02;1.000e+00;8.132e-01;1.000e+00
0.018384000;1.044e+00;8.331e-01;8.058e-02;7.983e-01;7.722e-02;1.046e+00;1.000e+01;8.073e-01;9.772e-02;1.000e+00;8.132e-01;1.000e+00
0.018591000;1.044e+00;8.331e-01;8.063e-02;7.983e-01;7.726e-02;1.046e+00;1.000e+01;8.073e-01;9.777e-02;1.000e+00;8.132e-01;1.000e+00
0.018592000;1.044e+00;8.331e-01;8.063e-02;7.983e-01;7.726e-02;1.046e+00;1.000e+01;8.073e-01;9.777e-02;1.000e+00;8.132e-01;1.000e+00
0.018593000;1.044e+00;8.331e-01;8.063e-02;7.983e-01;7.726e-02;1.046e+00;1.000e+01;8.073e-01;9.777e-02;1.000e+00;8.132e-01;1.000e+00
0.018595000;1.044e+00;8.331e-01;8.063e-02;7.983e-01;7.726e-02;1.046e+00;1.000e+01;8.073e-01;9.777e-02;1.000e+00;8.132e-01;1.000e+00
0.018599000;1.044e+00;8.331e-01;8.063e-02;7.983e-01;7.726e-02;1.046e+00;1.000e+01;8.073e-01;9.777e-02;1.000e+00;8.132e-01;1.000e+00
0.018607000;1.044e+00;8.331e-01;8.063e-02;7.983e-01;7.727e-02;1.046e+00;1.000e+01;8.073e-01;9.777e-02;1.000e+00;8.132e-01;1.000e+00
0.018623000;1.044e+00;8.331e-01;8.063e-02;7.983e-01;7.727e-02;1.046e+00;1.000e+01;8.073e-01;9.777e-02;1.000e+00;8.132e-01;1.000e+00
0.018655000;1.044e+00;8.331e-01;8.064e-02;7.983e-01;7.728e-02;1.046e+00;1.000e+01;8.073e-01;9.778e-02;1.000e+00;8.132e-01;1.000e+00
0.018719000;1.044e+00;8.331e-01;8.066e-02;7.983e-01;7.729e-02;1.046e+00;1.000e+01;8.073e-01;9.779e-02;1.000e+00;8.132e-01;1.000e+00
0.018847000;1.044e+00;8.332e-01;8.068e-02;7.983e-01;7.731e-02;1.046e+00;1.000e+01;8.073e-01;9.782e-02;1.000e+00;8.132e-01;1.000e+00
0.019103000;1.044e+00;8.332e-01;8.074e-02;7.984e-01;7.736e-02;1.046e+00;1.000e+01;8.073e-01;9.787e-02;1.000e+00;8.132e-01;1.000e+00
0.019615000;1.044e+00;8.332e-01;8.083e-02;7.984e-01;7.745e-02;1.046e+00;1.000e+01;8.073e-01;9.796e-02;1.000e+00;8.132e-01;1.000e+00
0.020639000;1.044e+00;8.333e-01;8.099e-02;7.984e-01;7.760e-02;1.046e+00;1.000e+01;8.073e-01;9.810e-02;1.000e+00;8.133e-01;1.000e+00
0.022687000;1.044e+00;8.334e-01;8.117e-02;7.984e-01;7.777e-02;1.046e+00;1.000e+01;8.074e-01;9.828e-02;1.000e+00;8.133e-01;1.000e+00
0.024735000;1.044e+00;8.334e-01;8.120e-02;7.985e-01;7.780e-02;1.046e+00;1.000e+01;8.074e-01;9.832e-02;1.000e+00;8.134e-01;1.000e+00
0.026783000;1.044e+00;8.334e-01;8.111e-02;7.985e-01;7.772e-02;1.046e+00;1.000e+01;8.074e-01;9.824e-02;1.000e+00;8.134e-01;1.000e+00
0.028831000;1.044e+00;8.333e-01;8.095e-02;7.985e-01;7.757e-02;1.046e+00;1.000e+01;8.074e-01;9.810e-02;1.000e+00;8.134e-01;1.000e+00
0.030879000;1.044e+00;8.333e-01;8.076e-02;7.985e-01;7.739e-02;1.046e+00;1.000e+01;8.074e-01;9.793e-02;1.000e+00;8.133e-01;1.000e+00
0.032927000;1.044e+00;8.332e-01;8.058e-02;7.985e-01;7.721e-02;1.046e+00;1.000e+01;8.074e-01;9.777e-02;1.000e+00;8.133e-01;1.000e+00
0.034975000;1.044e+00;8.332e-01;8.042e-02;7.985e-01;7.707e-02;1.046e+00;1.000e+01;8.074e-01;9.763e-02;1.000e+00;8.133e-01;1.000e+00
0.037023000;1.043e+00;8.332e-01;8.031e-02;7.985e-01;7.696e-02;1.046e+00;1.000e+01;8.074e-01;9.753e-02;1.000e+00;8.133e-01;1.000e+00
0.039060000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039061000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039062000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039064000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039068000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039076000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039092000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039124000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039188000;1.043e+00;8.332e-01;8.024e-02;7.985e-01;7.689e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039316000;1.043e+00;8.332e-01;8.023e-02;7.985e-01;7.689e-02;1.046e+00;1.000e+01;8.074e-01;9.747e-02;1.000e+00;8.133e-01;1.000e+00
0.039572000;1.043e+00;8.332e-01;8.023e-02;7.985e-01;7.689e-02;1.046e+00;1.000e+01;8.074e-01;9.746e-02;1.000e+00;8.133e-01;1.000e+00
0.040084000;1.043e+00;8.332e-01;8.022e-02;7.985e-01;7.688e-02;1.046e+00;1.000e+01;8.074e-01;9.746e-02;1.000e+00;8.133e-01;1.000e+00
0.041108000;1.043e+00;8.332e-01;8.021e-02;7.985e-01;7.687e-02;1.046e+00;1.000e+01;8.074e-01;9.745e-02;1.000e+00;8.133e-01;1.000e+00
0.043156000;1.043e+00;8.332e-01;8.022e-02;7.985e-01;7.688e-02;1.046e+00;1.000e+01;8.074e-01;9.746e-02;1.000e+00;8.133e-01;1.000e+00
0.047252000;1.043e+00;8.332e-01;8.025e-02;7.985e-01;7.691e-02;1.046e+00;1.000e+01;8.074e-01;9.749e-02;1.000e+00;8.133e-01;1.000e+00
0.051348000;1.043e+00;8.332e-01;8.029e-02;7.985e-01;7.694e-02;1.046e+00;1.000e+01;8.074e-01;9.753e-02;1.000e+00;8.133e-01;1.000e+00
0.055444000;1.043e+00;8.332e-01;8.029e-02;7.985e-01;7.694e-02;1.046e+00;1.000e+01;8.074e-01;9.753e-02;1.000e+00;8.133e-01;1.000e+00
0.059540000;1.043e+00;8.332e-01;8.025e-02;7.985e-01;7.690e-02;1.046e+00;1.000e+01;8.074e-01;9.749e-02;1.000e+00;8.133e-01;1.000e+00
0.063636000;1.043e+00;8.332e-01;8.018e-02;7.985e-01;7.684e-02;1.046e+00;1.000e+01;8.074e-01;9.743e-02;1.000e+00;8.133e-01;1.000e+00
0.071828000;1.043e+00;8.332e-01;8.006e-02;7.985e-01;7.673e-02;1.046e+00;1.000e+01;8.075e-01;9.731e-02;1.000e+00;8.133e-01;1.000e+00
0.080020000;1.043e+00;8.332e-01;7.996e-02;7.986e-01;7.664e-02;1.046e+00;1.000e+01;8.075e-01;9.722e-02;1.000e+00;8.133e-01;1.000e+00
0.088212000;1.043e+00;8.332e-01;7.988e-02;7.986e-01;7.656e-02;1.046e+00;1.000e+01;8.075e-01;9.715e-02;1.000e+00;8.134e-01;1.000e+00
0.096404000;1.043e+00;8.332e-01;7.980e-02;7.986e-01;7.649e-02;1.046e+00;1.000e+01;8.076e-01;9.708e-02;1.000e+00;8.134e-01;1.000e+00
0.106404000;1.043e+00;8.332e-01;7.970e-02;7.987e-01;7.640e-02;1.046e+00;1.000e+01;8.076e-01;9.699e-02;1.000e+00;8.134e-01;1.000e+00
0.116404000;1.043e+00;8.332e-01;7.960e-02;7.987e-01;7.630e-02;1.046e+00;1.000e+01;8.077e-01;9.689e-02;1.000e+00;8.135e-01;1.000e+00
0.126404000;1.043e+00;8.332e-01;7.950e-02;7.987e-01;7.621e-02;1.046e+00;1.000e+01;8.077e-01;9.680e-02;1.000e+00;8.135e-01;1.000e+00
0.136404000;1.043e+00;8.333e-01;7.940e-02;7.988e-01;7.611e-02;1.046e+00;1.000e+01;8.077e-01;9.671e-02;1.000e+00;8.135e-01;1.000e+00
0.146404000;1.043e+00;8.333e-01;7.930e-02;7.988e-01;7.602e-02;1.046e+00;1.000e+01;8.078e-01;9.662e-02;1.000e+00;8.135e-01;1.000e+00
0.156404000;1.043e+00;8.333e-01;7.921e-02;7.988e-01;7.593e-02;1.045e+00;1.000e+01;8.078e-01;9.653e-02;1.000e+00;8.135e-01;1.000e+00
0.166404000;1.043e+00;8.333e-01;7.911e-02;7.989e-01;7.584e-02;1.045e+00;1.000e+01;8.078e-01;9.644e-02;1.000e+00;8.135e-01;1.000e+00
0.176404000;1.043e+00;8.333e-01;7.901e-02;7.989e-01;7.575e-02;1.045e+00;1.000e+01;8.078e-01;9.636e-02;1.000e+00;8.136e-01;1.000e+00
0.186404000;1.043e+00;8.333e-01;7.892e-02;7.989e-01;7.567e-02;1.045e+00;1.000e+01;8.079e-01;9.627e-02;1.000e+00;8.136e-01;1.000e+00
0.196404000;1.043e+00;8.333e-01;7.883e-02;7.989e-01;7.558e-02;1.045e+00;1.000e+01;8.079e-01;9.619e-02;1.000e+00;8.136e-01;1.000e+00
0.206404000;1.043e+00;8.333e-01;7.874e-02;7.990e-01;7.549e-02;1.045e+00;1.000e+01;8.079e-01;9.610e-02;1.000e+00;8.136e-01;1.000e+00
0.216404000;1.043e+00;8.333e-01;7.865e-02;7.990e-01;7.541e-02;1.045e+00;1.000e+01;8.080e-01;9.602e-02;1.000e+00;8.136e-01;1.000e+00
0.226404000;1.043e+00;8.333e-01;7.856e-02;7.990e-01;7.533e-02;1.045e+00;1.000e+01;8.080e-01;9.594e-02;1.000e+00;8.137e-01;1.000e+00
0.236404000;1.043e+00;8.333e-01;7.847e-02;7.990e-01;7.525e-02;1.045e+00;1.000e+01;8.080e-01;9.586e-02;1.000e+00;8.137e-01;1.000e+00
0.246404000;1.043e+00;8.333e-01;7.838e-02;7.991e-01;7.516e-02;1.045e+00;1.000e+01;8.080e-01;9.578e-02;1.000e+00;8.137e-01;1.000e+00
0.256404000;1.043e+00;8.333e-01;7.830e-02;7.991e-01;7.508e-02;1.045e+00;1.000e+01;8.081e-01;9.570e-02;1.000e+00;8.137e-01;1.000e+00
0.266404000;1.043e+00;8.333e-01;7.821e-02;7.991e-01;7.501e-02;1.045e+00;1.000e+01;8.081e-01;9.562e-02;1.000e+00;8.137e-01;1.000e+00
0.276404000;1.043e+00;8.333e-01;7.813e-02;7.991e-01;7.493e-02;1.045e+00;1.000e+01;8.081e-01;9.555e-02;1.000e+00;8.137e-01;1.000e+00
0.286404000;1.043e+00;8.333e-01;7.805e-02;7.991e-01;7.485e-02;1.045e+00;1.000e+01;8.081e-01;9.547e-02;1.000e+00;8.137e-01;1.000e+00
0.296404000;1.043e+00;8.333e-01;7.797e-02;7.992e-01;7.477e-02;1.045e+00;1.000e+01;8.081e-01;9.539e-02;1.000e+00;8.138e-01;1.000e+00
0.306404000;1.043e+00;8.333e-01;7.789e-02;7.992e-01;7.470e-02;1.045e+00;1.000e+01;8.082e-01;9.532e-02;1.000e+00;8.138e-01;1.000e+00
0.316404000;1.043e+00;8.333e-01;7.781e-02;7.992e-01;7.462e-02;1.045e+00;1.000e+01;8.082e-01;9.525e-02;1.000e+00;8.138e-01;1.000e+00
0.326404000;1.043e+00;8.333e-01;7.773e-02;7.992e-01;7.455e-02;1.045e+00;1.000e+01;8.082e-01;9.518e-02;1.000e+00;8.138e-01;1.000e+00
0.336404000;1.043e+00;8.333e-01;7.765e-02;7.993e-01;7.448e-02;1.045e+00;1.000e+01;8.082e-01;9.510e-02;1.000e+00;8.138e-01;1.000e+00
0.346404000;1.043e+00;8.333e-01;7.757e-02;7.993e-01;7.441e-02;1.045e+00;1.000e+01;8.083e-01;9.503e-02;1.000e+00;8.138e-01;1.000e+00
0.356404000;1.043e+00;8.333e-01;7.750e-02;7.993e-01;7.434e-02;1.045e+00;1.000e+01;8.083e-01;9.497e-02;1.000e+00;8.138e-01;1.000e+00
0.366404000;1.043e+00;8.333e-01;7.743e-02;7.993e-01;7.427e-02;1.045e+00;1.000e+01;8.083e-01;9.490e-02;1.000e+00;8.139e-01;1.000e+00
0.376404000;1.042e+00;8.333e-01;7.735e-02;7.993e-01;7.420e-02;1.045e+00;1.000e+01;8.083e-01;9.483e-02;1.000e+00;8.139e-01;1.000e+00
0.386404000;1.042e+00;8.333e-01;7.728e-02;7.994e-01;7.413e-02;1.045e+00;1.000e+01;8.083e-01;9.476e-02;1.000e+00;8.139e-01;1.000e+00
0.396404000;1.042e+00;8.333e-01;7.721e-02;7.994e-01;7.406e-02;1.045e+00;1.000e+01;8.084e-01;9.470e-02;1.000e+00;8.139e-01;1.000e+00
0.406404000;1.042e+00;8.333e-01;7.714e-02;7.994e-01;7.400e-02;1.045e+00;1.000e+01;8.084e-01;9.463e-02;1.000e+00;8.139e-01;1.000e+00
0.416404000;1.042e+00;8.333e-01;7.707e-02;7.994e-01;7.393e-02;1.045e+00;1.000e+01;8.084e-01;9.457e-02;1.000e+00;8.139e-01;1.000e+00
0.426404000;1.042e+00;8.333e-01;7.700e-02;7.994e-01;7.387e-02;1.045e+00;1.000e+01;8.084e-01;9.451e-02;1.000e+00;8.139e-01;1.000e+00
0.436404000;1.042e+00;8.333e-01;7.693e-02;7.994e-01;7.381e-02;1.045e+00;1.000e+01;8.084e-01;9.445e-02;1.000e+00;8.139e-01;1.000e+00
0.446404000;1.042e+00;8.333e-01;7.687e-02;7.995e-01;7.374e-02;1.045e+00;1.000e+01;8.085e-01;9.438e-02;1.000e+00;8.140e-01;1.000e+00
0.456404000;1.042e+00;8.333e-01;7.680e-02;7.995e-01;7.368e-02;1.045e+00;1.000e+01;8.085e-01;9.432e-02;1.000e+00;8.140e-01;1.000e+00
0.466404000;1.042e+00;8.333e-01;7.674e-02;7.995e-01;7.362e-02;1.045e+00;1.000e+01;8.085e-01;9.427e-02;1.000e+00;8.140e-01;1.000e+00
0.476404000;1.042e+00;8.333e-01;7.667e-02;7.995e-01;7.356e-02;1.045e+00;1.000e+01;8.085e-01;9.421e-02;1.000e+00;8.140e-01;1.000e+00
0.486404000;1.042e+00;8.333e-01;7.661e-02;7.995e-01;7.350e-02;1.045e+00;1.000e+01;8.085e-01;9.415e-02;1.000e+00;8.140e-01;1.000e+00
0.496404000;1.042e+00;8.333e-01;7.655e-02;7.996e-01;7.345e-02;1.045e+00;1.000e+01;8.086e-01;9.409e-02;1.000e+00;8.140e-01;1.000e+00
0.506404000;1.042e+00;8.333e-01;7.649e-02;7.996e-01;7.339e-02;1.045e+00;1.000e+01;8.086e-01;9.403e-02;1.000e+00;8.140e-01;1.000e+00
0.516404000;1.042e+00;8.333e-01;7.643e-02;7.996e-01;7.333e-02;1.045e+00;1.000e+01;8.086e-01;9.398e-02;1.000e+00;8.140e-01;1.000e+00
0.526404000;1.042e+00;8.333e-01;7.637e-02;7.996e-01;7.328e-02;1.044e+00;1.000e+01;8.086e-01;9.392e-02;1.000e+00;8.140e-01;1.000e+00
0.536404000;1.042e+00;8.333e-01;7.631e-02;7.996e-01;7.322e-02;1.044e+00;1.000e+01;8.086e-01;9.387e-02;1.000e+00;8.141e-01;1.000e+00
0.546404000;1.042e+00;8.333e-01;7.625e-02;7.996e-01;7.317e-02;1.044e+00;1.000e+01;8.086e-01;9.382e-02;1.000e+00;8.141e-01;1.000e+00
0.547890000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.547891000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.547892000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.547894000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.547898000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.547906000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.547922000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.547954000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.548018000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.548146000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.548402000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.381e-02;1.000e+00;8.141e-01;1.000e+00
0.548914000;1.042e+00;8.333e-01;7.624e-02;7.996e-01;7.316e-02;1.044e+00;1.000e+01;8.086e-01;9.380e-02;1.000e+00;8.141e-01;1.000e+00
0.549938000;1.042e+00;8.333e-01;7.623e-02;7.996e-01;7.315e-02;1.044e+00;1.000e+01;8.086e-01;9.380e-02;1.000e+00;8.141e-01;1.000e+00
0.551986000;1.042e+00;8.333e-01;7.622e-02;7.996e-01;7.314e-02;1.044e+00;1.000e+01;8.086e-01;9.379e-02;1.000e+00;8.141e-01;1.000e+00
0.556082000;1.042e+00;8.333e-01;7.620e-02;7.996e-01;7.312e-02;1.044e+00;1.000e+01;8.087e-01;9.377e-02;1.000e+00;8.141e-01;1.000e+00
0.564274000;1.042e+00;8.333e-01;7.615e-02;7.997e-01;7.307e-02;1.044e+00;1.000e+01;8.087e-01;9.373e-02;1.000e+00;8.141e-01;1.000e+00
0.574274000;1.042e+00;8.333e-01;7.609e-02;7.997e-01;7.302e-02;1.044e+00;1.000e+01;8.087e-01;9.367e-02;1.000e+00;8.141e-01;1.000e+00
0.584274000;1.042e+00;8.333e-01;7.604e-02;7.997e-01;7.297e-02;1.044e+00;1.000e+01;8.087e-01;9.362e-02;1.000e+00;8.141e-01;1.000e+00
0.594274000;1.042e+00;8.333e-01;7.599e-02;7.997e-01;7.292e-02;1.044e+00;1.000e+01;8.087e-01;9.358e-02;1.000e+00;8.141e-01;1.000e+00
0.604274000;1.042e+00;8.333e-01;7.593e-02;7.997e-01;7.287e-02;1.044e+00;1.000e+01;8.087e-01;9.353e-02;1.000e+00;8.141e-01;1.000e+00
0.614274000;1.042e+00;8.333e-01;7.588e-02;7.997e-01;7.282e-02;1.044e+00;1.000e+01;8.087e-01;9.348e-02;1.000e+00;8.141e-01;1.000e+00
0.624274000;1.042e+00;8.333e-01;7.583e-02;7.997e-01;7.277e-02;1.044e+00;1.000e+01;8.088e-01;9.343e-02;1.000e+00;8.141e-01;1.000e+00
0.634274000;1.042e+00;8.333e-01;7.578e-02;7.998e-01;7.273e-02;1.044e+00;1.000e+01;8.088e-01;9.338e-02;1.000e+00;8.141e-01;1.000e+00
0.644274000;1.042e+00;8.333e-01;7.573e-02;7.998e-01;7.268e-02;1.044e+00;1.000e+01;8.088e-01;9.334e-02;1.000e+00;8.142e-01;1.000e+00
0.654274000;1.042e+00;8.333e-01;7.568e-02;7.998e-01;7.263e-02;1.044e+00;1.000e+01;8.088e-01;9.329e-02;1.000e+00;8.142e-01;1.000e+00
0.664274000;1.042e+00;8.333e-01;7.563e-02;7.998e-01;7.259e-02;1.044e+00;1.000e+01;8.088e-01;9.325e-02;1.000e+00;8.142e-01;1.000e+00
0.674274000;1.042e+00;8.333e-01;7.558e-02;7.998e-01;7.254e-02;1.044e+00;1.000e+01;8.088e-01;9.320e-02;1.000e+00;8.142e-01;1.000e+00
0.684274000;1.042e+00;8.333e-01;7.554e-02;7.998e-01;7.250e-02;1.044e+00;1.000e+01;8.088e-01;9.316e-02;1.000e+00;8.142e-01;1.000e+00
0.694274000;1.042e+00;8.333e-01;7.549e-02;7.998e-01;7.245e-02;1.044e+00;1.000e+01;8.089e-01;9.312e-02;1.000e+00;8.142e-01;1.000e+00
0.704274000;1.042e+00;8.333e-01;7.544e-02;7.998e-01;7.241e-02;1.044e+00;1.000e+01;8.089e-01;9.308e-02;1.000e+00;8.142e-01;1.000e+00
0.714274000;1.042e+00;8.333e-01;7.540e-02;7.999e-01;7.237e-02;1.044e+00;1.000e+01;8.089e-01;9.304e-02;1.000e+00;8.142e-01;1.000e+00
0.724274000;1.042e+00;8.333e-01;7.536e-02;7.999e-01;7.233e-02;1.044e+00;1.000e+01;8.089e-01;9.299e-02;1.000e+00;8.142e-01;1.000e+00
0.734274000;1.042e+00;8.333e-01;7.531e-02;7.999e-01;7.229e-02;1.044e+00;1.000e+01;8.089e-01;9.295e-02;1.000e+00;8.142e-01;1.000e+00
0.744274000;1.042e+00;8.333e-01;7.527e-02;7.999e-01;7.225e-02;1.044e+00;1.000e+01;8.089e-01;9.291e-02;1.000e+00;8.142e-01;1.000e+00
0.754274000;1.042e+00;8.333e-01;7.523e-02;7.999e-01;7.221e-02;1.044e+00;1.000e+01;8.089e-01;9.288e-02;1.000e+00;8.142e-01;1.000e+00
0.764274000;1.042e+00;8.333e-01;7.519e-02;7.999e-01;7.217e-02;1.044e+00;1.000e+01;8.089e-01;9.284e-02;1.000e+00;8.143e-01;1.000e+00
0.774274000;1.042e+00;8.333e-01;7.514e-02;7.999e-01;7.213e-02;1.044e+00;1.000e+01;8.090e-01;9.280e-02;1.000e+00;8.143e-01;1.000e+00
0.784274000;1.042e+00;8.333e-01;7.510e-02;7.999e-01;7.209e-02;1.044e+00;1.000e+01;8.090e-01;9.276e-02;1.000e+00;8.143e-01;1.000e+00
0.794274000;1.042e+00;8.333e-01;7.506e-02;8.000e-01;7.206e-02;1.044e+00;1.000e+01;8.090e-01;9.273e-02;1.000e+00;8.143e-01;1.000e+00
0.804274000;1.042e+00;8.333e-01;7.502e-02;8.000e-01;7.202e-02;1.044e+00;1.000e+01;8.090e-01;9.269e-02;1.000e+00;8.143e-01;1.000e+00
0.814274000;1.042e+00;8.333e-01;7.499e-02;8.000e-01;7.198e-02;1.044e+00;1.000e+01;8.090e-01;9.266e-02;1.000e+00;8.143e-01;1.000e+00
0.824274000;1.042e+00;8.333e-01;7.495e-02;8.000e-01;7.195e-02;1.044e+00;1.000e+01;8.090e-01;9.262e-02;1.000e+00;8.143e-01;1.000e+00
0.834274000;1.042e+00;8.333e-01;7.491e-02;8.000e-01;7.191e-02;1.044e+00;1.000e+01;8.090e-01;9.259e-02;1.000e+00;8.143e-01;1.000e+00
0.844274000;1.042e+00;8.333e-01;7.487e-02;8.000e-01;7.188e-02;1.044e+00;1.000e+01;8.090e-01;9.255e-02;1.000e+00;8.143e-01;1.000e+00
0.854274000;1.042e+00;8.333e-01;7.484e-02;8.000e-01;7.184e-02;1.044e+00;1.000e+01;8.090e-01;9.252e-02;1.000e+00;8.143e-01;1.000e+00
0.864274000;1.042e+00;8.333e-01;7.480e-02;8.000e-01;7.181e-02;1.044e+00;1.000e+01;8.091e-01;9.248e-02;1.000e+00;8.143e-01;1.000e+00
0.874274000;1.042e+00;8.333e-01;7.477e-02;8.000e-01;7.178e-02;1.044e+00;1.000e+01;8.091e-01;9.245e-02;1.000e+00;8.143e-01;1.000e+00
0.884274000;1.042e+00;8.333e-01;7.473e-02;8.000e-01;7.175e-02;1.044e+00;1.000e+01;8.091e-01;9.242e-02;1.000e+00;8.143e-01;1.000e+00
0.894274000;1.042e+00;8.333e-01;7.470e-02;8.000e-01;7.171e-02;1.044e+00;1.000e+01;8.091e-01;9.239e-02;1.000e+00;8.143e-01;1.000e+00
0.904274000;1.042e+00;8.333e-01;7.467e-02;8.001e-01;7.168e-02;1.044e+00;1.000e+01;8.091e-01;9.236e-02;1.000e+00;8.143e-01;1.000e+00
0.914274000;1.042e+00;8.333e-01;7.463e-02;8.001e-01;7.165e-02;1.044e+00;1.000e+01;8.091e-01;9.233e-02;1.000e+00;8.144e-01;1.000e+00
0.924274000;1.042e+00;8.333e-01;7.460e-02;8.001e-01;7.162e-02;1.044e+00;1.000e+01;8.091e-01;9.230e-02;1.000e+00;8.144e-01;1.000e+00
0.934274000;1.042e+00;8.333e-01;7.457e-02;8.001e-01;7.159e-02;1.044e+00;1.000e+01;8.091e-01;9.227e-02;1.000e+00;8.144e-01;1.000e+00
0.944274000;1.042e+00;8.333e-01;7.454e-02;8.001e-01;7.156e-02;1.044e+00;1.000e+01;8.091e-01;9.224e-02;1.000e+00;8.144e-01;1.000e+00
0.954274000;1.042e+00;8.334e-01;7.451e-02;8.001e-01;7.153e-02;1.044e+00;1.000e+01;8.091e-01;9.221e-02;1.000e+00;8.144e-01;1.000e+00
0.964274000;1.042e+00;8.334e-01;7.447e-02;8.001e-01;7.150e-02;1.044e+00;1.000e+01;8.091e-01;9.219e-02;1.000e+00;8.144e-01;1.000e+00
0.974274000;1.042e+00;8.334e-01;7.444e-02;8.001e-01;7.148e-02;1.044e+00;1.000e+01;8.092e-01;9.216e-02;1.000e+00;8.144e-01;1.000e+00
0.984274000;1.042e+00;8.334e-01;7.442e-02;8.001e-01;7.145e-02;1.044e+00;1.000e+01;8.092e-01;9.213e-02;1.000e+00;8.144e-01;1.000e+00
0.994274000;1.042e+00;8.334e-01;7.439e-02;8.001e-01;7.142e-02;1.044e+00;1.000e+01;8.092e-01;9.210e-02;1.000e+00;8.144e-01;1.000e+00
1.004274000;1.042e+00;8.334e-01;7.436e-02;8.001e-01;7.139e-02;1.044e+00;1.000e+01;8.092e-01;9.208e-02;1.000e+00;8.144e-01;1.000e+00
1.014274000;1.041e+00;8.334e-01;7.433e-02;8.001e-01;7.137e-02;1.044e+00;1.000e+01;8.092e-01;9.205e-02;1.000e+00;8.144e-01;1.000e+00
1.024274000;1.041e+00;8.334e-01;7.430e-02;8.002e-01;7.134e-02;1.044e+00;1.000e+01;8.092e-01;9.203e-02;1.000e+00;8.144e-01;1.000e+00
1.034274000;1.041e+00;8.334e-01;7.428e-02;8.002e-01;7.132e-02;1.044e+00;1.000e+01;8.092e-01;9.200e-02;1.000e+00;8.144e-01;1.000e+00
1.044274000;1.041e+00;8.334e-01;7.425e-02;8.002e-01;7.129e-02;1.044e+00;1.000e+01;8.092e-01;9.198e-02;1.000e+00;8.144e-01;1.000e+00
1.054274000;1.041e+00;8.334e-01;7.422e-02;8.002e-01;7.127e-02;1.044e+00;1.000e+01;8.092e-01;9.195e-02;1.000e+00;8.144e-01;1.000e+00
1.064274000;1.041e+00;8.334e-01;7.420e-02;8.002e-01;7.125e-02;1.044e+00;1.000e+01;8.092e-01;9.193e-02;1.000e+00;8.144e-01;1.000e+00
1.074274000;1.041e+00;8.334e-01;7.417e-02;8.002e-01;7.122e-02;1.044e+00;1.000e+01;8.092e-01;9.191e-02;1.000e+00;8.144e-01;1.000e+00
1.084274000;1.041e+00;8.334e-01;7.415e-02;8.002e-01;7.120e-02;1.044e+00;1.000e+01;8.092e-01;9.188e-02;1.000e+00;8.144e-01;1.000e+00
1.094274000;1.041e+00;8.334e-01;7.412e-02;8.002e-01;7.117e-02;1.044e+00;1.000e+01;8.092e-01;9.186e-02;1.000e+00;8.144e-01;1.000e+00
1.104274000;1.041e+00;8.334e-01;7.410e-02;8.002e-01;7.115e-02;1.044e+00;1.000e+01;8.093e-01;9.184e-02;1.000e+00;8.144e-01;1.000e+00
1.114274000;1.041e+00;8.334e-01;7.408e-02;8.002e-01;7.113e-02;1.044e+00;1.000e+01;8.093e-01;9.182e-02;1.000e+00;8.145e-01;1.000e+00
1.124274000;1.041e+00;8.334e-01;7.405e-02;8.002e-01;7.111e-02;1.044e+00;1.000e+01;8.093e-01;9.180e-02;1.000e+00;8.145e-01;1.000e+00
1.134274000;1.041e+00;8.334e-01;7.403e-02;8.002e-01;7.109e-02;1.044e+00;1.000e+01;8.093e-01;9.177e-02;1.000e+00;8.145e-01;1.000e+00
1.144274000;1.041e+00;8.334e-01;7.401e-02;8.002e-01;7.107e-02;1.044e+00;1.000e+01;8.093e-01;9.175e-02;1.000e+00;8.145e-01;1.000e+00
1.154274000;1.041e+00;8.334e-01;7.398e-02;8.002e-01;7.104e-02;1.044e+00;1.000e+01;8.093e-01;9.173e-02;1.000e+00;8.145e-01;1.000e+00
1.164274000;1.041e+00;8.334e-01;7.396e-02;8.002e-01;7.102e-02;1.044e+00;1.000e+01;8.093e-01;9.171e-02;1.000e+00;8.145e-01;1.000e+00
1.174274000;1.041e+00;8.334e-01;7.394e-02;8.003e-01;7.100e-02;1.044e+00;1.000e+01;8.093e-01;9.169e-02;1.000e+00;8.145e-01;1.000e+00
1.184274000;1.041e+00;8.334e-01;7.392e-02;8.003e-01;7.098e-02;1.044e+00;1.000e+01;8.093e-01;9.167e-02;1.000e+00;8.145e-01;1.000e+00
1.194274000;1.041e+00;8.334e-01;7.390e-02;8.003e-01;7.096e-02;1.044e+00;1.000e+01;8.093e-01;9.165e-02;1.000e+00;8.145e-01;1.000e+00
1.204274000;1.041e+00;8.334e-01;7.388e-02;8.003e-01;7.094e-02;1.044e+00;1.000e+01;8.093e-01;9.164e-02;1.000e+00;8.145e-01;1.000e+00
1.214274000;1.041e+00;8.334e-01;7.386e-02;8.003e-01;7.093e-02;1.044e+00;1.000e+01;8.093e-01;9.162e-02;1.000e+00;8.145e-01;1.000e+00
1.224274000;1.041e+00;8.334e-01;7.384e-02;8.003e-01;7.091e-02;1.044e+00;1.000e+01;8.093e-01;9.160e-02;1.000e+00;8.145e-01;1.000e+00
1.234274000;1.041e+00;8.334e-01;7.382e-02;8.003e-01;7.089e-02;1.044e+00;1.000e+01;8.093e-01;9.158e-02;1.000e+00;8.145e-01;1.000e+00
1.244274000;1.041e+00;8.334e-01;7.380e-02;8.003e-01;7.087e-02;1.044e+00;1.000e+01;8.093e-01;9.156e-02;1.000e+00;8.145e-01;1.000e+00
1.254274000;1.041e+00;8.334e-01;7.378e-02;8.003e-01;7.085e-02;1.044e+00;1.000e+01;8.093e-01;9.155e-02;1.000e+00;8.145e-01;1.000e+00
1.264274000;1.041e+00;8.334e-01;7.376e-02;8.003e-01;7.084e-02;1.044e+00;1.000e+01;8.093e-01;9.153e-02;1.000e+00;8.145e-01;1.000e+00
1.274274000;1.041e+00;8.334e-01;7.375e-02;8.003e-01;7.082e-02;1.044e+00;1.000e+01;8.094e-01;9.151e-02;1.000e+00;8.145e-01;1.000e+00
1.284274000;1.041e+00;8.334e-01;7.373e-02;8.003e-01;7.080e-02;1.044e+00;1.000e+01;8.094e-01;9.150e-02;1.000e+00;8.145e-01;1.000e+00
1.294274000;1.041e+00;8.334e-01;7.371e-02;8.003e-01;7.079e-02;1.044e+00;1.000e+01;8.094e-01;9.148e-02;1.000e+00;8.145e-01;1.000e+00
1.304274000;1.041e+00;8.334e-01;7.369e-02;8.003e-01;7.077e-02;1.044e+00;1.000e+01;8.094e-01;9.147e-02;1.000e+00;8.145e-01;1.000e+00
1.314274000;1.041e+00;8.334e-01;7.368e-02;8.003e-01;7.076e-02;1.044e+00;1.000e+01;8.094e-01;9.145e-02;1.000e+00;8.145e-01;1.000e+00
1.324274000;1.041e+00;8.334e-01;7.366e-02;8.003e-01;7.074e-02;1.044e+00;1.000e+01;8.094e-01;9.143e-02;1.000e+00;8.145e-01;1.000e+00
1.334274000;1.041e+00;8.334e-01;7.364e-02;8.003e-01;7.072e-02;1.044e+00;1.000e+01;8.094e-01;9.142e-02;1.000e+00;8.145e-01;1.000e+00
1.344274000;1.041e+00;8.334e-01;7.363e-02;8.003e-01;7.071e-02;1.044e+00;1.000e+01;8.094e-01;9.140e-02;1.000e+00;8.145e-01;1.000e+00
1.354274000;1.041e+00;8.334e-01;7.361e-02;8.003e-01;7.069e-02;1.044e+00;1.000e+01;8.094e-01;9.139e-02;1.000e+00;8.145e-01;1.000e+00
1.364274000;1.041e+00;8.334e-01;7.360e-02;8.003e-01;7.068e-02;1.044e+00;1.000e+01;8.094e-01;9.137e-02;1.000e+00;8.145e-01;1.000e+00
1.374274000;1.041e+00;8.334e-01;7.358e-02;8.003e-01;7.067e-02;1.044e+00;1.000e+01;8.094e-01;9.136e-02;1.000e+00;8.145e-01;1.000e+00
1.384274000;1.041e+00;8.334e-01;7.357e-02;8.004e-01;7.065e-02;1.044e+00;1.000e+01;8.094e-01;9.135e-02;1.000e+00;8.145e-01;1.000e+00
1.394274000;1.041e+00;8.334e-01;7.355e-02;8.004e-01;7.064e-02;1.044e+00;1.000e+01;8.094e-01;9.133e-02;1.000e+00;8.145e-01;1.000e+00
1.404274000;1.041e+00;8.334e-01;7.354e-02;8.004e-01;7.062e-02;1.044e+00;1.000e+01;8.094e-01;9.132e-02;1.000e+00;8.145e-01;1.000e+00
1.414274000;1.041e+00;8.334e-01;7.352e-02;8.004e-01;7.061e-02;1.043e+00;1.000e+01;8.094e-01;9.131e-02;1.000e+00;8.145e-01;1.000e+00
1.424274000;1.041e+00;8.334e-01;7.351e-02;8.004e-01;7.060e-02;1.043e+00;1.000e+01;8.094e-01;9.130e-02;1.000e+00;8.146e-01;1.000e+00
1.434274000;1.041e+00;8.334e-01;7.349e-02;8.004e-01;7.058e-02;1.043e+00;1.000e+01;8.094e-01;9.128e-02;1.000e+00;8.146e-01;1.000e+00
1.444274000;1.041e+00;8.334e-01;7.348e-02;8.004e-01;7.057e-02;1.043e+00;1.000e+01;8.094e-01;9.127e-02;1.000e+00;8.146e-01;1.000e+00
1.454274000;1.041e+00;8.334e-01;7.347e-02;8.004e-01;7.056e-02;1.043e+00;1.000e+01;8.094e-01;9.126e-02;1.000e+00;8.146e-01;1.000e+00
1.464274000;1.041e+00;8.334e-01;7.345e-02;8.004e-01;7.055e-02;1.043e+00;1.000e+01;8.094e-01;9.125e-02;1.000e+00;8.146e-01;1.000e+00
1.474274000;1.041e+00;8.334e-01;7.344e-02;8.004e-01;7.054e-02;1.043e+00;1.000e+01;8.094e-01;9.123e-02;1.000e+00;8.146e-01;1.000e+00
1.484274000;1.041e+00;8.334e-01;7.343e-02;8.004e-01;7.052e-02;1.043e+00;1.000e+01;8.094e-01;9.122e-02;1.000e+00;8.146e-01;1.000e+00
1.494274000;1.041e+00;8.334e-01;7.342e-02;8.004e-01;7.051e-02;1.043e+00;1.000e+01;8.094e-01;9.121e-02;1.000e+00;8.146e-01;1.000e+00
1.504274000;1.041e+00;8.334e-01;7.340e-02;8.004e-01;7.050e-02;1.043e+00;1.000e+01;8.094e-01;9.120e-02;1.000e+00;8.146e-01;1.000e+00
1.514274000;1.041e+00;8.334e-01;7.339e-02;8.004e-01;7.049e-02;1.043e+00;1.000e+01;8.095e-01;9.119e-02;1.000e+00;8.146e-01;1.000e+00
1.524274000;1.041e+00;8.334e-01;7.338e-02;8.004e-01;7.048e-02;1.043e+00;1.000e+01;8.095e-01;9.118e-02;1.000e+00;8.146e-01;1.000e+00
1.534274000;1.041e+00;8.334e-01;7.337e-02;8.004e-01;7.047e-02;1.043e+00;1.000e+01;8.095e-01;9.117e-02;1.000e+00;8.146e-01;1.000e+00
1.544274000;1.041e+00;8.334e-01;7.336e-02;8.004e-01;7.046e-02;1.043e+00;1.000e+01;8.095e-01;9.116e-02;1.000e+00;8.146e-01;1.000e+00
1.554274000;1.041e+00;8.334e-01;7.335e-02;8.004e-01;7.045e-02;1.043e+00;1.000e+01;8.095e-01;9.115e-02;1.000e+00;8.146e-01;1.000e+00
1.564274000;1.041e+00;8.334e-01;7.334e-02;8.004e-01;7.044e-02;1.043e+00;1.000e+01;8.095e-01;9.114e-02;1.000e+00;8.146e-01;1.000e+00
1.574274000;1.041e+00;8.334e-01;7.333e-02;8.004e-01;7.043e-02;1.043e+00;1.000e+01;8.095e-01;9.113e-02;1.000e+00;8.146e-01;1.000e+00
1.584274000;1.041e+00;8.334e-01;7.332e-02;8.004e-01;7.042e-02;1.043e+00;1.000e+01;8.095e-01;9.112e-02;1.000e+00;8.146e-01;1.000e+00
1.594274000;1.041e+00;8.334e-01;7.331e-02;8.004e-01;7.041e-02;1.043e+00;1.000e+01;8.095e-01;9.111e-02;1.000e+00;8.146e-01;1.000e+00
1.604274000;1.041e+00;8.334e-01;7.329e-02;8.004e-01;7.040e-02;1.043e+00;1.000e+01;8.095e-01;9.110e-02;1.000e+00;8.146e-01;1.000e+00
1.614274000;1.041e+00;8.334e-01;7.329e-02;8.004e-01;7.039e-02;1.043e+00;1.000e+01;8.095e-01;9.109e-02;1.000e+00;8.146e-01;1.000e+00
1.624274000;1.041e+00;8.334e-01;7.328e-02;8.004e-01;7.038e-02;1.043e+00;1.000e+01;8.095e-01;9.108e-02;1.000e+00;8.146e-01;1.000e+00
1.634274000;1.041e+00;8.334e-01;7.327e-02;8.004e-01;7.037e-02;1.043e+00;1.000e+01;8.095e-01;9.107e-02;1.000e+00;8.146e-01;1.000e+00
1.644274000;1.041e+00;8.334e-01;7.326e-02;8.004e-01;7.036e-02;1.043e+00;1.000e+01;8.095e-01;9.106e-02;1.000e+00;8.146e-01;1.000e+00
1.654274000;1.041e+00;8.334e-01;7.325e-02;8.004e-01;7.035e-02;1.043e+00;1.000e+01;8.095e-01;9.105e-02;1.000e+00;8.146e-01;1.000e+00
1.664274000;1.041e+00;8.334e-01;7.324e-02;8.004e-01;7.034e-02;1.043e+00;1.000e+01;8.095e-01;9.105e-02;1.000e+00;8.146e-01;1.000e+00
1.674274000;1.041e+00;8.334e-01;7.323e-02;8.004e-01;7.034e-02;1.043e+00;1.000e+01;8.095e-01;9.104e-02;1.000e+00;8.146e-01;1.000e+00
1.684274000;1.041e+00;8.334e-01;7.322e-02;8.004e-01;7.033e-02;1.043e+00;1.000e+01;8.095e-01;9.103e-02;1.000e+00;8.146e-01;1.000e+00
1.694274000;1.041e+00;8.334e-01;7.321e-02;8.004e-01;7.032e-02;1.043e+00;1.000e+01;8.095e-01;9.102e-02;1.000e+00;8.146e-01;1.000e+00
1.704274000;1.041e+00;8.334e-01;7.320e-02;8.004e-01;7.031e-02;1.043e+00;1.000e+01;8.095e-01;9.101e-02;1.000e+00;8.146e-01;1.000e+00
1.714274000;1.041e+00;8.334e-01;7.320e-02;8.005e-01;7.031e-02;1.043e+00;1.000e+01;8.095e-01;9.101e-02;1.000e+00;8.146e-01;1.000e+00
1.724274000;1.041e+00;8.334e-01;7.319e-02;8.005e-01;7.030e-02;1.043e+00;1.000e+01;8.095e-01;9.100e-02;1.000e+00;8.146e-01;1.000e+00
1.734274000;1.041e+00;8.334e-01;7.318e-02;8.005e-01;7.029e-02;1.043e+00;1.000e+01;8.095e-01;9.099e-02;1.000e+00;8.146e-01;1.000e+00
1.744274000;1.041e+00;8.334e-01;7.317e-02;8.005e-01;7.028e-02;1.043e+00;1.000e+01;8.095e-01;9.098e-02;1.000e+00;8.146e-01;1.000e+00
1.754274000;1.041e+00;8.334e-01;7.316e-02;8.005e-01;7.028e-02;1.043e+00;1.000e+01;8.095e-01;9.098e-02;1.000e+00;8.146e-01;1.000e+00
1.764274000;1.041e+00;8.334e-01;7.316e-02;8.005e-01;7.027e-02;1.043e+00;1.000e+01;8.095e-01;9.097e-02;1.000e+00;8.146e-01;1.000e+00
1.774274000;1.041e+00;8.334e-01;7.315e-02;8.005e-01;7.026e-02;1.043e+00;1.000e+01;8.095e-01;9.096e-02;1.000e+00;8.146e-01;1.000e+00
1.784274000;1.041e+00;8.334e-01;7.314e-02;8.005e-01;7.025e-02;1.043e+00;1.000e+01;8.095e-01;9.096e-02;1.000e+00;8.146e-01;1.000e+00
1.794274000;1.041e+00;8.334e-01;7.313e-02;8.005e-01;7.025e-02;1.043e+00;1.000e+01;8.095e-01;9.095e-02;1.000e+00;8.146e-01;1.000e+00
1.804274000;1.041e+00;8.334e-01;7.313e-02;8.005e-01;7.024e-02;1.043e+00;1.000e+01;8.095e-01;9.094e-02;1.000e+00;8.146e-01;1.000e+00
1.814274000;1.041e+00;8.334e-01;7.312e-02;8.005e-01;7.023e-02;1.043e+00;1.000e+01;8.095e-01;9.094e-02;1.000e+00;8.146e-01;1.000e+00
1.824274000;1.041e+00;8.334e-01;7.311e-02;8.005e-01;7.023e-02;1.043e+00;1.000e+01;8.095e-01;9.093e-02;1.000e+00;8.146e-01;1.000e+00
1.834274000;1.041e+00;8.334e-01;7.311e-02;8.005e-01;7.022e-02;1.043e+00;1.000e+01;8.095e-01;9.093e-02;1.000e+00;8.146e-01;1.000e+00
1.844274000;1.041e+00;8.334e-01;7.310e-02;8.005e-01;7.022e-02;1.043e+00;1.000e+01;8.095e-01;9.092e-02;1.000e+00;8.146e-01;1.000e+00
1.854274000;1.041e+00;8.334e-01;7.310e-02;8.005e-01;7.021e-02;1.043e+00;1.000e+01;8.095e-01;9.091e-02;1.000e+00;8.146e-01;1.000e+00
1.864274000;1.041e+00;8.334e-01;7.309e-02;8.005e-01;7.020e-02;1.043e+00;1.000e+01;8.095e-01;9.091e-02;1.000e+00;8.146e-01;1.000e+00
1.874274000;1.041e+00;8.334e-01;7.308e-02;8.005e-01;7.020e-02;1.043e+00;1.000e+01;8.095e-01;9.090e-02;1.000e+00;8.146e-01;1.000e+00
1.884274000;1.041e+00;8.334e-01;7.308e-02;8.005e-01;7.019e-02;1.043e+00;1.000e+01;8.095e-01;9.090e-02;1.000e+00;8.146e-01;1.000e+00
1.894274000;1.041e+00;8.334e-01;7.307e-02;8.005e-01;7.019e-02;1.043e+00;1.000e+01;8.095e-01;9.089e-02;1.000e+00;8.146e-01;1.000e+00
1.904274000;1.041e+00;8.334e-01;7.306e-02;8.005e-01;7.018e-02;1.043e+00;1.000e+01;8.095e-01;9.088e-02;1.000e+00;8.146e-01;1.000e+00
1.914274000;1.041e+00;8.334e-01;7.306e-02;8.005e-01;7.018e-02;1.043e+00;1.000e+01;8.095e-01;9.088e-02;1.000e+00;8.146e-01;1.000e+00
1.924274000;1.041e+00;8.334e-01;7.305e-02;8.005e-01;7.017e-02;1.043e+00;1.000e+01;8.095e-01;9.087e-02;1.000e+00;8.146e-01;1.000e+00
1.934274000;1.041e+00;8.334e-01;7.305e-02;8.005e-01;7.017e-02;1.043e+00;1.000e+01;8.095e-01;9.087e-02;1.000e+00;8.146e-01;1.000e+00
1.944274000;1.041e+00;8.334e-01;7.304e-02;8.005e-01;7.016e-02;1.043e+00;1.000e+01;8.095e-01;9.087e-02;1.000e+00;8.146e-01;1.000e+00
1.954274000;1.041e+00;8.334e-01;7.304e-02;8.005e-01;7.016e-02;1.043e+00;1.000e+01;8.096e-01;9.086e-02;1.000e+00;8.146e-01;1.000e+00
1.964274000;1.041e+00;8.334e-01;7.303e-02;8.005e-01;7.015e-02;1.043e+00;1.000e+01;8.096e-01;9.086e-02;1.000e+00;8.146e-01;1.000e+00
1.974274000;1.041e+00;8.334e-01;7.303e-02;8.005e-01;7.015e-02;1.043e+00;1.000e+01;8.096e-01;9.085e-02;1.000e+00;8.146e-01;1.000e+00
1.984274000;1.041e+00;8.334e-01;7.302e-02;8.005e-01;7.014e-02;1.043e+00;1.000e+01;8.096e-01;9.085e-02;1.000e+00;8.146e-01;1.000e+00
1.994274000;1.041e+00;8.334e-01;7.302e-02;8.005e-01;7.014e-02;1.043e+00;1.000e+01;8.096e-01;9.084e-02;1.000e+00;8.146e-01;1.000e+00
2.004274000;1.041e+00;8.334e-01;7.301e-02;8.005e-01;7.013e-02;1.043e+00;1.000e+01;8.096e-01;9.084e-02;1.000e+00;8.146e-01;1.000e+00
2.014274000;1.041e+00;8.334e-01;7.301e-02;8.005e-01;7.013e-02;1.043e+00;1.000e+01;8.096e-01;9.083e-02;1.000e+00;8.146e-01;1.000e+00
2.024274000;1.041e+00;8.334e-01;7.300e-02;8.005e-01;7.012e-02;1.043e+00;1.000e+01;8.096e-01;9.083e-02;1.000e+00;8.146e-01;1.000e+00
2.034274000;1.041e+00;8.334e-01;7.300e-02;8.005e-01;7.012e-02;1.043e+00;1.000e+01;8.096e-01;9.082e-02;1.000e+00;8.146e-01;1.000e+00
2.044274000;1.041e+00;8.334e-01;7.299e-02;8.005e-01;7.012e-02;1.043e+00;1.000e+01;8.096e-01;9.082e-02;1.000e+00;8.146e-01;1.000e+00
2.054274000;1.041e+00;8.334e-01;7.299e-02;8.005e-01;7.011e-02;1.043e+00;1.000e+01;8.096e-01;9.082e-02;1.000e+00;8.146e-01;1.000e+00
2.064274000;1.041e+00;8.334e-01;7.299e-02;8.005e-01;7.011e-02;1.043e+00;1.000e+01;8.096e-01;9.081e-02;1.000e+00;8.146e-01;1.000e+00
2.074274000;1.041e+00;8.334e-01;7.298e-02;8.005e-01;7.010e-02;1.043e+00;1.000e+01;8.096e-01;9.081e-02;1.000e+00;8.146e-01;1.000e+00
2.084274000;1.041e+00;8.334e-01;7.298e-02;8.005e-01;7.010e-02;1.043e+00;1.000e+01;8.096e-01;9.080e-02;1.000e+00;8.146e-01;1.000e+00
2.094274000;1.041e+00;8.334e-01;7.297e-02;8.005e-01;7.009e-02;1.043e+00;1.000e+01;8.096e-01;9.080e-02;1.000e+00;8.146e-01;1.000e+00
2.104274000;1.041e+00;8.334e-01;7.297e-02;8.005e-01;7.009e-02;1.043e+00;1.000e+01;8.096e-01;9.080e-02;1.000e+00;8.146e-01;1.000e+00
2.114274000;1.041e+00;8.334e-01;7.297e-02;8.005e-01;7.009e-02;1.043e+00;1.000e+01;8.096e-01;9.079e-02;1.000e+00;8.146e-01;1.000e+00
2.124274000;1.041e+00;8.334e-01;7.296e-02;8.005e-01;7.008e-02;1.043e+00;1.000e+01;8.096e-01;9.079e-02;1.000e+00;8.146e-01;1.000e+00
2.134274000;1.041e+00;8.334e-01;7.296e-02;8.005e-01;7.008e-02;1.043e+00;1.000e+01;8.096e-01;9.079e-02;1.000e+00;8.146e-01;1.000e+00
2.144274000;1.041e+00;8.334e-01;7.295e-02;8.005e-01;7.008e-02;1.043e+00;1.000e+01;8.096e-01;9.078e-02;1.000e+00;8.146e-01;1.000e+00
2.154274000;1.041e+00;8.334e-01;7.295e-02;8.005e-01;7.007e-02;1.043e+00;1.000e+01;8.096e-01;9.078e-02;1.000e+00;8.146e-01;1.000e+00
2.164274000;1.041e+00;8.334e-01;7.295e-02;8.005e-01;7.007e-02;1.043e+00;1.000e+01;8.096e-01;9.078e-02;1.000e+00;8.146e-01;1.000e+00
2.174274000;1.041e+00;8.334e-01;7.294e-02;8.005e-01;7.007e-02;1.043e+00;1.000e+01;8.096e-01;9.077e-02;1.000e+00;8.147e-01;1.000e+00
2.184274000;1.041e+00;8.334e-01;7.294e-02;8.005e-01;7.006e-02;1.043e+00;1.000e+01;8.096e-01;9.077e-02;1.000e+00;8.147e-01;1.000e+00
2.194274000;1.041e+00;8.334e-01;7.294e-02;8.005e-01;7.006e-02;1.043e+00;1.000e+01;8.096e-01;9.077e-02;1.000e+00;8.147e-01;1.000e+00
2.204274000;1.041e+00;8.334e-01;7.293e-02;8.005e-01;7.006e-02;1.043e+00;1.000e+01;8.096e-01;9.076e-02;1.000e+00;8.147e-01;1.000e+00
2.214274000;1.041e+00;8.334e-01;7.293e-02;8.005e-01;7.006e-02;1.043e+00;1.000e+01;8.096e-01;9.076e-02;1.000e+00;8.147e-01;1.000e+00
2.224274000;1.041e+00;8.334e-01;7.293e-02;8.005e-01;7.005e-02;1.043e+00;1.000e+01;8.096e-01;9.076e-02;1.000e+00;8.147e-01;1.000e+00
2.234274000;1.041e+00;8.334e-01;7.292e-02;8.005e-01;7.005e-02;1.043e+00;1.000e+01;8.096e-01;9.076e-02;1.000e+00;8.147e-01;1.000e+00
2.244274000;1.041e+00;8.334e-01;7.292e-02;8.005e-01;7.005e-02;1.043e+00;1.000e+01;8.096e-01;9.075e-02;1.000e+00;8.147e-01;1.000e+00
2.254274000;1.041e+00;8.334e-01;7.292e-02;8.005e-01;7.004e-02;1.043e+00;1.000e+01;8.096e-01;9.075e-02;1.000e+00;8.147e-01;1.000e+00
2.264274000;1.041e+00;8.334e-01;7.291e-02;8.005e-01;7.004e-02;1.043e+00;1.000e+01;8.096e-01;9.075e-02;1.000e+00;8.147e-01;1.000e+00
2.274274000;1.041e+00;8.334e-01;7.291e-02;8.005e-01;7.004e-02;1.043e+00;1.000e+01;8.096e-01;9.074e-02;1.000e+00;8.147e-01;1.000e+00
2.284274000;1.041e+00;8.334e-01;7.291e-02;8.005e-01;7.003e-02;1.043e+00;1.000e+01;8.096e-01;9.074e-02;1.000e+00;8.147e-01;1.000e+00
2.294274000;1.041e+00;8.334e-01;7.291e-02;8.005e-01;7.003e-02;1.043e+00;1.000e+01;8.096e-01;9.074e-02;1.000e+00;8.147e-01;1.000e+00
2.304274000;1.041e+00;8.334e-01;7.290e-02;8.005e-01;7.003e-02;1.043e+00;1.000e+01;8.096e-01;9.074e-02;1.000e+00;8.147e-01;1.000e+00
2.314274000;1.041e+00;8.334e-01;7.290e-02;8.005e-01;7.003e-02;1.043e+00;1.000e+01;8.096e-01;9.073e-02;1.000e+00;8.147e-01;1.000e+00
2.324274000;1.041e+00;8.334e-01;7.290e-02;8.005e-01;7.002e-02;1.043e+00;1.000e+01;8.096e-01;9.073e-02;1.000e+00;8.147e-01;1.000e+00
2.334274000;1.041e+00;8.334e-01;7.290e-02;8.005e-01;7.002e-02;1.043e+00;1.000e+01;8.096e-01;9.073e-02;1.000e+00;8.147e-01;1.000e+00
2.344274000;1.041e+00;8.334e-01;7.289e-02;8.005e-01;7.002e-02;1.043e+00;1.000e+01;8.096e-01;9.073e-02;1.000e+00;8.147e-01;1.000e+00
2.354274000;1.041e+00;8.334e-01;7.289e-02;8.005e-01;7.002e-02;1.043e+00;1.000e+01;8.096e-01;9.073e-02;1.000e+00;8.147e-01;1.000e+00
2.364274000;1.041e+00;8.334e-01;7.289e-02;8.005e-01;7.002e-02;1.043e+00;1.000e+01;8.096e-01;9.072e-02;1.000e+00;8.147e-01;1.000e+00
2.374274000;1.041e+00;8.334e-01;7.289e-02;8.005e-01;7.001e-02;1.043e+00;1.000e+01;8.096e-01;9.072e-02;1.000e+00;8.147e-01;1.000e+00
2.384274000;1.041e+00;8.334e-01;7.288e-02;8.005e-01;7.001e-02;1.043e+00;1.000e+01;8.096e-01;9.072e-02;1.000e+00;8.147e-01;1.000e+00
2.394274000;1.041e+00;8.334e-01;7.288e-02;8.005e-01;7.001e-02;1.043e+00;1.000e+01;8.096e-01;9.072e-02;1.000e+00;8.147e-01;1.000e+00
2.404274000;1.041e+00;8.334e-01;7.288e-02;8.005e-01;7.001e-02;1.043e+00;1.000e+01;8.096e-01;9.072e-02;1.000e+00;8.147e-01;1.000e+00
2.414274000;1.041e+00;8.334e-01;7.288e-02;8.005e-01;7.001e-02;1.043e+00;1.000e+01;8.096e-01;9.071e-02;1.000e+00;8.147e-01;1.000e+00
2.424274000;1.041e+00;8.334e-01;7.288e-02;8.005e-01;7.000e-02;1.043e+00;1.000e+01;8.096e-01;9.071e-02;1.000e+00;8.147e-01;1.000e+00
