time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.434274000;1.041e+00;8.334e-01;7.287e-02;8.005e-01;7.000e-02;1.043e+00;1.000e+01;8.096e-01;9.071e-02;1.000e+00;8.147e-01;1.000e+00
2.444274000;1.041e+00;8.334e-01;7.287e-02;8.005e-01;7.000e-02;1.043e+00;1.000e+01;8.096e-01;9.071e-02;1.000e+00;8.147e-01;1.000e+00
2.454274000;1.041e+00;8.334e-01;7.287e-02;8.005e-01;7.000e-02;1.043e+00;1.000e+01;8.096e-01;9.070e-02;1.000e+00;8.147e-01;1.000e+00
2.464274000;1.041e+00;8.334e-01;7.287e-02;8.005e-01;7.000e-02;1.043e+00;1.000e+01;8.096e-01;9.070e-02;1.000e+00;8.147e-01;1.000e+00
2.474274000;1.041e+00;8.334e-01;7.287e-02;8.005e-01;6.999e-02;1.043e+00;1.000e+01;8.096e-01;9.070e-02;1.000e+00;8.147e-01;1.000e+00
2.484274000;1.041e+00;8.334e-01;7.286e-02;8.005e-01;6.999e-02;1.043e+00;1.000e+01;8.096e-01;9.070e-02;1.000e+00;8.147e-01;1.000e+00
2.494274000;1.041e+00;8.334e-01;7.286e-02;8.005e-01;6.999e-02;1.043e+00;1.000e+01;8.096e-01;9.070e-02;1.000e+00;8.147e-01;1.000e+00
2.504274000;1.041e+00;8.334e-01;7.286e-02;8.005e-01;6.999e-02;1.043e+00;1.000e+01;8.096e-01;9.070e-02;1.000e+00;8.147e-01;1.000e+00
2.514274000;1.041e+00;8.334e-01;7.286e-02;8.005e-01;6.999e-02;1.043e+00;1.000e+01;8.096e-01;9.069e-02;1.000e+00;8.147e-01;1.000e+00
2.524274000;1.041e+00;8.334e-01;7.286e-02;8.005e-01;6.999e-02;1.043e+00;1.000e+01;8.096e-01;9.069e-02;1.000e+00;8.147e-01;1.000e+00
2.534274000;1.041e+00;8.334e-01;7.285e-02;8.005e-01;6.998e-02;1.043e+00;1.000e+01;8.096e-01;9.069e-02;1.000e+00;8.147e-01;1.000e+00
2.544274000;1.041e+00;8.334e-01;7.285e-02;8.005e-01;6.998e-02;1.043e+00;1.000e+01;8.096e-01;9.069e-02;1.000e+00;8.147e-01;1.000e+00
2.554274000;1.041e+00;8.334e-01;7.285e-02;8.005e-01;6.998e-02;1.043e+00;1.000e+01;8.096e-01;9.069e-02;1.000e+00;8.147e-01;1.000e+00
2.564274000;1.041e+00;8.334e-01;7.285e-02;8.005e-01;6.998e-02;1.043e+00;1.000e+01;8.096e-01;9.069e-02;1.000e+00;8.147e-01;1.000e+00
2.574274000;1.041e+00;8.334e-01;7.285e-02;8.005e-01;6.998e-02;1.043e+00;1.000e+01;8.096e-01;9.069e-02;1.000e+00;8.147e-01;1.000e+00
2.584274000;1.041e+00;8.334e-01;7.285e-02;8.005e-01;6.998e-02;1.043e+00;1.000e+01;8.096e-01;9.068e-02;1.000e+00;8.147e-01;1.000e+00
2.594274000;1.041e+00;8.334e-01;7.285e-02;8.005e-01;6.998e-02;1.043e+00;1.000e+01;8.096e-01;9.068e-02;1.000e+00;8.147e-01;1.000e+00
2.604274000;1.041e+00;8.334e-01;7.284e-02;8.005e-01;6.997e-02;1.043e+00;1.000e+01;8.096e-01;9.068e-02;1.000e+00;8.147e-01;1.000e+00
2.614274000;1.041e+00;8.334e-01;7.284e-02;8.005e-01;6.997e-02;1.043e+00;1.000e+01;8.096e-01;9.068e-02;1.000e+00;8.147e-01;1.000e+00
2.624274000;1.041e+00;8.334e-01;7.284e-02;8.005e-01;6.997e-02;1.043e+00;1.000e+01;8.096e-01;9.068e-02;1.000e+00;8.147e-01;1.000e+00
2.634274000;1.041e+00;8.334e-01;7.284e-02;8.005e-01;6.997e-02;1.043e+00;1.000e+01;8.096e-01;9.068e-02;1.000e+00;8.147e-01;1.000e+00
2.644274000;1.041e+00;8.334e-01;7.284e-02;8.005e-01;6.997e-02;1.043e+00;1.000e+01;8.096e-01;9.068e-02;1.000e+00;8.147e-01;1.000e+00
2.654274000;1.041e+00;8.334e-01;7.284e-02;8.005e-01;6.997e-02;1.043e+00;1.000e+01;8.096e-01;9.068e-02;1.000e+00;8.147e-01;1.000e+00
2.664274000;1.041e+00;8.334e-01;7.284e-02;8.005e-01;6.997e-02;1.043e+00;1.000e+01;8.096e-01;9.067e-02;1.000e+00;8.147e-01;1.000e+00
2.674274000;1.041e+00;8.334e-01;7.283e-02;8.005e-01;6.997e-02;1.043e+00;1.000e+01;8.096e-01;9.067e-02;1.000e+00;8.147e-01;1.000e+00
2.684274000;1.041e+00;8.334e-01;7.283e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.067e-02;1.000e+00;8.147e-01;1.000e+00
2.694274000;1.041e+00;8.334e-01;7.283e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.067e-02;1.000e+00;8.147e-01;1.000e+00
2.704274000;1.041e+00;8.334e-01;7.283e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.067e-02;1.000e+00;8.147e-01;1.000e+00
2.714274000;1.041e+00;8.334e-01;7.283e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.067e-02;1.000e+00;8.147e-01;1.000e+00
2.724274000;1.041e+00;8.334e-01;7.283e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.067e-02;1.000e+00;8.147e-01;1.000e+00
2.734274000;1.041e+00;8.334e-01;7.283e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.067e-02;1.000e+00;8.147e-01;1.000e+00
2.744274000;1.041e+00;8.334e-01;7.283e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.754274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.764274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.996e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.774274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.784274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.794274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.804274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.814274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.824274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.834274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.844274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.854274000;1.041e+00;8.334e-01;7.282e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.066e-02;1.000e+00;8.147e-01;1.000e+00
2.864274000;1.041e+00;8.334e-01;7.281e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.874274000;1.041e+00;8.334e-01;7.281e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.884274000;1.041e+00;8.334e-01;7.281e-02;8.005e-01;6.995e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.894274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.904274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.914274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.924274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.934274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.944274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.954274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.964274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.974274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.984274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
2.994274000;1.041e+00;8.334e-01;7.281e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
3.004274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
3.014274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.065e-02;1.000e+00;8.147e-01;1.000e+00
3.024274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.034274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.044274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.994e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.054274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.064274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.074274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.084274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.094274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.104274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.114274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.124274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.134274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.144274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.154274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.164274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.174274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.184274000;1.041e+00;8.334e-01;7.280e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.194274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.204274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.214274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.224274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.064e-02;1.000e+00;8.147e-01;1.000e+00
3.234274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.244274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.254274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.264274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.274274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.284274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.294274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.304274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.993e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.314274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.324274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.334274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.344274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.354274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.364274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.374274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.384274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.394274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.404274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.414274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.424274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.434274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.444274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.454274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.464274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.474274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.484274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.494274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.504274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.514274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.524274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.534274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.544274000;1.041e+00;8.334e-01;7.279e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.554274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.564274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.574274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.584274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.594274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.604274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.614274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.624274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.634274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.644274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.654274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.664274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.674274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.684274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.694274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.704274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.714274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.724274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.734274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.744274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.063e-02;1.000e+00;8.147e-01;1.000e+00
3.754274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.764274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.774274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.784274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.794274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.804274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.814274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.824274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.834274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.844274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.854274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.864274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.874274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.884274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.894274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.904274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.914274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.924274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.934274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.944274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.954274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.964274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.992e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.974274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.984274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
3.994274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.004274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.014274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.024274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.034274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.044274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.054274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.064274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.074274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.084274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.094274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.104274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.114274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.124274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.134274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.144274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.154274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.164274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.174274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.184274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.194274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.204274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.214274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.224274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.234274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.244274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.254274000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264013000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264014000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264015000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264017000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264021000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264029000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264045000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264077000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264141000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264269000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.264525000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.265037000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.266061000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.268109000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.272205000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.280397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.290397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.300397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.310397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.320397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.330397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.340397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.350397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.360397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.370397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.380397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.390397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.400397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.410397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.420397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.430397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.440397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.450397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.460397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.470397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.480397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.490397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.500397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.510397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.520397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.530397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.540397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.550397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.560397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.570397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.580397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.590397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.600397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.610397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.620397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.630397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.640397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.650397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.660397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.670397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.680397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.690397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.700397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.710397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.720397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.730397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.740397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.750397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.760397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.770397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.780397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.790397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.800397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.810397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.820397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.830397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.840397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.850397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.860397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.870397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.880397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.890397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.900397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.910397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.920397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.930397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.940397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.950397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.960397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.970397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.980397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
4.990397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.000397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.010397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.020397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.030397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.040397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.050397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.060397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.070397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.080397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.090397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.100397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.110397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.120397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.130397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.140397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.150397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.160397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.170397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.180397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.190397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.200397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.210397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.220397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.230397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.240397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.250397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.260397000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266563000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266564000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266565000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266567000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266571000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266579000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266595000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266627000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266691000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.266819000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.267075000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.267587000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.268611000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.270659000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.274755000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.282947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.292947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.302947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.312947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.322947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.332947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.342947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.352947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.362947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.372947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.382947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.392947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.402947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.412947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.422947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.432947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.442947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.452947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.462947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.472947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.482947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.492947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.502947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.512947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.522947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.532947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.542947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.552947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.562947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.572947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.582947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.592947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.602947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.612947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.622947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.632947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.642947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.652947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.662947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.672947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.682947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.692947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.702947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.712947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.722947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.732947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.742947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.752947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.762947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.772947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.782947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
