time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.792947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.802947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.812947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.822947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.832947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.842947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.852947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.862947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.872947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.882947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.892947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.902947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.912947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.922947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.932947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.942947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.952947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.962947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.972947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.982947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
5.992947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.002947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.012947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.022947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.032947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.042947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.052947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.062947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.072947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.082947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.092947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.102947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.112947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.122947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.132947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.142947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.152947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.162947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.172947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.182947000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.189992000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.189993000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.189994000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.189996000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.190000000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.190008000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.190024000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.190056000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.190120000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.190248000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.190504000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.191016000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.192040000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.194088000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.198184000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.206376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.216376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.226376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.236376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.246376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.256376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.266376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.276376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.286376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.296376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.306376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.316376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.326376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.336376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.346376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.356376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.366376000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370568000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370569000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370570000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370572000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370576000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370584000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370600000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370632000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370696000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.370824000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.371080000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.371592000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.372616000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.374664000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.378760000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
6.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
7.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
8.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
