time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
9.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
10.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
11.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
12.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
