time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
16.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
17.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
18.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.006952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.016952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.026952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.036952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.046952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.056952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.066952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.076952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.086952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.096952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.106952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.116952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.126952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.136952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.146952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.156952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.166952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.176952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.186952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.196952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.206952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.216952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.226952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.236952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.246952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.256952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.266952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.276952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.286952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.296952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.306952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.316952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.326952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.336952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.346952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.356952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.366952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.376952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.386952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.396952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.406952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.416952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.426952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.436952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.446952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.456952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.466952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.476952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.486952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.496952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.506952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.516952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.526952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.536952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.546952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.556952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.566952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.576952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.586952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.596952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.606952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.616952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.626952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.636952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.646952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.656952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.666952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.676952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.686952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.696952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.706952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.716952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.726952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.736952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.746952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.756952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.766952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.776952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.786952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.796952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.806952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.816952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.826952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.836952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.846952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.856952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.866952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.876952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.886952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.896952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.906952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.916952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.926952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.936952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.946952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
