time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.956952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.966952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.976952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.986952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.996952000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.999996000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.999997000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
19.999998000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
20.000000000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
20.000004000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
20.000012000;1.041e+00;8.334e-01;7.278e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
20.000028000;1.041e+00;8.334e-01;7.277e-02;8.006e-01;6.991e-02;1.043e+00;1.000e+01;8.096e-01;9.062e-02;1.000e+00;8.147e-01;1.000e+00
20.000060000;1.041e+00;8.334e-01;7.274e-02;8.006e-01;6.988e-02;1.043e+00;1.000e+01;8.096e-01;9.059e-02;1.000e+00;8.147e-01;1.000e+00
20.000071000;1.041e+00;8.334e-01;7.273e-02;8.006e-01;6.987e-02;1.043e+00;1.000e+01;8.096e-01;9.058e-02;1.000e+00;8.147e-01;1.000e+00
20.000072000;1.041e+00;8.334e-01;7.273e-02;8.006e-01;6.987e-02;1.043e+00;1.000e+01;8.096e-01;9.058e-02;1.000e+00;8.147e-01;1.000e+00
20.000073000;1.041e+00;8.334e-01;7.273e-02;8.006e-01;6.987e-02;1.043e+00;1.000e+01;8.096e-01;9.058e-02;1.000e+00;8.147e-01;1.000e+00
20.000075000;1.041e+00;8.334e-01;7.273e-02;8.006e-01;6.986e-02;1.043e+00;1.000e+01;8.096e-01;9.057e-02;1.000e+00;8.147e-01;1.000e+00
20.000079000;1.041e+00;8.334e-01;7.272e-02;8.006e-01;6.986e-02;1.043e+00;1.000e+01;8.096e-01;9.057e-02;1.000e+00;8.147e-01;1.000e+00
20.000087000;1.041e+00;8.334e-01;7.271e-02;8.006e-01;6.985e-02;1.043e+00;1.000e+01;8.096e-01;9.056e-02;1.000e+00;8.147e-01;1.000e+00
20.000103000;1.041e+00;8.333e-01;7.268e-02;8.006e-01;6.982e-02;1.043e+00;1.000e+01;8.096e-01;9.053e-02;1.000e+00;8.147e-01;1.000e+00
20.000135000;1.041e+00;8.333e-01;7.262e-02;8.006e-01;6.976e-02;1.043e+00;1.000e+01;8.096e-01;9.047e-02;1.000e+00;8.147e-01;1.000e+00
20.000199000;1.041e+00;8.333e-01;7.244e-02;8.006e-01;6.960e-02;1.043e+00;1.000e+01;8.096e-01;9.031e-02;1.000e+00;8.146e-01;1.000e+00
20.000327000;1.041e+00;8.331e-01;7.193e-02;8.005e-01;6.912e-02;1.043e+00;1.000e+01;8.096e-01;8.983e-02;1.000e+00;8.146e-01;1.000e+00
20.000455000;1.041e+00;8.330e-01;7.122e-02;8.005e-01;6.844e-02;1.043e+00;1.000e+01;8.096e-01;8.916e-02;1.000e+00;8.145e-01;1.000e+00
20.000583000;1.040e+00;8.327e-01;7.033e-02;8.005e-01;6.761e-02;1.042e+00;1.000e+01;8.096e-01;8.833e-02;1.000e+00;8.144e-01;1.000e+00
20.000711000;1.040e+00;8.325e-01;6.929e-02;8.005e-01;6.663e-02;1.042e+00;1.000e+01;8.096e-01;8.736e-02;1.000e+00;8.143e-01;1.000e+00
20.000839000;1.040e+00;8.321e-01;6.813e-02;8.005e-01;6.554e-02;1.042e+00;1.000e+01;8.096e-01;8.627e-02;1.000e+00;8.142e-01;1.000e+00
20.000967000;1.039e+00;8.318e-01;6.686e-02;8.005e-01;6.434e-02;1.041e+00;1.000e+01;8.096e-01;8.507e-02;1.000e+00;8.141e-01;1.000e+00
20.001095000;1.039e+00;8.315e-01;6.550e-02;8.004e-01;6.305e-02;1.041e+00;1.000e+01;8.096e-01;8.379e-02;1.000e+00;8.139e-01;1.000e+00
20.001223000;1.038e+00;8.311e-01;6.406e-02;8.004e-01;6.169e-02;1.040e+00;1.000e+01;8.096e-01;8.244e-02;1.000e+00;8.138e-01;1.000e+00
20.001351000;1.038e+00;8.307e-01;6.256e-02;8.004e-01;6.028e-02;1.040e+00;1.000e+01;8.096e-01;8.103e-02;1.000e+00;8.137e-01;1.000e+00
20.001479000;1.037e+00;8.303e-01;6.101e-02;8.004e-01;5.881e-02;1.039e+00;1.000e+01;8.096e-01;7.957e-02;1.000e+00;8.135e-01;1.000e+00
20.001607000;1.037e+00;8.298e-01;5.942e-02;8.003e-01;5.730e-02;1.039e+00;1.000e+01;8.096e-01;7.807e-02;1.000e+00;8.134e-01;1.000e+00
20.001735000;1.036e+00;8.294e-01;5.779e-02;8.003e-01;5.577e-02;1.038e+00;1.000e+01;8.096e-01;7.654e-02;1.000e+00;8.132e-01;1.000e+00
20.001863000;1.036e+00;8.290e-01;5.615e-02;8.003e-01;5.421e-02;1.038e+00;1.000e+01;8.096e-01;7.498e-02;1.000e+00;8.131e-01;1.000e+00
20.001991000;1.035e+00;8.285e-01;5.449e-02;8.003e-01;5.263e-02;1.037e+00;1.000e+01;8.096e-01;7.342e-02;1.000e+00;8.130e-01;1.000e+00
20.002119000;1.035e+00;8.281e-01;5.282e-02;8.002e-01;5.105e-02;1.037e+00;1.000e+01;8.096e-01;7.184e-02;1.000e+00;8.128e-01;1.000e+00
20.002247000;1.034e+00;8.277e-01;5.115e-02;8.002e-01;4.946e-02;1.036e+00;1.000e+01;8.096e-01;7.025e-02;1.000e+00;8.127e-01;1.000e+00
20.002375000;1.034e+00;8.272e-01;4.948e-02;8.002e-01;4.787e-02;1.036e+00;1.000e+01;8.097e-01;6.867e-02;1.000e+00;8.126e-01;1.000e+00
20.002503000;1.033e+00;8.268e-01;4.782e-02;8.002e-01;4.628e-02;1.035e+00;1.000e+01;8.097e-01;6.709e-02;1.000e+00;8.124e-01;1.000e+00
20.002631000;1.033e+00;8.264e-01;4.617e-02;8.001e-01;4.471e-02;1.034e+00;1.000e+01;8.097e-01;6.552e-02;1.000e+00;8.123e-01;1.000e+00
20.002887000;1.032e+00;8.255e-01;4.292e-02;8.001e-01;4.160e-02;1.033e+00;1.000e+01;8.097e-01;6.242e-02;1.000e+00;8.121e-01;1.000e+00
20.003117000;1.031e+00;8.248e-01;4.006e-02;8.001e-01;3.886e-02;1.032e+00;1.000e+01;8.097e-01;5.969e-02;1.000e+00;8.119e-01;1.000e+00
20.003348000;1.030e+00;8.240e-01;3.727e-02;8.000e-01;3.619e-02;1.031e+00;1.000e+01;8.097e-01;5.703e-02;1.000e+00;8.117e-01;1.000e+00
20.003578000;1.029e+00;8.233e-01;3.458e-02;8.000e-01;3.360e-02;1.031e+00;1.000e+01;8.098e-01;5.445e-02;1.000e+00;8.116e-01;1.000e+00
20.003808000;1.028e+00;8.227e-01;3.198e-02;8.000e-01;3.110e-02;1.030e+00;1.000e+01;8.098e-01;5.196e-02;1.000e+00;8.115e-01;1.000e+00
20.004039000;1.028e+00;8.220e-01;2.949e-02;8.000e-01;2.870e-02;1.029e+00;1.000e+01;8.098e-01;4.956e-02;1.000e+00;8.113e-01;1.000e+00
20.004269000;1.027e+00;8.214e-01;2.711e-02;8.000e-01;2.640e-02;1.028e+00;1.000e+01;8.099e-01;4.726e-02;1.000e+00;8.112e-01;1.000e+00
20.004500000;1.026e+00;8.208e-01;2.484e-02;8.000e-01;2.420e-02;1.027e+00;1.000e+01;8.099e-01;4.507e-02;1.000e+00;8.112e-01;1.000e+00
20.004730000;1.025e+00;8.203e-01;2.269e-02;8.000e-01;2.212e-02;1.026e+00;1.000e+01;8.100e-01;4.299e-02;1.000e+00;8.111e-01;1.000e+00
20.004960000;1.025e+00;8.198e-01;2.065e-02;8.000e-01;2.015e-02;1.026e+00;1.000e+01;8.100e-01;4.102e-02;1.000e+00;8.110e-01;1.000e+00
20.005421000;1.024e+00;8.189e-01;1.695e-02;8.001e-01;1.656e-02;1.025e+00;1.000e+01;8.101e-01;3.742e-02;1.000e+00;8.110e-01;1.000e+00
20.005882000;1.023e+00;8.182e-01;1.373e-02;8.001e-01;1.343e-02;1.023e+00;1.000e+01;8.103e-01;3.428e-02;1.000e+00;8.110e-01;1.000e+00
20.006343000;1.022e+00;8.176e-01;1.100e-02;8.002e-01;1.076e-02;1.022e+00;1.000e+01;8.104e-01;3.160e-02;1.000e+00;8.110e-01;1.000e+00
20.006804000;1.021e+00;8.171e-01;8.725e-03;8.004e-01;8.546e-03;1.022e+00;1.000e+01;8.106e-01;2.936e-02;1.000e+00;8.111e-01;1.000e+00
20.007264000;1.020e+00;8.168e-01;6.910e-03;8.005e-01;6.772e-03;1.021e+00;1.000e+01;8.108e-01;2.756e-02;1.000e+00;8.112e-01;1.000e+00
20.007725000;1.020e+00;8.166e-01;5.528e-03;8.007e-01;5.420e-03;1.021e+00;1.000e+01;8.110e-01;2.618e-02;1.000e+00;8.114e-01;1.000e+00
20.008186000;1.020e+00;8.165e-01;4.561e-03;8.009e-01;4.473e-03;1.020e+00;1.000e+01;8.112e-01;2.520e-02;1.000e+00;8.116e-01;1.000e+00
20.008647000;1.019e+00;8.166e-01;3.983e-03;8.011e-01;3.907e-03;1.020e+00;1.000e+01;8.114e-01;2.460e-02;1.000e+00;8.118e-01;1.000e+00
20.009108000;1.019e+00;8.168e-01;3.768e-03;8.014e-01;3.697e-03;1.020e+00;1.000e+01;8.117e-01;2.435e-02;1.000e+00;8.121e-01;1.000e+00
20.009568000;1.019e+00;8.171e-01;3.887e-03;8.016e-01;3.813e-03;1.020e+00;1.000e+01;8.119e-01;2.442e-02;1.000e+00;8.123e-01;1.000e+00
20.010029000;1.019e+00;8.174e-01;4.315e-03;8.019e-01;4.233e-03;1.020e+00;1.000e+01;8.122e-01;2.480e-02;1.000e+00;8.126e-01;1.000e+00
20.010490000;1.020e+00;8.179e-01;5.019e-03;8.022e-01;4.923e-03;1.020e+00;1.000e+01;8.125e-01;2.545e-02;1.000e+00;8.129e-01;1.000e+00
20.010951000;1.020e+00;8.184e-01;5.972e-03;8.025e-01;5.856e-03;1.021e+00;1.000e+01;8.128e-01;2.634e-02;1.000e+00;8.132e-01;1.000e+00
20.011412000;1.020e+00;8.190e-01;7.143e-03;8.028e-01;7.002e-03;1.021e+00;1.000e+01;8.131e-01;2.744e-02;1.000e+00;8.135e-01;1.000e+00
20.011872000;1.021e+00;8.197e-01;8.502e-03;8.031e-01;8.330e-03;1.021e+00;1.000e+01;8.134e-01;2.873e-02;1.000e+00;8.139e-01;1.000e+00
20.012333000;1.021e+00;8.204e-01;1.002e-02;8.034e-01;9.815e-03;1.022e+00;1.000e+01;8.137e-01;3.017e-02;1.000e+00;8.142e-01;1.000e+00
20.012794000;1.022e+00;8.211e-01;1.167e-02;8.038e-01;1.143e-02;1.022e+00;1.000e+01;8.140e-01;3.174e-02;1.000e+00;8.146e-01;1.000e+00
20.013255000;1.022e+00;8.219e-01;1.343e-02;8.041e-01;1.314e-02;1.023e+00;1.000e+01;8.143e-01;3.341e-02;1.000e+00;8.150e-01;1.000e+00
20.013716000;1.023e+00;8.227e-01;1.526e-02;8.044e-01;1.492e-02;1.024e+00;1.000e+01;8.146e-01;3.515e-02;1.000e+00;8.153e-01;1.000e+00
20.014176000;1.023e+00;8.235e-01;1.714e-02;8.048e-01;1.675e-02;1.024e+00;1.000e+01;8.149e-01;3.695e-02;1.000e+00;8.157e-01;1.000e+00
20.014637000;1.024e+00;8.242e-01;1.905e-02;8.051e-01;1.861e-02;1.025e+00;1.000e+01;8.151e-01;3.878e-02;1.000e+00;8.161e-01;1.000e+00
20.015098000;1.024e+00;8.250e-01;2.097e-02;8.054e-01;2.047e-02;1.025e+00;1.000e+01;8.154e-01;4.061e-02;1.000e+00;8.164e-01;1.000e+00
20.015559000;1.025e+00;8.258e-01;2.288e-02;8.057e-01;2.232e-02;1.026e+00;1.000e+01;8.157e-01;4.243e-02;1.000e+00;8.168e-01;1.000e+00
20.016020000;1.026e+00;8.266e-01;2.475e-02;8.060e-01;2.413e-02;1.027e+00;1.000e+01;8.160e-01;4.422e-02;1.000e+00;8.172e-01;1.000e+00
20.016480000;1.026e+00;8.273e-01;2.657e-02;8.063e-01;2.590e-02;1.027e+00;1.000e+01;8.162e-01;4.596e-02;1.000e+00;8.175e-01;1.000e+00
20.017402000;1.027e+00;8.287e-01;2.999e-02;8.068e-01;2.920e-02;1.028e+00;1.000e+01;8.167e-01;4.924e-02;1.000e+00;8.182e-01;1.000e+00
20.018232000;1.028e+00;8.298e-01;3.276e-02;8.073e-01;3.187e-02;1.029e+00;1.000e+01;8.171e-01;5.190e-02;1.000e+00;8.187e-01;1.000e+00
20.018297000;1.028e+00;8.299e-01;3.297e-02;8.073e-01;3.207e-02;1.029e+00;1.000e+01;8.171e-01;5.210e-02;1.000e+00;8.188e-01;1.000e+00
20.018298000;1.028e+00;8.299e-01;3.297e-02;8.073e-01;3.207e-02;1.029e+00;1.000e+01;8.171e-01;5.210e-02;1.000e+00;8.188e-01;1.000e+00
20.018299000;1.028e+00;8.299e-01;3.298e-02;8.073e-01;3.208e-02;1.029e+00;1.000e+01;8.171e-01;5.210e-02;1.000e+00;8.188e-01;1.000e+00
20.018301000;1.028e+00;8.299e-01;3.298e-02;8.073e-01;3.208e-02;1.029e+00;1.000e+01;8.171e-01;5.211e-02;1.000e+00;8.188e-01;1.000e+00
20.018305000;1.028e+00;8.299e-01;3.299e-02;8.073e-01;3.209e-02;1.029e+00;1.000e+01;8.171e-01;5.212e-02;1.000e+00;8.188e-01;1.000e+00
20.018313000;1.028e+00;8.300e-01;3.302e-02;8.073e-01;3.212e-02;1.029e+00;1.000e+01;8.171e-01;5.214e-02;1.000e+00;8.188e-01;1.000e+00
20.018329000;1.028e+00;8.300e-01;3.307e-02;8.073e-01;3.217e-02;1.029e+00;1.000e+01;8.171e-01;5.219e-02;1.000e+00;8.188e-01;1.000e+00
20.018361000;1.028e+00;8.300e-01;3.317e-02;8.073e-01;3.226e-02;1.029e+00;1.000e+01;8.172e-01;5.229e-02;1.000e+00;8.188e-01;1.000e+00
20.018425000;1.028e+00;8.301e-01;3.337e-02;8.074e-01;3.245e-02;1.029e+00;1.000e+01;8.172e-01;5.248e-02;1.000e+00;8.189e-01;1.000e+00
20.018553000;1.028e+00;8.303e-01;3.375e-02;8.074e-01;3.283e-02;1.030e+00;1.000e+01;8.172e-01;5.285e-02;1.000e+00;8.190e-01;1.000e+00
20.018809000;1.028e+00;8.306e-01;3.451e-02;8.076e-01;3.355e-02;1.030e+00;1.000e+01;8.174e-01;5.357e-02;1.000e+00;8.191e-01;1.000e+00
20.019321000;1.029e+00;8.311e-01;3.590e-02;8.078e-01;3.489e-02;1.030e+00;1.000e+01;8.176e-01;5.492e-02;1.000e+00;8.194e-01;1.000e+00
20.019833000;1.029e+00;8.317e-01;3.715e-02;8.080e-01;3.609e-02;1.031e+00;1.000e+01;8.178e-01;5.612e-02;1.000e+00;8.197e-01;1.000e+00
20.020857000;1.030e+00;8.326e-01;3.918e-02;8.084e-01;3.804e-02;1.031e+00;1.000e+01;8.181e-01;5.810e-02;1.000e+00;8.202e-01;1.000e+00
20.021778000;1.030e+00;8.332e-01;4.049e-02;8.087e-01;3.930e-02;1.032e+00;1.000e+01;8.184e-01;5.939e-02;1.000e+00;8.205e-01;1.000e+00
20.022700000;1.031e+00;8.336e-01;4.133e-02;8.089e-01;4.011e-02;1.032e+00;1.000e+01;8.186e-01;6.024e-02;1.000e+00;8.208e-01;1.000e+00
20.023621000;1.031e+00;8.339e-01;4.174e-02;8.091e-01;4.050e-02;1.032e+00;1.000e+01;8.188e-01;6.068e-02;1.000e+00;8.210e-01;1.000e+00
20.024543000;1.031e+00;8.340e-01;4.175e-02;8.093e-01;4.051e-02;1.032e+00;1.000e+01;8.189e-01;6.074e-02;1.000e+00;8.212e-01;1.000e+00
20.025465000;1.031e+00;8.341e-01;4.141e-02;8.094e-01;4.019e-02;1.032e+00;1.000e+01;8.190e-01;6.048e-02;1.000e+00;8.213e-01;1.000e+00
20.026386000;1.030e+00;8.340e-01;4.080e-02;8.094e-01;3.960e-02;1.032e+00;1.000e+01;8.191e-01;5.996e-02;1.000e+00;8.213e-01;1.000e+00
20.027308000;1.030e+00;8.338e-01;3.996e-02;8.095e-01;3.880e-02;1.032e+00;1.000e+01;8.192e-01;5.923e-02;1.000e+00;8.213e-01;1.000e+00
20.028229000;1.030e+00;8.336e-01;3.897e-02;8.095e-01;3.784e-02;1.031e+00;1.000e+01;8.192e-01;5.834e-02;1.000e+00;8.213e-01;1.000e+00
20.029151000;1.029e+00;8.333e-01;3.787e-02;8.095e-01;3.679e-02;1.031e+00;1.000e+01;8.192e-01;5.735e-02;1.000e+00;8.212e-01;1.000e+00
20.030073000;1.029e+00;8.330e-01;3.671e-02;8.095e-01;3.568e-02;1.030e+00;1.000e+01;8.192e-01;5.631e-02;1.000e+00;8.212e-01;1.000e+00
20.030994000;1.029e+00;8.327e-01;3.556e-02;8.095e-01;3.456e-02;1.030e+00;1.000e+01;8.192e-01;5.525e-02;1.000e+00;8.211e-01;1.000e+00
20.031916000;1.028e+00;8.324e-01;3.443e-02;8.095e-01;3.348e-02;1.030e+00;1.000e+01;8.192e-01;5.423e-02;1.000e+00;8.210e-01;1.000e+00
20.032837000;1.028e+00;8.321e-01;3.337e-02;8.094e-01;3.246e-02;1.029e+00;1.000e+01;8.192e-01;5.326e-02;1.000e+00;8.209e-01;1.000e+00
20.033759000;1.028e+00;8.318e-01;3.240e-02;8.094e-01;3.153e-02;1.029e+00;1.000e+01;8.192e-01;5.238e-02;1.000e+00;8.209e-01;1.000e+00
20.034681000;1.027e+00;8.315e-01;3.154e-02;8.094e-01;3.070e-02;1.029e+00;1.000e+01;8.192e-01;5.160e-02;1.000e+00;8.208e-01;1.000e+00
20.035602000;1.027e+00;8.313e-01;3.081e-02;8.093e-01;2.999e-02;1.028e+00;1.000e+01;8.191e-01;5.093e-02;1.000e+00;8.207e-01;1.000e+00
20.036524000;1.027e+00;8.311e-01;3.020e-02;8.093e-01;2.941e-02;1.028e+00;1.000e+01;8.191e-01;5.038e-02;1.000e+00;8.207e-01;1.000e+00
20.037445000;1.027e+00;8.310e-01;2.971e-02;8.093e-01;2.894e-02;1.028e+00;1.000e+01;8.191e-01;4.994e-02;1.000e+00;8.206e-01;1.000e+00
20.038367000;1.027e+00;8.309e-01;2.935e-02;8.093e-01;2.858e-02;1.028e+00;1.000e+01;8.191e-01;4.962e-02;1.000e+00;8.206e-01;1.000e+00
20.038703000;1.027e+00;8.309e-01;2.924e-02;8.093e-01;2.848e-02;1.028e+00;1.000e+01;8.191e-01;4.952e-02;1.000e+00;8.206e-01;1.000e+00
20.038704000;1.027e+00;8.309e-01;2.924e-02;8.093e-01;2.848e-02;1.028e+00;1.000e+01;8.191e-01;4.952e-02;1.000e+00;8.206e-01;1.000e+00
20.038705000;1.027e+00;8.309e-01;2.924e-02;8.093e-01;2.848e-02;1.028e+00;1.000e+01;8.191e-01;4.952e-02;1.000e+00;8.206e-01;1.000e+00
20.038707000;1.027e+00;8.309e-01;2.924e-02;8.093e-01;2.848e-02;1.028e+00;1.000e+01;8.191e-01;4.952e-02;1.000e+00;8.206e-01;1.000e+00
20.038711000;1.027e+00;8.309e-01;2.924e-02;8.093e-01;2.848e-02;1.028e+00;1.000e+01;8.191e-01;4.952e-02;1.000e+00;8.206e-01;1.000e+00
20.038719000;1.027e+00;8.309e-01;2.923e-02;8.093e-01;2.847e-02;1.028e+00;1.000e+01;8.191e-01;4.952e-02;1.000e+00;8.206e-01;1.000e+00
20.038735000;1.027e+00;8.309e-01;2.923e-02;8.093e-01;2.847e-02;1.028e+00;1.000e+01;8.191e-01;4.951e-02;1.000e+00;8.206e-01;1.000e+00
20.038767000;1.027e+00;8.309e-01;2.922e-02;8.093e-01;2.846e-02;1.028e+00;1.000e+01;8.191e-01;4.951e-02;1.000e+00;8.206e-01;1.000e+00
20.038831000;1.027e+00;8.309e-01;2.920e-02;8.093e-01;2.844e-02;1.028e+00;1.000e+01;8.191e-01;4.949e-02;1.000e+00;8.206e-01;1.000e+00
20.038959000;1.027e+00;8.308e-01;2.917e-02;8.093e-01;2.841e-02;1.028e+00;1.000e+01;8.191e-01;4.946e-02;1.000e+00;8.206e-01;1.000e+00
20.039215000;1.027e+00;8.308e-01;2.910e-02;8.093e-01;2.835e-02;1.028e+00;1.000e+01;8.191e-01;4.941e-02;1.000e+00;8.206e-01;1.000e+00
20.039727000;1.027e+00;8.308e-01;2.900e-02;8.093e-01;2.825e-02;1.028e+00;1.000e+01;8.191e-01;4.932e-02;1.000e+00;8.206e-01;1.000e+00
20.040751000;1.027e+00;8.308e-01;2.888e-02;8.093e-01;2.813e-02;1.028e+00;1.000e+01;8.191e-01;4.922e-02;1.000e+00;8.206e-01;1.000e+00
20.041775000;1.027e+00;8.308e-01;2.885e-02;8.093e-01;2.810e-02;1.028e+00;1.000e+01;8.191e-01;4.921e-02;1.000e+00;8.206e-01;1.000e+00
20.043823000;1.027e+00;8.308e-01;2.895e-02;8.093e-01;2.820e-02;1.028e+00;1.000e+01;8.191e-01;4.934e-02;1.000e+00;8.206e-01;1.000e+00
20.045666000;1.027e+00;8.309e-01;2.916e-02;8.093e-01;2.840e-02;1.028e+00;1.000e+01;8.191e-01;4.956e-02;1.000e+00;8.206e-01;1.000e+00
20.047509000;1.027e+00;8.310e-01;2.938e-02;8.093e-01;2.861e-02;1.028e+00;1.000e+01;8.192e-01;4.979e-02;1.000e+00;8.207e-01;1.000e+00
20.049352000;1.027e+00;8.310e-01;2.954e-02;8.094e-01;2.877e-02;1.028e+00;1.000e+01;8.192e-01;4.997e-02;1.000e+00;8.207e-01;1.000e+00
20.051196000;1.027e+00;8.311e-01;2.961e-02;8.094e-01;2.883e-02;1.028e+00;1.000e+01;8.192e-01;5.004e-02;1.000e+00;8.207e-01;1.000e+00
20.053039000;1.027e+00;8.311e-01;2.955e-02;8.094e-01;2.878e-02;1.028e+00;1.000e+01;8.192e-01;4.999e-02;1.000e+00;8.208e-01;1.000e+00
20.054882000;1.027e+00;8.311e-01;2.937e-02;8.094e-01;2.861e-02;1.028e+00;1.000e+01;8.193e-01;4.983e-02;1.000e+00;8.208e-01;1.000e+00
20.056725000;1.027e+00;8.310e-01;2.910e-02;8.095e-01;2.834e-02;1.028e+00;1.000e+01;8.193e-01;4.957e-02;1.000e+00;8.208e-01;1.000e+00
20.058568000;1.027e+00;8.310e-01;2.874e-02;8.095e-01;2.800e-02;1.028e+00;1.000e+01;8.194e-01;4.923e-02;1.000e+00;8.208e-01;1.000e+00
20.060412000;1.026e+00;8.309e-01;2.835e-02;8.096e-01;2.762e-02;1.028e+00;1.000e+01;8.194e-01;4.885e-02;1.000e+00;8.209e-01;1.000e+00
20.062255000;1.026e+00;8.309e-01;2.793e-02;8.096e-01;2.721e-02;1.027e+00;1.000e+01;8.195e-01;4.845e-02;1.000e+00;8.209e-01;1.000e+00
20.064098000;1.026e+00;8.308e-01;2.752e-02;8.097e-01;2.682e-02;1.027e+00;1.000e+01;8.196e-01;4.805e-02;1.000e+00;8.210e-01;1.000e+00
20.065941000;1.026e+00;8.308e-01;2.713e-02;8.098e-01;2.644e-02;1.027e+00;1.000e+01;8.196e-01;4.767e-02;1.000e+00;8.210e-01;1.000e+00
20.069628000;1.026e+00;8.308e-01;2.644e-02;8.100e-01;2.577e-02;1.027e+00;1.000e+01;8.198e-01;4.699e-02;1.000e+00;8.212e-01;1.000e+00
20.073314000;1.026e+00;8.309e-01;2.585e-02;8.102e-01;2.521e-02;1.027e+00;1.000e+01;8.201e-01;4.642e-02;1.000e+00;8.214e-01;1.000e+00
20.077000000;1.025e+00;8.310e-01;2.534e-02;8.104e-01;2.472e-02;1.027e+00;1.000e+01;8.204e-01;4.592e-02;1.000e+00;8.216e-01;1.000e+00
20.080687000;1.025e+00;8.311e-01;2.486e-02;8.107e-01;2.425e-02;1.026e+00;1.000e+01;8.206e-01;4.545e-02;1.000e+00;8.219e-01;1.000e+00
20.084373000;1.025e+00;8.313e-01;2.437e-02;8.110e-01;2.377e-02;1.026e+00;1.000e+01;8.209e-01;4.497e-02;1.000e+00;8.221e-01;1.000e+00
20.088060000;1.025e+00;8.314e-01;2.385e-02;8.113e-01;2.327e-02;1.026e+00;1.000e+01;8.212e-01;4.447e-02;1.000e+00;8.224e-01;1.000e+00
20.091746000;1.025e+00;8.315e-01;2.330e-02;8.115e-01;2.274e-02;1.026e+00;1.000e+01;8.215e-01;4.396e-02;1.000e+00;8.226e-01;1.000e+00
20.095432000;1.024e+00;8.316e-01;2.274e-02;8.118e-01;2.220e-02;1.026e+00;1.000e+01;8.217e-01;4.342e-02;1.000e+00;8.229e-01;1.000e+00
20.102805000;1.024e+00;8.317e-01;2.162e-02;8.122e-01;2.111e-02;1.025e+00;1.000e+01;8.222e-01;4.237e-02;1.000e+00;8.233e-01;1.000e+00
20.110178000;1.024e+00;8.319e-01;2.053e-02;8.126e-01;2.006e-02;1.025e+00;1.000e+01;8.226e-01;4.135e-02;1.000e+00;8.237e-01;1.000e+00
20.117551000;1.023e+00;8.319e-01;1.947e-02;8.130e-01;1.903e-02;1.024e+00;1.000e+01;8.230e-01;4.036e-02;1.000e+00;8.240e-01;1.000e+00
20.124924000;1.023e+00;8.320e-01;1.842e-02;8.134e-01;1.801e-02;1.024e+00;1.000e+01;8.234e-01;3.938e-02;1.000e+00;8.243e-01;1.000e+00
20.132296000;1.023e+00;8.321e-01;1.738e-02;8.137e-01;1.700e-02;1.024e+00;1.000e+01;8.237e-01;3.839e-02;1.000e+00;8.246e-01;1.000e+00
20.142296000;1.022e+00;8.321e-01;1.598e-02;8.141e-01;1.563e-02;1.023e+00;1.000e+01;8.242e-01;3.706e-02;1.000e+00;8.250e-01;1.000e+00
20.152296000;1.022e+00;8.322e-01;1.459e-02;8.146e-01;1.428e-02;1.022e+00;1.000e+01;8.247e-01;3.574e-02;1.000e+00;8.254e-01;1.000e+00
20.162296000;1.021e+00;8.322e-01;1.321e-02;8.150e-01;1.294e-02;1.022e+00;1.000e+01;8.251e-01;3.443e-02;1.000e+00;8.258e-01;1.000e+00
20.172296000;1.021e+00;8.323e-01;1.186e-02;8.154e-01;1.162e-02;1.021e+00;1.000e+01;8.256e-01;3.313e-02;1.000e+00;8.262e-01;1.000e+00
20.182296000;1.020e+00;8.323e-01;1.052e-02;8.158e-01;1.031e-02;1.021e+00;1.000e+01;8.260e-01;3.185e-02;1.000e+00;8.266e-01;1.000e+00
20.192296000;1.020e+00;8.324e-01;9.193e-03;8.163e-01;9.015e-03;1.020e+00;1.000e+01;8.265e-01;3.058e-02;1.000e+00;8.270e-01;1.000e+00
20.202296000;1.019e+00;8.324e-01;7.884e-03;8.167e-01;7.735e-03;1.020e+00;1.000e+01;8.269e-01;2.933e-02;1.000e+00;8.274e-01;1.000e+00
20.212296000;1.019e+00;8.324e-01;6.589e-03;8.171e-01;6.468e-03;1.020e+00;1.000e+01;8.273e-01;2.809e-02;1.000e+00;8.278e-01;1.000e+00
20.222296000;1.018e+00;8.325e-01;5.314e-03;8.174e-01;5.218e-03;1.019e+00;1.000e+01;8.277e-01;2.686e-02;1.000e+00;8.282e-01;1.000e+00
20.232296000;1.018e+00;8.325e-01;4.051e-03;8.178e-01;3.979e-03;1.019e+00;1.000e+01;8.281e-01;2.565e-02;1.000e+00;8.285e-01;1.000e+00
20.242296000;1.018e+00;8.325e-01;2.804e-03;8.182e-01;2.756e-03;1.018e+00;1.000e+01;8.285e-01;2.445e-02;1.000e+00;8.289e-01;1.000e+00
20.252296000;1.017e+00;8.326e-01;1.573e-03;8.186e-01;1.547e-03;1.018e+00;1.000e+01;8.289e-01;2.327e-02;1.000e+00;8.292e-01;1.000e+00
20.262296000;1.017e+00;8.326e-01;3.573e-04;8.189e-01;3.515e-04;1.017e+00;1.000e+01;8.293e-01;2.209e-02;1.000e+00;8.296e-01;1.000e+00
20.272296000;1.016e+00;8.326e-01;-8.432e-04;8.193e-01;-8.297e-04;1.017e+00;1.000e+01;8.297e-01;2.094e-02;1.000e+00;8.300e-01;1.000e+00
20.282296000;1.016e+00;8.326e-01;-2.029e-03;8.197e-01;-1.997e-03;1.016e+00;1.000e+01;8.301e-01;1.979e-02;1.000e+00;8.303e-01;1.000e+00
20.292296000;1.015e+00;8.327e-01;-3.200e-03;8.200e-01;-3.151e-03;1.016e+00;1.000e+01;8.304e-01;1.866e-02;1.000e+00;8.307e-01;1.000e+00
20.302296000;1.015e+00;8.327e-01;-4.355e-03;8.204e-01;-4.291e-03;1.015e+00;1.000e+01;8.308e-01;1.754e-02;1.000e+00;8.310e-01;1.000e+00
20.312296000;1.015e+00;8.327e-01;-5.497e-03;8.207e-01;-5.418e-03;1.015e+00;1.000e+01;8.312e-01;1.644e-02;1.000e+00;8.313e-01;1.000e+00
20.322296000;1.014e+00;8.327e-01;-6.624e-03;8.210e-01;-6.531e-03;1.015e+00;1.000e+01;8.315e-01;1.535e-02;1.000e+00;8.317e-01;1.000e+00
20.332296000;1.014e+00;8.327e-01;-7.737e-03;8.214e-01;-7.631e-03;1.014e+00;1.000e+01;8.319e-01;1.427e-02;1.000e+00;8.320e-01;1.000e+00
20.342296000;1.013e+00;8.328e-01;-8.834e-03;8.217e-01;-8.716e-03;1.014e+00;1.000e+01;8.322e-01;1.321e-02;1.000e+00;8.324e-01;1.000e+00
20.352296000;1.013e+00;8.328e-01;-9.919e-03;8.220e-01;-9.791e-03;1.013e+00;1.000e+01;8.326e-01;1.215e-02;1.000e+00;8.327e-01;1.000e+00
20.362296000;1.013e+00;8.328e-01;-1.099e-02;8.224e-01;-1.085e-02;1.013e+00;1.000e+01;8.329e-01;1.112e-02;1.000e+00;8.330e-01;1.000e+00
20.372296000;1.012e+00;8.328e-01;-1.204e-02;8.227e-01;-1.190e-02;1.013e+00;1.000e+01;8.333e-01;1.009e-02;1.000e+00;8.333e-01;1.000e+00
20.382296000;1.012e+00;8.328e-01;-1.309e-02;8.230e-01;-1.293e-02;1.012e+00;1.000e+01;8.336e-01;9.077e-03;1.000e+00;8.337e-01;1.000e+00
20.392296000;1.012e+00;8.329e-01;-1.411e-02;8.233e-01;-1.395e-02;1.012e+00;1.000e+01;8.339e-01;8.077e-03;1.000e+00;8.340e-01;1.000e+00
20.402296000;1.011e+00;8.329e-01;-1.513e-02;8.236e-01;-1.496e-02;1.011e+00;1.000e+01;8.343e-01;7.089e-03;1.000e+00;8.343e-01;1.000e+00
20.412296000;1.011e+00;8.329e-01;-1.613e-02;8.239e-01;-1.595e-02;1.011e+00;1.000e+01;8.346e-01;6.114e-03;1.000e+00;8.346e-01;1.000e+00
20.422296000;1.011e+00;8.329e-01;-1.712e-02;8.242e-01;-1.694e-02;1.011e+00;1.000e+01;8.349e-01;5.151e-03;1.000e+00;8.349e-01;1.000e+00
20.432296000;1.010e+00;8.329e-01;-1.809e-02;8.245e-01;-1.791e-02;1.010e+00;1.000e+01;8.352e-01;4.201e-03;1.000e+00;8.352e-01;1.000e+00
20.442296000;1.010e+00;8.329e-01;-1.905e-02;8.248e-01;-1.887e-02;1.010e+00;1.000e+01;8.355e-01;3.262e-03;1.000e+00;8.356e-01;1.000e+00
20.452296000;1.010e+00;8.330e-01;-2.000e-02;8.251e-01;-1.981e-02;1.010e+00;1.000e+01;8.359e-01;2.336e-03;1.000e+00;8.359e-01;1.000e+00
20.462296000;1.009e+00;8.330e-01;-2.093e-02;8.254e-01;-2.074e-02;1.009e+00;1.000e+01;8.362e-01;1.422e-03;1.000e+00;8.362e-01;1.000e+00
20.472296000;1.009e+00;8.330e-01;-2.186e-02;8.257e-01;-2.167e-02;1.009e+00;1.000e+01;8.365e-01;5.200e-04;1.000e+00;8.365e-01;1.000e+00
20.482296000;1.009e+00;8.330e-01;-2.277e-02;8.259e-01;-2.257e-02;1.009e+00;1.000e+01;8.368e-01;-3.710e-04;1.000e+00;8.368e-01;1.000e+00
20.492296000;1.008e+00;8.330e-01;-2.366e-02;8.262e-01;-2.347e-02;1.008e+00;1.000e+01;8.371e-01;-1.249e-03;1.000e+00;8.371e-01;1.000e+00
20.502296000;1.008e+00;8.330e-01;-2.455e-02;8.265e-01;-2.436e-02;1.008e+00;1.000e+01;8.373e-01;-2.117e-03;1.000e+00;8.373e-01;1.000e+00
20.512296000;1.008e+00;8.331e-01;-2.542e-02;8.268e-01;-2.523e-02;1.008e+00;1.000e+01;8.376e-01;-2.972e-03;1.000e+00;8.376e-01;1.000e+00
20.522296000;1.007e+00;8.331e-01;-2.628e-02;8.270e-01;-2.609e-02;1.007e+00;1.000e+01;8.379e-01;-3.816e-03;1.000e+00;8.379e-01;1.000e+00
20.532296000;1.007e+00;8.331e-01;-2.713e-02;8.273e-01;-2.694e-02;1.007e+00;1.000e+01;8.382e-01;-4.649e-03;1.000e+00;8.382e-01;1.000e+00
20.542296000;1.007e+00;8.331e-01;-2.797e-02;8.276e-01;-2.778e-02;1.007e+00;1.000e+01;8.385e-01;-5.471e-03;1.000e+00;8.385e-01;1.000e+00
20.552296000;1.006e+00;8.331e-01;-2.879e-02;8.278e-01;-2.861e-02;1.006e+00;1.000e+01;8.387e-01;-6.282e-03;1.000e+00;8.388e-01;1.000e+00
20.562296000;1.006e+00;8.331e-01;-2.960e-02;8.281e-01;-2.942e-02;1.006e+00;1.000e+01;8.390e-01;-7.081e-03;1.000e+00;8.390e-01;1.000e+00
20.572296000;1.006e+00;8.331e-01;-3.041e-02;8.283e-01;-3.023e-02;1.006e+00;1.000e+01;8.393e-01;-7.870e-03;1.000e+00;8.393e-01;1.000e+00
20.582296000;1.006e+00;8.332e-01;-3.120e-02;8.286e-01;-3.103e-02;1.005e+00;1.000e+01;8.395e-01;-8.648e-03;1.000e+00;8.396e-01;1.000e+00
20.592296000;1.005e+00;8.332e-01;-3.198e-02;8.288e-01;-3.181e-02;1.005e+00;1.000e+01;8.398e-01;-9.415e-03;1.000e+00;8.399e-01;1.000e+00
20.592557000;1.005e+00;8.332e-01;-3.200e-02;8.288e-01;-3.183e-02;1.005e+00;1.000e+01;8.398e-01;-9.435e-03;1.000e+00;8.399e-01;1.000e+00
20.592558000;1.005e+00;8.332e-01;-3.200e-02;8.288e-01;-3.183e-02;1.005e+00;1.000e+01;8.398e-01;-9.435e-03;1.000e+00;8.399e-01;1.000e+00
20.592559000;1.005e+00;8.332e-01;-3.200e-02;8.288e-01;-3.183e-02;1.005e+00;1.000e+01;8.398e-01;-9.435e-03;1.000e+00;8.399e-01;1.000e+00
20.592561000;1.005e+00;8.332e-01;-3.200e-02;8.288e-01;-3.183e-02;1.005e+00;1.000e+01;8.398e-01;-9.436e-03;1.000e+00;8.399e-01;1.000e+00
20.592565000;1.005e+00;8.332e-01;-3.200e-02;8.288e-01;-3.183e-02;1.005e+00;1.000e+01;8.398e-01;-9.436e-03;1.000e+00;8.399e-01;1.000e+00
20.592573000;1.005e+00;8.332e-01;-3.200e-02;8.288e-01;-3.183e-02;1.005e+00;1.000e+01;8.398e-01;-9.436e-03;1.000e+00;8.399e-01;1.000e+00
20.592589000;1.005e+00;8.332e-01;-3.200e-02;8.288e-01;-3.183e-02;1.005e+00;1.000e+01;8.398e-01;-9.438e-03;1.000e+00;8.399e-01;1.000e+00
20.592621000;1.005e+00;8.332e-01;-3.200e-02;8.288e-01;-3.183e-02;1.005e+00;1.000e+01;8.398e-01;-9.440e-03;1.000e+00;8.399e-01;1.000e+00
20.592685000;1.005e+00;8.332e-01;-3.201e-02;8.288e-01;-3.184e-02;1.005e+00;1.000e+01;8.398e-01;-9.445e-03;1.000e+00;8.399e-01;1.000e+00
20.592813000;1.005e+00;8.332e-01;-3.202e-02;8.288e-01;-3.185e-02;1.005e+00;1.000e+01;8.398e-01;-9.455e-03;1.000e+00;8.399e-01;1.000e+00
20.593069000;1.005e+00;8.332e-01;-3.204e-02;8.288e-01;-3.187e-02;1.005e+00;1.000e+01;8.398e-01;-9.474e-03;1.000e+00;8.399e-01;1.000e+00
20.593581000;1.005e+00;8.332e-01;-3.208e-02;8.288e-01;-3.191e-02;1.005e+00;1.000e+01;8.398e-01;-9.513e-03;1.000e+00;8.399e-01;1.000e+00
20.594605000;1.005e+00;8.332e-01;-3.216e-02;8.289e-01;-3.199e-02;1.005e+00;1.000e+01;8.399e-01;-9.591e-03;1.000e+00;8.399e-01;1.000e+00
20.596653000;1.005e+00;8.332e-01;-3.231e-02;8.289e-01;-3.215e-02;1.005e+00;1.000e+01;8.399e-01;-9.746e-03;1.000e+00;8.400e-01;1.000e+00
20.600749000;1.005e+00;8.332e-01;-3.263e-02;8.290e-01;-3.246e-02;1.005e+00;1.000e+01;8.400e-01;-1.006e-02;1.000e+00;8.401e-01;1.000e+00
20.608941000;1.005e+00;8.332e-01;-3.325e-02;8.292e-01;-3.309e-02;1.005e+00;1.000e+01;8.402e-01;-1.067e-02;1.000e+00;8.403e-01;1.000e+00
20.618941000;1.005e+00;8.332e-01;-3.400e-02;8.294e-01;-3.385e-02;1.004e+00;1.000e+01;8.405e-01;-1.141e-02;1.000e+00;8.406e-01;1.000e+00
20.628941000;1.004e+00;8.332e-01;-3.474e-02;8.297e-01;-3.459e-02;1.004e+00;1.000e+01;8.407e-01;-1.214e-02;1.000e+00;8.408e-01;1.000e+00
20.638941000;1.004e+00;8.332e-01;-3.547e-02;8.299e-01;-3.532e-02;1.004e+00;1.000e+01;8.410e-01;-1.286e-02;1.000e+00;8.411e-01;1.000e+00
20.648941000;1.004e+00;8.332e-01;-3.618e-02;8.301e-01;-3.605e-02;1.003e+00;1.000e+01;8.412e-01;-1.357e-02;1.000e+00;8.413e-01;1.000e+00
20.658941000;1.004e+00;8.333e-01;-3.689e-02;8.303e-01;-3.676e-02;1.003e+00;1.000e+01;8.414e-01;-1.426e-02;1.000e+00;8.416e-01;1.000e+00
20.668941000;1.003e+00;8.333e-01;-3.759e-02;8.306e-01;-3.747e-02;1.003e+00;1.000e+01;8.417e-01;-1.495e-02;1.000e+00;8.418e-01;1.000e+00
20.678941000;1.003e+00;8.333e-01;-3.827e-02;8.308e-01;-3.816e-02;1.003e+00;1.000e+01;8.419e-01;-1.563e-02;1.000e+00;8.420e-01;1.000e+00
20.688941000;1.003e+00;8.333e-01;-3.895e-02;8.310e-01;-3.884e-02;1.002e+00;1.000e+01;8.421e-01;-1.630e-02;1.000e+00;8.423e-01;1.000e+00
20.698941000;1.003e+00;8.333e-01;-3.962e-02;8.312e-01;-3.952e-02;1.002e+00;1.000e+01;8.424e-01;-1.696e-02;1.000e+00;8.425e-01;1.000e+00
20.708941000;1.002e+00;8.333e-01;-4.027e-02;8.314e-01;-4.018e-02;1.002e+00;1.000e+01;8.426e-01;-1.761e-02;1.000e+00;8.428e-01;1.000e+00
20.718941000;1.002e+00;8.333e-01;-4.092e-02;8.316e-01;-4.084e-02;1.002e+00;1.000e+01;8.428e-01;-1.825e-02;1.000e+00;8.430e-01;1.000e+00
20.728941000;1.002e+00;8.333e-01;-4.156e-02;8.318e-01;-4.148e-02;1.001e+00;1.000e+01;8.430e-01;-1.889e-02;1.000e+00;8.432e-01;1.000e+00
20.738941000;1.002e+00;8.334e-01;-4.219e-02;8.320e-01;-4.212e-02;1.001e+00;1.000e+01;8.432e-01;-1.951e-02;1.000e+00;8.434e-01;1.000e+00
20.748941000;1.001e+00;8.334e-01;-4.281e-02;8.322e-01;-4.275e-02;1.001e+00;1.000e+01;8.434e-01;-2.012e-02;1.000e+00;8.437e-01;1.000e+00
20.758941000;1.001e+00;8.334e-01;-4.342e-02;8.324e-01;-4.336e-02;1.001e+00;1.000e+01;8.436e-01;-2.073e-02;1.000e+00;8.439e-01;1.000e+00
20.768941000;1.001e+00;8.334e-01;-4.402e-02;8.326e-01;-4.397e-02;1.000e+00;1.000e+01;8.438e-01;-2.132e-02;1.000e+00;8.441e-01;1.000e+00
20.778941000;1.001e+00;8.334e-01;-4.461e-02;8.328e-01;-4.457e-02;1.000e+00;1.000e+01;8.440e-01;-2.191e-02;1.000e+00;8.443e-01;1.000e+00
20.788941000;1.001e+00;8.334e-01;-4.519e-02;8.330e-01;-4.516e-02;1.000e+00;1.000e+01;8.442e-01;-2.249e-02;1.000e+00;8.445e-01;1.000e+00
20.798941000;1.000e+00;8.334e-01;-4.576e-02;8.331e-01;-4.575e-02;9.998e-01;1.000e+01;8.444e-01;-2.306e-02;1.000e+00;8.447e-01;1.000e+00
20.808941000;1.000e+00;8.334e-01;-4.633e-02;8.333e-01;-4.632e-02;9.996e-01;1.000e+01;8.446e-01;-2.362e-02;1.000e+00;8.450e-01;1.000e+00
20.818941000;9.999e-01;8.334e-01;-4.688e-02;8.335e-01;-4.689e-02;9.994e-01;1.000e+01;8.448e-01;-2.417e-02;1.000e+00;8.452e-01;1.000e+00
20.828941000;9.997e-01;8.334e-01;-4.743e-02;8.337e-01;-4.744e-02;9.991e-01;1.000e+01;8.450e-01;-2.472e-02;1.000e+00;8.454e-01;1.000e+00
20.838941000;9.995e-01;8.335e-01;-4.797e-02;8.338e-01;-4.799e-02;9.989e-01;1.000e+01;8.452e-01;-2.526e-02;1.000e+00;8.456e-01;1.000e+00
20.848941000;9.993e-01;8.335e-01;-4.850e-02;8.340e-01;-4.853e-02;9.987e-01;1.000e+01;8.454e-01;-2.579e-02;1.000e+00;8.458e-01;1.000e+00
20.858941000;9.992e-01;8.335e-01;-4.902e-02;8.342e-01;-4.907e-02;9.985e-01;1.000e+01;8.455e-01;-2.631e-02;1.000e+00;8.460e-01;1.000e+00
20.868941000;9.990e-01;8.335e-01;-4.954e-02;8.343e-01;-4.959e-02;9.983e-01;1.000e+01;8.457e-01;-2.682e-02;1.000e+00;8.461e-01;1.000e+00
20.878941000;9.988e-01;8.335e-01;-5.005e-02;8.345e-01;-5.011e-02;9.981e-01;1.000e+01;8.459e-01;-2.733e-02;1.000e+00;8.463e-01;1.000e+00
20.888941000;9.986e-01;8.335e-01;-5.055e-02;8.347e-01;-5.062e-02;9.979e-01;1.000e+01;8.461e-01;-2.782e-02;1.000e+00;8.465e-01;1.000e+00
20.898941000;9.984e-01;8.335e-01;-5.104e-02;8.348e-01;-5.112e-02;9.978e-01;1.000e+01;8.462e-01;-2.831e-02;1.000e+00;8.467e-01;1.000e+00
20.908941000;9.983e-01;8.335e-01;-5.152e-02;8.350e-01;-5.161e-02;9.976e-01;1.000e+01;8.464e-01;-2.880e-02;1.000e+00;8.469e-01;1.000e+00
20.918941000;9.981e-01;8.335e-01;-5.200e-02;8.351e-01;-5.210e-02;9.974e-01;1.000e+01;8.466e-01;-2.927e-02;1.000e+00;8.471e-01;1.000e+00
20.928941000;9.979e-01;8.335e-01;-5.246e-02;8.353e-01;-5.257e-02;9.972e-01;1.000e+01;8.467e-01;-2.974e-02;1.000e+00;8.472e-01;1.000e+00
20.938941000;9.977e-01;8.335e-01;-5.293e-02;8.354e-01;-5.305e-02;9.970e-01;1.000e+01;8.469e-01;-3.020e-02;1.000e+00;8.474e-01;1.000e+00
20.948941000;9.976e-01;8.336e-01;-5.338e-02;8.356e-01;-5.351e-02;9.968e-01;1.000e+01;8.470e-01;-3.066e-02;1.000e+00;8.476e-01;1.000e+00
20.958941000;9.974e-01;8.336e-01;-5.383e-02;8.357e-01;-5.397e-02;9.967e-01;1.000e+01;8.472e-01;-3.110e-02;1.000e+00;8.478e-01;1.000e+00
20.968941000;9.973e-01;8.336e-01;-5.427e-02;8.359e-01;-5.442e-02;9.965e-01;1.000e+01;8.473e-01;-3.154e-02;1.000e+00;8.479e-01;1.000e+00
20.978941000;9.971e-01;8.336e-01;-5.470e-02;8.360e-01;-5.486e-02;9.963e-01;1.000e+01;8.475e-01;-3.198e-02;1.000e+00;8.481e-01;1.000e+00
20.988941000;9.969e-01;8.336e-01;-5.513e-02;8.361e-01;-5.529e-02;9.962e-01;1.000e+01;8.476e-01;-3.240e-02;1.000e+00;8.483e-01;1.000e+00
20.998941000;9.968e-01;8.336e-01;-5.555e-02;8.363e-01;-5.572e-02;9.960e-01;1.000e+01;8.478e-01;-3.282e-02;1.000e+00;8.484e-01;1.000e+00
21.008941000;9.966e-01;8.336e-01;-5.596e-02;8.364e-01;-5.615e-02;9.958e-01;1.000e+01;8.479e-01;-3.323e-02;1.000e+00;8.486e-01;1.000e+00
21.018941000;9.965e-01;8.336e-01;-5.636e-02;8.365e-01;-5.656e-02;9.957e-01;1.000e+01;8.481e-01;-3.364e-02;1.000e+00;8.487e-01;1.000e+00
21.028941000;9.963e-01;8.336e-01;-5.676e-02;8.367e-01;-5.697e-02;9.955e-01;1.000e+01;8.482e-01;-3.404e-02;1.000e+00;8.489e-01;1.000e+00
21.038941000;9.962e-01;8.336e-01;-5.716e-02;8.368e-01;-5.737e-02;9.954e-01;1.000e+01;8.483e-01;-3.444e-02;1.000e+00;8.490e-01;1.000e+00
21.048941000;9.961e-01;8.336e-01;-5.754e-02;8.369e-01;-5.777e-02;9.952e-01;1.000e+01;8.485e-01;-3.482e-02;1.000e+00;8.492e-01;1.000e+00
21.058941000;9.959e-01;8.336e-01;-5.792e-02;8.370e-01;-5.816e-02;9.951e-01;1.000e+01;8.486e-01;-3.520e-02;1.000e+00;8.493e-01;1.000e+00
21.068941000;9.958e-01;8.336e-01;-5.830e-02;8.372e-01;-5.854e-02;9.949e-01;1.000e+01;8.487e-01;-3.558e-02;1.000e+00;8.495e-01;1.000e+00
21.078941000;9.957e-01;8.336e-01;-5.867e-02;8.373e-01;-5.892e-02;9.948e-01;1.000e+01;8.489e-01;-3.595e-02;1.000e+00;8.496e-01;1.000e+00
21.088941000;9.955e-01;8.337e-01;-5.903e-02;8.374e-01;-5.929e-02;9.947e-01;1.000e+01;8.490e-01;-3.631e-02;1.000e+00;8.498e-01;1.000e+00
21.098941000;9.954e-01;8.337e-01;-5.938e-02;8.375e-01;-5.966e-02;9.945e-01;1.000e+01;8.491e-01;-3.667e-02;1.000e+00;8.499e-01;1.000e+00
21.108941000;9.953e-01;8.337e-01;-5.974e-02;8.376e-01;-6.002e-02;9.944e-01;1.000e+01;8.492e-01;-3.702e-02;1.000e+00;8.500e-01;1.000e+00
21.118941000;9.951e-01;8.337e-01;-6.008e-02;8.377e-01;-6.037e-02;9.942e-01;1.000e+01;8.493e-01;-3.737e-02;1.000e+00;8.502e-01;1.000e+00
21.128941000;9.950e-01;8.337e-01;-6.042e-02;8.379e-01;-6.072e-02;9.941e-01;1.000e+01;8.495e-01;-3.771e-02;1.000e+00;8.503e-01;1.000e+00
21.138941000;9.949e-01;8.337e-01;-6.075e-02;8.380e-01;-6.106e-02;9.940e-01;1.000e+01;8.496e-01;-3.805e-02;1.000e+00;8.504e-01;1.000e+00
21.148941000;9.948e-01;8.337e-01;-6.108e-02;8.381e-01;-6.140e-02;9.939e-01;1.000e+01;8.497e-01;-3.837e-02;1.000e+00;8.506e-01;1.000e+00
21.158941000;9.947e-01;8.337e-01;-6.140e-02;8.382e-01;-6.173e-02;9.937e-01;1.000e+01;8.498e-01;-3.870e-02;1.000e+00;8.507e-01;1.000e+00
21.168941000;9.945e-01;8.337e-01;-6.172e-02;8.383e-01;-6.206e-02;9.936e-01;1.000e+01;8.499e-01;-3.902e-02;1.000e+00;8.508e-01;1.000e+00
21.178941000;9.944e-01;8.337e-01;-6.203e-02;8.384e-01;-6.238e-02;9.935e-01;1.000e+01;8.500e-01;-3.933e-02;1.000e+00;8.509e-01;1.000e+00
21.188941000;9.943e-01;8.337e-01;-6.234e-02;8.385e-01;-6.270e-02;9.934e-01;1.000e+01;8.501e-01;-3.964e-02;1.000e+00;8.511e-01;1.000e+00
21.198941000;9.942e-01;8.337e-01;-6.264e-02;8.386e-01;-6.301e-02;9.932e-01;1.000e+01;8.502e-01;-3.995e-02;1.000e+00;8.512e-01;1.000e+00
21.208941000;9.941e-01;8.337e-01;-6.294e-02;8.387e-01;-6.331e-02;9.931e-01;1.000e+01;8.503e-01;-4.024e-02;1.000e+00;8.513e-01;1.000e+00
21.218941000;9.940e-01;8.337e-01;-6.323e-02;8.388e-01;-6.361e-02;9.930e-01;1.000e+01;8.504e-01;-4.054e-02;1.000e+00;8.514e-01;1.000e+00
21.228941000;9.939e-01;8.337e-01;-6.352e-02;8.389e-01;-6.391e-02;9.929e-01;1.000e+01;8.505e-01;-4.083e-02;1.000e+00;8.515e-01;1.000e+00
21.238941000;9.938e-01;8.337e-01;-6.380e-02;8.390e-01;-6.420e-02;9.928e-01;1.000e+01;8.506e-01;-4.111e-02;1.000e+00;8.516e-01;1.000e+00
21.248941000;9.937e-01;8.337e-01;-6.408e-02;8.390e-01;-6.449e-02;9.927e-01;1.000e+01;8.507e-01;-4.139e-02;1.000e+00;8.517e-01;1.000e+00
21.258941000;9.936e-01;8.337e-01;-6.435e-02;8.391e-01;-6.477e-02;9.926e-01;1.000e+01;8.508e-01;-4.167e-02;1.000e+00;8.518e-01;1.000e+00
21.268941000;9.935e-01;8.338e-01;-6.462e-02;8.392e-01;-6.504e-02;9.925e-01;1.000e+01;8.509e-01;-4.194e-02;1.000e+00;8.520e-01;1.000e+00
21.278941000;9.934e-01;8.338e-01;-6.488e-02;8.393e-01;-6.532e-02;9.924e-01;1.000e+01;8.510e-01;-4.220e-02;1.000e+00;8.521e-01;1.000e+00
21.288941000;9.933e-01;8.338e-01;-6.514e-02;8.394e-01;-6.558e-02;9.923e-01;1.000e+01;8.511e-01;-4.246e-02;1.000e+00;8.522e-01;1.000e+00
21.298941000;9.932e-01;8.338e-01;-6.540e-02;8.395e-01;-6.585e-02;9.922e-01;1.000e+01;8.512e-01;-4.272e-02;1.000e+00;8.523e-01;1.000e+00
21.308941000;9.931e-01;8.338e-01;-6.565e-02;8.396e-01;-6.611e-02;9.921e-01;1.000e+01;8.513e-01;-4.297e-02;1.000e+00;8.524e-01;1.000e+00
21.318941000;9.930e-01;8.338e-01;-6.589e-02;8.396e-01;-6.636e-02;9.920e-01;1.000e+01;8.514e-01;-4.322e-02;1.000e+00;8.525e-01;1.000e+00
21.328941000;9.929e-01;8.338e-01;-6.614e-02;8.397e-01;-6.661e-02;9.919e-01;1.000e+01;8.515e-01;-4.347e-02;1.000e+00;8.526e-01;1.000e+00
21.338941000;9.928e-01;8.338e-01;-6.638e-02;8.398e-01;-6.685e-02;9.918e-01;1.000e+01;8.515e-01;-4.371e-02;1.000e+00;8.527e-01;1.000e+00
21.348941000;9.928e-01;8.338e-01;-6.661e-02;8.399e-01;-6.710e-02;9.917e-01;1.000e+01;8.516e-01;-4.394e-02;1.000e+00;8.527e-01;1.000e+00
21.358941000;9.927e-01;8.338e-01;-6.684e-02;8.399e-01;-6.733e-02;9.916e-01;1.000e+01;8.517e-01;-4.417e-02;1.000e+00;8.528e-01;1.000e+00
21.368941000;9.926e-01;8.338e-01;-6.707e-02;8.400e-01;-6.757e-02;9.915e-01;1.000e+01;8.518e-01;-4.440e-02;1.000e+00;8.529e-01;1.000e+00
21.378941000;9.925e-01;8.338e-01;-6.729e-02;8.401e-01;-6.780e-02;9.914e-01;1.000e+01;8.519e-01;-4.463e-02;1.000e+00;8.530e-01;1.000e+00
21.388941000;9.924e-01;8.338e-01;-6.751e-02;8.402e-01;-6.802e-02;9.913e-01;1.000e+01;8.519e-01;-4.485e-02;1.000e+00;8.531e-01;1.000e+00
21.398941000;9.923e-01;8.338e-01;-6.772e-02;8.402e-01;-6.824e-02;9.913e-01;1.000e+01;8.520e-01;-4.506e-02;1.000e+00;8.532e-01;1.000e+00
21.408941000;9.923e-01;8.338e-01;-6.793e-02;8.403e-01;-6.846e-02;9.912e-01;1.000e+01;8.521e-01;-4.528e-02;1.000e+00;8.533e-01;1.000e+00
21.418941000;9.922e-01;8.338e-01;-6.814e-02;8.404e-01;-6.868e-02;9.911e-01;1.000e+01;8.522e-01;-4.548e-02;1.000e+00;8.534e-01;1.000e+00
21.428941000;9.921e-01;8.338e-01;-6.834e-02;8.404e-01;-6.888e-02;9.910e-01;1.000e+01;8.522e-01;-4.569e-02;1.000e+00;8.534e-01;1.000e+00
21.438941000;9.920e-01;8.338e-01;-6.854e-02;8.405e-01;-6.909e-02;9.909e-01;1.000e+01;8.523e-01;-4.589e-02;1.000e+00;8.535e-01;1.000e+00
21.448941000;9.920e-01;8.338e-01;-6.874e-02;8.406e-01;-6.929e-02;9.909e-01;1.000e+01;8.524e-01;-4.609e-02;1.000e+00;8.536e-01;1.000e+00
21.458941000;9.919e-01;8.338e-01;-6.893e-02;8.406e-01;-6.949e-02;9.908e-01;1.000e+01;8.524e-01;-4.629e-02;1.000e+00;8.537e-01;1.000e+00
21.468941000;9.918e-01;8.338e-01;-6.912e-02;8.407e-01;-6.969e-02;9.907e-01;1.000e+01;8.525e-01;-4.648e-02;1.000e+00;8.538e-01;1.000e+00
21.478941000;9.918e-01;8.338e-01;-6.931e-02;8.408e-01;-6.988e-02;9.906e-01;1.000e+01;8.526e-01;-4.667e-02;1.000e+00;8.538e-01;1.000e+00
21.488941000;9.917e-01;8.338e-01;-6.949e-02;8.408e-01;-7.007e-02;9.906e-01;1.000e+01;8.526e-01;-4.685e-02;1.000e+00;8.539e-01;1.000e+00
21.498941000;9.916e-01;8.338e-01;-6.967e-02;8.409e-01;-7.026e-02;9.905e-01;1.000e+01;8.527e-01;-4.703e-02;1.000e+00;8.540e-01;1.000e+00
21.508941000;9.916e-01;8.338e-01;-6.985e-02;8.409e-01;-7.044e-02;9.904e-01;1.000e+01;8.527e-01;-4.721e-02;1.000e+00;8.541e-01;1.000e+00
21.518941000;9.915e-01;8.338e-01;-7.002e-02;8.410e-01;-7.062e-02;9.904e-01;1.000e+01;8.528e-01;-4.739e-02;1.000e+00;8.541e-01;1.000e+00
21.528941000;9.914e-01;8.338e-01;-7.019e-02;8.410e-01;-7.080e-02;9.903e-01;1.000e+01;8.529e-01;-4.756e-02;1.000e+00;8.542e-01;1.000e+00
21.538941000;9.914e-01;8.338e-01;-7.036e-02;8.411e-01;-7.097e-02;9.902e-01;1.000e+01;8.529e-01;-4.773e-02;1.000e+00;8.543e-01;1.000e+00
21.548941000;9.913e-01;8.338e-01;-7.052e-02;8.412e-01;-7.114e-02;9.902e-01;1.000e+01;8.530e-01;-4.790e-02;1.000e+00;8.543e-01;1.000e+00
21.558941000;9.913e-01;8.338e-01;-7.068e-02;8.412e-01;-7.131e-02;9.901e-01;1.000e+01;8.530e-01;-4.806e-02;1.000e+00;8.544e-01;1.000e+00
21.568941000;9.912e-01;8.339e-01;-7.084e-02;8.413e-01;-7.147e-02;9.900e-01;1.000e+01;8.531e-01;-4.822e-02;1.000e+00;8.545e-01;1.000e+00
21.578941000;9.911e-01;8.339e-01;-7.100e-02;8.413e-01;-7.163e-02;9.900e-01;1.000e+01;8.532e-01;-4.838e-02;1.000e+00;8.545e-01;1.000e+00
21.588941000;9.911e-01;8.339e-01;-7.115e-02;8.414e-01;-7.179e-02;9.899e-01;1.000e+01;8.532e-01;-4.853e-02;1.000e+00;8.546e-01;1.000e+00
21.598941000;9.910e-01;8.339e-01;-7.130e-02;8.414e-01;-7.195e-02;9.899e-01;1.000e+01;8.533e-01;-4.868e-02;1.000e+00;8.546e-01;1.000e+00
21.608941000;9.910e-01;8.339e-01;-7.145e-02;8.415e-01;-7.210e-02;9.898e-01;1.000e+01;8.533e-01;-4.883e-02;1.000e+00;8.547e-01;1.000e+00
21.618941000;9.909e-01;8.339e-01;-7.159e-02;8.415e-01;-7.225e-02;9.897e-01;1.000e+01;8.534e-01;-4.898e-02;1.000e+00;8.548e-01;1.000e+00
21.628941000;9.909e-01;8.339e-01;-7.174e-02;8.415e-01;-7.240e-02;9.897e-01;1.000e+01;8.534e-01;-4.913e-02;1.000e+00;8.548e-01;1.000e+00
21.638941000;9.908e-01;8.339e-01;-7.188e-02;8.416e-01;-7.254e-02;9.896e-01;1.000e+01;8.535e-01;-4.927e-02;1.000e+00;8.549e-01;1.000e+00
21.648941000;9.908e-01;8.339e-01;-7.201e-02;8.416e-01;-7.268e-02;9.896e-01;1.000e+01;8.535e-01;-4.940e-02;1.000e+00;8.549e-01;1.000e+00
21.658941000;9.907e-01;8.339e-01;-7.215e-02;8.417e-01;-7.282e-02;9.895e-01;1.000e+01;8.536e-01;-4.954e-02;1.000e+00;8.550e-01;1.000e+00
21.668941000;9.907e-01;8.339e-01;-7.228e-02;8.417e-01;-7.296e-02;9.895e-01;1.000e+01;8.536e-01;-4.968e-02;1.000e+00;8.550e-01;1.000e+00
21.678941000;9.906e-01;8.339e-01;-7.241e-02;8.418e-01;-7.310e-02;9.894e-01;1.000e+01;8.536e-01;-4.981e-02;1.000e+00;8.551e-01;1.000e+00
21.688941000;9.906e-01;8.339e-01;-7.254e-02;8.418e-01;-7.323e-02;9.894e-01;1.000e+01;8.537e-01;-4.994e-02;1.000e+00;8.552e-01;1.000e+00
21.698941000;9.905e-01;8.339e-01;-7.266e-02;8.419e-01;-7.336e-02;9.893e-01;1.000e+01;8.537e-01;-5.006e-02;1.000e+00;8.552e-01;1.000e+00
21.708941000;9.905e-01;8.339e-01;-7.279e-02;8.419e-01;-7.349e-02;9.893e-01;1.000e+01;8.538e-01;-5.019e-02;1.000e+00;8.553e-01;1.000e+00
21.718941000;9.904e-01;8.339e-01;-7.291e-02;8.419e-01;-7.361e-02;9.892e-01;1.000e+01;8.538e-01;-5.031e-02;1.000e+00;8.553e-01;1.000e+00
21.728941000;9.904e-01;8.339e-01;-7.302e-02;8.420e-01;-7.373e-02;9.892e-01;1.000e+01;8.539e-01;-5.043e-02;1.000e+00;8.553e-01;1.000e+00
21.738941000;9.904e-01;8.339e-01;-7.314e-02;8.420e-01;-7.385e-02;9.891e-01;1.000e+01;8.539e-01;-5.055e-02;1.000e+00;8.554e-01;1.000e+00
21.748941000;9.903e-01;8.339e-01;-7.326e-02;8.420e-01;-7.397e-02;9.891e-01;1.000e+01;8.539e-01;-5.066e-02;1.000e+00;8.554e-01;1.000e+00
21.758941000;9.903e-01;8.339e-01;-7.337e-02;8.421e-01;-7.409e-02;9.890e-01;1.000e+01;8.540e-01;-5.078e-02;1.000e+00;8.555e-01;1.000e+00
21.768941000;9.902e-01;8.339e-01;-7.348e-02;8.421e-01;-7.420e-02;9.890e-01;1.000e+01;8.540e-01;-5.089e-02;1.000e+00;8.555e-01;1.000e+00
21.778941000;9.902e-01;8.339e-01;-7.359e-02;8.422e-01;-7.432e-02;9.890e-01;1.000e+01;8.541e-01;-5.100e-02;1.000e+00;8.556e-01;1.000e+00
21.788941000;9.901e-01;8.339e-01;-7.369e-02;8.422e-01;-7.442e-02;9.889e-01;1.000e+01;8.541e-01;-5.110e-02;1.000e+00;8.556e-01;1.000e+00
21.798941000;9.901e-01;8.339e-01;-7.380e-02;8.422e-01;-7.453e-02;9.889e-01;1.000e+01;8.541e-01;-5.121e-02;1.000e+00;8.557e-01;1.000e+00
21.808941000;9.901e-01;8.339e-01;-7.390e-02;8.423e-01;-7.464e-02;9.888e-01;1.000e+01;8.542e-01;-5.131e-02;1.000e+00;8.557e-01;1.000e+00
21.818941000;9.900e-01;8.339e-01;-7.400e-02;8.423e-01;-7.474e-02;9.888e-01;1.000e+01;8.542e-01;-5.142e-02;1.000e+00;8.557e-01;1.000e+00
21.828941000;9.900e-01;8.339e-01;-7.409e-02;8.423e-01;-7.484e-02;9.888e-01;1.000e+01;8.542e-01;-5.151e-02;1.000e+00;8.558e-01;1.000e+00
21.838941000;9.900e-01;8.339e-01;-7.419e-02;8.424e-01;-7.494e-02;9.887e-01;1.000e+01;8.543e-01;-5.161e-02;1.000e+00;8.558e-01;1.000e+00
21.848941000;9.899e-01;8.339e-01;-7.429e-02;8.424e-01;-7.504e-02;9.887e-01;1.000e+01;8.543e-01;-5.171e-02;1.000e+00;8.559e-01;1.000e+00
21.858941000;9.899e-01;8.339e-01;-7.438e-02;8.424e-01;-7.514e-02;9.886e-01;1.000e+01;8.543e-01;-5.180e-02;1.000e+00;8.559e-01;1.000e+00
21.868941000;9.899e-01;8.339e-01;-7.447e-02;8.424e-01;-7.523e-02;9.886e-01;1.000e+01;8.544e-01;-5.189e-02;1.000e+00;8.559e-01;1.000e+00
21.878941000;9.898e-01;8.339e-01;-7.456e-02;8.425e-01;-7.532e-02;9.886e-01;1.000e+01;8.544e-01;-5.199e-02;1.000e+00;8.560e-01;1.000e+00
21.888941000;9.898e-01;8.339e-01;-7.465e-02;8.425e-01;-7.542e-02;9.885e-01;1.000e+01;8.544e-01;-5.207e-02;1.000e+00;8.560e-01;1.000e+00
21.898941000;9.898e-01;8.339e-01;-7.473e-02;8.425e-01;-7.550e-02;9.885e-01;1.000e+01;8.545e-01;-5.216e-02;1.000e+00;8.560e-01;1.000e+00
21.908941000;9.897e-01;8.339e-01;-7.482e-02;8.426e-01;-7.559e-02;9.885e-01;1.000e+01;8.545e-01;-5.225e-02;1.000e+00;8.561e-01;1.000e+00
21.918941000;9.897e-01;8.339e-01;-7.490e-02;8.426e-01;-7.568e-02;9.884e-01;1.000e+01;8.545e-01;-5.233e-02;1.000e+00;8.561e-01;1.000e+00
21.928941000;9.897e-01;8.339e-01;-7.498e-02;8.426e-01;-7.576e-02;9.884e-01;1.000e+01;8.545e-01;-5.241e-02;1.000e+00;8.561e-01;1.000e+00
21.938941000;9.896e-01;8.339e-01;-7.506e-02;8.426e-01;-7.584e-02;9.884e-01;1.000e+01;8.546e-01;-5.249e-02;1.000e+00;8.562e-01;1.000e+00
21.948941000;9.896e-01;8.339e-01;-7.514e-02;8.427e-01;-7.593e-02;9.883e-01;1.000e+01;8.546e-01;-5.257e-02;1.000e+00;8.562e-01;1.000e+00
21.958941000;9.896e-01;8.339e-01;-7.521e-02;8.427e-01;-7.601e-02;9.883e-01;1.000e+01;8.546e-01;-5.265e-02;1.000e+00;8.562e-01;1.000e+00
21.968941000;9.896e-01;8.339e-01;-7.529e-02;8.427e-01;-7.608e-02;9.883e-01;1.000e+01;8.547e-01;-5.273e-02;1.000e+00;8.563e-01;1.000e+00
21.978941000;9.895e-01;8.339e-01;-7.536e-02;8.427e-01;-7.616e-02;9.883e-01;1.000e+01;8.547e-01;-5.280e-02;1.000e+00;8.563e-01;1.000e+00
21.988941000;9.895e-01;8.339e-01;-7.544e-02;8.428e-01;-7.624e-02;9.882e-01;1.000e+01;8.547e-01;-5.287e-02;1.000e+00;8.563e-01;1.000e+00
21.998941000;9.895e-01;8.339e-01;-7.550e-02;8.428e-01;-7.631e-02;9.882e-01;1.000e+01;8.547e-01;-5.295e-02;1.000e+00;8.564e-01;1.000e+00
22.008941000;9.895e-01;8.339e-01;-7.558e-02;8.428e-01;-7.638e-02;9.882e-01;1.000e+01;8.548e-01;-5.302e-02;1.000e+00;8.564e-01;1.000e+00
22.018941000;9.894e-01;8.339e-01;-7.564e-02;8.428e-01;-7.645e-02;9.881e-01;1.000e+01;8.548e-01;-5.309e-02;1.000e+00;8.564e-01;1.000e+00
22.028941000;9.894e-01;8.339e-01;-7.571e-02;8.428e-01;-7.652e-02;9.881e-01;1.000e+01;8.548e-01;-5.315e-02;1.000e+00;8.564e-01;1.000e+00
22.038941000;9.894e-01;8.339e-01;-7.577e-02;8.429e-01;-7.659e-02;9.881e-01;1.000e+01;8.548e-01;-5.322e-02;1.000e+00;8.565e-01;1.000e+00
