time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.048941000;9.894e-01;8.339e-01;-7.584e-02;8.429e-01;-7.665e-02;9.881e-01;1.000e+01;8.548e-01;-5.329e-02;1.000e+00;8.565e-01;1.000e+00
22.058941000;9.893e-01;8.339e-01;-7.590e-02;8.429e-01;-7.672e-02;9.880e-01;1.000e+01;8.549e-01;-5.335e-02;1.000e+00;8.565e-01;1.000e+00
22.068941000;9.893e-01;8.339e-01;-7.596e-02;8.429e-01;-7.678e-02;9.880e-01;1.000e+01;8.549e-01;-5.341e-02;1.000e+00;8.566e-01;1.000e+00
22.078941000;9.893e-01;8.339e-01;-7.602e-02;8.429e-01;-7.685e-02;9.880e-01;1.000e+01;8.549e-01;-5.347e-02;1.000e+00;8.566e-01;1.000e+00
22.088941000;9.893e-01;8.339e-01;-7.608e-02;8.430e-01;-7.691e-02;9.880e-01;1.000e+01;8.549e-01;-5.353e-02;1.000e+00;8.566e-01;1.000e+00
22.098941000;9.892e-01;8.339e-01;-7.614e-02;8.430e-01;-7.697e-02;9.879e-01;1.000e+01;8.549e-01;-5.359e-02;1.000e+00;8.566e-01;1.000e+00
22.108941000;9.892e-01;8.339e-01;-7.620e-02;8.430e-01;-7.703e-02;9.879e-01;1.000e+01;8.550e-01;-5.365e-02;1.000e+00;8.566e-01;1.000e+00
22.118941000;9.892e-01;8.339e-01;-7.625e-02;8.430e-01;-7.709e-02;9.879e-01;1.000e+01;8.550e-01;-5.371e-02;1.000e+00;8.567e-01;1.000e+00
22.128941000;9.892e-01;8.339e-01;-7.631e-02;8.430e-01;-7.714e-02;9.879e-01;1.000e+01;8.550e-01;-5.376e-02;1.000e+00;8.567e-01;1.000e+00
22.138941000;9.892e-01;8.339e-01;-7.636e-02;8.431e-01;-7.720e-02;9.879e-01;1.000e+01;8.550e-01;-5.382e-02;1.000e+00;8.567e-01;1.000e+00
22.148941000;9.891e-01;8.339e-01;-7.642e-02;8.431e-01;-7.725e-02;9.878e-01;1.000e+01;8.550e-01;-5.387e-02;1.000e+00;8.567e-01;1.000e+00
22.158941000;9.891e-01;8.339e-01;-7.647e-02;8.431e-01;-7.731e-02;9.878e-01;1.000e+01;8.551e-01;-5.392e-02;1.000e+00;8.568e-01;1.000e+00
22.168941000;9.891e-01;8.339e-01;-7.652e-02;8.431e-01;-7.736e-02;9.878e-01;1.000e+01;8.551e-01;-5.398e-02;1.000e+00;8.568e-01;1.000e+00
22.178941000;9.891e-01;8.339e-01;-7.657e-02;8.431e-01;-7.741e-02;9.878e-01;1.000e+01;8.551e-01;-5.402e-02;1.000e+00;8.568e-01;1.000e+00
22.188941000;9.891e-01;8.339e-01;-7.661e-02;8.431e-01;-7.746e-02;9.878e-01;1.000e+01;8.551e-01;-5.407e-02;1.000e+00;8.568e-01;1.000e+00
22.198941000;9.891e-01;8.339e-01;-7.666e-02;8.432e-01;-7.751e-02;9.877e-01;1.000e+01;8.551e-01;-5.412e-02;1.000e+00;8.568e-01;1.000e+00
22.208941000;9.890e-01;8.339e-01;-7.671e-02;8.432e-01;-7.756e-02;9.877e-01;1.000e+01;8.551e-01;-5.417e-02;1.000e+00;8.569e-01;1.000e+00
22.218941000;9.890e-01;8.339e-01;-7.675e-02;8.432e-01;-7.761e-02;9.877e-01;1.000e+01;8.552e-01;-5.422e-02;1.000e+00;8.569e-01;1.000e+00
22.228941000;9.890e-01;8.339e-01;-7.680e-02;8.432e-01;-7.765e-02;9.877e-01;1.000e+01;8.552e-01;-5.426e-02;1.000e+00;8.569e-01;1.000e+00
22.238941000;9.890e-01;8.339e-01;-7.684e-02;8.432e-01;-7.770e-02;9.877e-01;1.000e+01;8.552e-01;-5.431e-02;1.000e+00;8.569e-01;1.000e+00
22.248941000;9.890e-01;8.339e-01;-7.689e-02;8.432e-01;-7.774e-02;9.877e-01;1.000e+01;8.552e-01;-5.435e-02;1.000e+00;8.569e-01;1.000e+00
22.258941000;9.890e-01;8.339e-01;-7.693e-02;8.432e-01;-7.779e-02;9.876e-01;1.000e+01;8.552e-01;-5.439e-02;1.000e+00;8.569e-01;1.000e+00
22.268941000;9.889e-01;8.339e-01;-7.697e-02;8.433e-01;-7.783e-02;9.876e-01;1.000e+01;8.552e-01;-5.443e-02;1.000e+00;8.570e-01;1.000e+00
22.278941000;9.889e-01;8.339e-01;-7.701e-02;8.433e-01;-7.787e-02;9.876e-01;1.000e+01;8.552e-01;-5.448e-02;1.000e+00;8.570e-01;1.000e+00
22.288941000;9.889e-01;8.339e-01;-7.705e-02;8.433e-01;-7.791e-02;9.876e-01;1.000e+01;8.553e-01;-5.452e-02;1.000e+00;8.570e-01;1.000e+00
22.298941000;9.889e-01;8.339e-01;-7.709e-02;8.433e-01;-7.795e-02;9.876e-01;1.000e+01;8.553e-01;-5.455e-02;1.000e+00;8.570e-01;1.000e+00
22.308941000;9.889e-01;8.339e-01;-7.713e-02;8.433e-01;-7.799e-02;9.876e-01;1.000e+01;8.553e-01;-5.459e-02;1.000e+00;8.570e-01;1.000e+00
22.318941000;9.889e-01;8.339e-01;-7.716e-02;8.433e-01;-7.803e-02;9.875e-01;1.000e+01;8.553e-01;-5.463e-02;1.000e+00;8.570e-01;1.000e+00
22.328941000;9.889e-01;8.339e-01;-7.720e-02;8.433e-01;-7.807e-02;9.875e-01;1.000e+01;8.553e-01;-5.467e-02;1.000e+00;8.571e-01;1.000e+00
22.338941000;9.888e-01;8.339e-01;-7.724e-02;8.433e-01;-7.811e-02;9.875e-01;1.000e+01;8.553e-01;-5.470e-02;1.000e+00;8.571e-01;1.000e+00
22.348941000;9.888e-01;8.339e-01;-7.727e-02;8.434e-01;-7.814e-02;9.875e-01;1.000e+01;8.553e-01;-5.474e-02;1.000e+00;8.571e-01;1.000e+00
22.358941000;9.888e-01;8.339e-01;-7.730e-02;8.434e-01;-7.818e-02;9.875e-01;1.000e+01;8.553e-01;-5.477e-02;1.000e+00;8.571e-01;1.000e+00
22.368941000;9.888e-01;8.339e-01;-7.734e-02;8.434e-01;-7.821e-02;9.875e-01;1.000e+01;8.554e-01;-5.481e-02;1.000e+00;8.571e-01;1.000e+00
22.378941000;9.888e-01;8.339e-01;-7.737e-02;8.434e-01;-7.825e-02;9.875e-01;1.000e+01;8.554e-01;-5.484e-02;1.000e+00;8.571e-01;1.000e+00
22.388941000;9.888e-01;8.339e-01;-7.740e-02;8.434e-01;-7.828e-02;9.875e-01;1.000e+01;8.554e-01;-5.487e-02;1.000e+00;8.571e-01;1.000e+00
22.398941000;9.888e-01;8.339e-01;-7.743e-02;8.434e-01;-7.831e-02;9.874e-01;1.000e+01;8.554e-01;-5.491e-02;1.000e+00;8.572e-01;1.000e+00
22.408941000;9.888e-01;8.339e-01;-7.746e-02;8.434e-01;-7.835e-02;9.874e-01;1.000e+01;8.554e-01;-5.494e-02;1.000e+00;8.572e-01;1.000e+00
22.418941000;9.887e-01;8.339e-01;-7.749e-02;8.434e-01;-7.837e-02;9.874e-01;1.000e+01;8.554e-01;-5.497e-02;1.000e+00;8.572e-01;1.000e+00
22.428941000;9.887e-01;8.339e-01;-7.752e-02;8.434e-01;-7.841e-02;9.874e-01;1.000e+01;8.554e-01;-5.500e-02;1.000e+00;8.572e-01;1.000e+00
22.438941000;9.887e-01;8.339e-01;-7.755e-02;8.434e-01;-7.844e-02;9.874e-01;1.000e+01;8.554e-01;-5.503e-02;1.000e+00;8.572e-01;1.000e+00
22.448941000;9.887e-01;8.339e-01;-7.758e-02;8.434e-01;-7.847e-02;9.874e-01;1.000e+01;8.554e-01;-5.506e-02;1.000e+00;8.572e-01;1.000e+00
22.458941000;9.887e-01;8.339e-01;-7.761e-02;8.435e-01;-7.849e-02;9.874e-01;1.000e+01;8.555e-01;-5.508e-02;1.000e+00;8.572e-01;1.000e+00
22.468941000;9.887e-01;8.339e-01;-7.764e-02;8.435e-01;-7.852e-02;9.874e-01;1.000e+01;8.555e-01;-5.511e-02;1.000e+00;8.572e-01;1.000e+00
22.478941000;9.887e-01;8.339e-01;-7.766e-02;8.435e-01;-7.855e-02;9.873e-01;1.000e+01;8.555e-01;-5.514e-02;1.000e+00;8.572e-01;1.000e+00
22.488941000;9.887e-01;8.339e-01;-7.769e-02;8.435e-01;-7.858e-02;9.873e-01;1.000e+01;8.555e-01;-5.516e-02;1.000e+00;8.573e-01;1.000e+00
22.498941000;9.887e-01;8.339e-01;-7.771e-02;8.435e-01;-7.860e-02;9.873e-01;1.000e+01;8.555e-01;-5.519e-02;1.000e+00;8.573e-01;1.000e+00
22.508941000;9.887e-01;8.339e-01;-7.774e-02;8.435e-01;-7.863e-02;9.873e-01;1.000e+01;8.555e-01;-5.522e-02;1.000e+00;8.573e-01;1.000e+00
22.518941000;9.886e-01;8.339e-01;-7.776e-02;8.435e-01;-7.865e-02;9.873e-01;1.000e+01;8.555e-01;-5.524e-02;1.000e+00;8.573e-01;1.000e+00
22.528941000;9.886e-01;8.339e-01;-7.779e-02;8.435e-01;-7.868e-02;9.873e-01;1.000e+01;8.555e-01;-5.527e-02;1.000e+00;8.573e-01;1.000e+00
22.538941000;9.886e-01;8.339e-01;-7.781e-02;8.435e-01;-7.870e-02;9.873e-01;1.000e+01;8.555e-01;-5.529e-02;1.000e+00;8.573e-01;1.000e+00
22.548941000;9.886e-01;8.339e-01;-7.783e-02;8.435e-01;-7.873e-02;9.873e-01;1.000e+01;8.555e-01;-5.531e-02;1.000e+00;8.573e-01;1.000e+00
22.558941000;9.886e-01;8.339e-01;-7.785e-02;8.435e-01;-7.875e-02;9.873e-01;1.000e+01;8.555e-01;-5.533e-02;1.000e+00;8.573e-01;1.000e+00
22.568941000;9.886e-01;8.339e-01;-7.787e-02;8.435e-01;-7.877e-02;9.873e-01;1.000e+01;8.555e-01;-5.536e-02;1.000e+00;8.573e-01;1.000e+00
22.578941000;9.886e-01;8.339e-01;-7.790e-02;8.435e-01;-7.880e-02;9.873e-01;1.000e+01;8.556e-01;-5.538e-02;1.000e+00;8.573e-01;1.000e+00
22.588941000;9.886e-01;8.339e-01;-7.792e-02;8.436e-01;-7.882e-02;9.872e-01;1.000e+01;8.556e-01;-5.540e-02;1.000e+00;8.573e-01;1.000e+00
22.598941000;9.886e-01;8.339e-01;-7.794e-02;8.436e-01;-7.884e-02;9.872e-01;1.000e+01;8.556e-01;-5.542e-02;1.000e+00;8.574e-01;1.000e+00
22.608941000;9.886e-01;8.339e-01;-7.796e-02;8.436e-01;-7.886e-02;9.872e-01;1.000e+01;8.556e-01;-5.544e-02;1.000e+00;8.574e-01;1.000e+00
22.618941000;9.886e-01;8.339e-01;-7.798e-02;8.436e-01;-7.888e-02;9.872e-01;1.000e+01;8.556e-01;-5.546e-02;1.000e+00;8.574e-01;1.000e+00
22.628941000;9.886e-01;8.339e-01;-7.800e-02;8.436e-01;-7.890e-02;9.872e-01;1.000e+01;8.556e-01;-5.548e-02;1.000e+00;8.574e-01;1.000e+00
22.638941000;9.886e-01;8.339e-01;-7.801e-02;8.436e-01;-7.892e-02;9.872e-01;1.000e+01;8.556e-01;-5.550e-02;1.000e+00;8.574e-01;1.000e+00
22.648941000;9.885e-01;8.339e-01;-7.803e-02;8.436e-01;-7.894e-02;9.872e-01;1.000e+01;8.556e-01;-5.552e-02;1.000e+00;8.574e-01;1.000e+00
22.658941000;9.885e-01;8.339e-01;-7.805e-02;8.436e-01;-7.896e-02;9.872e-01;1.000e+01;8.556e-01;-5.553e-02;1.000e+00;8.574e-01;1.000e+00
22.668941000;9.885e-01;8.339e-01;-7.807e-02;8.436e-01;-7.897e-02;9.872e-01;1.000e+01;8.556e-01;-5.555e-02;1.000e+00;8.574e-01;1.000e+00
22.678941000;9.885e-01;8.339e-01;-7.809e-02;8.436e-01;-7.899e-02;9.872e-01;1.000e+01;8.556e-01;-5.557e-02;1.000e+00;8.574e-01;1.000e+00
22.688941000;9.885e-01;8.339e-01;-7.810e-02;8.436e-01;-7.901e-02;9.872e-01;1.000e+01;8.556e-01;-5.559e-02;1.000e+00;8.574e-01;1.000e+00
22.698941000;9.885e-01;8.339e-01;-7.812e-02;8.436e-01;-7.903e-02;9.872e-01;1.000e+01;8.556e-01;-5.560e-02;1.000e+00;8.574e-01;1.000e+00
22.708941000;9.885e-01;8.339e-01;-7.813e-02;8.436e-01;-7.904e-02;9.872e-01;1.000e+01;8.556e-01;-5.562e-02;1.000e+00;8.574e-01;1.000e+00
22.718941000;9.885e-01;8.339e-01;-7.815e-02;8.436e-01;-7.906e-02;9.872e-01;1.000e+01;8.556e-01;-5.563e-02;1.000e+00;8.574e-01;1.000e+00
22.728941000;9.885e-01;8.339e-01;-7.816e-02;8.436e-01;-7.907e-02;9.871e-01;1.000e+01;8.556e-01;-5.565e-02;1.000e+00;8.574e-01;1.000e+00
22.738941000;9.885e-01;8.339e-01;-7.818e-02;8.436e-01;-7.909e-02;9.871e-01;1.000e+01;8.556e-01;-5.566e-02;1.000e+00;8.575e-01;1.000e+00
22.748941000;9.885e-01;8.339e-01;-7.819e-02;8.436e-01;-7.910e-02;9.871e-01;1.000e+01;8.557e-01;-5.568e-02;1.000e+00;8.575e-01;1.000e+00
22.758941000;9.885e-01;8.339e-01;-7.821e-02;8.436e-01;-7.912e-02;9.871e-01;1.000e+01;8.557e-01;-5.569e-02;1.000e+00;8.575e-01;1.000e+00
22.768941000;9.885e-01;8.339e-01;-7.822e-02;8.436e-01;-7.913e-02;9.871e-01;1.000e+01;8.557e-01;-5.571e-02;1.000e+00;8.575e-01;1.000e+00
22.778941000;9.885e-01;8.339e-01;-7.824e-02;8.437e-01;-7.915e-02;9.871e-01;1.000e+01;8.557e-01;-5.572e-02;1.000e+00;8.575e-01;1.000e+00
22.788941000;9.885e-01;8.339e-01;-7.825e-02;8.437e-01;-7.916e-02;9.871e-01;1.000e+01;8.557e-01;-5.574e-02;1.000e+00;8.575e-01;1.000e+00
22.798941000;9.885e-01;8.339e-01;-7.826e-02;8.437e-01;-7.918e-02;9.871e-01;1.000e+01;8.557e-01;-5.575e-02;1.000e+00;8.575e-01;1.000e+00
22.808941000;9.885e-01;8.339e-01;-7.827e-02;8.437e-01;-7.919e-02;9.871e-01;1.000e+01;8.557e-01;-5.576e-02;1.000e+00;8.575e-01;1.000e+00
22.818941000;9.885e-01;8.339e-01;-7.829e-02;8.437e-01;-7.920e-02;9.871e-01;1.000e+01;8.557e-01;-5.577e-02;1.000e+00;8.575e-01;1.000e+00
22.828941000;9.884e-01;8.339e-01;-7.830e-02;8.437e-01;-7.921e-02;9.871e-01;1.000e+01;8.557e-01;-5.579e-02;1.000e+00;8.575e-01;1.000e+00
22.838941000;9.884e-01;8.339e-01;-7.831e-02;8.437e-01;-7.923e-02;9.871e-01;1.000e+01;8.557e-01;-5.580e-02;1.000e+00;8.575e-01;1.000e+00
22.848941000;9.884e-01;8.339e-01;-7.832e-02;8.437e-01;-7.924e-02;9.871e-01;1.000e+01;8.557e-01;-5.581e-02;1.000e+00;8.575e-01;1.000e+00
22.858941000;9.884e-01;8.339e-01;-7.833e-02;8.437e-01;-7.925e-02;9.871e-01;1.000e+01;8.557e-01;-5.582e-02;1.000e+00;8.575e-01;1.000e+00
22.868941000;9.884e-01;8.339e-01;-7.834e-02;8.437e-01;-7.926e-02;9.871e-01;1.000e+01;8.557e-01;-5.583e-02;1.000e+00;8.575e-01;1.000e+00
22.878941000;9.884e-01;8.339e-01;-7.835e-02;8.437e-01;-7.927e-02;9.871e-01;1.000e+01;8.557e-01;-5.584e-02;1.000e+00;8.575e-01;1.000e+00
22.888941000;9.884e-01;8.339e-01;-7.837e-02;8.437e-01;-7.928e-02;9.871e-01;1.000e+01;8.557e-01;-5.585e-02;1.000e+00;8.575e-01;1.000e+00
22.898941000;9.884e-01;8.339e-01;-7.838e-02;8.437e-01;-7.929e-02;9.871e-01;1.000e+01;8.557e-01;-5.586e-02;1.000e+00;8.575e-01;1.000e+00
22.908941000;9.884e-01;8.339e-01;-7.839e-02;8.437e-01;-7.930e-02;9.871e-01;1.000e+01;8.557e-01;-5.587e-02;1.000e+00;8.575e-01;1.000e+00
22.918941000;9.884e-01;8.339e-01;-7.839e-02;8.437e-01;-7.931e-02;9.871e-01;1.000e+01;8.557e-01;-5.588e-02;1.000e+00;8.575e-01;1.000e+00
22.928941000;9.884e-01;8.339e-01;-7.840e-02;8.437e-01;-7.932e-02;9.871e-01;1.000e+01;8.557e-01;-5.589e-02;1.000e+00;8.575e-01;1.000e+00
22.938941000;9.884e-01;8.339e-01;-7.841e-02;8.437e-01;-7.933e-02;9.871e-01;1.000e+01;8.557e-01;-5.590e-02;1.000e+00;8.575e-01;1.000e+00
22.948941000;9.884e-01;8.339e-01;-7.842e-02;8.437e-01;-7.934e-02;9.870e-01;1.000e+01;8.557e-01;-5.591e-02;1.000e+00;8.576e-01;1.000e+00
22.958941000;9.884e-01;8.339e-01;-7.843e-02;8.437e-01;-7.935e-02;9.870e-01;1.000e+01;8.557e-01;-5.592e-02;1.000e+00;8.576e-01;1.000e+00
22.968941000;9.884e-01;8.339e-01;-7.844e-02;8.437e-01;-7.936e-02;9.870e-01;1.000e+01;8.557e-01;-5.593e-02;1.000e+00;8.576e-01;1.000e+00
22.978941000;9.884e-01;8.339e-01;-7.845e-02;8.437e-01;-7.937e-02;9.870e-01;1.000e+01;8.557e-01;-5.594e-02;1.000e+00;8.576e-01;1.000e+00
22.988941000;9.884e-01;8.339e-01;-7.846e-02;8.437e-01;-7.938e-02;9.870e-01;1.000e+01;8.557e-01;-5.595e-02;1.000e+00;8.576e-01;1.000e+00
22.998941000;9.884e-01;8.339e-01;-7.846e-02;8.437e-01;-7.939e-02;9.870e-01;1.000e+01;8.557e-01;-5.595e-02;1.000e+00;8.576e-01;1.000e+00
23.008941000;9.884e-01;8.339e-01;-7.847e-02;8.437e-01;-7.939e-02;9.870e-01;1.000e+01;8.557e-01;-5.596e-02;1.000e+00;8.576e-01;1.000e+00
23.018941000;9.884e-01;8.339e-01;-7.848e-02;8.437e-01;-7.940e-02;9.870e-01;1.000e+01;8.557e-01;-5.597e-02;1.000e+00;8.576e-01;1.000e+00
23.028941000;9.884e-01;8.339e-01;-7.849e-02;8.437e-01;-7.941e-02;9.870e-01;1.000e+01;8.557e-01;-5.598e-02;1.000e+00;8.576e-01;1.000e+00
23.038941000;9.884e-01;8.339e-01;-7.849e-02;8.437e-01;-7.942e-02;9.870e-01;1.000e+01;8.557e-01;-5.599e-02;1.000e+00;8.576e-01;1.000e+00
23.048941000;9.884e-01;8.339e-01;-7.850e-02;8.437e-01;-7.942e-02;9.870e-01;1.000e+01;8.558e-01;-5.599e-02;1.000e+00;8.576e-01;1.000e+00
23.058941000;9.884e-01;8.339e-01;-7.851e-02;8.437e-01;-7.943e-02;9.870e-01;1.000e+01;8.558e-01;-5.600e-02;1.000e+00;8.576e-01;1.000e+00
23.068941000;9.884e-01;8.339e-01;-7.851e-02;8.437e-01;-7.944e-02;9.870e-01;1.000e+01;8.558e-01;-5.601e-02;1.000e+00;8.576e-01;1.000e+00
23.078941000;9.884e-01;8.339e-01;-7.852e-02;8.437e-01;-7.944e-02;9.870e-01;1.000e+01;8.558e-01;-5.601e-02;1.000e+00;8.576e-01;1.000e+00
23.088941000;9.884e-01;8.339e-01;-7.853e-02;8.437e-01;-7.945e-02;9.870e-01;1.000e+01;8.558e-01;-5.602e-02;1.000e+00;8.576e-01;1.000e+00
23.098941000;9.884e-01;8.339e-01;-7.853e-02;8.437e-01;-7.946e-02;9.870e-01;1.000e+01;8.558e-01;-5.603e-02;1.000e+00;8.576e-01;1.000e+00
23.108941000;9.884e-01;8.339e-01;-7.854e-02;8.437e-01;-7.946e-02;9.870e-01;1.000e+01;8.558e-01;-5.603e-02;1.000e+00;8.576e-01;1.000e+00
23.118941000;9.884e-01;8.339e-01;-7.855e-02;8.437e-01;-7.947e-02;9.870e-01;1.000e+01;8.558e-01;-5.604e-02;1.000e+00;8.576e-01;1.000e+00
23.128941000;9.884e-01;8.339e-01;-7.855e-02;8.437e-01;-7.948e-02;9.870e-01;1.000e+01;8.558e-01;-5.604e-02;1.000e+00;8.576e-01;1.000e+00
23.138941000;9.884e-01;8.339e-01;-7.856e-02;8.438e-01;-7.948e-02;9.870e-01;1.000e+01;8.558e-01;-5.605e-02;1.000e+00;8.576e-01;1.000e+00
23.148941000;9.884e-01;8.339e-01;-7.856e-02;8.438e-01;-7.949e-02;9.870e-01;1.000e+01;8.558e-01;-5.606e-02;1.000e+00;8.576e-01;1.000e+00
23.158941000;9.883e-01;8.339e-01;-7.857e-02;8.438e-01;-7.949e-02;9.870e-01;1.000e+01;8.558e-01;-5.606e-02;1.000e+00;8.576e-01;1.000e+00
23.168941000;9.883e-01;8.339e-01;-7.857e-02;8.438e-01;-7.950e-02;9.870e-01;1.000e+01;8.558e-01;-5.606e-02;1.000e+00;8.576e-01;1.000e+00
23.178941000;9.883e-01;8.339e-01;-7.858e-02;8.438e-01;-7.950e-02;9.870e-01;1.000e+01;8.558e-01;-5.607e-02;1.000e+00;8.576e-01;1.000e+00
23.188941000;9.883e-01;8.339e-01;-7.858e-02;8.438e-01;-7.951e-02;9.870e-01;1.000e+01;8.558e-01;-5.607e-02;1.000e+00;8.576e-01;1.000e+00
23.198941000;9.883e-01;8.339e-01;-7.859e-02;8.438e-01;-7.951e-02;9.870e-01;1.000e+01;8.558e-01;-5.608e-02;1.000e+00;8.576e-01;1.000e+00
23.208941000;9.883e-01;8.339e-01;-7.859e-02;8.438e-01;-7.952e-02;9.870e-01;1.000e+01;8.558e-01;-5.609e-02;1.000e+00;8.576e-01;1.000e+00
23.218941000;9.883e-01;8.339e-01;-7.860e-02;8.438e-01;-7.952e-02;9.870e-01;1.000e+01;8.558e-01;-5.609e-02;1.000e+00;8.576e-01;1.000e+00
23.228941000;9.883e-01;8.339e-01;-7.860e-02;8.438e-01;-7.953e-02;9.870e-01;1.000e+01;8.558e-01;-5.609e-02;1.000e+00;8.576e-01;1.000e+00
23.238941000;9.883e-01;8.339e-01;-7.860e-02;8.438e-01;-7.953e-02;9.870e-01;1.000e+01;8.558e-01;-5.610e-02;1.000e+00;8.576e-01;1.000e+00
23.248941000;9.883e-01;8.339e-01;-7.861e-02;8.438e-01;-7.954e-02;9.870e-01;1.000e+01;8.558e-01;-5.610e-02;1.000e+00;8.576e-01;1.000e+00
23.258941000;9.883e-01;8.339e-01;-7.861e-02;8.438e-01;-7.954e-02;9.870e-01;1.000e+01;8.558e-01;-5.611e-02;1.000e+00;8.576e-01;1.000e+00
23.268941000;9.883e-01;8.339e-01;-7.862e-02;8.438e-01;-7.954e-02;9.870e-01;1.000e+01;8.558e-01;-5.611e-02;1.000e+00;8.576e-01;1.000e+00
23.278941000;9.883e-01;8.339e-01;-7.862e-02;8.438e-01;-7.955e-02;9.870e-01;1.000e+01;8.558e-01;-5.611e-02;1.000e+00;8.576e-01;1.000e+00
23.288941000;9.883e-01;8.339e-01;-7.862e-02;8.438e-01;-7.955e-02;9.870e-01;1.000e+01;8.558e-01;-5.612e-02;1.000e+00;8.576e-01;1.000e+00
23.298941000;9.883e-01;8.339e-01;-7.863e-02;8.438e-01;-7.956e-02;9.870e-01;1.000e+01;8.558e-01;-5.612e-02;1.000e+00;8.576e-01;1.000e+00
23.308941000;9.883e-01;8.339e-01;-7.863e-02;8.438e-01;-7.956e-02;9.870e-01;1.000e+01;8.558e-01;-5.613e-02;1.000e+00;8.576e-01;1.000e+00
23.318941000;9.883e-01;8.339e-01;-7.863e-02;8.438e-01;-7.956e-02;9.870e-01;1.000e+01;8.558e-01;-5.613e-02;1.000e+00;8.576e-01;1.000e+00
23.328941000;9.883e-01;8.339e-01;-7.864e-02;8.438e-01;-7.957e-02;9.870e-01;1.000e+01;8.558e-01;-5.613e-02;1.000e+00;8.576e-01;1.000e+00
23.338941000;9.883e-01;8.339e-01;-7.864e-02;8.438e-01;-7.957e-02;9.870e-01;1.000e+01;8.558e-01;-5.614e-02;1.000e+00;8.576e-01;1.000e+00
23.348941000;9.883e-01;8.339e-01;-7.864e-02;8.438e-01;-7.957e-02;9.870e-01;1.000e+01;8.558e-01;-5.614e-02;1.000e+00;8.576e-01;1.000e+00
23.358941000;9.883e-01;8.339e-01;-7.865e-02;8.438e-01;-7.958e-02;9.870e-01;1.000e+01;8.558e-01;-5.614e-02;1.000e+00;8.576e-01;1.000e+00
23.368941000;9.883e-01;8.339e-01;-7.865e-02;8.438e-01;-7.958e-02;9.870e-01;1.000e+01;8.558e-01;-5.615e-02;1.000e+00;8.576e-01;1.000e+00
23.378941000;9.883e-01;8.339e-01;-7.865e-02;8.438e-01;-7.958e-02;9.870e-01;1.000e+01;8.558e-01;-5.615e-02;1.000e+00;8.576e-01;1.000e+00
23.388941000;9.883e-01;8.339e-01;-7.866e-02;8.438e-01;-7.959e-02;9.870e-01;1.000e+01;8.558e-01;-5.615e-02;1.000e+00;8.576e-01;1.000e+00
23.398941000;9.883e-01;8.339e-01;-7.866e-02;8.438e-01;-7.959e-02;9.870e-01;1.000e+01;8.558e-01;-5.615e-02;1.000e+00;8.576e-01;1.000e+00
23.408941000;9.883e-01;8.339e-01;-7.866e-02;8.438e-01;-7.959e-02;9.870e-01;1.000e+01;8.558e-01;-5.616e-02;1.000e+00;8.576e-01;1.000e+00
23.418941000;9.883e-01;8.339e-01;-7.866e-02;8.438e-01;-7.959e-02;9.870e-01;1.000e+01;8.558e-01;-5.616e-02;1.000e+00;8.576e-01;1.000e+00
23.428941000;9.883e-01;8.339e-01;-7.867e-02;8.438e-01;-7.960e-02;9.870e-01;1.000e+01;8.558e-01;-5.616e-02;1.000e+00;8.576e-01;1.000e+00
23.438941000;9.883e-01;8.339e-01;-7.867e-02;8.438e-01;-7.960e-02;9.870e-01;1.000e+01;8.558e-01;-5.616e-02;1.000e+00;8.576e-01;1.000e+00
23.448941000;9.883e-01;8.339e-01;-7.867e-02;8.438e-01;-7.960e-02;9.870e-01;1.000e+01;8.558e-01;-5.617e-02;1.000e+00;8.576e-01;1.000e+00
23.458941000;9.883e-01;8.339e-01;-7.867e-02;8.438e-01;-7.960e-02;9.869e-01;1.000e+01;8.558e-01;-5.617e-02;1.000e+00;8.576e-01;1.000e+00
23.468941000;9.883e-01;8.339e-01;-7.868e-02;8.438e-01;-7.961e-02;9.869e-01;1.000e+01;8.558e-01;-5.617e-02;1.000e+00;8.576e-01;1.000e+00
23.478941000;9.883e-01;8.339e-01;-7.868e-02;8.438e-01;-7.961e-02;9.869e-01;1.000e+01;8.558e-01;-5.617e-02;1.000e+00;8.576e-01;1.000e+00
23.488941000;9.883e-01;8.339e-01;-7.868e-02;8.438e-01;-7.961e-02;9.869e-01;1.000e+01;8.558e-01;-5.617e-02;1.000e+00;8.576e-01;1.000e+00
23.498941000;9.883e-01;8.339e-01;-7.868e-02;8.438e-01;-7.961e-02;9.869e-01;1.000e+01;8.558e-01;-5.618e-02;1.000e+00;8.576e-01;1.000e+00
23.508941000;9.883e-01;8.339e-01;-7.868e-02;8.438e-01;-7.961e-02;9.869e-01;1.000e+01;8.558e-01;-5.618e-02;1.000e+00;8.576e-01;1.000e+00
23.518941000;9.883e-01;8.339e-01;-7.869e-02;8.438e-01;-7.962e-02;9.869e-01;1.000e+01;8.558e-01;-5.618e-02;1.000e+00;8.576e-01;1.000e+00
23.528941000;9.883e-01;8.339e-01;-7.869e-02;8.438e-01;-7.962e-02;9.869e-01;1.000e+01;8.558e-01;-5.618e-02;1.000e+00;8.577e-01;1.000e+00
23.538941000;9.883e-01;8.339e-01;-7.869e-02;8.438e-01;-7.962e-02;9.869e-01;1.000e+01;8.558e-01;-5.618e-02;1.000e+00;8.577e-01;1.000e+00
23.548941000;9.883e-01;8.339e-01;-7.869e-02;8.438e-01;-7.962e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.558941000;9.883e-01;8.339e-01;-7.869e-02;8.438e-01;-7.962e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.568941000;9.883e-01;8.339e-01;-7.869e-02;8.438e-01;-7.962e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.578941000;9.883e-01;8.339e-01;-7.869e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.588941000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.598941000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605162000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605163000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605164000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605166000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605170000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605178000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605194000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605226000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605290000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605418000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.605674000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.606186000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.607210000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.577e-01;1.000e+00
23.609258000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.613354000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.621546000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.631546000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.641546000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.651546000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.661546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.671546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.681546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.691546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.701546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.577e-01;1.000e+00
23.711546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.721546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.731546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.741546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.751546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.761546000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.771546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.781546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.791546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.801546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.811546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.821546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
23.831546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.841546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.851546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.861546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.871546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.881546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.891546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.901546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.911546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.921546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.931546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.941546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.951546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.961546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.971546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.981546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
23.991546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.001546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.011546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.021546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.031546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.041546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.051546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.061546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.071546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.081546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.091546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.101546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.111546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.121546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.131546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.141546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.151546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.161546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.171546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.181546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.191546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.201546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.211546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.221546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.231546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.241546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.251546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.261546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.271546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.281546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.291546000;9.883e-01;8.339e-01;-7.873e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.301546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.311546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.321546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.331546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.341546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.351546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.361546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.371546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.381546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.391546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.401546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.411546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.421546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.431546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.441546000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443273000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443274000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443275000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443277000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443281000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443289000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443305000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443337000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443401000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443529000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.443785000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.444297000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.445321000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.447369000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.451465000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.459657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.966e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.469657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.479657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.489657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.499657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.509657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.519657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.529657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.539657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.549657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.559657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.569657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.579657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.589657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.599657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.609657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.619657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.629657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.639657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.649657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.659657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.669657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.622e-02;1.000e+00;8.577e-01;1.000e+00
24.679657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.689657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.699657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.709657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.719657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.729657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.739657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.749657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.759657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.769657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.779657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.789657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.799657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.809657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.819657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.829657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.839657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.849657000;9.883e-01;8.339e-01;-7.872e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.859657000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.869657000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876327000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876328000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876329000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876331000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876335000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876343000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876359000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876391000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876455000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876583000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.876839000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.877351000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.878375000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.880423000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.884519000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.892711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.902711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.912711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.922711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.932711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.942711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.965e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.952711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.962711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.972711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.982711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
24.992711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
25.002711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
25.012711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
25.022711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
25.032711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.577e-01;1.000e+00
25.042711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.052711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.062711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.072711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.082711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.092711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.102711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.112711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.122711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.132711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.621e-02;1.000e+00;8.576e-01;1.000e+00
25.142711000;9.883e-01;8.339e-01;-7.871e-02;8.438e-01;-7.964e-02;9.869e-01;1.000e+01;8.558e-01;-5.620e-02;1.000e+00;8.576e-01;1.000e+00
