time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
35.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
36.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
37.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
38.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
