time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
45.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
46.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
47.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
48.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
