time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
49.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
50.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
51.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
52.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
