time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
81.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
82.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.576985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.586985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.596985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.606985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.616985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.626985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.636985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.646985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.656985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.666985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.676985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.686985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.696985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.706985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.716985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.726985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.736985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.746985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.756985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.766985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.776985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.786985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.796985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.806985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.816985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.826985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.836985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.846985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.856985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.866985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.876985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.886985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.896985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.906985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.916985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.926985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.936985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.946985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.956985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.966985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.976985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.986985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
83.996985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.006985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.016985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.026985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.036985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.046985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.056985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.066985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.076985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.086985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.096985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.106985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.116985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.126985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.136985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.146985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.156985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.166985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.176985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.186985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.196985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.206985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.216985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.226985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.236985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.246985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.256985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.266985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.276985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.286985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.296985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.306985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.316985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.326985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.336985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.346985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.356985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.366985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.376985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.386985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.396985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.406985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.416985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.426985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.436985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.446985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.456985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.466985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.476985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.486985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.496985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.506985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.516985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.526985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.536985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.546985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.556985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
84.566985000;9.883e-01;8.339e-01;-7.870e-02;8.438e-01;-7.963e-02;9.869e-01;1.000e+01;8.558e-01;-5.619e-02;1.000e+00;8.576e-01;1.000e+00
