time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.042e+00;8.311e-01;-3.837e-02;7.973e-01;-3.680e-02;1.031e+00;1.054e+00;8.082e-01;2.123e-02;1.042e+00;7.480e-01;-3.453e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000140000;1.042e+00;8.311e-01;-3.879e-02;7.973e-01;-3.721e-02;1.031e+00;1.054e+00;8.083e-01;2.082e-02;1.042e+00;7.480e-01;-3.491e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000156000;1.042e+00;8.311e-01;-3.884e-02;7.972e-01;-3.726e-02;1.031e+00;1.054e+00;8.083e-01;2.078e-02;1.042e+00;7.480e-01;-3.496e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000172000;1.042e+00;8.311e-01;-3.889e-02;7.972e-01;-3.731e-02;1.031e+00;1.054e+00;8.083e-01;2.073e-02;1.042e+00;7.480e-01;-3.500e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000188000;1.042e+00;8.311e-01;-3.894e-02;7.972e-01;-3.735e-02;1.031e+00;1.054e+00;8.083e-01;2.069e-02;1.042e+00;7.479e-01;-3.504e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000204000;1.042e+00;8.310e-01;-3.899e-02;7.972e-01;-3.740e-02;1.031e+00;1.054e+00;8.083e-01;2.064e-02;1.042e+00;7.479e-01;-3.509e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000421000;1.042e+00;8.310e-01;-3.962e-02;7.972e-01;-3.801e-02;1.030e+00;1.054e+00;8.083e-01;2.004e-02;1.042e+00;7.479e-01;-3.566e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000533000;1.042e+00;8.310e-01;-3.995e-02;7.972e-01;-3.832e-02;1.030e+00;1.054e+00;8.083e-01;1.973e-02;1.042e+00;7.479e-01;-3.595e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000549000;1.042e+00;8.309e-01;-3.999e-02;7.972e-01;-3.837e-02;1.030e+00;1.054e+00;8.083e-01;1.969e-02;1.042e+00;7.479e-01;-3.599e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000565000;1.042e+00;8.309e-01;-4.004e-02;7.972e-01;-3.841e-02;1.030e+00;1.054e+00;8.083e-01;1.964e-02;1.042e+00;7.478e-01;-3.603e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000760000;1.042e+00;8.309e-01;-4.058e-02;7.972e-01;-3.894e-02;1.030e+00;1.054e+00;8.083e-01;1.912e-02;1.042e+00;7.478e-01;-3.653e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000789000;1.042e+00;8.309e-01;-4.066e-02;7.971e-01;-3.901e-02;1.030e+00;1.054e+00;8.083e-01;1.905e-02;1.042e+00;7.478e-01;-3.660e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000903000;1.042e+00;8.309e-01;-4.097e-02;7.971e-01;-3.931e-02;1.030e+00;1.054e+00;8.083e-01;1.875e-02;1.042e+00;7.478e-01;-3.688e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000932000;1.042e+00;8.308e-01;-4.105e-02;7.971e-01;-3.939e-02;1.030e+00;1.054e+00;8.083e-01;1.868e-02;1.042e+00;7.478e-01;-3.695e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000961000;1.042e+00;8.308e-01;-4.113e-02;7.971e-01;-3.946e-02;1.030e+00;1.054e+00;8.083e-01;1.861e-02;1.042e+00;7.478e-01;-3.701e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.000989000;1.042e+00;8.308e-01;-4.120e-02;7.971e-01;-3.953e-02;1.030e+00;1.054e+00;8.083e-01;1.854e-02;1.042e+00;7.477e-01;-3.708e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001320000;1.042e+00;8.308e-01;-4.206e-02;7.971e-01;-4.035e-02;1.030e+00;1.054e+00;8.083e-01;1.773e-02;1.042e+00;7.477e-01;-3.785e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001352000;1.042e+00;8.307e-01;-4.214e-02;7.971e-01;-4.043e-02;1.030e+00;1.054e+00;8.083e-01;1.765e-02;1.042e+00;7.477e-01;-3.793e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001416000;1.042e+00;8.307e-01;-4.230e-02;7.971e-01;-4.058e-02;1.030e+00;1.054e+00;8.083e-01;1.750e-02;1.042e+00;7.477e-01;-3.807e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.001448000;1.042e+00;8.307e-01;-4.238e-02;7.971e-01;-4.066e-02;1.030e+00;1.054e+00;8.083e-01;1.743e-02;1.042e+00;7.477e-01;-3.814e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001480000;1.042e+00;8.307e-01;-4.245e-02;7.971e-01;-4.073e-02;1.029e+00;1.054e+00;8.083e-01;1.735e-02;1.042e+00;7.476e-01;-3.821e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001640000;1.042e+00;8.307e-01;-4.284e-02;7.971e-01;-4.110e-02;1.029e+00;1.054e+00;8.083e-01;1.699e-02;1.042e+00;7.476e-01;-3.855e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001672000;1.042e+00;8.307e-01;-4.291e-02;7.970e-01;-4.118e-02;1.029e+00;1.054e+00;8.083e-01;1.692e-02;1.042e+00;7.476e-01;-3.862e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001832000;1.042e+00;8.307e-01;-4.329e-02;7.970e-01;-4.153e-02;1.029e+00;1.054e+00;8.083e-01;1.656e-02;1.042e+00;7.476e-01;-3.896e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.001864000;1.042e+00;8.306e-01;-4.336e-02;7.970e-01;-4.160e-02;1.029e+00;1.054e+00;8.083e-01;1.650e-02;1.042e+00;7.476e-01;-3.902e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002088000;1.042e+00;8.306e-01;-4.386e-02;7.970e-01;-4.208e-02;1.029e+00;1.054e+00;8.083e-01;1.603e-02;1.042e+00;7.476e-01;-3.947e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002120000;1.042e+00;8.306e-01;-4.393e-02;7.970e-01;-4.215e-02;1.029e+00;1.054e+00;8.083e-01;1.596e-02;1.042e+00;7.475e-01;-3.954e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002523000;1.042e+00;8.306e-01;-4.477e-02;7.970e-01;-4.296e-02;1.029e+00;1.054e+00;8.084e-01;1.517e-02;1.042e+00;7.475e-01;-4.029e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002555000;1.042e+00;8.305e-01;-4.483e-02;7.970e-01;-4.302e-02;1.029e+00;1.053e+00;8.084e-01;1.511e-02;1.042e+00;7.475e-01;-4.035e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.002587000;1.042e+00;8.305e-01;-4.489e-02;7.970e-01;-4.308e-02;1.029e+00;1.053e+00;8.084e-01;1.505e-02;1.042e+00;7.475e-01;-4.040e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002774000;1.042e+00;8.305e-01;-4.525e-02;7.970e-01;-4.343e-02;1.029e+00;1.053e+00;8.084e-01;1.471e-02;1.042e+00;7.475e-01;-4.073e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002790000;1.042e+00;8.305e-01;-4.528e-02;7.970e-01;-4.346e-02;1.028e+00;1.053e+00;8.084e-01;1.468e-02;1.042e+00;7.475e-01;-4.076e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.002950000;1.042e+00;8.305e-01;-4.558e-02;7.970e-01;-4.374e-02;1.028e+00;1.053e+00;8.084e-01;1.440e-02;1.042e+00;7.475e-01;-4.102e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003014000;1.042e+00;8.305e-01;-4.570e-02;7.970e-01;-4.385e-02;1.028e+00;1.053e+00;8.084e-01;1.429e-02;1.042e+00;7.474e-01;-4.113e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003334000;1.042e+00;8.305e-01;-4.625e-02;7.970e-01;-4.439e-02;1.028e+00;1.053e+00;8.084e-01;1.376e-02;1.042e+00;7.474e-01;-4.163e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003686000;1.042e+00;8.305e-01;-4.682e-02;7.970e-01;-4.494e-02;1.028e+00;1.053e+00;8.085e-01;1.323e-02;1.042e+00;7.474e-01;-4.214e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.003750000;1.042e+00;8.304e-01;-4.692e-02;7.970e-01;-4.503e-02;1.028e+00;1.053e+00;8.085e-01;1.314e-02;1.042e+00;7.474e-01;-4.223e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004198000;1.042e+00;8.304e-01;-4.757e-02;7.970e-01;-4.565e-02;1.028e+00;1.053e+00;8.085e-01;1.253e-02;1.042e+00;7.474e-01;-4.281e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004557000;1.042e+00;8.304e-01;-4.804e-02;7.970e-01;-4.610e-02;1.028e+00;1.053e+00;8.086e-01;1.209e-02;1.042e+00;7.474e-01;-4.323e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.004672000;1.042e+00;8.304e-01;-4.818e-02;7.970e-01;-4.624e-02;1.027e+00;1.053e+00;8.086e-01;1.196e-02;1.042e+00;7.474e-01;-4.336e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005017000;1.042e+00;8.304e-01;-4.858e-02;7.970e-01;-4.662e-02;1.027e+00;1.053e+00;8.086e-01;1.158e-02;1.042e+00;7.474e-01;-4.372e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005133000;1.042e+00;8.304e-01;-4.870e-02;7.970e-01;-4.674e-02;1.027e+00;1.053e+00;8.087e-01;1.147e-02;1.042e+00;7.474e-01;-4.383e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005248000;1.042e+00;8.304e-01;-4.882e-02;7.971e-01;-4.686e-02;1.027e+00;1.053e+00;8.087e-01;1.136e-02;1.042e+00;7.474e-01;-4.394e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005363000;1.042e+00;8.304e-01;-4.894e-02;7.971e-01;-4.697e-02;1.027e+00;1.053e+00;8.087e-01;1.125e-02;1.042e+00;7.474e-01;-4.404e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.005478000;1.042e+00;8.305e-01;-4.905e-02;7.971e-01;-4.708e-02;1.027e+00;1.053e+00;8.087e-01;1.114e-02;1.042e+00;7.474e-01;-4.414e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006285000;1.042e+00;8.305e-01;-4.973e-02;7.971e-01;-4.773e-02;1.027e+00;1.053e+00;8.088e-01;1.051e-02;1.042e+00;7.474e-01;-4.476e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006400000;1.042e+00;8.305e-01;-4.981e-02;7.972e-01;-4.781e-02;1.027e+00;1.053e+00;8.088e-01;1.043e-02;1.042e+00;7.475e-01;-4.483e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006745000;1.042e+00;8.305e-01;-5.004e-02;7.972e-01;-4.803e-02;1.027e+00;1.053e+00;8.089e-01;1.022e-02;1.042e+00;7.475e-01;-4.504e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.006953000;1.042e+00;8.306e-01;-5.016e-02;7.972e-01;-4.815e-02;1.027e+00;1.053e+00;8.089e-01;1.011e-02;1.042e+00;7.475e-01;-4.515e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007160000;1.042e+00;8.306e-01;-5.027e-02;7.972e-01;-4.826e-02;1.027e+00;1.053e+00;8.090e-01;1.001e-02;1.042e+00;7.475e-01;-4.525e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007367000;1.042e+00;8.306e-01;-5.038e-02;7.973e-01;-4.836e-02;1.027e+00;1.053e+00;8.090e-01;9.916e-03;1.042e+00;7.475e-01;-4.534e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007575000;1.042e+00;8.306e-01;-5.047e-02;7.973e-01;-4.844e-02;1.027e+00;1.053e+00;8.090e-01;9.832e-03;1.042e+00;7.476e-01;-4.542e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007782000;1.042e+00;8.306e-01;-5.055e-02;7.973e-01;-4.852e-02;1.027e+00;1.053e+00;8.090e-01;9.758e-03;1.042e+00;7.476e-01;-4.550e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.007990000;1.042e+00;8.307e-01;-5.063e-02;7.973e-01;-4.859e-02;1.027e+00;1.053e+00;8.091e-01;9.692e-03;1.042e+00;7.476e-01;-4.556e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008197000;1.042e+00;8.307e-01;-5.069e-02;7.974e-01;-4.866e-02;1.027e+00;1.053e+00;8.091e-01;9.634e-03;1.042e+00;7.476e-01;-4.562e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008404000;1.042e+00;8.307e-01;-5.075e-02;7.974e-01;-4.871e-02;1.027e+00;1.053e+00;8.091e-01;9.585e-03;1.042e+00;7.476e-01;-4.567e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008612000;1.042e+00;8.307e-01;-5.079e-02;7.974e-01;-4.876e-02;1.027e+00;1.053e+00;8.092e-01;9.544e-03;1.042e+00;7.477e-01;-4.571e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.008819000;1.042e+00;8.308e-01;-5.083e-02;7.975e-01;-4.879e-02;1.027e+00;1.053e+00;8.092e-01;9.510e-03;1.042e+00;7.477e-01;-4.575e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009234000;1.042e+00;8.308e-01;-5.089e-02;7.975e-01;-4.885e-02;1.027e+00;1.053e+00;8.093e-01;9.465e-03;1.042e+00;7.477e-01;-4.580e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009441000;1.042e+00;8.309e-01;-5.091e-02;7.975e-01;-4.887e-02;1.027e+00;1.053e+00;8.093e-01;9.453e-03;1.042e+00;7.478e-01;-4.582e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009648000;1.042e+00;8.309e-01;-5.092e-02;7.976e-01;-4.887e-02;1.027e+00;1.053e+00;8.093e-01;9.448e-03;1.042e+00;7.478e-01;-4.582e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.009856000;1.042e+00;8.309e-01;-5.092e-02;7.976e-01;-4.888e-02;1.027e+00;1.053e+00;8.094e-01;9.449e-03;1.042e+00;7.478e-01;-4.583e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.010063000;1.042e+00;8.310e-01;-5.092e-02;7.976e-01;-4.887e-02;1.027e+00;1.053e+00;8.094e-01;9.456e-03;1.042e+00;7.479e-01;-4.582e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.010270000;1.042e+00;8.310e-01;-5.090e-02;7.977e-01;-4.886e-02;1.027e+00;1.053e+00;8.094e-01;9.470e-03;1.042e+00;7.479e-01;-4.581e-02;1.000e+01;8.333e-01;1.044e+00;5.002e+01;5.002e+01
0.010478000;1.042e+00;8.310e-01;-5.089e-02;7.977e-01;-4.885e-02;1.027e+00;1.053e+00;8.094e-01;9.489e-03;1.042e+00;7.479e-01;-4.580e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.010685000;1.042e+00;8.310e-01;-5.087e-02;7.977e-01;-4.883e-02;1.027e+00;1.053e+00;8.095e-01;9.514e-03;1.042e+00;7.479e-01;-4.578e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.010893000;1.042e+00;8.311e-01;-5.084e-02;7.977e-01;-4.880e-02;1.027e+00;1.053e+00;8.095e-01;9.544e-03;1.042e+00;7.480e-01;-4.575e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011100000;1.042e+00;8.311e-01;-5.080e-02;7.978e-01;-4.877e-02;1.027e+00;1.053e+00;8.095e-01;9.579e-03;1.042e+00;7.480e-01;-4.572e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011307000;1.042e+00;8.311e-01;-5.077e-02;7.978e-01;-4.873e-02;1.027e+00;1.053e+00;8.096e-01;9.621e-03;1.042e+00;7.480e-01;-4.569e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011515000;1.042e+00;8.312e-01;-5.072e-02;7.978e-01;-4.869e-02;1.027e+00;1.053e+00;8.096e-01;9.665e-03;1.042e+00;7.481e-01;-4.565e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.011929000;1.042e+00;8.312e-01;-5.062e-02;7.979e-01;-4.859e-02;1.027e+00;1.053e+00;8.096e-01;9.769e-03;1.042e+00;7.481e-01;-4.556e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.012137000;1.042e+00;8.313e-01;-5.056e-02;7.979e-01;-4.853e-02;1.027e+00;1.053e+00;8.097e-01;9.828e-03;1.042e+00;7.482e-01;-4.551e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.012344000;1.042e+00;8.313e-01;-5.050e-02;7.980e-01;-4.847e-02;1.027e+00;1.053e+00;8.097e-01;9.890e-03;1.042e+00;7.482e-01;-4.545e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.012759000;1.042e+00;8.314e-01;-5.036e-02;7.980e-01;-4.834e-02;1.027e+00;1.053e+00;8.097e-01;1.003e-02;1.042e+00;7.482e-01;-4.533e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.013132000;1.042e+00;8.314e-01;-5.023e-02;7.981e-01;-4.821e-02;1.027e+00;1.053e+00;8.098e-01;1.016e-02;1.042e+00;7.483e-01;-4.520e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.013505000;1.042e+00;8.315e-01;-5.008e-02;7.981e-01;-4.807e-02;1.027e+00;1.053e+00;8.098e-01;1.031e-02;1.042e+00;7.483e-01;-4.507e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.013879000;1.042e+00;8.316e-01;-4.992e-02;7.982e-01;-4.792e-02;1.027e+00;1.053e+00;8.099e-01;1.046e-02;1.042e+00;7.484e-01;-4.493e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.014252000;1.042e+00;8.316e-01;-4.975e-02;7.982e-01;-4.775e-02;1.027e+00;1.053e+00;8.099e-01;1.063e-02;1.042e+00;7.485e-01;-4.478e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.014625000;1.042e+00;8.317e-01;-4.958e-02;7.983e-01;-4.758e-02;1.027e+00;1.053e+00;8.099e-01;1.080e-02;1.042e+00;7.485e-01;-4.462e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.015372000;1.042e+00;8.318e-01;-4.920e-02;7.984e-01;-4.722e-02;1.027e+00;1.053e+00;8.100e-01;1.117e-02;1.042e+00;7.486e-01;-4.428e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.015745000;1.042e+00;8.318e-01;-4.900e-02;7.984e-01;-4.703e-02;1.027e+00;1.053e+00;8.100e-01;1.136e-02;1.042e+00;7.487e-01;-4.410e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.016118000;1.042e+00;8.319e-01;-4.880e-02;7.985e-01;-4.683e-02;1.027e+00;1.053e+00;8.101e-01;1.156e-02;1.042e+00;7.487e-01;-4.392e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.016491000;1.042e+00;8.320e-01;-4.859e-02;7.985e-01;-4.663e-02;1.027e+00;1.053e+00;8.101e-01;1.176e-02;1.042e+00;7.488e-01;-4.373e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.016865000;1.042e+00;8.320e-01;-4.837e-02;7.985e-01;-4.643e-02;1.027e+00;1.053e+00;8.101e-01;1.197e-02;1.042e+00;7.488e-01;-4.353e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.017238000;1.042e+00;8.321e-01;-4.815e-02;7.986e-01;-4.622e-02;1.027e+00;1.053e+00;8.102e-01;1.218e-02;1.042e+00;7.489e-01;-4.334e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.017611000;1.042e+00;8.321e-01;-4.793e-02;7.986e-01;-4.600e-02;1.028e+00;1.053e+00;8.102e-01;1.239e-02;1.042e+00;7.489e-01;-4.314e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.017984000;1.042e+00;8.322e-01;-4.771e-02;7.987e-01;-4.579e-02;1.028e+00;1.053e+00;8.102e-01;1.261e-02;1.042e+00;7.489e-01;-4.294e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.018731000;1.042e+00;8.322e-01;-4.725e-02;7.987e-01;-4.535e-02;1.028e+00;1.053e+00;8.102e-01;1.305e-02;1.042e+00;7.490e-01;-4.253e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019104000;1.042e+00;8.323e-01;-4.702e-02;7.988e-01;-4.513e-02;1.028e+00;1.053e+00;8.103e-01;1.327e-02;1.042e+00;7.491e-01;-4.232e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019572000;1.042e+00;8.323e-01;-4.673e-02;7.988e-01;-4.485e-02;1.028e+00;1.053e+00;8.103e-01;1.355e-02;1.042e+00;7.491e-01;-4.206e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019700000;1.042e+00;8.324e-01;-4.665e-02;7.988e-01;-4.477e-02;1.028e+00;1.053e+00;8.103e-01;1.362e-02;1.042e+00;7.491e-01;-4.199e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.019956000;1.042e+00;8.324e-01;-4.649e-02;7.988e-01;-4.462e-02;1.028e+00;1.053e+00;8.103e-01;1.378e-02;1.042e+00;7.491e-01;-4.185e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.020212000;1.042e+00;8.324e-01;-4.634e-02;7.989e-01;-4.447e-02;1.028e+00;1.053e+00;8.103e-01;1.393e-02;1.042e+00;7.492e-01;-4.170e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.020724000;1.042e+00;8.325e-01;-4.602e-02;7.989e-01;-4.416e-02;1.028e+00;1.053e+00;8.103e-01;1.423e-02;1.042e+00;7.492e-01;-4.142e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.021185000;1.042e+00;8.325e-01;-4.573e-02;7.989e-01;-4.389e-02;1.028e+00;1.053e+00;8.103e-01;1.451e-02;1.042e+00;7.493e-01;-4.116e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.021646000;1.042e+00;8.326e-01;-4.545e-02;7.990e-01;-4.361e-02;1.028e+00;1.053e+00;8.104e-01;1.478e-02;1.042e+00;7.493e-01;-4.090e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.022106000;1.042e+00;8.326e-01;-4.516e-02;7.990e-01;-4.334e-02;1.029e+00;1.053e+00;8.104e-01;1.505e-02;1.042e+00;7.493e-01;-4.065e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.022567000;1.042e+00;8.326e-01;-4.488e-02;7.990e-01;-4.307e-02;1.029e+00;1.054e+00;8.104e-01;1.532e-02;1.042e+00;7.494e-01;-4.040e-02;1.000e+01;8.333e-01;1.044e+00;5.001e+01;5.001e+01
0.023028000;1.042e+00;8.327e-01;-4.460e-02;7.990e-01;-4.280e-02;1.029e+00;1.054e+00;8.104e-01;1.558e-02;1.042e+00;7.494e-01;-4.014e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023469000;1.042e+00;8.327e-01;-4.434e-02;7.990e-01;-4.255e-02;1.029e+00;1.054e+00;8.104e-01;1.583e-02;1.042e+00;7.494e-01;-3.991e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023485000;1.042e+00;8.327e-01;-4.433e-02;7.991e-01;-4.254e-02;1.029e+00;1.054e+00;8.104e-01;1.584e-02;1.042e+00;7.494e-01;-3.990e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023581000;1.042e+00;8.327e-01;-4.427e-02;7.991e-01;-4.248e-02;1.029e+00;1.054e+00;8.104e-01;1.590e-02;1.042e+00;7.494e-01;-3.985e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023709000;1.042e+00;8.327e-01;-4.420e-02;7.991e-01;-4.241e-02;1.029e+00;1.054e+00;8.104e-01;1.597e-02;1.042e+00;7.495e-01;-3.978e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.023965000;1.042e+00;8.327e-01;-4.405e-02;7.991e-01;-4.227e-02;1.029e+00;1.054e+00;8.104e-01;1.611e-02;1.042e+00;7.495e-01;-3.964e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.024477000;1.042e+00;8.328e-01;-4.375e-02;7.991e-01;-4.198e-02;1.029e+00;1.054e+00;8.104e-01;1.640e-02;1.042e+00;7.495e-01;-3.937e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.024989000;1.042e+00;8.328e-01;-4.345e-02;7.991e-01;-4.170e-02;1.029e+00;1.054e+00;8.104e-01;1.668e-02;1.042e+00;7.495e-01;-3.911e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.025501000;1.042e+00;8.328e-01;-4.317e-02;7.991e-01;-4.142e-02;1.029e+00;1.054e+00;8.104e-01;1.695e-02;1.042e+00;7.496e-01;-3.885e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.026013000;1.042e+00;8.329e-01;-4.288e-02;7.991e-01;-4.115e-02;1.029e+00;1.054e+00;8.104e-01;1.722e-02;1.042e+00;7.496e-01;-3.859e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.026525000;1.042e+00;8.329e-01;-4.260e-02;7.992e-01;-4.088e-02;1.029e+00;1.054e+00;8.104e-01;1.748e-02;1.042e+00;7.496e-01;-3.834e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.027037000;1.042e+00;8.329e-01;-4.233e-02;7.992e-01;-4.061e-02;1.030e+00;1.054e+00;8.104e-01;1.774e-02;1.042e+00;7.496e-01;-3.810e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.027549000;1.042e+00;8.329e-01;-4.206e-02;7.992e-01;-4.036e-02;1.030e+00;1.054e+00;8.104e-01;1.799e-02;1.042e+00;7.496e-01;-3.786e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.028061000;1.042e+00;8.329e-01;-4.180e-02;7.992e-01;-4.011e-02;1.030e+00;1.054e+00;8.104e-01;1.824e-02;1.042e+00;7.497e-01;-3.762e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.028573000;1.042e+00;8.330e-01;-4.155e-02;7.992e-01;-3.986e-02;1.030e+00;1.054e+00;8.103e-01;1.848e-02;1.042e+00;7.497e-01;-3.739e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.032669000;1.042e+00;8.330e-01;-3.971e-02;7.992e-01;-3.810e-02;1.030e+00;1.054e+00;8.102e-01;2.021e-02;1.042e+00;7.497e-01;-3.574e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.033181000;1.042e+00;8.330e-01;-3.951e-02;7.992e-01;-3.790e-02;1.031e+00;1.054e+00;8.102e-01;2.040e-02;1.042e+00;7.497e-01;-3.556e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.033300000;1.042e+00;8.330e-01;-3.946e-02;7.992e-01;-3.785e-02;1.031e+00;1.054e+00;8.102e-01;2.044e-02;1.042e+00;7.497e-01;-3.551e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.033301000;1.042e+00;8.330e-01;-3.946e-02;7.992e-01;-3.785e-02;1.031e+00;1.054e+00;8.102e-01;2.045e-02;1.042e+00;7.497e-01;-3.551e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.033364000;1.042e+00;8.330e-01;-3.943e-02;7.992e-01;-3.783e-02;1.031e+00;1.054e+00;8.102e-01;2.047e-02;1.042e+00;7.497e-01;-3.549e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.034324000;1.042e+00;8.330e-01;-3.907e-02;7.992e-01;-3.748e-02;1.031e+00;1.054e+00;8.102e-01;2.081e-02;1.042e+00;7.497e-01;-3.516e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.034836000;1.042e+00;8.330e-01;-3.888e-02;7.991e-01;-3.730e-02;1.031e+00;1.054e+00;8.101e-01;2.099e-02;1.042e+00;7.497e-01;-3.499e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.038420000;1.042e+00;8.330e-01;-3.770e-02;7.991e-01;-3.616e-02;1.031e+00;1.054e+00;8.100e-01;2.209e-02;1.042e+00;7.497e-01;-3.393e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.038932000;1.042e+00;8.330e-01;-3.755e-02;7.991e-01;-3.602e-02;1.031e+00;1.055e+00;8.100e-01;2.223e-02;1.042e+00;7.497e-01;-3.379e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.039444000;1.042e+00;8.330e-01;-3.740e-02;7.991e-01;-3.588e-02;1.031e+00;1.055e+00;8.100e-01;2.237e-02;1.042e+00;7.497e-01;-3.366e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.039956000;1.042e+00;8.330e-01;-3.725e-02;7.990e-01;-3.574e-02;1.031e+00;1.055e+00;8.099e-01;2.250e-02;1.042e+00;7.497e-01;-3.353e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.040468000;1.042e+00;8.330e-01;-3.711e-02;7.990e-01;-3.560e-02;1.031e+00;1.055e+00;8.099e-01;2.263e-02;1.042e+00;7.497e-01;-3.340e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.040980000;1.043e+00;8.330e-01;-3.698e-02;7.990e-01;-3.547e-02;1.031e+00;1.055e+00;8.099e-01;2.276e-02;1.043e+00;7.497e-01;-3.328e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.041980000;1.043e+00;8.330e-01;-3.671e-02;7.990e-01;-3.522e-02;1.032e+00;1.055e+00;8.099e-01;2.300e-02;1.043e+00;7.497e-01;-3.304e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.042880000;1.043e+00;8.330e-01;-3.649e-02;7.990e-01;-3.500e-02;1.032e+00;1.055e+00;8.098e-01;2.321e-02;1.043e+00;7.497e-01;-3.284e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.043780000;1.043e+00;8.329e-01;-3.627e-02;7.990e-01;-3.479e-02;1.032e+00;1.055e+00;8.098e-01;2.342e-02;1.043e+00;7.497e-01;-3.264e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.044680000;1.043e+00;8.329e-01;-3.606e-02;7.989e-01;-3.459e-02;1.032e+00;1.055e+00;8.098e-01;2.361e-02;1.043e+00;7.496e-01;-3.245e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.048280000;1.043e+00;8.329e-01;-3.528e-02;7.989e-01;-3.384e-02;1.032e+00;1.055e+00;8.096e-01;2.434e-02;1.043e+00;7.496e-01;-3.175e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.049180000;1.043e+00;8.329e-01;-3.510e-02;7.988e-01;-3.366e-02;1.032e+00;1.055e+00;8.096e-01;2.451e-02;1.043e+00;7.496e-01;-3.159e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.050980000;1.043e+00;8.329e-01;-3.474e-02;7.988e-01;-3.332e-02;1.032e+00;1.055e+00;8.096e-01;2.484e-02;1.043e+00;7.496e-01;-3.127e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.051880000;1.043e+00;8.329e-01;-3.457e-02;7.988e-01;-3.316e-02;1.032e+00;1.055e+00;8.095e-01;2.500e-02;1.043e+00;7.496e-01;-3.111e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.055480000;1.043e+00;8.329e-01;-3.390e-02;7.988e-01;-3.252e-02;1.032e+00;1.055e+00;8.095e-01;2.562e-02;1.043e+00;7.496e-01;-3.051e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.056380000;1.043e+00;8.329e-01;-3.374e-02;7.988e-01;-3.236e-02;1.033e+00;1.055e+00;8.094e-01;2.577e-02;1.043e+00;7.496e-01;-3.037e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.066080000;1.043e+00;8.329e-01;-3.203e-02;7.988e-01;-3.072e-02;1.033e+00;1.055e+00;8.094e-01;2.738e-02;1.043e+00;7.496e-01;-2.883e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.067080000;1.043e+00;8.330e-01;-3.186e-02;7.988e-01;-3.055e-02;1.033e+00;1.055e+00;8.093e-01;2.754e-02;1.043e+00;7.497e-01;-2.867e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.071080000;1.043e+00;8.330e-01;-3.116e-02;7.988e-01;-2.989e-02;1.033e+00;1.055e+00;8.093e-01;2.820e-02;1.043e+00;7.497e-01;-2.805e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.072080000;1.043e+00;8.330e-01;-3.099e-02;7.988e-01;-2.972e-02;1.034e+00;1.055e+00;8.093e-01;2.837e-02;1.043e+00;7.497e-01;-2.789e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.073080000;1.043e+00;8.331e-01;-3.082e-02;7.988e-01;-2.955e-02;1.034e+00;1.055e+00;8.093e-01;2.853e-02;1.043e+00;7.498e-01;-2.774e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.074080000;1.043e+00;8.331e-01;-3.064e-02;7.989e-01;-2.939e-02;1.034e+00;1.055e+00;8.093e-01;2.870e-02;1.043e+00;7.498e-01;-2.758e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.077080000;1.043e+00;8.331e-01;-3.012e-02;7.989e-01;-2.889e-02;1.034e+00;1.055e+00;8.094e-01;2.919e-02;1.043e+00;7.498e-01;-2.711e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.078080000;1.043e+00;8.332e-01;-2.995e-02;7.989e-01;-2.872e-02;1.034e+00;1.056e+00;8.094e-01;2.936e-02;1.043e+00;7.498e-01;-2.696e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.079080000;1.043e+00;8.332e-01;-2.978e-02;7.989e-01;-2.855e-02;1.034e+00;1.056e+00;8.094e-01;2.952e-02;1.043e+00;7.499e-01;-2.680e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.080080000;1.043e+00;8.332e-01;-2.961e-02;7.989e-01;-2.839e-02;1.034e+00;1.056e+00;8.094e-01;2.968e-02;1.043e+00;7.499e-01;-2.664e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.081080000;1.043e+00;8.332e-01;-2.943e-02;7.990e-01;-2.822e-02;1.034e+00;1.056e+00;8.094e-01;2.985e-02;1.043e+00;7.499e-01;-2.649e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.082080000;1.043e+00;8.333e-01;-2.926e-02;7.990e-01;-2.806e-02;1.034e+00;1.056e+00;8.094e-01;3.001e-02;1.043e+00;7.499e-01;-2.634e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.083080000;1.043e+00;8.333e-01;-2.909e-02;7.990e-01;-2.789e-02;1.034e+00;1.056e+00;8.094e-01;3.018e-02;1.043e+00;7.500e-01;-2.618e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.086080000;1.043e+00;8.333e-01;-2.857e-02;7.990e-01;-2.740e-02;1.034e+00;1.056e+00;8.094e-01;3.067e-02;1.043e+00;7.500e-01;-2.572e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.087080000;1.043e+00;8.334e-01;-2.840e-02;7.990e-01;-2.723e-02;1.034e+00;1.056e+00;8.094e-01;3.083e-02;1.043e+00;7.500e-01;-2.556e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.088080000;1.043e+00;8.334e-01;-2.823e-02;7.991e-01;-2.707e-02;1.034e+00;1.056e+00;8.094e-01;3.099e-02;1.043e+00;7.501e-01;-2.541e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.089080000;1.043e+00;8.334e-01;-2.806e-02;7.991e-01;-2.691e-02;1.035e+00;1.056e+00;8.094e-01;3.115e-02;1.043e+00;7.501e-01;-2.526e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.090080000;1.043e+00;8.334e-01;-2.789e-02;7.991e-01;-2.674e-02;1.035e+00;1.056e+00;8.094e-01;3.131e-02;1.043e+00;7.501e-01;-2.510e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.091080000;1.043e+00;8.335e-01;-2.772e-02;7.991e-01;-2.658e-02;1.035e+00;1.056e+00;8.094e-01;3.147e-02;1.043e+00;7.501e-01;-2.495e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.093194000;1.043e+00;8.335e-01;-2.737e-02;7.991e-01;-2.624e-02;1.035e+00;1.056e+00;8.094e-01;3.181e-02;1.043e+00;7.501e-01;-2.463e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.093450000;1.043e+00;8.335e-01;-2.732e-02;7.991e-01;-2.620e-02;1.035e+00;1.056e+00;8.094e-01;3.186e-02;1.043e+00;7.502e-01;-2.459e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.093962000;1.043e+00;8.335e-01;-2.724e-02;7.991e-01;-2.611e-02;1.035e+00;1.056e+00;8.094e-01;3.194e-02;1.043e+00;7.502e-01;-2.451e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.094962000;1.043e+00;8.335e-01;-2.707e-02;7.992e-01;-2.595e-02;1.035e+00;1.056e+00;8.094e-01;3.210e-02;1.043e+00;7.502e-01;-2.436e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.095962000;1.043e+00;8.336e-01;-2.690e-02;7.992e-01;-2.579e-02;1.035e+00;1.056e+00;8.094e-01;3.226e-02;1.043e+00;7.502e-01;-2.421e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.097962000;1.043e+00;8.336e-01;-2.657e-02;7.992e-01;-2.547e-02;1.035e+00;1.056e+00;8.094e-01;3.257e-02;1.043e+00;7.502e-01;-2.391e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.098962000;1.043e+00;8.336e-01;-2.640e-02;7.992e-01;-2.531e-02;1.035e+00;1.056e+00;8.094e-01;3.273e-02;1.043e+00;7.503e-01;-2.376e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.099962000;1.043e+00;8.336e-01;-2.624e-02;7.992e-01;-2.515e-02;1.035e+00;1.056e+00;8.094e-01;3.289e-02;1.043e+00;7.503e-01;-2.361e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.100962000;1.043e+00;8.337e-01;-2.607e-02;7.992e-01;-2.499e-02;1.035e+00;1.056e+00;8.094e-01;3.305e-02;1.043e+00;7.503e-01;-2.346e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.103962000;1.043e+00;8.337e-01;-2.558e-02;7.992e-01;-2.452e-02;1.035e+00;1.056e+00;8.094e-01;3.351e-02;1.043e+00;7.503e-01;-2.302e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.104962000;1.043e+00;8.337e-01;-2.541e-02;7.993e-01;-2.436e-02;1.035e+00;1.056e+00;8.094e-01;3.367e-02;1.043e+00;7.503e-01;-2.287e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.105962000;1.043e+00;8.337e-01;-2.525e-02;7.993e-01;-2.421e-02;1.036e+00;1.056e+00;8.094e-01;3.382e-02;1.043e+00;7.504e-01;-2.272e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.106962000;1.043e+00;8.337e-01;-2.509e-02;7.993e-01;-2.405e-02;1.036e+00;1.056e+00;8.094e-01;3.398e-02;1.043e+00;7.504e-01;-2.258e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.107962000;1.043e+00;8.338e-01;-2.492e-02;7.993e-01;-2.389e-02;1.036e+00;1.056e+00;8.094e-01;3.413e-02;1.043e+00;7.504e-01;-2.243e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.112962000;1.043e+00;8.338e-01;-2.412e-02;7.993e-01;-2.312e-02;1.036e+00;1.056e+00;8.094e-01;3.489e-02;1.043e+00;7.504e-01;-2.171e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.113962000;1.043e+00;8.338e-01;-2.396e-02;7.993e-01;-2.297e-02;1.036e+00;1.056e+00;8.094e-01;3.504e-02;1.043e+00;7.505e-01;-2.156e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.114962000;1.043e+00;8.338e-01;-2.380e-02;7.993e-01;-2.281e-02;1.036e+00;1.056e+00;8.094e-01;3.519e-02;1.043e+00;7.505e-01;-2.142e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.115962000;1.043e+00;8.339e-01;-2.364e-02;7.993e-01;-2.266e-02;1.036e+00;1.056e+00;8.094e-01;3.534e-02;1.043e+00;7.505e-01;-2.127e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.121962000;1.043e+00;8.339e-01;-2.269e-02;7.993e-01;-2.175e-02;1.036e+00;1.056e+00;8.093e-01;3.623e-02;1.043e+00;7.505e-01;-2.042e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.122962000;1.043e+00;8.339e-01;-2.254e-02;7.993e-01;-2.160e-02;1.037e+00;1.056e+00;8.093e-01;3.638e-02;1.043e+00;7.505e-01;-2.029e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.123962000;1.043e+00;8.339e-01;-2.238e-02;7.993e-01;-2.145e-02;1.037e+00;1.057e+00;8.093e-01;3.653e-02;1.043e+00;7.505e-01;-2.014e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.125962000;1.043e+00;8.339e-01;-2.207e-02;7.993e-01;-2.116e-02;1.037e+00;1.057e+00;8.093e-01;3.682e-02;1.043e+00;7.505e-01;-1.987e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.126962000;1.043e+00;8.339e-01;-2.192e-02;7.993e-01;-2.101e-02;1.037e+00;1.057e+00;8.093e-01;3.696e-02;1.043e+00;7.506e-01;-1.973e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.127962000;1.043e+00;8.340e-01;-2.177e-02;7.993e-01;-2.086e-02;1.037e+00;1.057e+00;8.093e-01;3.711e-02;1.043e+00;7.506e-01;-1.959e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.129962000;1.043e+00;8.340e-01;-2.146e-02;7.993e-01;-2.057e-02;1.037e+00;1.057e+00;8.093e-01;3.739e-02;1.043e+00;7.506e-01;-1.931e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.140962000;1.043e+00;8.340e-01;-1.981e-02;7.993e-01;-1.899e-02;1.037e+00;1.057e+00;8.091e-01;3.894e-02;1.043e+00;7.506e-01;-1.783e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.141962000;1.043e+00;8.340e-01;-1.966e-02;7.993e-01;-1.885e-02;1.038e+00;1.057e+00;8.091e-01;3.907e-02;1.043e+00;7.506e-01;-1.770e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.143962000;1.043e+00;8.340e-01;-1.937e-02;7.993e-01;-1.856e-02;1.038e+00;1.057e+00;8.091e-01;3.935e-02;1.043e+00;7.506e-01;-1.743e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.147962000;1.043e+00;8.340e-01;-1.879e-02;7.993e-01;-1.801e-02;1.038e+00;1.057e+00;8.090e-01;3.989e-02;1.043e+00;7.506e-01;-1.691e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.148962000;1.043e+00;8.340e-01;-1.865e-02;7.992e-01;-1.787e-02;1.038e+00;1.057e+00;8.090e-01;4.002e-02;1.043e+00;7.506e-01;-1.678e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.152962000;1.043e+00;8.340e-01;-1.808e-02;7.992e-01;-1.732e-02;1.038e+00;1.057e+00;8.089e-01;4.056e-02;1.043e+00;7.506e-01;-1.627e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.153962000;1.044e+00;8.340e-01;-1.794e-02;7.992e-01;-1.719e-02;1.038e+00;1.057e+00;8.089e-01;4.069e-02;1.044e+00;7.506e-01;-1.614e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.160962000;1.044e+00;8.340e-01;-1.696e-02;7.992e-01;-1.625e-02;1.038e+00;1.057e+00;8.088e-01;4.160e-02;1.044e+00;7.506e-01;-1.527e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.161962000;1.044e+00;8.340e-01;-1.682e-02;7.991e-01;-1.612e-02;1.039e+00;1.057e+00;8.088e-01;4.172e-02;1.044e+00;7.506e-01;-1.514e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.164962000;1.044e+00;8.340e-01;-1.641e-02;7.991e-01;-1.573e-02;1.039e+00;1.057e+00;8.087e-01;4.211e-02;1.044e+00;7.506e-01;-1.477e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.165962000;1.044e+00;8.339e-01;-1.628e-02;7.991e-01;-1.560e-02;1.039e+00;1.057e+00;8.087e-01;4.223e-02;1.044e+00;7.506e-01;-1.465e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.167962000;1.044e+00;8.339e-01;-1.601e-02;7.991e-01;-1.534e-02;1.039e+00;1.057e+00;8.087e-01;4.248e-02;1.044e+00;7.506e-01;-1.441e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.168962000;1.044e+00;8.339e-01;-1.588e-02;7.991e-01;-1.521e-02;1.039e+00;1.057e+00;8.087e-01;4.261e-02;1.044e+00;7.505e-01;-1.429e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.172962000;1.044e+00;8.339e-01;-1.535e-02;7.991e-01;-1.470e-02;1.039e+00;1.057e+00;8.086e-01;4.310e-02;1.044e+00;7.505e-01;-1.381e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.173962000;1.044e+00;8.339e-01;-1.522e-02;7.990e-01;-1.458e-02;1.039e+00;1.057e+00;8.086e-01;4.322e-02;1.044e+00;7.505e-01;-1.369e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.175962000;1.044e+00;8.339e-01;-1.495e-02;7.990e-01;-1.433e-02;1.039e+00;1.057e+00;8.086e-01;4.347e-02;1.044e+00;7.505e-01;-1.346e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.176962000;1.044e+00;8.339e-01;-1.482e-02;7.990e-01;-1.420e-02;1.039e+00;1.058e+00;8.085e-01;4.359e-02;1.044e+00;7.505e-01;-1.334e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.182962000;1.044e+00;8.339e-01;-1.406e-02;7.990e-01;-1.347e-02;1.039e+00;1.058e+00;8.084e-01;4.430e-02;1.044e+00;7.505e-01;-1.265e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.183962000;1.044e+00;8.339e-01;-1.393e-02;7.990e-01;-1.335e-02;1.040e+00;1.058e+00;8.084e-01;4.442e-02;1.044e+00;7.505e-01;-1.254e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.185962000;1.044e+00;8.339e-01;-1.368e-02;7.990e-01;-1.311e-02;1.040e+00;1.058e+00;8.084e-01;4.465e-02;1.044e+00;7.505e-01;-1.231e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.186962000;1.044e+00;8.339e-01;-1.356e-02;7.989e-01;-1.299e-02;1.040e+00;1.058e+00;8.084e-01;4.477e-02;1.044e+00;7.505e-01;-1.220e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.197962000;1.044e+00;8.339e-01;-1.222e-02;7.989e-01;-1.171e-02;1.040e+00;1.058e+00;8.082e-01;4.601e-02;1.044e+00;7.505e-01;-1.100e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.198962000;1.044e+00;8.338e-01;-1.210e-02;7.989e-01;-1.159e-02;1.040e+00;1.058e+00;8.082e-01;4.612e-02;1.044e+00;7.505e-01;-1.089e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.199962000;1.044e+00;8.338e-01;-1.198e-02;7.988e-01;-1.148e-02;1.040e+00;1.058e+00;8.082e-01;4.623e-02;1.044e+00;7.505e-01;-1.078e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.203962000;1.044e+00;8.338e-01;-1.151e-02;7.988e-01;-1.103e-02;1.040e+00;1.058e+00;8.081e-01;4.667e-02;1.044e+00;7.505e-01;-1.036e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.204962000;1.044e+00;8.338e-01;-1.140e-02;7.988e-01;-1.092e-02;1.040e+00;1.058e+00;8.081e-01;4.677e-02;1.044e+00;7.504e-01;-1.026e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.205962000;1.044e+00;8.338e-01;-1.128e-02;7.988e-01;-1.081e-02;1.040e+00;1.058e+00;8.081e-01;4.688e-02;1.044e+00;7.504e-01;-1.016e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.206962000;1.044e+00;8.338e-01;-1.117e-02;7.988e-01;-1.070e-02;1.041e+00;1.058e+00;8.081e-01;4.699e-02;1.044e+00;7.504e-01;-1.005e-02;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.209962000;1.044e+00;8.338e-01;-1.083e-02;7.988e-01;-1.037e-02;1.041e+00;1.058e+00;8.080e-01;4.731e-02;1.044e+00;7.504e-01;-9.747e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.212962000;1.044e+00;8.338e-01;-1.049e-02;7.988e-01;-1.005e-02;1.041e+00;1.058e+00;8.080e-01;4.762e-02;1.044e+00;7.504e-01;-9.444e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.213962000;1.044e+00;8.338e-01;-1.038e-02;7.987e-01;-9.947e-03;1.041e+00;1.058e+00;8.080e-01;4.772e-02;1.044e+00;7.504e-01;-9.345e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.228962000;1.044e+00;8.338e-01;-8.778e-03;7.987e-01;-8.408e-03;1.041e+00;1.058e+00;8.078e-01;4.922e-02;1.044e+00;7.504e-01;-7.900e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.229962000;1.044e+00;8.338e-01;-8.676e-03;7.987e-01;-8.310e-03;1.041e+00;1.058e+00;8.078e-01;4.931e-02;1.044e+00;7.504e-01;-7.808e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.230962000;1.044e+00;8.338e-01;-8.572e-03;7.986e-01;-8.211e-03;1.041e+00;1.058e+00;8.078e-01;4.941e-02;1.044e+00;7.504e-01;-7.715e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.232962000;1.044e+00;8.338e-01;-8.369e-03;7.986e-01;-8.016e-03;1.041e+00;1.058e+00;8.078e-01;4.960e-02;1.044e+00;7.504e-01;-7.532e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.233962000;1.044e+00;8.338e-01;-8.268e-03;7.986e-01;-7.919e-03;1.042e+00;1.058e+00;8.077e-01;4.969e-02;1.044e+00;7.504e-01;-7.441e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.243962000;1.044e+00;8.338e-01;-7.283e-03;7.986e-01;-6.976e-03;1.042e+00;1.058e+00;8.076e-01;5.061e-02;1.044e+00;7.504e-01;-6.555e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.244962000;1.044e+00;8.338e-01;-7.188e-03;7.986e-01;-6.884e-03;1.042e+00;1.059e+00;8.076e-01;5.070e-02;1.044e+00;7.504e-01;-6.469e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.249962000;1.044e+00;8.338e-01;-6.716e-03;7.986e-01;-6.432e-03;1.042e+00;1.059e+00;8.076e-01;5.114e-02;1.044e+00;7.504e-01;-6.044e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.250962000;1.044e+00;8.338e-01;-6.622e-03;7.985e-01;-6.343e-03;1.042e+00;1.059e+00;8.076e-01;5.122e-02;1.044e+00;7.504e-01;-5.960e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.261962000;1.044e+00;8.338e-01;-5.630e-03;7.985e-01;-5.392e-03;1.042e+00;1.059e+00;8.075e-01;5.215e-02;1.044e+00;7.504e-01;-5.067e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.262962000;1.044e+00;8.337e-01;-5.542e-03;7.985e-01;-5.308e-03;1.042e+00;1.059e+00;8.074e-01;5.223e-02;1.044e+00;7.504e-01;-4.988e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.263962000;1.044e+00;8.337e-01;-5.456e-03;7.985e-01;-5.225e-03;1.043e+00;1.059e+00;8.074e-01;5.231e-02;1.044e+00;7.504e-01;-4.910e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.272962000;1.044e+00;8.337e-01;-4.693e-03;7.985e-01;-4.495e-03;1.043e+00;1.059e+00;8.074e-01;5.302e-02;1.044e+00;7.504e-01;-4.224e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.273962000;1.044e+00;8.337e-01;-4.611e-03;7.984e-01;-4.416e-03;1.043e+00;1.059e+00;8.073e-01;5.310e-02;1.044e+00;7.504e-01;-4.150e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.284962000;1.044e+00;8.337e-01;-3.732e-03;7.984e-01;-3.574e-03;1.043e+00;1.059e+00;8.072e-01;5.392e-02;1.044e+00;7.504e-01;-3.359e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.292962000;1.044e+00;8.337e-01;-3.127e-03;7.984e-01;-2.994e-03;1.043e+00;1.059e+00;8.072e-01;5.448e-02;1.044e+00;7.504e-01;-2.814e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.293962000;1.044e+00;8.337e-01;-3.053e-03;7.984e-01;-2.924e-03;1.043e+00;1.059e+00;8.072e-01;5.455e-02;1.044e+00;7.503e-01;-2.748e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.297962000;1.044e+00;8.337e-01;-2.762e-03;7.984e-01;-2.645e-03;1.043e+00;1.059e+00;8.071e-01;5.482e-02;1.044e+00;7.503e-01;-2.486e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.298962000;1.044e+00;8.337e-01;-2.691e-03;7.983e-01;-2.577e-03;1.043e+00;1.059e+00;8.071e-01;5.489e-02;1.044e+00;7.503e-01;-2.422e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.299962000;1.044e+00;8.337e-01;-2.620e-03;7.983e-01;-2.509e-03;1.044e+00;1.059e+00;8.071e-01;5.495e-02;1.044e+00;7.503e-01;-2.358e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.327962000;1.044e+00;8.337e-01;-7.911e-04;7.983e-01;-7.575e-04;1.044e+00;1.059e+00;8.069e-01;5.666e-02;1.044e+00;7.503e-01;-7.120e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.328962000;1.044e+00;8.337e-01;-7.311e-04;7.982e-01;-7.000e-04;1.044e+00;1.059e+00;8.069e-01;5.671e-02;1.044e+00;7.503e-01;-6.580e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.343962000;1.044e+00;8.337e-01;1.167e-04;7.982e-01;1.117e-04;1.044e+00;1.059e+00;8.068e-01;5.750e-02;1.044e+00;7.503e-01;1.050e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.344962000;1.044e+00;8.337e-01;1.700e-04;7.982e-01;1.628e-04;1.045e+00;1.059e+00;8.068e-01;5.755e-02;1.044e+00;7.503e-01;1.530e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.348962000;1.044e+00;8.337e-01;3.800e-04;7.982e-01;3.638e-04;1.045e+00;1.059e+00;8.068e-01;5.775e-02;1.044e+00;7.503e-01;3.420e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.349962000;1.044e+00;8.337e-01;4.322e-04;7.982e-01;4.138e-04;1.045e+00;1.060e+00;8.068e-01;5.780e-02;1.044e+00;7.503e-01;3.890e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.362218000;1.044e+00;8.337e-01;1.037e-03;7.982e-01;9.925e-04;1.045e+00;1.060e+00;8.067e-01;5.836e-02;1.044e+00;7.503e-01;9.330e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.363218000;1.044e+00;8.337e-01;1.083e-03;7.981e-01;1.037e-03;1.045e+00;1.060e+00;8.067e-01;5.840e-02;1.044e+00;7.503e-01;9.750e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.364218000;1.045e+00;8.337e-01;1.130e-03;7.981e-01;1.082e-03;1.045e+00;1.060e+00;8.067e-01;5.844e-02;1.045e+00;7.503e-01;1.017e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.368218000;1.045e+00;8.337e-01;1.313e-03;7.981e-01;1.257e-03;1.045e+00;1.060e+00;8.067e-01;5.862e-02;1.045e+00;7.503e-01;1.182e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.374218000;1.045e+00;8.337e-01;1.578e-03;7.981e-01;1.511e-03;1.045e+00;1.060e+00;8.066e-01;5.886e-02;1.045e+00;7.503e-01;1.420e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.375218000;1.045e+00;8.337e-01;1.621e-03;7.981e-01;1.552e-03;1.045e+00;1.060e+00;8.066e-01;5.890e-02;1.045e+00;7.503e-01;1.459e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.377218000;1.045e+00;8.337e-01;1.706e-03;7.981e-01;1.633e-03;1.045e+00;1.060e+00;8.066e-01;5.898e-02;1.045e+00;7.503e-01;1.535e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.383218000;1.045e+00;8.337e-01;1.952e-03;7.981e-01;1.869e-03;1.045e+00;1.060e+00;8.066e-01;5.921e-02;1.045e+00;7.503e-01;1.757e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.384218000;1.045e+00;8.336e-01;1.992e-03;7.981e-01;1.907e-03;1.045e+00;1.060e+00;8.066e-01;5.925e-02;1.045e+00;7.503e-01;1.793e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.394218000;1.045e+00;8.336e-01;2.374e-03;7.981e-01;2.273e-03;1.045e+00;1.060e+00;8.065e-01;5.960e-02;1.045e+00;7.503e-01;2.137e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.405218000;1.045e+00;8.336e-01;2.760e-03;7.981e-01;2.642e-03;1.045e+00;1.060e+00;8.065e-01;5.996e-02;1.045e+00;7.503e-01;2.484e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.406218000;1.045e+00;8.336e-01;2.793e-03;7.980e-01;2.674e-03;1.045e+00;1.060e+00;8.065e-01;5.999e-02;1.045e+00;7.503e-01;2.514e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.412218000;1.045e+00;8.336e-01;2.986e-03;7.980e-01;2.858e-03;1.045e+00;1.060e+00;8.065e-01;6.017e-02;1.045e+00;7.503e-01;2.687e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.413218000;1.045e+00;8.336e-01;3.017e-03;7.980e-01;2.888e-03;1.046e+00;1.060e+00;8.065e-01;6.020e-02;1.045e+00;7.503e-01;2.715e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.439218000;1.045e+00;8.336e-01;3.730e-03;7.980e-01;3.571e-03;1.046e+00;1.060e+00;8.064e-01;6.086e-02;1.045e+00;7.503e-01;3.357e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.440218000;1.045e+00;8.336e-01;3.753e-03;7.980e-01;3.593e-03;1.046e+00;1.060e+00;8.064e-01;6.089e-02;1.045e+00;7.502e-01;3.378e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.468218000;1.045e+00;8.336e-01;4.321e-03;7.980e-01;4.136e-03;1.046e+00;1.060e+00;8.063e-01;6.141e-02;1.045e+00;7.502e-01;3.889e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.469218000;1.045e+00;8.336e-01;4.338e-03;7.979e-01;4.152e-03;1.046e+00;1.060e+00;8.063e-01;6.143e-02;1.045e+00;7.502e-01;3.904e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.500218000;1.045e+00;8.336e-01;4.757e-03;7.979e-01;4.553e-03;1.046e+00;1.060e+00;8.062e-01;6.182e-02;1.045e+00;7.502e-01;4.281e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.550218000;1.045e+00;8.336e-01;5.060e-03;7.979e-01;4.843e-03;1.046e+00;1.060e+00;8.062e-01;6.210e-02;1.045e+00;7.502e-01;4.554e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.552218000;1.045e+00;8.336e-01;5.064e-03;7.979e-01;4.848e-03;1.046e+00;1.060e+00;8.062e-01;6.210e-02;1.045e+00;7.502e-01;4.558e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.554218000;1.045e+00;8.336e-01;5.068e-03;7.979e-01;4.851e-03;1.046e+00;1.060e+00;8.062e-01;6.210e-02;1.045e+00;7.502e-01;4.561e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
