time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.560218000;1.045e+00;8.336e-01;5.074e-03;7.979e-01;4.857e-03;1.046e+00;1.060e+00;8.062e-01;6.211e-02;1.045e+00;7.502e-01;4.567e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.561218000;1.045e+00;8.335e-01;5.076e-03;7.979e-01;4.858e-03;1.046e+00;1.060e+00;8.062e-01;6.211e-02;1.045e+00;7.502e-01;4.568e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.701218000;1.045e+00;8.335e-01;4.241e-03;7.979e-01;4.060e-03;1.046e+00;1.060e+00;8.062e-01;6.133e-02;1.045e+00;7.502e-01;3.817e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.702218000;1.045e+00;8.335e-01;4.231e-03;7.979e-01;4.050e-03;1.046e+00;1.060e+00;8.062e-01;6.132e-02;1.045e+00;7.501e-01;3.808e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.728218000;1.045e+00;8.335e-01;3.950e-03;7.979e-01;3.781e-03;1.046e+00;1.060e+00;8.062e-01;6.105e-02;1.045e+00;7.501e-01;3.555e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.810218000;1.045e+00;8.335e-01;2.998e-03;7.979e-01;2.870e-03;1.046e+00;1.060e+00;8.063e-01;6.016e-02;1.045e+00;7.501e-01;2.698e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.811218000;1.045e+00;8.335e-01;2.986e-03;7.979e-01;2.858e-03;1.045e+00;1.060e+00;8.063e-01;6.015e-02;1.045e+00;7.501e-01;2.687e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.939818000;1.045e+00;8.335e-01;1.594e-03;7.979e-01;1.526e-03;1.045e+00;1.060e+00;8.064e-01;5.885e-02;1.045e+00;7.501e-01;1.435e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.940818000;1.045e+00;8.334e-01;1.584e-03;7.979e-01;1.517e-03;1.045e+00;1.060e+00;8.064e-01;5.884e-02;1.045e+00;7.501e-01;1.426e-03;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.998818000;1.045e+00;8.334e-01;1.079e-03;7.979e-01;1.033e-03;1.045e+00;1.060e+00;8.065e-01;5.837e-02;1.045e+00;7.501e-01;9.710e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
0.999818000;1.044e+00;8.334e-01;1.071e-03;7.979e-01;1.025e-03;1.045e+00;1.060e+00;8.065e-01;5.836e-02;1.044e+00;7.501e-01;9.640e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.059818000;1.044e+00;8.334e-01;6.444e-04;7.979e-01;6.170e-04;1.045e+00;1.060e+00;8.065e-01;5.796e-02;1.044e+00;7.501e-01;5.800e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.091818000;1.044e+00;8.334e-01;4.578e-04;7.979e-01;4.383e-04;1.045e+00;1.060e+00;8.065e-01;5.779e-02;1.044e+00;7.501e-01;4.120e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.092818000;1.044e+00;8.334e-01;4.522e-04;7.979e-01;4.330e-04;1.045e+00;1.059e+00;8.065e-01;5.778e-02;1.044e+00;7.501e-01;4.070e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.133818000;1.044e+00;8.334e-01;2.511e-04;7.979e-01;2.404e-04;1.045e+00;1.059e+00;8.066e-01;5.760e-02;1.044e+00;7.501e-01;2.260e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.155818000;1.044e+00;8.334e-01;1.600e-04;7.979e-01;1.532e-04;1.045e+00;1.059e+00;8.066e-01;5.751e-02;1.044e+00;7.501e-01;1.440e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.156818000;1.044e+00;8.334e-01;1.556e-04;7.979e-01;1.489e-04;1.044e+00;1.059e+00;8.066e-01;5.751e-02;1.044e+00;7.501e-01;1.400e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.378298000;1.044e+00;8.334e-01;-2.600e-04;7.979e-01;-2.489e-04;1.044e+00;1.059e+00;8.066e-01;5.711e-02;1.044e+00;7.501e-01;-2.340e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.393298000;1.044e+00;8.334e-01;-2.656e-04;7.979e-01;-2.543e-04;1.044e+00;1.059e+00;8.066e-01;5.711e-02;1.044e+00;7.501e-01;-2.390e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.434298000;1.044e+00;8.334e-01;-2.689e-04;7.979e-01;-2.575e-04;1.044e+00;1.059e+00;8.066e-01;5.711e-02;1.044e+00;7.501e-01;-2.420e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
1.435298000;1.044e+00;8.334e-01;-2.689e-04;7.979e-01;-2.575e-04;1.044e+00;1.059e+00;8.066e-01;5.711e-02;1.044e+00;7.500e-01;-2.420e-04;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.188077000;1.044e+00;8.334e-01;1.222e-05;7.979e-01;1.170e-05;1.044e+00;1.059e+00;8.065e-01;5.736e-02;1.044e+00;7.500e-01;1.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
2.189077000;1.044e+00;8.333e-01;1.222e-05;7.979e-01;1.170e-05;1.044e+00;1.059e+00;8.065e-01;5.736e-02;1.044e+00;7.500e-01;1.100e-05;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;3.316e-10;7.979e-01;1.281e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-3.482e-09;1.000e+01;8.333e-01;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;5.692e-10;7.979e-01;1.059e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-3.546e-09;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000012000;1.044e+00;8.333e-01;1.052e-09;7.979e-01;2.677e-10;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-3.631e-09;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000060000;1.044e+00;8.333e-01;4.445e-06;7.979e-01;4.255e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;3.996e-06;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000316000;1.044e+00;8.333e-01;9.889e-05;7.979e-01;9.468e-05;1.044e+00;1.059e+00;8.065e-01;5.744e-02;1.044e+00;7.500e-01;8.900e-05;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000431000;1.044e+00;8.334e-01;1.756e-04;7.979e-01;1.681e-04;1.045e+00;1.059e+00;8.065e-01;5.752e-02;1.044e+00;7.500e-01;1.580e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000662000;1.044e+00;8.334e-01;3.822e-04;7.979e-01;3.660e-04;1.045e+00;1.059e+00;8.065e-01;5.771e-02;1.044e+00;7.500e-01;3.440e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000777000;1.044e+00;8.334e-01;5.078e-04;7.979e-01;4.862e-04;1.045e+00;1.060e+00;8.065e-01;5.783e-02;1.044e+00;7.500e-01;4.570e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.000892000;1.044e+00;8.334e-01;6.456e-04;7.979e-01;6.181e-04;1.045e+00;1.060e+00;8.065e-01;5.796e-02;1.044e+00;7.501e-01;5.810e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001122000;1.044e+00;8.334e-01;9.511e-04;7.979e-01;9.106e-04;1.045e+00;1.060e+00;8.065e-01;5.825e-02;1.044e+00;7.501e-01;8.560e-04;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001238000;1.045e+00;8.335e-01;1.117e-03;7.979e-01;1.069e-03;1.045e+00;1.060e+00;8.065e-01;5.841e-02;1.045e+00;7.501e-01;1.005e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001353000;1.045e+00;8.335e-01;1.289e-03;7.980e-01;1.234e-03;1.045e+00;1.060e+00;8.065e-01;5.857e-02;1.045e+00;7.501e-01;1.160e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001468000;1.045e+00;8.335e-01;1.468e-03;7.980e-01;1.405e-03;1.045e+00;1.060e+00;8.065e-01;5.874e-02;1.045e+00;7.501e-01;1.321e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001583000;1.045e+00;8.335e-01;1.651e-03;7.980e-01;1.581e-03;1.045e+00;1.060e+00;8.065e-01;5.891e-02;1.045e+00;7.502e-01;1.486e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001814000;1.045e+00;8.335e-01;2.031e-03;7.980e-01;1.944e-03;1.045e+00;1.060e+00;8.065e-01;5.927e-02;1.045e+00;7.502e-01;1.828e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.001929000;1.045e+00;8.336e-01;2.226e-03;7.980e-01;2.131e-03;1.045e+00;1.060e+00;8.065e-01;5.946e-02;1.045e+00;7.502e-01;2.003e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002159000;1.045e+00;8.336e-01;2.622e-03;7.980e-01;2.510e-03;1.045e+00;1.060e+00;8.065e-01;5.983e-02;1.045e+00;7.502e-01;2.360e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002274000;1.045e+00;8.336e-01;2.822e-03;7.980e-01;2.702e-03;1.045e+00;1.060e+00;8.065e-01;6.002e-02;1.045e+00;7.503e-01;2.540e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002505000;1.045e+00;8.337e-01;3.227e-03;7.981e-01;3.089e-03;1.046e+00;1.060e+00;8.065e-01;6.040e-02;1.045e+00;7.503e-01;2.904e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002712000;1.045e+00;8.337e-01;3.592e-03;7.981e-01;3.439e-03;1.046e+00;1.060e+00;8.065e-01;6.075e-02;1.045e+00;7.503e-01;3.233e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.002920000;1.045e+00;8.337e-01;3.959e-03;7.981e-01;3.790e-03;1.046e+00;1.060e+00;8.065e-01;6.109e-02;1.045e+00;7.504e-01;3.563e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003127000;1.045e+00;8.338e-01;4.323e-03;7.981e-01;4.138e-03;1.046e+00;1.060e+00;8.065e-01;6.144e-02;1.045e+00;7.504e-01;3.891e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003334000;1.045e+00;8.338e-01;4.687e-03;7.982e-01;4.486e-03;1.046e+00;1.060e+00;8.065e-01;6.178e-02;1.045e+00;7.504e-01;4.218e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003542000;1.045e+00;8.339e-01;5.048e-03;7.982e-01;4.832e-03;1.046e+00;1.060e+00;8.065e-01;6.212e-02;1.045e+00;7.505e-01;4.543e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.003956000;1.045e+00;8.339e-01;5.758e-03;7.982e-01;5.511e-03;1.046e+00;1.060e+00;8.065e-01;6.279e-02;1.045e+00;7.505e-01;5.182e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004164000;1.045e+00;8.340e-01;6.108e-03;7.982e-01;5.846e-03;1.047e+00;1.060e+00;8.065e-01;6.312e-02;1.045e+00;7.506e-01;5.497e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004371000;1.045e+00;8.340e-01;6.452e-03;7.983e-01;6.176e-03;1.047e+00;1.060e+00;8.065e-01;6.345e-02;1.045e+00;7.506e-01;5.807e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004578000;1.045e+00;8.340e-01;6.792e-03;7.983e-01;6.501e-03;1.047e+00;1.060e+00;8.065e-01;6.377e-02;1.045e+00;7.506e-01;6.113e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.004786000;1.045e+00;8.341e-01;7.127e-03;7.983e-01;6.821e-03;1.047e+00;1.060e+00;8.065e-01;6.409e-02;1.045e+00;7.507e-01;6.414e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.005200000;1.045e+00;8.341e-01;7.781e-03;7.983e-01;7.447e-03;1.047e+00;1.060e+00;8.065e-01;6.470e-02;1.045e+00;7.507e-01;7.003e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.005408000;1.045e+00;8.342e-01;8.100e-03;7.983e-01;7.752e-03;1.047e+00;1.061e+00;8.065e-01;6.500e-02;1.045e+00;7.507e-01;7.290e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.005615000;1.045e+00;8.342e-01;8.414e-03;7.984e-01;8.053e-03;1.047e+00;1.061e+00;8.065e-01;6.530e-02;1.045e+00;7.508e-01;7.573e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.005823000;1.045e+00;8.342e-01;8.723e-03;7.984e-01;8.348e-03;1.048e+00;1.061e+00;8.065e-01;6.559e-02;1.045e+00;7.508e-01;7.851e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.006030000;1.045e+00;8.342e-01;9.026e-03;7.984e-01;8.638e-03;1.048e+00;1.061e+00;8.065e-01;6.588e-02;1.045e+00;7.508e-01;8.123e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.006237000;1.045e+00;8.343e-01;9.323e-03;7.984e-01;8.922e-03;1.048e+00;1.061e+00;8.065e-01;6.616e-02;1.045e+00;7.508e-01;8.391e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.006445000;1.045e+00;8.343e-01;9.617e-03;7.984e-01;9.203e-03;1.048e+00;1.061e+00;8.065e-01;6.643e-02;1.045e+00;7.509e-01;8.655e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.006652000;1.045e+00;8.343e-01;9.903e-03;7.984e-01;9.477e-03;1.048e+00;1.061e+00;8.065e-01;6.671e-02;1.045e+00;7.509e-01;8.913e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.006859000;1.045e+00;8.344e-01;1.019e-02;7.984e-01;9.747e-03;1.048e+00;1.061e+00;8.064e-01;6.697e-02;1.045e+00;7.509e-01;9.167e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.007067000;1.045e+00;8.344e-01;1.046e-02;7.985e-01;1.001e-02;1.048e+00;1.061e+00;8.064e-01;6.723e-02;1.045e+00;7.509e-01;9.416e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.007274000;1.045e+00;8.344e-01;1.073e-02;7.985e-01;1.027e-02;1.048e+00;1.061e+00;8.064e-01;6.749e-02;1.045e+00;7.510e-01;9.660e-03;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.007689000;1.045e+00;8.344e-01;1.126e-02;7.985e-01;1.078e-02;1.048e+00;1.061e+00;8.064e-01;6.798e-02;1.045e+00;7.510e-01;1.013e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.007896000;1.045e+00;8.345e-01;1.152e-02;7.985e-01;1.102e-02;1.048e+00;1.061e+00;8.064e-01;6.823e-02;1.045e+00;7.510e-01;1.036e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.008104000;1.045e+00;8.345e-01;1.177e-02;7.985e-01;1.126e-02;1.049e+00;1.061e+00;8.064e-01;6.846e-02;1.045e+00;7.510e-01;1.059e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.008311000;1.045e+00;8.345e-01;1.201e-02;7.985e-01;1.150e-02;1.049e+00;1.061e+00;8.064e-01;6.869e-02;1.045e+00;7.511e-01;1.081e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.008726000;1.045e+00;8.345e-01;1.249e-02;7.985e-01;1.195e-02;1.049e+00;1.061e+00;8.064e-01;6.914e-02;1.045e+00;7.511e-01;1.124e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.008933000;1.045e+00;8.346e-01;1.272e-02;7.985e-01;1.218e-02;1.049e+00;1.061e+00;8.064e-01;6.936e-02;1.045e+00;7.511e-01;1.145e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.009140000;1.045e+00;8.346e-01;1.295e-02;7.985e-01;1.239e-02;1.049e+00;1.061e+00;8.064e-01;6.957e-02;1.045e+00;7.511e-01;1.166e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.009348000;1.045e+00;8.346e-01;1.317e-02;7.986e-01;1.260e-02;1.049e+00;1.061e+00;8.064e-01;6.978e-02;1.045e+00;7.511e-01;1.186e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.009555000;1.045e+00;8.346e-01;1.339e-02;7.986e-01;1.281e-02;1.049e+00;1.061e+00;8.064e-01;6.999e-02;1.045e+00;7.511e-01;1.205e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.009762000;1.045e+00;8.346e-01;1.361e-02;7.986e-01;1.302e-02;1.049e+00;1.061e+00;8.064e-01;7.019e-02;1.045e+00;7.512e-01;1.225e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.010177000;1.045e+00;8.346e-01;1.402e-02;7.986e-01;1.341e-02;1.049e+00;1.061e+00;8.063e-01;7.058e-02;1.045e+00;7.512e-01;1.262e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.010384000;1.045e+00;8.347e-01;1.422e-02;7.986e-01;1.361e-02;1.049e+00;1.061e+00;8.063e-01;7.077e-02;1.045e+00;7.512e-01;1.280e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.010592000;1.045e+00;8.347e-01;1.442e-02;7.986e-01;1.379e-02;1.050e+00;1.061e+00;8.063e-01;7.095e-02;1.045e+00;7.512e-01;1.298e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.010799000;1.045e+00;8.347e-01;1.461e-02;7.986e-01;1.398e-02;1.050e+00;1.061e+00;8.063e-01;7.113e-02;1.045e+00;7.512e-01;1.315e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.011007000;1.045e+00;8.347e-01;1.480e-02;7.986e-01;1.416e-02;1.050e+00;1.061e+00;8.063e-01;7.131e-02;1.045e+00;7.512e-01;1.332e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.011629000;1.045e+00;8.347e-01;1.534e-02;7.986e-01;1.467e-02;1.050e+00;1.061e+00;8.063e-01;7.182e-02;1.045e+00;7.512e-01;1.380e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.011836000;1.045e+00;8.347e-01;1.551e-02;7.986e-01;1.484e-02;1.050e+00;1.061e+00;8.063e-01;7.198e-02;1.045e+00;7.513e-01;1.396e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.012043000;1.045e+00;8.347e-01;1.568e-02;7.986e-01;1.500e-02;1.050e+00;1.062e+00;8.063e-01;7.214e-02;1.045e+00;7.513e-01;1.411e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.012458000;1.045e+00;8.347e-01;1.601e-02;7.986e-01;1.531e-02;1.050e+00;1.062e+00;8.062e-01;7.244e-02;1.045e+00;7.513e-01;1.441e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.012665000;1.045e+00;8.348e-01;1.617e-02;7.986e-01;1.547e-02;1.050e+00;1.062e+00;8.062e-01;7.259e-02;1.045e+00;7.513e-01;1.455e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.014117000;1.045e+00;8.348e-01;1.718e-02;7.986e-01;1.644e-02;1.050e+00;1.062e+00;8.062e-01;7.354e-02;1.045e+00;7.513e-01;1.547e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.014324000;1.045e+00;8.348e-01;1.732e-02;7.986e-01;1.657e-02;1.051e+00;1.062e+00;8.061e-01;7.367e-02;1.045e+00;7.513e-01;1.558e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.014946000;1.045e+00;8.348e-01;1.770e-02;7.986e-01;1.693e-02;1.051e+00;1.062e+00;8.061e-01;7.402e-02;1.045e+00;7.513e-01;1.593e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.015154000;1.045e+00;8.348e-01;1.782e-02;7.985e-01;1.705e-02;1.051e+00;1.062e+00;8.061e-01;7.414e-02;1.045e+00;7.513e-01;1.604e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.015776000;1.045e+00;8.348e-01;1.817e-02;7.985e-01;1.738e-02;1.051e+00;1.062e+00;8.061e-01;7.446e-02;1.045e+00;7.513e-01;1.635e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.017310000;1.045e+00;8.348e-01;1.894e-02;7.985e-01;1.812e-02;1.051e+00;1.062e+00;8.060e-01;7.517e-02;1.045e+00;7.513e-01;1.705e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.017684000;1.045e+00;8.347e-01;1.911e-02;7.985e-01;1.828e-02;1.051e+00;1.062e+00;8.059e-01;7.533e-02;1.045e+00;7.513e-01;1.720e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.018057000;1.045e+00;8.347e-01;1.927e-02;7.984e-01;1.844e-02;1.051e+00;1.062e+00;8.059e-01;7.548e-02;1.045e+00;7.513e-01;1.735e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.018430000;1.045e+00;8.347e-01;1.943e-02;7.984e-01;1.859e-02;1.051e+00;1.062e+00;8.059e-01;7.563e-02;1.045e+00;7.512e-01;1.749e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.019923000;1.045e+00;8.347e-01;2.000e-02;7.984e-01;1.913e-02;1.051e+00;1.062e+00;8.058e-01;7.615e-02;1.045e+00;7.512e-01;1.800e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.020296000;1.045e+00;8.347e-01;2.013e-02;7.983e-01;1.926e-02;1.052e+00;1.062e+00;8.057e-01;7.627e-02;1.045e+00;7.512e-01;1.812e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.020670000;1.046e+00;8.346e-01;2.026e-02;7.983e-01;1.938e-02;1.052e+00;1.062e+00;8.057e-01;7.639e-02;1.046e+00;7.512e-01;1.823e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.021043000;1.046e+00;8.346e-01;2.038e-02;7.983e-01;1.949e-02;1.052e+00;1.062e+00;8.057e-01;7.650e-02;1.046e+00;7.512e-01;1.834e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.021416000;1.046e+00;8.346e-01;2.050e-02;7.983e-01;1.961e-02;1.052e+00;1.062e+00;8.057e-01;7.661e-02;1.046e+00;7.511e-01;1.845e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.021789000;1.046e+00;8.346e-01;2.061e-02;7.983e-01;1.972e-02;1.052e+00;1.062e+00;8.056e-01;7.671e-02;1.046e+00;7.511e-01;1.855e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.022163000;1.046e+00;8.346e-01;2.072e-02;7.982e-01;1.982e-02;1.052e+00;1.062e+00;8.056e-01;7.681e-02;1.046e+00;7.511e-01;1.865e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.022536000;1.046e+00;8.346e-01;2.083e-02;7.982e-01;1.992e-02;1.052e+00;1.062e+00;8.056e-01;7.691e-02;1.046e+00;7.511e-01;1.875e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.022909000;1.046e+00;8.345e-01;2.094e-02;7.982e-01;2.002e-02;1.052e+00;1.062e+00;8.056e-01;7.701e-02;1.046e+00;7.511e-01;1.884e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.023656000;1.046e+00;8.345e-01;2.114e-02;7.982e-01;2.021e-02;1.052e+00;1.062e+00;8.055e-01;7.719e-02;1.046e+00;7.511e-01;1.902e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.024029000;1.046e+00;8.345e-01;2.123e-02;7.981e-01;2.031e-02;1.052e+00;1.062e+00;8.055e-01;7.727e-02;1.046e+00;7.510e-01;1.911e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.024775000;1.046e+00;8.345e-01;2.142e-02;7.981e-01;2.048e-02;1.052e+00;1.062e+00;8.054e-01;7.744e-02;1.046e+00;7.510e-01;1.927e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.025149000;1.046e+00;8.344e-01;2.150e-02;7.981e-01;2.057e-02;1.052e+00;1.062e+00;8.054e-01;7.752e-02;1.046e+00;7.510e-01;1.935e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.025522000;1.046e+00;8.344e-01;2.159e-02;7.980e-01;2.065e-02;1.052e+00;1.062e+00;8.054e-01;7.760e-02;1.046e+00;7.510e-01;1.943e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.025895000;1.046e+00;8.344e-01;2.168e-02;7.980e-01;2.073e-02;1.052e+00;1.062e+00;8.053e-01;7.768e-02;1.046e+00;7.510e-01;1.951e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.026268000;1.046e+00;8.344e-01;2.176e-02;7.980e-01;2.081e-02;1.052e+00;1.062e+00;8.053e-01;7.775e-02;1.046e+00;7.509e-01;1.958e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.026642000;1.046e+00;8.344e-01;2.184e-02;7.980e-01;2.089e-02;1.052e+00;1.062e+00;8.053e-01;7.783e-02;1.046e+00;7.509e-01;1.966e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.027015000;1.046e+00;8.343e-01;2.192e-02;7.980e-01;2.097e-02;1.052e+00;1.062e+00;8.053e-01;7.790e-02;1.046e+00;7.509e-01;1.973e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.027388000;1.046e+00;8.343e-01;2.200e-02;7.979e-01;2.104e-02;1.052e+00;1.062e+00;8.052e-01;7.797e-02;1.046e+00;7.509e-01;1.980e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.027761000;1.046e+00;8.343e-01;2.208e-02;7.979e-01;2.112e-02;1.052e+00;1.062e+00;8.052e-01;7.804e-02;1.046e+00;7.509e-01;1.987e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.028134000;1.046e+00;8.343e-01;2.216e-02;7.979e-01;2.119e-02;1.052e+00;1.062e+00;8.052e-01;7.811e-02;1.046e+00;7.508e-01;1.994e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.028508000;1.046e+00;8.343e-01;2.223e-02;7.979e-01;2.126e-02;1.052e+00;1.062e+00;8.052e-01;7.818e-02;1.046e+00;7.508e-01;2.001e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.028881000;1.046e+00;8.342e-01;2.231e-02;7.978e-01;2.133e-02;1.052e+00;1.062e+00;8.051e-01;7.825e-02;1.046e+00;7.508e-01;2.008e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.030001000;1.046e+00;8.342e-01;2.253e-02;7.978e-01;2.154e-02;1.052e+00;1.062e+00;8.051e-01;7.844e-02;1.046e+00;7.508e-01;2.028e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.030374000;1.046e+00;8.342e-01;2.260e-02;7.978e-01;2.161e-02;1.052e+00;1.062e+00;8.050e-01;7.851e-02;1.046e+00;7.507e-01;2.034e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.030747000;1.046e+00;8.341e-01;2.267e-02;7.977e-01;2.168e-02;1.052e+00;1.062e+00;8.050e-01;7.857e-02;1.046e+00;7.507e-01;2.040e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.031120000;1.046e+00;8.341e-01;2.274e-02;7.977e-01;2.175e-02;1.052e+00;1.062e+00;8.050e-01;7.864e-02;1.046e+00;7.507e-01;2.047e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.031867000;1.046e+00;8.341e-01;2.289e-02;7.977e-01;2.189e-02;1.053e+00;1.062e+00;8.049e-01;7.877e-02;1.046e+00;7.507e-01;2.060e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.032539000;1.046e+00;8.341e-01;2.301e-02;7.976e-01;2.201e-02;1.053e+00;1.062e+00;8.049e-01;7.888e-02;1.046e+00;7.506e-01;2.071e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.033211000;1.046e+00;8.340e-01;2.314e-02;7.976e-01;2.213e-02;1.053e+00;1.062e+00;8.048e-01;7.900e-02;1.046e+00;7.506e-01;2.083e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.033883000;1.046e+00;8.340e-01;2.327e-02;7.976e-01;2.225e-02;1.053e+00;1.062e+00;8.048e-01;7.911e-02;1.046e+00;7.506e-01;2.094e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.034554000;1.046e+00;8.340e-01;2.339e-02;7.975e-01;2.237e-02;1.053e+00;1.063e+00;8.048e-01;7.922e-02;1.046e+00;7.506e-01;2.105e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.035226000;1.046e+00;8.339e-01;2.352e-02;7.975e-01;2.249e-02;1.053e+00;1.063e+00;8.047e-01;7.934e-02;1.046e+00;7.505e-01;2.117e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.035898000;1.046e+00;8.339e-01;2.365e-02;7.975e-01;2.261e-02;1.053e+00;1.063e+00;8.047e-01;7.945e-02;1.046e+00;7.505e-01;2.128e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.036570000;1.046e+00;8.339e-01;2.378e-02;7.974e-01;2.274e-02;1.053e+00;1.063e+00;8.046e-01;7.957e-02;1.046e+00;7.505e-01;2.140e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.037242000;1.046e+00;8.338e-01;2.390e-02;7.974e-01;2.286e-02;1.053e+00;1.063e+00;8.046e-01;7.969e-02;1.046e+00;7.505e-01;2.151e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.037914000;1.046e+00;8.338e-01;2.403e-02;7.974e-01;2.298e-02;1.053e+00;1.063e+00;8.046e-01;7.980e-02;1.046e+00;7.504e-01;2.163e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.038585000;1.046e+00;8.338e-01;2.417e-02;7.973e-01;2.311e-02;1.053e+00;1.063e+00;8.045e-01;7.992e-02;1.046e+00;7.504e-01;2.175e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.039257000;1.046e+00;8.338e-01;2.430e-02;7.973e-01;2.323e-02;1.053e+00;1.063e+00;8.045e-01;8.004e-02;1.046e+00;7.504e-01;2.187e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.039929000;1.046e+00;8.337e-01;2.443e-02;7.973e-01;2.336e-02;1.053e+00;1.063e+00;8.044e-01;8.016e-02;1.046e+00;7.504e-01;2.199e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.040601000;1.046e+00;8.337e-01;2.456e-02;7.973e-01;2.349e-02;1.053e+00;1.063e+00;8.044e-01;8.028e-02;1.046e+00;7.503e-01;2.211e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.041273000;1.046e+00;8.337e-01;2.470e-02;7.972e-01;2.362e-02;1.053e+00;1.063e+00;8.044e-01;8.041e-02;1.046e+00;7.503e-01;2.223e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.041945000;1.046e+00;8.337e-01;2.483e-02;7.972e-01;2.375e-02;1.053e+00;1.063e+00;8.043e-01;8.053e-02;1.046e+00;7.503e-01;2.235e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.042617000;1.046e+00;8.336e-01;2.497e-02;7.972e-01;2.388e-02;1.053e+00;1.063e+00;8.043e-01;8.065e-02;1.046e+00;7.503e-01;2.247e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.043288000;1.046e+00;8.336e-01;2.511e-02;7.972e-01;2.401e-02;1.053e+00;1.063e+00;8.043e-01;8.078e-02;1.046e+00;7.503e-01;2.260e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.043960000;1.046e+00;8.336e-01;2.525e-02;7.971e-01;2.414e-02;1.053e+00;1.063e+00;8.042e-01;8.091e-02;1.046e+00;7.502e-01;2.272e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.045304000;1.046e+00;8.336e-01;2.553e-02;7.971e-01;2.441e-02;1.053e+00;1.063e+00;8.042e-01;8.117e-02;1.046e+00;7.502e-01;2.298e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.045976000;1.046e+00;8.335e-01;2.567e-02;7.971e-01;2.455e-02;1.053e+00;1.063e+00;8.041e-01;8.130e-02;1.046e+00;7.502e-01;2.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.046648000;1.046e+00;8.335e-01;2.582e-02;7.970e-01;2.469e-02;1.054e+00;1.063e+00;8.041e-01;8.143e-02;1.046e+00;7.502e-01;2.323e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.047319000;1.046e+00;8.335e-01;2.596e-02;7.970e-01;2.482e-02;1.054e+00;1.063e+00;8.041e-01;8.156e-02;1.046e+00;7.502e-01;2.336e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.047991000;1.046e+00;8.335e-01;2.611e-02;7.970e-01;2.496e-02;1.054e+00;1.063e+00;8.041e-01;8.169e-02;1.046e+00;7.501e-01;2.349e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.048663000;1.046e+00;8.335e-01;2.625e-02;7.970e-01;2.510e-02;1.054e+00;1.063e+00;8.040e-01;8.182e-02;1.046e+00;7.501e-01;2.363e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.049663000;1.046e+00;8.335e-01;2.647e-02;7.969e-01;2.531e-02;1.054e+00;1.063e+00;8.040e-01;8.203e-02;1.046e+00;7.501e-01;2.382e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.050663000;1.046e+00;8.334e-01;2.669e-02;7.969e-01;2.552e-02;1.054e+00;1.063e+00;8.039e-01;8.223e-02;1.046e+00;7.501e-01;2.402e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.052663000;1.046e+00;8.334e-01;2.713e-02;7.969e-01;2.594e-02;1.054e+00;1.063e+00;8.039e-01;8.264e-02;1.046e+00;7.501e-01;2.442e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.053663000;1.046e+00;8.334e-01;2.736e-02;7.968e-01;2.616e-02;1.054e+00;1.063e+00;8.038e-01;8.284e-02;1.046e+00;7.501e-01;2.462e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.054663000;1.046e+00;8.334e-01;2.758e-02;7.968e-01;2.637e-02;1.054e+00;1.063e+00;8.038e-01;8.305e-02;1.046e+00;7.500e-01;2.482e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.055663000;1.046e+00;8.334e-01;2.780e-02;7.968e-01;2.658e-02;1.054e+00;1.063e+00;8.038e-01;8.325e-02;1.046e+00;7.500e-01;2.502e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.056663000;1.046e+00;8.333e-01;2.803e-02;7.968e-01;2.680e-02;1.054e+00;1.063e+00;8.037e-01;8.346e-02;1.046e+00;7.500e-01;2.523e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.057663000;1.046e+00;8.333e-01;2.825e-02;7.967e-01;2.701e-02;1.054e+00;1.063e+00;8.037e-01;8.367e-02;1.046e+00;7.500e-01;2.543e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.058663000;1.046e+00;8.333e-01;2.848e-02;7.967e-01;2.723e-02;1.054e+00;1.063e+00;8.037e-01;8.388e-02;1.046e+00;7.500e-01;2.563e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.059663000;1.046e+00;8.333e-01;2.870e-02;7.967e-01;2.744e-02;1.055e+00;1.063e+00;8.036e-01;8.409e-02;1.046e+00;7.500e-01;2.583e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.062663000;1.046e+00;8.333e-01;2.938e-02;7.967e-01;2.809e-02;1.055e+00;1.063e+00;8.035e-01;8.471e-02;1.046e+00;7.500e-01;2.644e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.063663000;1.046e+00;8.333e-01;2.960e-02;7.966e-01;2.830e-02;1.055e+00;1.063e+00;8.035e-01;8.492e-02;1.046e+00;7.500e-01;2.664e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.064663000;1.046e+00;8.333e-01;2.983e-02;7.966e-01;2.852e-02;1.055e+00;1.063e+00;8.035e-01;8.513e-02;1.046e+00;7.499e-01;2.685e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.065700000;1.046e+00;8.333e-01;3.006e-02;7.966e-01;2.874e-02;1.055e+00;1.063e+00;8.034e-01;8.534e-02;1.046e+00;7.499e-01;2.705e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.068468000;1.046e+00;8.333e-01;3.068e-02;7.966e-01;2.933e-02;1.055e+00;1.063e+00;8.034e-01;8.591e-02;1.046e+00;7.499e-01;2.761e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.069468000;1.046e+00;8.332e-01;3.090e-02;7.966e-01;2.954e-02;1.055e+00;1.063e+00;8.033e-01;8.612e-02;1.046e+00;7.499e-01;2.781e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.070468000;1.046e+00;8.332e-01;3.112e-02;7.965e-01;2.975e-02;1.055e+00;1.064e+00;8.033e-01;8.632e-02;1.046e+00;7.499e-01;2.800e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.071468000;1.046e+00;8.332e-01;3.134e-02;7.965e-01;2.996e-02;1.055e+00;1.064e+00;8.033e-01;8.653e-02;1.046e+00;7.499e-01;2.820e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.072468000;1.046e+00;8.332e-01;3.156e-02;7.965e-01;3.017e-02;1.056e+00;1.064e+00;8.033e-01;8.673e-02;1.046e+00;7.499e-01;2.840e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.080468000;1.046e+00;8.332e-01;3.327e-02;7.965e-01;3.181e-02;1.056e+00;1.064e+00;8.031e-01;8.833e-02;1.046e+00;7.499e-01;2.995e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.081468000;1.046e+00;8.332e-01;3.349e-02;7.964e-01;3.201e-02;1.056e+00;1.064e+00;8.031e-01;8.852e-02;1.046e+00;7.499e-01;3.014e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.084468000;1.046e+00;8.332e-01;3.411e-02;7.964e-01;3.261e-02;1.056e+00;1.064e+00;8.030e-01;8.911e-02;1.046e+00;7.499e-01;3.070e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.085468000;1.046e+00;8.332e-01;3.432e-02;7.964e-01;3.280e-02;1.057e+00;1.064e+00;8.030e-01;8.930e-02;1.046e+00;7.499e-01;3.089e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.088468000;1.046e+00;8.332e-01;3.494e-02;7.964e-01;3.339e-02;1.057e+00;1.064e+00;8.029e-01;8.987e-02;1.046e+00;7.499e-01;3.144e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.091468000;1.046e+00;8.332e-01;3.555e-02;7.964e-01;3.397e-02;1.057e+00;1.064e+00;8.029e-01;9.044e-02;1.046e+00;7.499e-01;3.199e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.092468000;1.046e+00;8.333e-01;3.575e-02;7.964e-01;3.416e-02;1.057e+00;1.064e+00;8.029e-01;9.063e-02;1.046e+00;7.499e-01;3.217e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.095468000;1.046e+00;8.333e-01;3.635e-02;7.964e-01;3.474e-02;1.057e+00;1.064e+00;8.028e-01;9.119e-02;1.046e+00;7.499e-01;3.271e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.096468000;1.046e+00;8.333e-01;3.654e-02;7.963e-01;3.492e-02;1.057e+00;1.064e+00;8.028e-01;9.137e-02;1.046e+00;7.499e-01;3.289e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.098468000;1.046e+00;8.333e-01;3.694e-02;7.963e-01;3.530e-02;1.057e+00;1.064e+00;8.028e-01;9.174e-02;1.046e+00;7.499e-01;3.324e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.099468000;1.046e+00;8.333e-01;3.713e-02;7.963e-01;3.549e-02;1.058e+00;1.064e+00;8.028e-01;9.192e-02;1.046e+00;7.499e-01;3.342e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.100468000;1.046e+00;8.333e-01;3.733e-02;7.963e-01;3.567e-02;1.058e+00;1.064e+00;8.027e-01;9.210e-02;1.046e+00;7.499e-01;3.359e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.101468000;1.046e+00;8.333e-01;3.752e-02;7.963e-01;3.586e-02;1.058e+00;1.064e+00;8.027e-01;9.228e-02;1.046e+00;7.500e-01;3.377e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.103468000;1.046e+00;8.333e-01;3.791e-02;7.963e-01;3.622e-02;1.058e+00;1.064e+00;8.027e-01;9.264e-02;1.046e+00;7.500e-01;3.412e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.104468000;1.046e+00;8.333e-01;3.810e-02;7.963e-01;3.641e-02;1.058e+00;1.064e+00;8.027e-01;9.282e-02;1.046e+00;7.500e-01;3.429e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.107468000;1.046e+00;8.333e-01;3.867e-02;7.963e-01;3.695e-02;1.058e+00;1.064e+00;8.026e-01;9.335e-02;1.046e+00;7.500e-01;3.480e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.108468000;1.046e+00;8.333e-01;3.886e-02;7.963e-01;3.713e-02;1.058e+00;1.065e+00;8.026e-01;9.353e-02;1.046e+00;7.500e-01;3.497e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.110468000;1.046e+00;8.333e-01;3.923e-02;7.963e-01;3.749e-02;1.058e+00;1.065e+00;8.026e-01;9.387e-02;1.046e+00;7.500e-01;3.531e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.111468000;1.047e+00;8.333e-01;3.942e-02;7.963e-01;3.767e-02;1.058e+00;1.065e+00;8.026e-01;9.405e-02;1.047e+00;7.500e-01;3.547e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.113468000;1.047e+00;8.333e-01;3.979e-02;7.963e-01;3.802e-02;1.058e+00;1.065e+00;8.025e-01;9.439e-02;1.047e+00;7.500e-01;3.581e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.114468000;1.047e+00;8.333e-01;3.997e-02;7.963e-01;3.819e-02;1.059e+00;1.065e+00;8.025e-01;9.456e-02;1.047e+00;7.500e-01;3.597e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.117468000;1.047e+00;8.333e-01;4.052e-02;7.963e-01;3.872e-02;1.059e+00;1.065e+00;8.025e-01;9.507e-02;1.047e+00;7.500e-01;3.647e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.118468000;1.047e+00;8.333e-01;4.070e-02;7.962e-01;3.889e-02;1.059e+00;1.065e+00;8.025e-01;9.524e-02;1.047e+00;7.500e-01;3.663e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.127468000;1.047e+00;8.333e-01;4.229e-02;7.962e-01;4.041e-02;1.059e+00;1.065e+00;8.023e-01;9.672e-02;1.047e+00;7.500e-01;3.806e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.128468000;1.047e+00;8.334e-01;4.246e-02;7.962e-01;4.057e-02;1.059e+00;1.065e+00;8.023e-01;9.689e-02;1.047e+00;7.500e-01;3.822e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.129468000;1.047e+00;8.334e-01;4.264e-02;7.962e-01;4.074e-02;1.059e+00;1.065e+00;8.023e-01;9.705e-02;1.047e+00;7.500e-01;3.837e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.130468000;1.047e+00;8.334e-01;4.281e-02;7.962e-01;4.090e-02;1.060e+00;1.065e+00;8.023e-01;9.721e-02;1.047e+00;7.500e-01;3.853e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.137468000;1.047e+00;8.334e-01;4.399e-02;7.962e-01;4.203e-02;1.060e+00;1.065e+00;8.022e-01;9.831e-02;1.047e+00;7.500e-01;3.959e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.138468000;1.047e+00;8.334e-01;4.416e-02;7.961e-01;4.218e-02;1.060e+00;1.065e+00;8.022e-01;9.846e-02;1.047e+00;7.500e-01;3.974e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.146683000;1.047e+00;8.334e-01;4.549e-02;7.961e-01;4.346e-02;1.060e+00;1.065e+00;8.020e-01;9.970e-02;1.047e+00;7.500e-01;4.094e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.147683000;1.047e+00;8.334e-01;4.565e-02;7.961e-01;4.361e-02;1.061e+00;1.065e+00;8.020e-01;9.985e-02;1.047e+00;7.500e-01;4.108e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.151683000;1.047e+00;8.334e-01;4.628e-02;7.961e-01;4.421e-02;1.061e+00;1.065e+00;8.020e-01;1.004e-01;1.047e+00;7.500e-01;4.165e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.152683000;1.047e+00;8.334e-01;4.643e-02;7.961e-01;4.435e-02;1.061e+00;1.066e+00;8.020e-01;1.006e-01;1.047e+00;7.500e-01;4.179e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.154683000;1.047e+00;8.334e-01;4.674e-02;7.961e-01;4.465e-02;1.061e+00;1.066e+00;8.019e-01;1.009e-01;1.047e+00;7.500e-01;4.207e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.155683000;1.047e+00;8.334e-01;4.690e-02;7.960e-01;4.480e-02;1.061e+00;1.066e+00;8.019e-01;1.010e-01;1.047e+00;7.500e-01;4.221e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.165683000;1.047e+00;8.334e-01;4.839e-02;7.960e-01;4.622e-02;1.061e+00;1.066e+00;8.018e-01;1.024e-01;1.047e+00;7.500e-01;4.355e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.166683000;1.047e+00;8.334e-01;4.853e-02;7.960e-01;4.635e-02;1.062e+00;1.066e+00;8.017e-01;1.025e-01;1.047e+00;7.500e-01;4.368e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.171683000;1.047e+00;8.334e-01;4.925e-02;7.960e-01;4.704e-02;1.062e+00;1.066e+00;8.017e-01;1.032e-01;1.047e+00;7.500e-01;4.432e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.172683000;1.047e+00;8.334e-01;4.939e-02;7.959e-01;4.717e-02;1.062e+00;1.066e+00;8.017e-01;1.033e-01;1.047e+00;7.500e-01;4.445e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.173683000;1.047e+00;8.334e-01;4.953e-02;7.959e-01;4.730e-02;1.062e+00;1.066e+00;8.016e-01;1.035e-01;1.047e+00;7.500e-01;4.458e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.176683000;1.047e+00;8.334e-01;4.995e-02;7.959e-01;4.770e-02;1.062e+00;1.066e+00;8.016e-01;1.038e-01;1.047e+00;7.500e-01;4.495e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.180683000;1.047e+00;8.334e-01;5.049e-02;7.959e-01;4.822e-02;1.062e+00;1.066e+00;8.015e-01;1.043e-01;1.047e+00;7.500e-01;4.544e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.185683000;1.047e+00;8.334e-01;5.116e-02;7.959e-01;4.886e-02;1.062e+00;1.066e+00;8.015e-01;1.050e-01;1.047e+00;7.500e-01;4.604e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.186683000;1.047e+00;8.334e-01;5.129e-02;7.959e-01;4.898e-02;1.063e+00;1.066e+00;8.015e-01;1.051e-01;1.047e+00;7.500e-01;4.616e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.187683000;1.047e+00;8.334e-01;5.142e-02;7.959e-01;4.910e-02;1.063e+00;1.066e+00;8.015e-01;1.052e-01;1.047e+00;7.500e-01;4.628e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.188683000;1.047e+00;8.334e-01;5.155e-02;7.958e-01;4.923e-02;1.063e+00;1.066e+00;8.014e-01;1.053e-01;1.047e+00;7.500e-01;4.639e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.199683000;1.047e+00;8.334e-01;5.293e-02;7.958e-01;5.055e-02;1.063e+00;1.066e+00;8.013e-01;1.066e-01;1.047e+00;7.500e-01;4.764e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.200683000;1.047e+00;8.333e-01;5.305e-02;7.958e-01;5.066e-02;1.063e+00;1.066e+00;8.013e-01;1.067e-01;1.047e+00;7.500e-01;4.775e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.205683000;1.047e+00;8.333e-01;5.365e-02;7.958e-01;5.123e-02;1.063e+00;1.066e+00;8.012e-01;1.073e-01;1.047e+00;7.500e-01;4.829e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.206338000;1.047e+00;8.333e-01;5.373e-02;7.957e-01;5.130e-02;1.063e+00;1.066e+00;8.012e-01;1.073e-01;1.047e+00;7.500e-01;4.836e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.208362000;1.047e+00;8.333e-01;5.397e-02;7.957e-01;5.153e-02;1.063e+00;1.066e+00;8.012e-01;1.076e-01;1.047e+00;7.500e-01;4.857e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.209362000;1.047e+00;8.333e-01;5.408e-02;7.957e-01;5.164e-02;1.063e+00;1.067e+00;8.012e-01;1.077e-01;1.047e+00;7.500e-01;4.867e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.210362000;1.047e+00;8.333e-01;5.420e-02;7.957e-01;5.175e-02;1.064e+00;1.067e+00;8.012e-01;1.078e-01;1.047e+00;7.500e-01;4.878e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.224362000;1.047e+00;8.333e-01;5.574e-02;7.957e-01;5.322e-02;1.064e+00;1.067e+00;8.010e-01;1.092e-01;1.047e+00;7.500e-01;5.017e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.225362000;1.047e+00;8.333e-01;5.585e-02;7.956e-01;5.332e-02;1.064e+00;1.067e+00;8.010e-01;1.093e-01;1.047e+00;7.500e-01;5.026e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.235362000;1.047e+00;8.333e-01;5.687e-02;7.956e-01;5.429e-02;1.064e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.118e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.236362000;1.047e+00;8.333e-01;5.697e-02;7.956e-01;5.439e-02;1.065e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.127e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.239362000;1.047e+00;8.333e-01;5.726e-02;7.956e-01;5.466e-02;1.065e+00;1.067e+00;8.008e-01;1.106e-01;1.047e+00;7.500e-01;5.153e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.241362000;1.047e+00;8.333e-01;5.745e-02;7.956e-01;5.485e-02;1.065e+00;1.067e+00;8.008e-01;1.108e-01;1.047e+00;7.500e-01;5.171e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.245362000;1.047e+00;8.333e-01;5.783e-02;7.956e-01;5.521e-02;1.065e+00;1.067e+00;8.008e-01;1.111e-01;1.047e+00;7.500e-01;5.204e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.247362000;1.047e+00;8.333e-01;5.801e-02;7.956e-01;5.538e-02;1.065e+00;1.067e+00;8.008e-01;1.113e-01;1.047e+00;7.500e-01;5.221e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.248362000;1.047e+00;8.333e-01;5.810e-02;7.955e-01;5.547e-02;1.065e+00;1.067e+00;8.008e-01;1.114e-01;1.047e+00;7.500e-01;5.229e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.253362000;1.047e+00;8.333e-01;5.855e-02;7.955e-01;5.590e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.047e+00;7.500e-01;5.269e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.254362000;1.048e+00;8.333e-01;5.864e-02;7.955e-01;5.598e-02;1.065e+00;1.067e+00;8.007e-01;1.119e-01;1.048e+00;7.500e-01;5.277e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.267362000;1.048e+00;8.333e-01;5.973e-02;7.955e-01;5.702e-02;1.065e+00;1.067e+00;8.006e-01;1.129e-01;1.048e+00;7.500e-01;5.375e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.268362000;1.048e+00;8.333e-01;5.981e-02;7.955e-01;5.709e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.383e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.274689000;1.048e+00;8.333e-01;6.030e-02;7.955e-01;5.756e-02;1.066e+00;1.067e+00;8.005e-01;1.134e-01;1.048e+00;7.500e-01;5.427e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.275689000;1.048e+00;8.333e-01;6.038e-02;7.954e-01;5.763e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.434e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.293689000;1.048e+00;8.333e-01;6.165e-02;7.954e-01;5.885e-02;1.066e+00;1.067e+00;8.004e-01;1.147e-01;1.048e+00;7.500e-01;5.549e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.294689000;1.048e+00;8.333e-01;6.172e-02;7.954e-01;5.891e-02;1.066e+00;1.068e+00;8.004e-01;1.148e-01;1.048e+00;7.500e-01;5.554e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.306689000;1.048e+00;8.333e-01;6.247e-02;7.954e-01;5.962e-02;1.066e+00;1.068e+00;8.003e-01;1.155e-01;1.048e+00;7.500e-01;5.622e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.308689000;1.048e+00;8.333e-01;6.259e-02;7.954e-01;5.974e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.633e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.309689000;1.048e+00;8.333e-01;6.264e-02;7.953e-01;5.979e-02;1.067e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.638e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.312689000;1.048e+00;8.333e-01;6.282e-02;7.953e-01;5.996e-02;1.067e+00;1.068e+00;8.003e-01;1.158e-01;1.048e+00;7.500e-01;5.654e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.315689000;1.048e+00;8.333e-01;6.299e-02;7.953e-01;6.012e-02;1.067e+00;1.068e+00;8.003e-01;1.159e-01;1.048e+00;7.500e-01;5.669e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.319689000;1.048e+00;8.333e-01;6.320e-02;7.953e-01;6.032e-02;1.067e+00;1.068e+00;8.002e-01;1.161e-01;1.048e+00;7.500e-01;5.688e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.356689000;1.048e+00;8.333e-01;6.488e-02;7.953e-01;6.192e-02;1.067e+00;1.068e+00;8.001e-01;1.177e-01;1.048e+00;7.500e-01;5.839e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.357689000;1.048e+00;8.333e-01;6.492e-02;7.952e-01;6.195e-02;1.067e+00;1.068e+00;8.001e-01;1.177e-01;1.048e+00;7.500e-01;5.842e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.373689000;1.048e+00;8.333e-01;6.546e-02;7.952e-01;6.247e-02;1.067e+00;1.068e+00;8.000e-01;1.182e-01;1.048e+00;7.500e-01;5.892e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.374689000;1.048e+00;8.333e-01;6.549e-02;7.952e-01;6.250e-02;1.068e+00;1.068e+00;8.000e-01;1.183e-01;1.048e+00;7.500e-01;5.894e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.382689000;1.048e+00;8.333e-01;6.573e-02;7.952e-01;6.273e-02;1.068e+00;1.068e+00;8.000e-01;1.185e-01;1.048e+00;7.500e-01;5.915e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.400689000;1.048e+00;8.333e-01;6.617e-02;7.952e-01;6.315e-02;1.068e+00;1.068e+00;7.999e-01;1.189e-01;1.048e+00;7.500e-01;5.956e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.430689000;1.048e+00;8.333e-01;6.669e-02;7.952e-01;6.364e-02;1.068e+00;1.068e+00;7.999e-01;1.194e-01;1.048e+00;7.500e-01;6.002e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.431689000;1.048e+00;8.333e-01;6.670e-02;7.952e-01;6.365e-02;1.068e+00;1.068e+00;7.999e-01;1.194e-01;1.048e+00;7.499e-01;6.003e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.468689000;1.048e+00;8.333e-01;6.700e-02;7.952e-01;6.393e-02;1.068e+00;1.068e+00;7.999e-01;1.197e-01;1.048e+00;7.499e-01;6.030e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.474689000;1.048e+00;8.333e-01;6.702e-02;7.952e-01;6.395e-02;1.068e+00;1.068e+00;7.999e-01;1.197e-01;1.048e+00;7.499e-01;6.032e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.476689000;1.048e+00;8.333e-01;6.702e-02;7.952e-01;6.396e-02;1.068e+00;1.068e+00;7.999e-01;1.197e-01;1.048e+00;7.499e-01;6.032e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.479689000;1.048e+00;8.333e-01;6.703e-02;7.952e-01;6.396e-02;1.068e+00;1.068e+00;7.999e-01;1.197e-01;1.048e+00;7.499e-01;6.032e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.481689000;1.048e+00;8.333e-01;6.703e-02;7.952e-01;6.396e-02;1.068e+00;1.068e+00;7.999e-01;1.197e-01;1.048e+00;7.499e-01;6.033e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.542689000;1.048e+00;8.333e-01;6.676e-02;7.952e-01;6.371e-02;1.068e+00;1.068e+00;7.999e-01;1.194e-01;1.048e+00;7.499e-01;6.009e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.543689000;1.048e+00;8.333e-01;6.675e-02;7.952e-01;6.370e-02;1.068e+00;1.068e+00;7.999e-01;1.194e-01;1.048e+00;7.500e-01;6.008e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.591689000;1.048e+00;8.333e-01;6.620e-02;7.952e-01;6.317e-02;1.068e+00;1.068e+00;7.999e-01;1.189e-01;1.048e+00;7.500e-01;5.958e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.638689000;1.048e+00;8.333e-01;6.547e-02;7.952e-01;6.248e-02;1.068e+00;1.068e+00;8.000e-01;1.182e-01;1.048e+00;7.500e-01;5.893e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.639689000;1.048e+00;8.333e-01;6.546e-02;7.952e-01;6.247e-02;1.067e+00;1.068e+00;8.000e-01;1.182e-01;1.048e+00;7.500e-01;5.891e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.670689000;1.048e+00;8.333e-01;6.493e-02;7.952e-01;6.196e-02;1.067e+00;1.068e+00;8.001e-01;1.177e-01;1.048e+00;7.500e-01;5.843e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.671689000;1.048e+00;8.333e-01;6.491e-02;7.953e-01;6.195e-02;1.067e+00;1.068e+00;8.001e-01;1.177e-01;1.048e+00;7.500e-01;5.842e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.798265000;1.048e+00;8.333e-01;6.269e-02;7.953e-01;5.983e-02;1.067e+00;1.068e+00;8.003e-01;1.157e-01;1.048e+00;7.500e-01;5.642e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.799265000;1.048e+00;8.333e-01;6.267e-02;7.954e-01;5.982e-02;1.067e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.640e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.801265000;1.048e+00;8.333e-01;6.264e-02;7.954e-01;5.979e-02;1.067e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.637e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.802265000;1.048e+00;8.333e-01;6.262e-02;7.954e-01;5.977e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.636e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.827265000;1.048e+00;8.333e-01;6.222e-02;7.954e-01;5.939e-02;1.066e+00;1.068e+00;8.004e-01;1.152e-01;1.048e+00;7.500e-01;5.600e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.864265000;1.048e+00;8.333e-01;6.167e-02;7.954e-01;5.886e-02;1.066e+00;1.068e+00;8.004e-01;1.147e-01;1.048e+00;7.500e-01;5.550e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.865265000;1.048e+00;8.333e-01;6.165e-02;7.954e-01;5.885e-02;1.066e+00;1.067e+00;8.004e-01;1.147e-01;1.048e+00;7.500e-01;5.549e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.959265000;1.048e+00;8.333e-01;6.050e-02;7.954e-01;5.775e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.445e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.960265000;1.048e+00;8.333e-01;6.049e-02;7.955e-01;5.774e-02;1.066e+00;1.067e+00;8.005e-01;1.136e-01;1.048e+00;7.500e-01;5.444e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.967265000;1.048e+00;8.333e-01;6.042e-02;7.955e-01;5.767e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.437e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.974265000;1.048e+00;8.333e-01;6.035e-02;7.955e-01;5.760e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.431e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.977265000;1.048e+00;8.333e-01;6.032e-02;7.955e-01;5.758e-02;1.066e+00;1.067e+00;8.005e-01;1.135e-01;1.048e+00;7.500e-01;5.428e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
20.989265000;1.048e+00;8.333e-01;6.020e-02;7.955e-01;5.747e-02;1.066e+00;1.067e+00;8.006e-01;1.134e-01;1.048e+00;7.500e-01;5.418e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.040265000;1.048e+00;8.333e-01;5.979e-02;7.955e-01;5.708e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.381e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.041265000;1.048e+00;8.333e-01;5.978e-02;7.955e-01;5.707e-02;1.065e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.380e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.122265000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.663e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.222374000;1.048e+00;8.333e-01;5.901e-02;7.955e-01;5.634e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.311e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.312374000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.303e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.315374000;1.048e+00;8.333e-01;5.892e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.302e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
21.318374000;1.048e+00;8.333e-01;5.891e-02;7.955e-01;5.624e-02;1.065e+00;1.067e+00;8.007e-01;1.122e-01;1.048e+00;7.500e-01;5.302e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
100.000000000;1.048e+00;8.333e-01;5.932e-02;7.955e-01;5.662e-02;1.065e+00;1.067e+00;8.007e-01;1.125e-01;1.048e+00;7.500e-01;5.339e-02;1.000e+01;8.333e-01;1.065e+00;5.000e+01;5.000e+01
