time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0315111154529817;0.38816314810000063;0.37621187103649645;-0.13941715559238216;-0.13527087775676794;1.0282215336109344;1.0001288287183363;10.001930518954017;0.41686626228629725;0.4518413144205554;0.45208461853110743;0.3765377093385333;-0.134308610988968;0.399894445706871;0.999869167326929
1e-06;1.0315298796487553;0.388169124282324;0.37621134326276906;-0.13926005052172766;-0.1351154956770251;1.0282443503381276;1.000129103731999;10.001915865166378;0.4168655673838266;0.4518411576115806;0.45208411516102254;0.37653732527372996;-0.1341517792369208;0.3998411906666796;0.9998702901223708
2e-06;1.0315486303285963;0.38817615028797525;0.37621187815029644;-0.13910176177373584;-0.13495892741551488;1.0282682301392037;1.0001293940892595;10.001900139481483;0.41686481783530793;0.45184099292399127;0.45208357429914703;0.3765369117694047;-0.133994958901967;0.39978794896201836;0.9998714973752034
4e-06;1.0315853032095306;0.38818932018701824;0.3762118738537673;-0.13878596819101044;-0.13464729289298477;1.0283141747528302;1.0001296920498208;10.001883302651013;0.41686401006222845;0.4518408244320298;0.45208299586412515;0.3765364679316511;-0.1336821488929127;0.39968249941982;0.9998727914236885
8e-06;1.0316598312953023;0.38821671209015907;0.3762118929182621;-0.13815534579612512;-0.13402553514647422;1.0284051837732644;1.0001299876310379;10.001865296676641;0.41686314092810434;0.45184065744024576;0.4520823810660498;0.3765359937485463;-0.1330573477328152;0.39947316247163595;0.9998741741704358
1.6e-05;1.0318100833849575;0.38827376002518427;0.37621308718720486;-0.13689478294140275;-0.13278350689734036;1.0285862560567935;1.000130271484608;10.001846063422915;0.41686220707331195;0.4518404977946401;0.45208173193871226;0.3765364897336086;-0.1318095540928939;0.3990593224818321;0.9998756488416037
3.2e-05;1.032106804322404;0.38838553067051607;0.3762139552758143;-0.13438549102348626;-0.1303132382496541;1.0289453913059774;1.0001305364946043;10.001825567964547;0.41686120501569907;0.45184035153169616;0.45208105039519475;0.3765359562523056;-0.1293247669676267;0.39824444048623914;0.9998772203923999
6.4e-05;1.032696529051719;0.38861104746941694;0.37621826636019606;-0.1294082233152381;-0.12541822837801875;1.0296565909221311;1.0001307778722497;10.001803800919735;0.41686013216416334;0.4518402244365253;0.4520803374133956;0.376535392920217;-0.12440198538757648;0.3966718406338534;0.9998788945775325
0.000128;1.0338553112356768;0.38905604627777407;0.37622782237923275;-0.11961796842887927;-0.11580703357930364;1.0310508580771043;1.0001309915644598;10.001780769643403;0.4168589870157981;0.45184012150974046;0.452079593042615;0.3765367987505249;-0.11473620816429916;0.3937476884341274;0.9998806784416968
0.000192;1.0349841343502322;0.3894939514935756;0.3762414408863998;-0.11004756637743296;-0.1064328142812394;1.0324111966247873;1.0001311727236022;10.001756489626919;0.4168577683310579;0.4518400467603472;0.4520788167900887;0.37653817313172844;-0.10530643391577783;0.39110413414319584;0.99988258098453
0.00032;1.0371624940330781;0.3903514499241479;0.3762788762325926;-0.09153554725278988;-0.08835950609278843;1.0350336090534233;1.0001313158063245;10.00173098307856;0.4168564747808533;0.45184000301261534;0.45207800798059855;0.37654551681427556;-0.08712966134201433;0.38661200770860904;0.9998846105577683
0.000435;1.0390328951734322;0.3910994491352848;0.3763223605029626;-0.07557977103235539;-0.07284299640973672;1.0372840955108051;1.0001314148860296;10.001704289687476;0.41685510553684046;0.45183999159945015;0.452077166374415;0.37655583230716183;-0.07152488964730745;0.3834055255710261;0.9998867714315078
0.00055;1.0408205306676164;0.39182589645808047;0.3763749623927848;-0.0602675627502796;-0.05800511123162642;1.0394366548448737;1.0001314631426108;10.00167647448378;0.41685366082573155;0.45184001231020837;0.4520762927318131;0.37656812343862517;-0.0566031186595891;0.38091495896112376;0.9998890635044296
0.000666;1.042530477265957;0.39252961695612576;0.3764336846447879;-0.04557579373482768;-0.04381642849916623;1.0414962858305035;1.0001314526945293;10.001647618589447;0.41685214167739154;0.45184006339841654;0.452075388661172;0.37658439432383484;-0.04233434872757025;0.3790723800947733;0.9998914836218363
0.000781;1.0441655935863714;0.39321302684145276;0.37649978882014074;-0.03148210927691969;-0.03024910024262363;1.0434649872012074;1.0001313757350732;10.001617806615961;0.41685054963035234;0.45184014166798364;0.4520744560656025;0.3766016487716627;-0.02868958092732566;0.37780807342606265;0.9998940260620615
0.000896;1.0457289557128644;0.39387550877959565;0.37657155093481326;-0.01796295752550443;-0.017274726970732002;1.045347757606197;1.0001312260276989;10.001587127965413;0.41684888724467417;0.45184024307959647;0.4520734965567685;0.37662189050557376;-0.015643817282268487;0.3770610584792811;0.9998966832616161
0.000937;1.046266492969252;0.3941045716735818;0.37659817729391437;-0.013297662371590512;-0.012805633967293598;1.0459975963439314;1.0001309989874356;10.001555684129528;0.41684715833927527;0.45184036349910656;0.45207251071388493;0.37662912342794325;-0.011151060543616517;0.37690765506962143;0.999899447273492
0.000937;1.0462656352318505;0.3941030306983666;0.37659820729039956;-0.013298211007238494;-0.01280489813027974;1.0459995032814722;1.0001306904742937;10.001523585651462;0.41684536712228937;0.45184049908590657;0.4520714977989505;0.3766283513011836;-0.01115131380811261;0.3769058771950813;0.9999023105150533
0.000938;1.0462776356277554;0.39410719706789965;0.3765990769538583;-0.013186621649470398;-0.012696790881363293;1.0460174780697982;1.0001302960715275;10.001490947141502;0.4168435173769347;0.4518406465026794;0.4520704565426819;0.3766285769164501;-0.011042580219254883;0.37690178878692004;0.9999052654542377
0.000939;1.0462905850746056;0.3941105025767253;0.37659878535267066;-0.013073589930951134;-0.012587262782035483;1.0460345206356523;1.0001298116307447;10.001457889270677;0.4168416125262997;0.45184080297335544;0.4520693864090754;0.3766278017735662;-0.010933862606172134;0.3768966320126825;0.999908303531227
0.000941;1.0463153375397007;0.39412028191832027;0.3766004268740927;-0.012848702906812759;-0.012370663143246472;1.0460686313878635;1.0001292343763697;10.001424534539533;0.4168396560122101;0.45184096597458634;0.45206828815976335;0.3766270270879505;-0.010716163059703488;0.3768882915833443;0.9999114141548108
0.000945;1.0463659640313354;0.39414039714221494;0.37660262056471366;-0.012397606959996995;-0.011937563310167586;1.0461328094182119;1.000128563479326;10.001390996891534;0.41683765130559935;0.45184113269902054;0.4520671634115072;0.37662725477086795;-0.010282482733859222;0.37687502210729296;0.9999145857658017
0.000953;1.0464683102522825;0.39418353094119;0.3766081785905277;-0.011496162580190379;-0.01107356783786656;1.0462600507840825;1.0001277999558427;10.00135736932003;0.4168356016136511;0.45184129972630543;0.45206601431656507;0.3766284870760577;-0.009414821940014853;0.37685206008544125;0.999917808671157
0.000969;1.046674201100593;0.39427086970484965;0.3766186890421286;-0.009702997717817139;-0.009356766204314386;1.0465113484497313;1.0001269463710094;10.001323708138832;0.416833509743663;0.45184146333356734;0.45206484401945135;0.37663072594446945;-0.007689180338280221;0.37681351252650686;0.9999210762247548
0.001;1.0470744289813487;0.3944427057529081;0.3766399666036481;-0.006219985508555271;-0.006025352677225189;1.046996693354936;1.0001260059630765;10.001290026484456;0.41683137812945725;0.45184162045719567;0.4520636568541401;0.37663597288725054;-0.004340557313557993;0.37676357966292146;0.9999243833401197
0.001;1.0470728238609395;0.3944408039689465;0.37663983771433623;-0.006220659279320994;-0.006024547857164491;1.0469990756141072;1.0001249819745526;10.001256300510654;0.41682920893364456;0.45184176932224107;0.45206245766312225;0.37663522869447325;-0.004340952514179335;0.37676100661080797;0.9999277249822798
0.001001;1.0470830964496336;0.3944443764406195;0.37664064682238907;-0.006111314309168613;-0.005918595451799557;1.0470164854670656;1.0001238786670175;10.001222481677692;0.41682700442584864;0.45184190887006453;0.45206125137355385;0.3766354928196811;-0.004235365994445968;0.37675813044113304;0.9999310958160279
0.001002;1.0470943567250763;0.39444715002427044;0.3766403230249993;-0.006001675939106822;-0.005812353838265503;1.0470349140045616;1.000122702217091;10.00118851404038;0.4168247675063607;0.4518420378106284;0.4520600433143073;0.37663476335023405;-0.004129797819414571;0.37675419170885166;0.9999344901332858
0.001004;1.0471185196438786;0.39445689009926177;0.37664199913293817;-0.005780817505276073;-0.005599828826620868;1.0470673527686047;1.0001214601810258;10.001154351563365;0.41682250192144804;0.4518421542468324;0.45205883912606054;0.37663403747554375;-0.003918247635203028;0.37674908010853686;0.9999379016708975
0.001008;1.047167542518346;0.39447688984159124;0.3766445212750873;-0.005341097451091229;-0.005178189672127314;1.0471307927622007;1.0001201613450483;10.001119972217884;0.4168202119544701;0.4518422556589094;0.4520576441654807;0.3766343117155927;-0.0034947142098964916;0.3767429841004854;0.9999413235021176
0.001016;1.0472664127724565;0.39451855642154937;0.3766497966034512;-0.004460418464086213;-0.004335325009473659;1.0472552252781946;1.0001188159166667;10.001085390568292;0.4168179017609547;0.4518423393379415;0.4520564632220672;0.3766355824289854;-0.0026491948322469967;0.3767350928288045;0.9999447478913537
0.001032;1.047466962919476;0.3946035955843737;0.3766599086028022;-0.0027071971672833705;-0.0026593141605735864;1.0475006439675003;1.0001174347185686;10.001050660561772;0.416815574966698;0.4518424034356232;0.4520553005313821;0.3766378467326577;-0.0009646852607592607;0.3767269623229486;0.9999481660361937
0.001041;1.047579773934134;0.39465143775046185;0.37666605563990957;-0.001713593012090015;-0.001709154242347559;1.047641045151291;1.0001160281897905;10.001015866986604;0.4168132352228873;0.4518424477566079;0.45205416020440836;0.3766391029243303;-9.180509998624193e-06;0.37672461194007584;0.9999515686259897
0.001041;1.04757797147566;0.39464930266313764;0.3766657061801993;-0.0017143342258429137;-0.0017084748924388262;1.0476434258502711;1.0001146063327622;10.000981122100525;0.4168108873556767;0.4518424735794081;0.45205304699921584;0.3766383505352876;-9.675829034485087e-06;0.3767214332792443;0.9999549470818249
0.001041;1.047577201896104;0.39464712223174675;0.3766649428155536;-0.0017057879053640332;-0.0016989616781986892;1.0476467816322785;1.000113179420672;10.000946561051787;0.4168085377666001;0.45184248291212353;0.45205196629990757;0.3766375902143683;-2.1673808305661423e-06;0.37671821191618626;0.999958294099261
0.001041;1.0475754820402836;0.39464495416331996;0.37666453429953195;-0.001706521630302234;-0.001698345274101039;1.0476491064781461;1.000111758272823;10.000912319198118;0.4168061936936388;0.45184247803031896;0.4520509230029813;0.37663682302380397;-2.652539950908936e-06;0.3767149573154236;0.999961603524397
0.001042;1.0475867670586845;0.3946487255927871;0.376665119137835;-0.0015982901102654823;-0.0015937355514777719;1.0476673947373354;1.000110353643292;10.000878517364589;0.41680386247012075;0.4518424615827293;0.4520499205873039;0.37663604963682135;0.00010187014105248717;0.3767116945868495;0.999964869809052
0.001043;1.0475971622528788;0.39465213324863485;0.3766656728488188;-0.0014896503830809842;-0.0014887830306832951;1.0476846430764182;1.0001089754154853;10.00084527680709;0.4168015514340286;0.4518424367255068;0.45204896129138944;0.37663627011805084;0.000205401262681898;0.3767094453979673;0.9999680873422438
0.001045;1.0476205684910413;0.3946603781088503;0.37666615641711265;-0.001273242101025079;-0.0012809944683454112;1.0477168504948984;1.0001076315647714;10.000812730366807;0.4167992680218761;0.45184240691160354;0.45204804690360073;0.37663548410548997;0.0004139411321337932;0.3767063206889822;0.9999712505789481
0.001049;1.0476689306940061;0.3946801551252708;0.3766686594986946;-0.0008388398682106528;-0.0008651691443305041;1.0477790167625587;1.0001063278592388;10.00078100923983;0.4167970197052011;0.451842375708721;0.45204717907466746;0.37663569113926026;0.0008314902242993305;0.376704719834284;0.9999743538451494
0.001057;1.047768225977024;0.394721293824543;0.3766732187485815;2.761217417551921e-05;-3.707229203205739e-05;1.0479011414465123;1.0001050695017828;10.000750230135463;0.4167948136868159;0.4518423469839482;0.4520463587765601;0.37663689101671777;0.0016630493720017818;0.3767061986664284;0.9999773899400589
0.001071;1.04793439996615;0.3947920315912591;0.37668195797475496;0.0014901823650976345;0.0013595944801699175;1.0481052239804804;1.0001038623456147;10.000720495632967;0.4167926565586082;0.4518423251469998;0.4520455858639651;0.37663908398599655;0.0030666198297997238;0.3767147617272002;0.9999803495232876
0.001071;1.0479331531600684;0.39478989209271415;0.3766813105594309;0.0014895739211353918;0.0013600033557183311;1.0481072641316005;1.0001027117518637;10.000691892249504;0.416790554369806;0.4518423151823354;0.4520448596536322;0.37663827088701524;0.003066203202156911;0.3767114898336059;0.9999832220722399
0.001072;1.0479449296213998;0.39479378275341126;0.37668170989445154;0.0015968651385184992;0.0014633000490100235;1.0481242632588912;1.000101621312464;10.000664477528696;0.4167885130036099;0.4518423226106757;0.4520441798344056;0.3766374532464015;0.003169801252846442;0.37670909586816936;0.9999859977461866
0.001073;1.0479557874372536;0.3947973209339677;0.3766820764794178;0.0017042021403468415;0.0015665836183650168;1.0481412248810775;1.000100593194212;10.000638273616584;0.41678653840860824;0.45184235317704924;0.45204354676814984;0.3766366331601115;0.0032724158156859726;0.37670673660649195;0.9999886693283303
0.001075;1.047979714402224;0.3948057967409732;0.3766824301260379;0.001918611528303837;0.0017719538545263873;1.0481731531518246;1.0000996292454938;10.000613278191171;0.41678463623839745;0.4518424120215083;0.45204296140996597;0.37663681299995194;0.003479048944674425;0.37670636945467895;0.9999912322491249
0.001079;1.0480286572446142;0.39482601079322843;0.37668496679119173;0.002348062259580221;0.002182388694594074;1.0482340518721067;1.0000987316846675;10.000589476746281;0.4167828108581811;0.4518425029267074;0.4520424251195191;0.3766359951676749;0.0038907031002094893;0.37670719916198003;0.999993682581452
0.001087;1.0481265090213245;0.3948670172474545;0.3766897394921354;0.0032060326513057963;0.00300143368325518;1.048354925164029;1.0000979024971175;10.000566846272003;0.4167810645417094;0.45184262850629753;0.45204193935847387;0.37663718253852374;0.004713380870264654;0.376715426917555;0.999996015546049
0.001103;1.0483221397325648;0.39494993421754393;0.3766993326236853;0.0049147713960352255;0.004631430632853242;1.0485937771688916;1.0000971421959235;10.000545357846935;0.41677939727096897;0.45184279108391584;0.4520415055603635;0.3766403791908638;0.006352084227441404;0.37674037094579566;0.9999982264486491
0.001135;1.0487102904021686;0.39511900234919095;0.3767218935751053;0.00830367413563831;0.007861668577112818;1.0490636108691205;1.0000964493385582;10.000524980654642;0.41677780696450706;0.4518429928541441;0.45204112497891824;0.3766465899026854;0.009599814003659633;0.3768130702758496;1.0000003133747106
0.001146;1.0488432902921097;0.3951753799317306;0.3767286387029834;0.009466362813393409;0.00896970948344163;1.0492254283806737;1.00009582043189;10.000505681103315;0.4167762902521384;0.45184323502104357;0.45204079820635706;0.37664881885930623;0.010713570213016116;0.3768429936333406;1.0000022786822007
0.001146;1.0488428104894325;0.3951734845617086;0.3767277612756145;0.009465972210824158;0.008969833412240473;1.0492272318178386;1.0000952499778097;10.000487418320859;0.4167748433625472;0.45184351730641126;0.45204052482213036;0.3766480691645718;0.010713352896162799;0.3768398770451711;1.0000041279148855
0.001147;1.0488553685804063;0.3951778048664609;0.37672811948148205;0.009570168317041362;0.00906950866474191;1.0492440228428666;1.0000947310484247;10.000470141728922;0.4167734625768161;0.45184383841116593;0.45204030326188416;0.3766473431714383;0.010813162384284427;0.3768396389918092;1.0000058683627049
0.001148;1.0488670629645798;0.39518062619692795;0.3767273541685743;0.009674713155504985;0.00916947575801304;1.0492598016393648;1.000094255254549;10.000453795598165;0.4167721445608598;0.4518441964779832;0.45204013072327004;0.37664664273973997;0.010912998758516024;0.3768394472417594;1.0000075093621221
0.00115;1.048890792946184;0.395189290382017;0.37672783389657133;0.009883857902968234;0.009369010128746495;1.0492905665118633;1.0000938124149767;10.000438332043853;0.4167708866578691;0.4518445890233649;0.45204000380226433;0.376646969028477;0.011113861417866577;0.37684327135811346;1.0000090629120608
0.001154;1.048938500213366;0.3952084935521924;0.37672974909230905;0.010300996576246122;0.009766555536790294;1.0493503145410832;1.000093392260744;10.000423718604495;0.41676968697650524;0.45184501300861735;0.4520399196963731;0.3766473223607459;0.011514749209304936;0.3768532908817777;1.0000105423678232
0.001162;1.0490341992379197;0.395248715366583;0.37673446782342823;0.01113649257615385;0.010562344476831857;1.0494670427070187;1.0000929868144788;10.000409932032904;0.4167685445479917;0.45184546538984427;0.45203987653470035;0.37664870246906895;0.012313660624815502;0.3768775698522577;1.0000119601313915
0.001178;1.0492246220198238;0.39533092107688755;0.37674519313137766;0.012799380797318682;0.012145466258527497;1.0496987479915332;1.0000925905738367;10.000396949581749;0.41676745928413556;0.45184594375268267;0.45203987266781936;0.37665110866942736;0.0139055938296429;0.3769330172518584;1.0000133264045967
0.00121;1.049603541802895;0.39549667426956686;0.3767678582477052;0.016096174581017458;0.015282135303258141;1.0501554265756547;1.0000921996019523;10.000384744910038;0.4167664312657812;0.4518464466636551;0.4520399060361211;0.37665854009524247;0.017059546680118273;0.37706769504372406;1.0000146485929626
0.001274;1.0503464401395795;0.3958255217476272;0.3768152156017034;0.022575288176957115;0.0214397784075461;1.0510500733376038;1.0000918113600261;10.000373290325292;0.41676546015037197;0.45184697311770394;0.4520399744127361;0.37667399623210124;0.02325251669409906;0.3774118431429627;1.000015930128893
0.001402;1.0517772807796444;0.3964646558119631;0.37691101231129853;0.035093168121868565;0.03331188544704081;1.0527726821699734;1.0000914245248254;10.00036256486348;0.41676454534572777;0.4518475211384945;0.45204007603042085;0.37670647725177875;0.03519050121505472;0.3783653305458544;1.0000171701169762
0.001658;1.054440509353662;0.3976815098817002;0.3771137811808147;0.05846387251026207;0.05539099446256675;1.0559762470624872;1.0000910376526606;10.000352552998315;0.4167636861401252;0.4518480870313778;0.45204020937191053;0.37677898384664765;0.05739149803847028;0.38114160036554157;1.0000183654425117
0.001914;1.0568526717398476;0.39881085617427336;0.3773223928495285;0.07973762032147788;0.07539317040356533;1.058878763507334;1.000090647927066;10.000343235971247;0.41676288138112727;0.45184866582256394;0.45204037222631843;0.3768585167016227;0.07750250592358729;0.38475979474028504;1.000019513601881
0.00217;1.0590365919862428;0.39985976084510905;0.37753549211832477;0.09908039926325293;0.09350155018334112;1.0615072295238484;1.0000902518933574;10.000334602593231;0.4167621293976375;0.45184925181871227;0.45204056117327474;0.37694507581910774;0.09570952448404711;0.38891808600355515;1.0000206138632939
0.002426;1.0610132269813597;0.40083297092262987;0.3777502024974534;0.11665686556332626;0.10989253019829248;1.0638856447480753;1.0000898468557833;10.000326671038742;0.4167614285351098;0.4518498390793091;0.45204077191147396;0.37703666014125026;0.11218955400869725;0.39338361400019944;1.000021666946935
0.002682;1.0628024537299048;0.40173495241698554;0.37796377557821326;0.1326204886337313;0.12472734977786147;1.0660390074868022;1.0000894307134156;10.00031948990182;0.4167607779687221;0.45185042211841236;0.45204100008304815;0.3771322675732445;0.12710359548618486;0.3979820149593382;1.0000226750477297
0.002938;1.0644222398492518;0.40257144910540554;0.3781753442468071;0.14711417914447925;0.13815361928913844;1.0679883134659758;1.0000890012588752;10.000313119145723;0.4167601780716381;0.4518509964401723;0.4520412421852063;0.3772328950880828;0.14060165032917088;0.402588049263407;1.000023642233156
0.003062;1.065153414909777;0.40295336886800437;0.3782752396678746;0.15367167991650627;0.14421509500871832;1.06886855809458;1.0000885563274786;10.000307613206102;0.41675962994114624;0.4518515588771517;0.45204149597899984;0.37728153916234786;0.1466947197320231;0.40479937952718964;1.0000245730369333
0.003062;1.0651534907189217;0.40295308750456144;0.3782759487140055;0.15367125000047302;0.1442148772338063;1.068869738552092;1.0000880940274777;10.000303019256636;0.41675913477086496;0.45185210803510173;0.4520417598642481;0.3772811965035408;0.14669480418131964;0.4047970792577268;1.000025470255033
0.003063;1.0651595232791309;0.4029541701633799;0.37827585357351695;0.15372245771556026;0.1442623438469962;1.068877853117098;1.0000876129010126;10.000299385062059;0.41675869360167117;0.4518526443864738;0.45204203166587076;0.37728186421201665;0.1467429035978071;0.40481320210053806;1.0000263348694072
0.003064;1.0651644791314694;0.4029550516308843;0.3782759816765846;0.15377193969062575;0.14430835138181727;1.0688858993417532;1.0000871128495434;10.000296764984432;0.41675830695180904;0.4518531694941872;0.45204230821365293;0.3772815396354136;0.14679101796013747;0.4048284955713888;1.0000271672224725
0.003066;1.065176437957329;0.40295991756545035;0.37827739091814827;0.1538736709804485;0.14440247740042242;1.0688998730156802;1.0000865961550274;10.000295219058591;0.41675797427795563;0.4518536850042572;0.4520425865134283;0.37728222081318735;0.1468861478035042;0.4048618745312593;1.0000279678468749
0.00307;1.0651993159953688;0.4029707991522581;0.37828059422736104;0.1540783515835427;0.14459178410583978;1.0689287682569897;1.0000860669844178;10.00029480643385;0.4167576938086342;0.4518541920614058;0.4520428652232566;0.37728290704568446;0.14707629426291127;0.4049298691547068;1.0000287376844788
0.003078;1.0652441080895443;0.40299372952332563;0.3782873467539044;0.1544858188805691;0.1449684853322099;1.0689835779091779;1.0000855296429347;10.000295579133354;0.4167574627382443;0.451854691056637;0.4520431446223228;0.3772865989800128;0.14745545857948766;0.40506959693804734;1.0000294772115763
0.003094;1.0653347582421255;0.403040394165054;0.37830011055410395;0.1552979935828607;0.14571879541702526;1.0690932944273972;1.0000849874504778;10.00029757775405;0.4167572776643604;0.45185518194752383;0.45204342559534566;0.377292298486425;0.14820964133616898;0.4053485447791386;1.0000301855041571
0.003126;1.0655141959185024;0.40313494447914344;0.3783263033490973;0.15690813244780974;0.1472056706061412;1.0693099116003821;1.0000844427627782;10.000300828985178;0.41675713540443354;0.4518556647808091;0.4520437092540855;0.3773050083627048;0.14970484234098996;0.4059079875484058;1.0000308607147883
0.00319;1.0658661481856093;0.40332199559277404;0.3783780435163917;0.16007004112400972;0.15012382686031944;1.069734424895646;1.0000838972826531;10.000305349237488;0.41675703389047614;0.45185613948881853;0.45204399719944754;0.3773307318636874;0.15264006145077771;0.40702208295520315;1.0000315009276044
0.003318;1.0665452803905522;0.40368692864038697;0.3784804437934015;0.16617376097902026;0.1557512912659177;1.0705508296797557;1.000083352666786;10.000311150656525;0.4167569724840198;0.4518566053321406;0.4520442916519526;0.3773834724579357;0.15829729924735364;0.4092243592576082;1.0000321042597644
0.003446;1.0671905407064812;0.40403832981831395;0.37858206452329624;0.17199012288919932;0.16110750642054175;1.0713281199603137;1.0000828115670364;10.000318244251625;0.4167569514818498;0.45185706078794435;0.4520445951695119;0.3774372339006826;0.16368155697784198;0.41138493278766697;1.0000326693324337
0.003574;1.0678058858612134;0.40437729171708725;0.37868253198177126;0.17753012439540627;0.16620316267149113;1.0720672890942966;1.0000822779825442;10.000326639767126;0.4167569712410078;0.4518575042060323;0.4520449099495304;0.3774910202963553;0.16880383619403097;0.4134973701418346;1.0000331958634556
0.003702;1.0683903576732237;0.4047026504563557;0.3787811008404016;0.18280610251762006;0.1710508439375113;1.0727713316667025;1.0000817562751156;10.000336338526555;0.4167570315522639;0.4518579349285823;0.45204523727217627;0.3775448360162276;0.17367813831142617;0.41555856770917843;1.000033683844882
0.00383;1.0689469519357016;0.4050172054697465;0.37887933259805756;0.1878331765551263;0.17566503378208229;1.0734402444633662;1.0000812496877092;10.000347324169132;0.4167571315065662;0.4518583536911387;0.4520455776057771;0.37759868583692924;0.17831546428401573;0.417565297661711;1.0000341328592592
0.004086;1.0699824018321096;0.4056142058937125;0.37907179247551837;0.1971928862828971;0.18424289237081953;1.074685025197712;1.0000807600012067;10.000359559648645;0.4167572697436454;0.45185876180526635;0.45204593112388547;0.37770957543095995;0.18693881457727587;0.4214177137537552;1.0000345426729509
0.004316;1.070829366559704;0.40611354479209305;0.3792394274430748;0.20487055642692162;0.19126746041915865;1.0757036707802818;1.000080289080928;10.000372990146055;0.41675744467470605;0.4518591601090939;0.4520462981399023;0.3778095116111541;0.1939991893077502;0.42468420663851975;1.0000349126860106
0.004546;1.0716045846046143;0.40658257918440527;0.37940390280831526;0.21189891499310823;0.1976883790894832;1.0766351767615177;1.000079840262093;10.000387550072587;0.41675765430166384;0.45185954875061074;0.4520466790875509;0.37790950178911265;0.20045358845426506;0.42775803261277473;1.0000352401023582
0.004777;1.0723130615513237;0.40702065369803125;0.3795628753473713;0.2183320623469625;0.20355775100321016;1.0774865375405818;1.0000794174359935;10.000403173469746;0.4167578961075635;0.4518599276301547;0.4520470742992797;0.3780095528372831;0.20635401207208345;0.4306409874870991;1.0000355198510185
0.005007;1.0729607636089862;0.4074315004112587;0.3797177556704586;0.22421978751267027;0.20892300866817468;1.078264747400361;1.000079023281178;10.000419807245084;0.4167581673953191;0.45186029664808586;0.45204748397383926;0.3781106702127022;0.21174646042892895;0.4333376006102873;1.0000357464575405
0.005238;1.0735526593065292;0.40781748005722396;0.37986902466916656;0.2296085056441093;0.2138282234371864;1.0789758022518097;1.000078659422842;10.000437419320416;0.41675846562129837;0.4518606556464293;0.45204790786669263;0.37821085798577814;0.21667693394581886;0.4358536062757842;1.0000359156280332
0.005468;1.074093800700865;0.4081785071488872;0.3800148533375356;0.23453852333112143;0.21831142113435015;1.079625700619138;1.0000783284270551;10.000455994342149;0.4167587886539819;0.4518610044443403;0.45204834470355904;0.37831111947665474;0.22118243291620582;0.4381960560717067;1.0000360243672588
0.005698;1.074589157657753;0.4085185423361278;0.38015720685749943;0.2390486336928726;0.22240894688496904;1.0802194436032575;1.0000780350335359;10.000475524576665;0.4167591351933234;0.4518613431726686;0.45204879222370187;0.3784104578601391;0.2253019574269279;0.4403737637153843;1.000036070016327
0.006159;1.075460058466711;0.40914147438670273;0.3804296720182655;0.2469928699458294;0.22961673547115094;1.0812640349938043;1.0000777854597778;10.000496001929465;0.4167595050004722;0.45186167274531003;0.45204924780764955;0.378606876425184;0.23254550787887032;0.4442889361031704;1.0000360499333494
0.00662;1.07618844603554;0.40969386503030353;0.3806865892700105;0.25364636701743803;0.2356450076884061;1.082138481113408;1.000077586156831;10.000517409403438;0.41675989861692425;0.4518619949960534;0.4520497091699331;0.37880037834861063;0.2386040854834191;0.4476519144332132;1.0000359622669652
0.007081;1.07679730578944;0.4101867556260268;0.38093021654083464;0.2592092212081399;0.24067923282555395;1.0828677897157495;1.000077442903916;10.00053971383699;0.4167603168450438;0.4518623125365772;0.4520501751756791;0.3789899659731477;0.24366269194474346;0.4505264274919613;1.0000358062883772
0.007542;1.0773055416637913;0.41062657807681896;0.3811599407690274;0.2638538538997447;0.24487851717382111;1.0834769691193846;1.000077360004338;10.00056286410697;0.41676076039239734;0.45186262866873894;0.4520506460256217;0.37917364010649834;0.2478843289221848;0.45297576011536345;1.0000355815828652
0.008002;1.0777301397165029;0.4110207791870397;0.3813767465890497;0.26773153443709086;0.24838165687815225;1.0839840283121274;1.0000773403656469;10.000586800247275;0.4167612299795146;0.4518629470906775;0.45205112220189;0.3793534000634614;0.2514049979603426;0.4550602555356159;1.0000352865380309
0.008924;1.0783929925843645;0.4117040267589597;0.38177712179585466;0.27378909131852286;0.2538478174033596;1.0847769769174296;1.0000773865390589;10.00061146654549;0.41676172653603694;0.4518632716974037;0.4520516035617337;0.3796942443367873;0.2568977005714583;0.45839815167062314;1.000034917776556
0.009754;1.0788144184393882;0.4122145979846966;0.3821025167574113;0.2776358345456591;0.25731616676560803;1.0852798244180126;1.000077500807912;10.00063681014061;0.41676225070685585;0.4518636070273728;0.4520520895873328;0.3799821713004742;0.2603854382597564;0.460597725551112;1.0000344718677283
0.010583;1.0791161870159864;0.41264947398524227;0.38239995812154515;0.28038686092049997;0.2597954699028452;1.0856385804088713;1.000077683776854;10.000662766187135;0.41676280216058015;0.4518639582931457;0.4520525798681092;0.3802521797432702;0.26287921247306373;0.46223265380936085;1.0000339471246895
0.011412;1.07933222301513;0.41302293882962043;0.3826707753132209;0.2823496549030116;0.2615640370610683;1.0858952569517055;1.0000779330587184;10.000689251559841;0.41676337960197335;0.4518643304367417;0.4520530738471353;0.38050326899878445;0.2646590243454594;0.46345182425571035;1.000033343369934
0.012242;1.0794875006379578;0.41334781930861897;0.38291807450109405;0.28374688878201476;0.2628229043683157;1.0860768705554475;1.0000782432796251;10.000716177451404;0.4167639812894287;0.4518647276870587;0.45205357000526153;0.3807364386553352;0.2659268744448832;0.4643667180444788;1.0000326609491221
0.013071;1.0795978806856157;0.41363420086221625;0.38314562460404505;0.2847394894828545;0.2637176844638558;1.0862054416471874;1.000078606933676;10.000743463467868;0.41676460558735656;0.45186515414091566;0.4520540653335143;0.38095368844693767;0.2668297628185858;0.46506086399419505;1.0000319001861337
0.013901;1.079677431787491;0.4138884932808831;0.3833544062684253;0.2854432060783367;0.2643523568030651;1.0862969930963762;1.0000790146513003;10.00077103705223;0.41676525117764124;0.45186561405845277;0.4520545556678237;0.381154018380126;0.26747168894670725;0.4655920099854753;1.000031061025478
0.01473;1.079735021486037;0.41411517296192796;0.38354544129425316;0.2859418386586605;0.26480246445101957;1.0863605491442019;1.0000794543317204;10.000798825498675;0.4167659168952088;0.45186611123375303;0.45205503667730346;0.3813404284497253;0.2679276512993352;0.4660051751487887;1.0000301433009235
0.01556;1.0797767245859882;0.41431982995113126;0.38372176468012886;0.28629300082001125;0.26511992521189043;1.0864051334089682;1.0000799105414218;10.000826747195118;0.416766601577315;0.45186664832798124;0.4520555047194944;0.3815119180034546;0.26825264725556275;0.4663309208679044;1.0000291485560544
0.017218;1.079830132311214;0.4146773347339776;0.38403551547923953;0.2867467830881203;0.26552958333346827;1.0864647662462585;1.0000803663641893;10.000854706187006;0.4167673037537622;0.4518672271539822;0.4520559567919565;0.38181648535037876;0.2686736737198613;0.4668207903191221;1.0000280815496605
0.018877;1.0798575334883782;0.41497340623639745;0.3843016618308415;0.28696625017303334;0.2657286898122;1.0864934639044004;1.0000808069278038;10.000882600769518;0.4167680211292102;0.45186784954235115;0.4520563898440039;0.3820761276269542;0.2688847276409622;0.46715309832563945;1.0000269488300002
0.020536;1.0798718689366638;0.4152210219920182;0.38452763335241513;0.28706141194349466;0.26581595779259165;1.0865052388304912;1.0000812210399612;10.000910336661823;0.41676875037679767;0.45186851763186714;0.4520568006464059;0.38229584101091113;0.2689828061758875;0.4673877153198969;1.000025756594062
0.022195;1.079879081765973;0.4154298746579513;0.38472029519119355;0.28709489959046147;0.26584792408484065;1.0865090985627586;1.0000816006340405;10.000937829111466;0.41676948728031726;0.451869233740447;0.4520571864371699;0.3824836216092224;0.2690259068490886;0.4675645651213343;1.0000245107648387
0.025513;1.0798859774844234;0.4157627497005343;0.3850279636539723;0.2871129609779513;0.2658657354678101;1.0865110445313153;1.0000819403049113;10.00096500177631;0.4167702268871655;0.451870000650238;0.4520575453058106;0.3827794664863392;0.2690640277539516;0.4678269465263535;1.000023217866279
0.028831;1.079887516684708;0.4160013183509724;0.3852502594360014;0.2870955229624452;0.2658520400175258;1.0865090733004867;1.0000822369192885;10.000991790820807;0.41677096355987375;0.4518708217884302;0.4520578758866757;0.38299237400125347;0.2690691676271788;0.46800251712377217;1.000021885327933
0.032148;1.0798887631158118;0.41617339744469956;0.3854111330212961;0.2870757223143762;0.2658362719061872;1.0865061788889443;1.0000824895608726;10.001018153203711;0.41677169137733594;0.45187170056084536;0.45205817687714955;0.3831443432492175;0.26906932563541924;0.46812535247988013;1.0000205217617226
0.035466;1.0798908253331627;0.41629756948158025;0.3855273907286503;0.2870617758957344;0.2658257627937816;1.0865033539723294;1.0000827003608332;10.001044071411235;0.41677240478897104;0.4518726395009177;0.4520584468076993;0.3832533731215457;0.2690725008420097;0.46821476205231694;1.0000191363670277
0.038784;1.0798926910845457;0.4163855277269367;0.3856102156296415;0.2870515278467077;0.26581876082481554;1.0865005907593512;1.0000828738487733;10.001069542644712;0.41677309861506096;0.45187364032764943;0.45205868412820494;0.3833304617413497;0.2690766915941064;0.4682785896708971;1.0000177372655856
0.042102;1.079895431714065;0.41644801034470086;0.3856691628730215;0.2870452650067445;0.26581526374006853;1.0864988826818154;1.0000830142534098;10.00109456044064;0.41677376771281555;0.4518747047192908;0.45205888749876943;0.3833856062930831;0.26908189533333193;0.4683250163460331;1.0000163312569257
0.048737;1.0798972884963753;0.41653102949228993;0.3857474632551528;0.2870384536867688;0.2658115028933911;1.0864972252375322;1.000083124196784;10.001119108165252;0.4167744072849254;0.4518758347097235;0.45205905603024565;0.38345580328230505;0.26909110866894226;0.46838605112581116;1.0000149252512618
0.055373;1.0798999210026503;0.4165722898283716;0.38578683316058926;0.2870341382942816;0.26580988610376727;1.0864956150788865;1.0000832062848626;10.001143162669267;0.4167750136727333;0.45187703229921866;0.45205918927110006;0.3834920495183815;0.26909832720056515;0.46841813568791413;1.00001352712936
0.062008;1.0799024012541798;0.41659132624924844;0.385805687896543;0.28703250302473526;0.2658108093865569;1.0864940492785216;1.0000832647669158;10.001166697751373;0.41677558463174297;0.45187829873845675;0.45205928721991695;0.3835093425458728;0.2691035456210417;0.4684335466681831;1.0000121458328342
0.068644;1.0799047979202026;0.41659977784545227;0.3858147737235283;0.28703123828346744;0.2658121144541068;1.0864925255416773;1.000083305283687;10.001189688430056;0.4167761185706604;0.45187963433947814;0.452059350603009;0.3835186795658528;0.2691067583997017;0.46844128814916564;1.0000107908197406
0.078644;1.0799071386782457;0.4166046398049471;0.385820550469217;0.2870298379296719;0.2658133238414162;1.0864910423151364;1.000083333886812;10.001212120487613;0.41677661348895423;0.4518810391359135;0.4520593807973007;0.38352505651627006;0.2691099601117162;0.4684466025554159;1.000009470462839
0.088644;1.0799093713417642;0.4166037170587543;0.3858209961419632;0.2870290043144323;0.26581509926983277;1.086489598344511;1.0000833555071849;10.001234002313867;0.41677706649244023;0.4518825135772987;0.452059379204792;0.38352746851497665;0.26911114501566397;0.468447524477255;1.000008190797707
0.098644;1.0799115287575203;0.416602806171534;0.3858214586302086;0.28702818188247037;0.265816916336387;1.086488192611875;1.0000833718795883;10.001255363282313;0.4167774740370862;0.451884058726578;0.45205934687397253;0.3835299106898271;0.2691133067628729;0.46844905456287056;1.000006955401264
0.108644;1.0799136035737025;0.41660190916324014;0.38582193422076083;0.2870273699061065;0.2658187734800109;1.0864868255004705;1.0000833810712013;10.001276238855331;0.41677783257740453;0.45188567626283016;0.45205928444354093;0.3835313781816229;0.26911443882460134;0.4684492299444799;1.0000057650760572
0.118644;1.0799155888848968;0.41659982995642475;0.38582130928015157;0.2870265182766908;0.2658206225838126;1.086485499810397;1.0000833791912038;10.001296662027116;0.41677813881900705;0.4518873681926839;0.4520591919931204;0.38353386537447587;0.2691155351621073;0.4684502672498659;1.000004617167732
0.128644;1.0799174785295567;0.4165989705399991;0.38582180109563013;0.28702572574223606;0.2658225526418549;1.086484219802277;1.0000833620285567;10.001316660981493;0.4167783893800451;0.4518891359765811;0.452059069205926;0.3835363656981551;0.26911559045925104;0.468450778889419;1.00000350566664
0.138644;1.0799192678051261;0.41659813739429213;0.38582229648363797;0.2870249429887489;0.26582451459373746;1.0864829890823646;1.000083325194486;10.001336258058538;0.4167785807890195;0.451890979730146;0.45205891612602966;0.3835388723978586;0.2691165998370837;0.4684519196111299;1.0000024222152601
0.148644;1.0799209536617278;0.4165973360699761;0.38582279286569954;0.28702417113246914;0.26582650508650896;1.0864818096571747;1.0000832637378405;10.001355475421144;0.41677870992012134;0.4518928983610162;0.4520587335040868;0.38354137892103685;0.26911755877728044;0.4684531217570481;1.000001357451025
0.158644;1.0799225344128893;0.4165965715444683;0.3858232889782995;0.287023412335822;0.26582852120384404;1.0864806828475648;1.0000831721206882;10.001374339341446;0.4167787740848231;0.4518948902166368;0.4520585220708694;0.3835438786065092;0.26911846365544845;0.4684543910289807;1.0000003020876647
0.168644;1.0799240099399585;0.4165958480286053;0.3858237847800148;0.2870226694935769;0.2658305609065656;1.0864796105769157;1.000083044710765;10.001392872357856;0.4167787709179517;0.4518969534406765;0.45205828203632464;0.38354636497448347;0.2691193122435976;0.46845573129802665;0.9999992471986928
0.178644;1.079925382355685;0.41659516931748714;0.3858242805523405;0.2870219453748753;0.26583262295704063;1.0864785960646297;1.0000828769969616;10.00141108076243;0.41677869856436217;0.4518990860029403;0.4520580136714369;0.38354883269500367;0.2691201036890096;0.4684571456806798;0.9999981840621014
0.188644;1.0799266561426017;0.4165945389916744;0.3858247763741249;0.28702124207654967;0.2658347065290137;1.0864776437947778;1.0000826664901126;10.001428946375189;0.4167785559402227;0.4519012854890876;0.45205771795640415;0.383551277847825;0.2691208379879323;0.46845863784092046;0.9999971042153625
0.198644;1.0799278375981256;0.41659396000648397;0.3858252722196071;0.2870205613426273;0.2658368105641876;1.0864767583293804;1.0000824118073735;10.001446425941689;0.4167783429202559;0.4519035488325731;0.45205739661541605;0.38355369729376904;0.26912151519613786;0.468460211905416;0.9999959991203297
0.208644;1.0799289340252165;0.41659343432504536;0.3858257680502412;0.2870199049648949;0.26583893305992745;1.0864759424931927;1.0000821104550126;10.00146346267009;0.41677806083034136;0.4519058723734805;0.45205705164470594;0.38355608821844656;0.2691221350812231;0.4684618712586489;0.9999948593936607
0.218644;1.079929952567291;0.416592963148656;0.38582626339545445;0.2870192748271235;0.2658410709115075;1.086475196253336;1.0000817574354945;10.001480001927407;0.41677771303975497;0.4519082521855736;0.45205668478141514;0.3835584479429523;0.2691226975030222;0.46846361737332115;0.9999936756320897
0.228644;1.0799308992401047;0.41659254728304984;0.38582675690430396;0.28701867302637785;0.2658432203770355;1.086474517530292;1.0000813458690765;10.001495999817596;0.4167773048495476;0.4519106842412141;0.4520562973073714;0.38356077338010863;0.269123202925212;0.468465449649529;0.999992440726252
0.238644;1.0799317792289036;0.41659218739979126;0.38582724674488783;0.287018102030167;0.2658453775613045;1.0864739044381666;1.0000808688244158;10.00151142568454;0.4167768426577744;0.4519131643068809;0.45205588940693864;0.38356306055656453;0.2691236527061187;0.46846736583637827;0.9999911504754189
0.248644;1.0799325974466167;0.41659188423125426;0.3858277314296302;0.28701756450891014;0.2658475386227432;1.086473356621357;1.000080320734998;10.001526259168074;0.4167763331927437;0.45191568799613446;0.4520554591366171;0.3835653049345618;0.26912404922250693;0.46846936239559006;0.9999898022111219
0.258644;1.0799333575712962;0.4165916383775986;0.3858282099878931;0.28701706295943596;0.26584969988603946;1.0864728753721813;1.0000796972343042;10.001540486026435;0.41677578335209964;0.45191825113077566;0.45205500292783873;0.38356750202780593;0.2691243957918893;0.46847143523540946;0.9999883943073048
0.268644;1.079934061007101;0.416591449818795;0.38582868140849197;0.2870165994088098;0.26585185789773114;1.0864724639087175;1.0000789941035764;10.001554098015145;0.4167752002719849;0.45192085012687083;0.45205451742352937;0.38356964752872547;0.269124696620143;0.46847358052181903;0.9999869268993207
0.278644;1.0799347078171229;0.4165913177257994;0.38582914396326745;0.28701617525721695;0.26585400924511593;1.086472127306488;1.000078207451889;10.001567092405669;0.4167745909191577;0.4519234823552383;0.45205399994084283;0.3835717370789077;0.2691249568664818;0.4684757946116573;0.9999854023480833
0.288644;1.0799352978394863;0.41659124099615863;0.38582959505122755;0.2870157911226331;0.2658561503431936;1.0864718707996606;1.0000773351629704;10.001579475017461;0.416773961649177;0.45192614612514215;0.4520534473623593;0.3835737660574848;0.26912518225649823;0.468478073582946;0.9999838255401164
0.298644;1.0799358305658;0.4165912192238881;0.3858300318984478;0.28701544660406586;0.2658582773487348;1.0864716977277753;1.000076377684676;10.001591272703633;0.4167733184669403;0.45192884002002875;0.45205285598033174;0.38357572936443624;0.26912537837806144;0.4684804133838904;0.9999822035986157
0.308644;1.079936305009454;0.41659125310326167;0.3858304522179451;0.28701514035603004;0.26586038590590577;1.0864716089090987;1.0000753379857055;10.001602543926406;0.41677266740707286;0.45193156247874594;0.4520522228001812;0.3835776212038948;0.26912555045056746;0.46848281024364175;0.9999805442831059
0.318644;1.0799367200481722;0.4165913441379737;0.3858308538220526;0.28701487062607095;0.26586247086702997;1.0864716027321468;1.000074221078694;10.001613378128875;0.41677201420685334;0.45193431204809614;0.4520515464171597;0.38357943515891113;0.2691257032691653;0.4684852609413046;0.9999788543017792
0.328644;1.079937075191136;0.41659149433442677;0.38583123413143616;0.2870146355704331;0.26586452643830555;1.0864716749147232;1.0000730325210434;10.0016238885112;0.41677136357532185;0.4519370873653398;0.45205082674792274;0.38358116459323977;0.26912584090326164;0.4684877632796985;0.9999771389695283
0.338644;1.0799373713025713;0.41659170590824557;0.3858315904151878;0.2870144330570259;0.26586654665939696;1.0864718183030404;1.0000717774304315;10.001634197156115;0.41677071916757313;0.4519398866568898;0.4520500646853947;0.3835828030089602;0.26912596657499827;0.4684903160866861;0.9999754030178577
0.348644;1.0799376104437914;0.4165919809480094;0.3858319199070165;0.2870142603737411;0.2658685259079235;1.08647202368598;1.000070461365089;10.001644407911586;0.41677008452565417;0.45194270761072614;0.4520492621596911;0.38358434429676747;0.2691260826967409;0.46849291809276256;0.9999736511029009
0.358644;1.0799377954723917;0.4165923211308965;0.38583221978982624;0.2870141141847233;0.2658704592390242;1.0864722812898002;1.0000690908927767;10.00165458722396;0.41676946389948766;0.45194554771062473;0.4520484220265462;0.38358578315008346;0.2691261907702643;0.4684955670319231;0.999971887746171
0.368644;1.0799379299078584;0.41659272763710337;0.38583248787484875;0.28701399090137975;0.26587234245014696;1.0864725816642502;1.0000676728976716;10.001664774179389;0.41676886200481317;0.45194840438807066;0.4520475475492194;0.3835871155114196;0.26912629135050636;0.468498260152757;0.9999701180246594
0.378644;1.079938016901988;0.41659320159906155;0.38583272335645413;0.28701388731172206;0.26587417196450197;1.0864729160953015;1.0000662141499423;10.001674996889154;0.4167682831330949;0.45195127497682464;0.4520466416014377;0.3835883387301142;0.26912638401511335;0.4685009949119637;0.9999683482740512
0.388644;1.0799380571786916;0.4165937444989945;0.3858329267769395;0.2870138010355654;0.2658759447094581;1.0864732771198768;1.0000647217833636;10.001685271924368;0.4167677310302495;0.4519541568896047;0.45204570590449406;0.38358945132626066;0.2691264671738644;0.4685037687861377;0.999966585034804
0.398644;1.0799380478353267;0.41659435767411085;0.38583309962569473;0.2870137306309312;0.26587765815351305;1.0864736587649824;1.0000632038630466;10.00169560558847;0.41676720979520104;0.451957047833146;0.45204474091725577;0.38359045244317613;0.26912653823534155;0.4685065792129986;0.9999648332254166
0.408644;1.0799379829551634;0.4165950415281238;0.38583324401148095;0.28701367540997075;0.2658793105445793;1.0864740564065476;1.0000616687963846;10.001706006705938;0.41676672446055996;0.45195994553933716;0.452043746240484;0.38359134140990553;0.2691265944478691;0.4685094236818824;0.9999630950707724
0.418644;1.0799378551049164;0.41659579531572194;0.38583336224692083;0.2870136349905178;0.26588090098770245;1.0864744663458996;1.0000601243485363;10.001716488998047;0.4167662807296283;0.4519628473184648;0.4520427208560743;0.3835921177663889;0.2691266337837246;0.46851229921861576;0.9999613702962165
0.428644;1.0799376570599923;0.4165966173857077;0.38583345627297105;0.2870136087247011;0.26588242907879583;1.0864748846565928;1.00005857813031;10.001727054486292;0.4167658845382318;0.45196575045774734;0.4520416633212277;0.3835927813580791;0.26912665509232425;0.46851520227932986;0.9999596579506963
0.438644;1.0799373833521293;0.4165975053083591;0.3858335272598295;0.2870135953555993;0.26588389460857875;1.0864753064426813;1.000057038836374;10.00173767980453;0.4167655416430811;0.4519686530727001;0.45204057217285437;0.3835933322008084;0.2691266575908823;0.46851812942681553;0.9999579583240364
0.448644;1.0799370312589995;0.4165984557733133;0.3858335757450324;0.2870135931531862;0.2658852978091741;1.086475727638902;1.0000555157393685;10.001748324125046;0.41676525708602374;0.4519715539258672;0.4520394463699032;0.3835937706737802;0.2691266405367359;0.4685210777443159;0.9999562729784864
0.458644;1.0799366015653376;0.41659946486526267;0.38583360192048727;0.2870136002692563;0.26588663957223224;1.0864761480346004;1.0000540162904028;10.001758944231687;0.41676503497489187;0.4519744517924284;0.4520382856790533;0.38359409794699717;0.26912660343959943;0.468524044814183;0.9999546033424677
0.468644;1.0799360978596524;0.4166005286297662;0.3858336056962626;0.2870136149532361;0.2658879210669548;1.086476572680671;1.0000525448816042;10.00176949799105;0.4167648786558147;0.4519773454971216;0.45203709082519916;0.38359431596246507;0.2691265463458458;0.4685270285680202;0.9999529494141651
0.478644;1.0799355240728634;0.4166016431552706;0.385833586970853;0.28701363561481297;0.2658891431657612;1.0864770117108404;1.0000511039488436;10.001779946974697;0.4167647906708434;0.45198023401016496;0.45203586309635185;0.38359442726426496;0.26912646994135486;0.4685300271024951;0.9999513097494366
0.488644;1.0799348833518807;0.4166028044720477;0.3858335461114621;0.2870136607305332;0.26589030621065013;1.086477478786574;1.0000496954910865;10.001790269493181;0.41676477268431944;0.4519831163877505;0.4520346034076987;0.3835944352549862;0.269126375446569;0.4685330387462439;0.9999496827549693
