time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.498644;1.079934178845092;0.41660400901258937;0.3858334840404225;0.2870136887682541;0.2658914102710868;1.0864779874422186;1.0000483220178287;10.00180047038068;0.4167648258340786;0.45198599179830107;0.45203331175594724;0.383594344691119;0.2691262642895688;0.46853606213919546;0.9999480681749396
0.508644;1.0799334144121977;0.4166052543358917;0.3858334020646435;0.2870137183621775;0.26589245574474984;1.086478547682584;1.0000469865277948;10.00181057661182;0.4167649511271028;0.45198885941595085;0.45203198783285814;0.38359416162900967;0.2691261379235126;0.46853909581337;0.9999464681009314
0.518644;1.079932594767311;0.41660653918945395;0.3858333020148741;0.287013748373872;0.26589344352487354;1.0864791655543822;1.0000456912836737;10.001820632669142;0.4167651493882855;0.4519917182963431;0.4520306318273472;0.38359389260319915;0.2691259980699215;0.4685421377613216;0.9999448872029665
0.528644;1.0799317252580711;0.4166078627239692;0.38583318632831515;0.28701377751133467;0.2658943745648376;1.0864798440821948;1.000044436764428;10.001830699288927;0.4167654206328967;0.4519945673597034;0.4520292443279016;0.38359354387276545;0.2691258470406245;0.4685451852702996;0.9999433318736388
0.538644;1.0799308111550812;0.41660922368;0.3858330576375911;0.28701380389115505;0.26589524986973917;1.0864805836914;1.000043222202794;10.001840841223974;0.41676576336602594;0.4519974055337399;0.45202782565198885;0.38359312132891904;0.26912568762500677;0.46854823451716726;0.9999418088763247
0.548644;1.079929856358102;0.4166106199717213;0.38583291854448426;0.28701382499404415;0.2658960710191034;1.0864813825648263;1.0000420468913467;10.001851114801173;0.4167661744296505;0.4520002320688744;0.4520263755720124;0.38359263095847085;0.2691255226117638;0.46855128001053453;0.9999403239890233
0.558644;1.0799288620151524;0.4166120485838991;0.3858327719053397;0.28701383799784996;0.2658968401755282;1.086482237186223;1.000040910526776;10.001861568085875;0.41676664924333234;0.45200304638171623;0.45202489403701857;0.3835920794428279;0.26912535432012225;0.46855431449303686;0.99993888035505
0.568644;1.0799278258624987;0.41661350587385565;0.3858326208707852;0.2870138401427621;0.2658975592260755;1.0864831437924622;1.000039812647644;10.001872245558665;0.41676718252581685;0.4520058471024894;0.45202338219497995;0.3835914741964318;0.2691251843536773;0.4685573297141454;0.9999374773929965
0.578644;1.079926742572217;0.4166149879787144;0.3858324684712893;0.28701382889116966;0.265898228940094;1.0864841012241937;1.000038752269719;10.001883197680321;0.4167677694147002;0.45200863161383154;0.45202184245679095;0.3835908227919325;0.2691250137380675;0.46856031771958984;0.9999361116469593
0.588644;1.0799256048661279;0.41661649111184257;0.38583231749886754;0.28701380202203586;0.26589884892147114;1.0864851125356898;1.0000377280660595;10.00189449006664;0.4167684057304669;0.45201139712686694;0.45202027771347786;0.38359013243271245;0.26912484323633185;0.46856327188214875;0.9999347788760669
0.598644;1.0799244053535708;0.4166180120896363;0.3858321709441702;0.28701375795926093;0.2658994179716714;1.0864861833910648;1.0000367393663514;10.001906198375371;0.41676908719069705;0.4520141419013276;0.45201869086858754;0.3835894095876938;0.2691246735512094;0.46856618734860883;0.9999334758808123
0.608644;1.079923138169587;0.41661954891203495;0.3858320323147683;0.28701369630498624;0.26589993446953675;1.0864873197418459;1.000035787754465;10.001918395823797;0.416769808886198;0.45201686495286825;0.4520170851224;0.3835886599333664;0.2691245055941284;0.4685690607710198;0.9999322015594282
0.618644;1.0799217993260124;0.4166211006661522;0.38583190530634537;0.28701361785908514;0.2659003967409537;1.0864885270310314;1.0000348773717214;10.001931144136504;0.4167705653604082;0.452019565021099;0.4520154641592511;0.3835878887588908;0.26912434077039177;0.4685718894917828;0.9999309567772801
0.628644;1.0799203873494492;0.4166226667261332;0.38583179299478515;0.287013523715305;0.2659008032759265;1.086489810415066;1.0000340137945427;10.001944487453004;0.4167713508133359;0.4520222401806066;0.45201383147550145;0.38358710095287435;0.2691241809132628;0.4685746708732452;0.9999297434072453
0.638644;1.0799189051576839;0.41662424608087834;0.3858316972156305;0.2870134143962765;0.2659011530759844;1.0864911755984672;1.0000332034497965;10.001958452142382;0.416772159501178;0.45202488764419446;0.45201218973809315;0.38358630035812546;0.2691240280560989;0.4685774020034755;0.9999285635362247
0.648644;1.0799173613980695;0.4166258372476583;0.38583161876502864;0.28701329007100684;0.26590144617584566;1.0864926296167456;1.0000324534236218;10.001973054255;0.4167729864234517;0.45202750323829766;0.4520105411863759;0.38358548949930127;0.26912388432140405;0.46858007947598745;0.9999274187699474
0.658644;1.0799157701980897;0.41662743864739277;0.3858315580501118;0.2870131513205955;0.2659016836695936;1.0864941802406298;1.0000317707339013;10.001988308083705;0.41677382781601197;0.45203008172965864;0.4520088883610895;0.3835846699053995;0.2691237516043641;0.4685826992695075;0.9999263098705147
0.668644;1.0799141492157331;0.41662904910286747;0.3858315153328719;0.28701299927337875;0.26590186729812565;1.0864958342110858;1.0000311615278867;10.002004228581608;0.41677468099752624;0.45203261836510217;0.45200723409762716;0.3835838424623953;0.26912363109950127;0.4685852572675947;0.9999252371757708
0.678644;1.0799125170432335;0.41663066793215314;0.3858314904949966;0.2870128352027113;0.265901999288056;1.0864975957814673;1.0000306307975495;10.002020825733661;0.41677554371070163;0.4520351099561707;0.4520055808718692;0.38358300762602265;0.2691235233312759;0.46858775069176883;0.999924200877698
0.688644;1.0799108918625704;0.41663229474970015;0.385831482744174;0.2870126603490819;0.2659020823950593;1.086499466658275;1.0000301821457565;10.002038094084966;0.4167764133924684;0.4520375547868713;0.4520039306051582;0.38358216560315406;0.26912342863246896;0.46859017905922273;0.999923200815635
0.698644;1.079909290545719;0.41663392937231786;0.3858314907309525;0.28701247596317536;0.2659021197861289;1.0865014473682906;1.0000298169223942;10.002055998874452;0.4167772869526791;0.4520399523433708;0.45200228534675346;0.38358131638024645;0.2691233472812272;0.4685925431702013;0.9999222367849121
0.708644;1.0799077272310675;0.41663557173729976;0.38583151305852864;0.2870122832203639;0.2659021147468326;1.0865035383036366;1.0000295329518343;10.002074468334676;0.4167781612849717;0.45204230320571825;0.45200064745125834;0.38358045944956126;0.26912327911;0.468594843136152;0.9999213092239507
0.718644;1.0799062129191195;0.4166372219618685;0.3858315484974685;0.28701208298677733;0.2659020704596782;1.0865057390007804;1.0000293240021507;10.002093407892962;0.4167790336199426;0.4520446086422348;0.4519990186531448;0.38357959348575926;0.2691232234212091;0.46859707740461704;0.9999204195729021
0.728644;1.0799047561546342;0.41663888055291337;0.3858315957611118;0.28701187548734136;0.26590199029739847;1.0865080470204798;1.000029181400934;10.002112726509214;0.41677990138979;0.45204686989681797;0.45199739933731303;0.38357871648231767;0.26912317955909004;0.4685992434405421;0.9999195704307646
0.738644;1.0799033635946196;0.4166405482414369;0.3858316534230433;0.28701165995245725;0.26590187839218093;1.0865104581080072;1.0000290962501572;10.002132353405287;0.4167807626057457;0.4520490875060582;0.4519957887097024;0.383577826206368;0.26912314723444347;0.4686013392231912;0.9999187646069095
0.748644;1.0799020409743163;0.41664222543250856;0.3858317203806483;0.28701143481861263;0.26590173947446927;1.0865129677392327;1.0000290591726968;10.002152240340777;0.4167816162863184;0.45205126118486855;0.45199418558112564;0.3835769202555206;0.2691231262937282;0.46860336380747963;0.9999180029498751
0.758644;1.0799007946392893;0.41664391186920124;0.38583179635095927;0.28701119869115976;0.26590157799194847;1.0865155731254277;1.0000290590159564;10.00217235143075;0.41678246194582697;0.452053390244697;0.4519925891354993;0.38357599582900737;0.26912311655016957;0.4686053162214898;0.9999172833957259
0.768644;1.0798996322093881;0.4166456066761948;0.38583188149447956;0.287010951065576;0.2659013974702574;1.0865182740122448;1.0000290840736448;10.00219264632895;0.4167832993187952;0.452055473643768;0.45199099907588747;0.38357504969659156;0.269123117848485;0.46860719419487085;0.999916602090572
0.778644;1.079898562471583;0.4166473084892422;0.38583197580441675;0.28701069215303565;0.2659012003263522;1.0865210719119394;1.0000291249568733;10.002213071133516;0.4167841287457588;0.45205750969487246;0.4519894156045693;0.38357407799072757;0.2691231300929559;0.4686089938035773;0.9999159548628733
0.788644;1.0798975950571588;0.41664901552599654;0.38583207936970254;0.28701042241177604;0.2659009879733489;1.0865239690183524;1.0000291753922497;10.002233569118781;0.4167849512843682;0.4520594962549962;0.4519878396647373;0.3835730759798609;0.2691231530627581;0.46861070956841333;0.9999153379667879
0.798644;1.0798967387579845;0.41665072574961864;0.38583219276862696;0.2870101423760633;0.2659007612410794;1.0865269677250287;1.0000292302262053;10.002254098242972;0.4167857687246813;0.45206143129511117;0.4519862730347184;0.3835720384887897;0.269123186164267;0.46861233520479445;0.999914748658243
0.808644;1.079896000187204;0.4166524374679744;0.3858323167770354;0.287009852661837;0.26590052074763587;1.0865300704588576;1.0000292830010995;10.002274630022425;0.41678658343379116;0.4520633129474415;0.4519847183848479;0.3835709603300234;0.26912322828778296;0.46861386474415695;0.9999141859740885
0.818644;1.0798953851587618;0.416654149899894;0.3858324521053531;0.28700955388186583;0.26590026683041407;1.0865332792290625;1.0000293251017185;10.002295136854269;0.41678739773640533;0.45206513871730086;0.4519831793363931;0.3835698364736094;0.269123277847566;0.46861529280366676;0.9999136506573618
0.828644;1.0798949003409388;0.41665586269823635;0.3858325997522949;0.28700924654627735;0.2658999991509762;1.08653659509292;1.0000293462610517;10.002315587196692;0.4167882132837854;0.4520669050113422;0.45198165990847927;0.38356866258021316;0.26912333307892217;0.46861661419449113;0.9999131442403105
0.838644;1.0798945528434332;0.41665757474454107;0.3858327614774779;0.2870089310089321;0.26589971647016153;1.086540016613235;1.0000293350325993;10.002335949916331;0.41678903056578925;0.45206860778470004;0.4519801635329679;0.38356743542483235;0.26912339217897296;0.4686178236456801;0.9999126691219269
0.848644;1.0798943478793173;0.4166592833044542;0.38583293958389325;0.28700860732622246;0.2658994169547994;1.0865435374713328;1.0000292795666077;10.002356205219236;0.4167898490799773;0.45207024331888845;0.4519786923940679;0.3835661527409833;0.26912345294850365;0.46861891595976596;0.9999122292731081
0.858644;1.0798942862449494;0.41666098419913167;0.38583313613326203;0.2870082752345025;0.2658990986493258;1.0865471467373085;1.0000291689171492;10.002376348993463;0.41679066839766404;0.45207180847214834;0.45197724767730796;0.3835648129484383;0.26912351250995636;0.4686198865596439;0.9999118301062452
0.868644;1.0798943650191748;0.41666267295964443;0.38583335277552633;0.2870079344865689;0.26589875956805675;1.0865508313708683;1.0000289930704234;10.002396381963477;0.4167914887186067;0.45207330063884243;0.4519758306459799;0.3835634150265749;0.2691235675152287;0.4686207314711801;0.9999114782916106
0.878644;1.0798945805934115;0.4166643460543359;0.38583359156699937;0.287007585205506;0.2658983976560679;1.0865545765818454;1.000028742454544;10.002416300312632;0.4167923102694484;0.4520747172797162;0.45197444307042794;0.3835619585332578;0.26912361438181237;0.4686214468059452;0.9999111810554244
0.888644;1.0798949295428806;0.41666600149407346;0.3858338557189239;0.2870072278879818;0.26589801109398425;1.086558364410856;1.0000284094511334;10.002436096732904;0.41679313273855273;0.45207605551508556;0.45197308650182916;0.38356044363759123;0.2691236493350537;0.46862202928612945;0.9999109440441529
0.898644;1.079895407183911;0.4166676387789061;0.38583414929937343;0.28700686311244766;0.2658975986685743;1.086562173412075;1.0000279903627456;10.00245576382328;0.4167939554026103;0.4520773126872667;0.451971761841332;0.3835588711713807;0.2691236684503808;0.468622477063087;0.9999107702533518
0.908644;1.0798960068038759;0.4166692580382486;0.38583447602898024;0.28700649113247134;0.2658971598477223;1.086565979378275;1.0000274848536033;10.002475297217726;0.4167947774031373;0.45207848707119513;0.45197046958998177;0.38355724286177584;0.2691236675766093;0.4686227892421044;0.9999106610857618
0.918644;1.0798967206869137;0.41667085889512867;0.3858348383938283;0.28700611161032297;0.26589669480686423;1.0865697571161916;1.0000268931074943;10.002494698453928;0.41679559765431035;0.45207957752754496;0.45196921004903895;0.3835555613098671;0.26912364218141693;0.4686229653820886;0.9999106170539181
0.928644;1.0798975417161325;0.4166724403605641;0.3858352378066352;0.2870057237193131;0.2658962044983845;1.0865734836299898;1.0000262134735916;10.002513977372708;0.41679641452340105;0.4520805827246248;0.4519679832390751;0.3835538296856349;0.26912358759535604;0.46862300601570955;0.9999106376335712
0.938644;1.0798984637469344;0.4166740015430859;0.38583567512693967;0.28700532659279643;0.265895690467554;1.086577140286534;1.000025442904413;10.002533154038227;0.4167972259476345;0.4520815011599741;0.45196678864758766;0.38355205183390534;0.26912349960886683;0.46862291314715454;0.9999107222989339
0.948644;1.0798994807106854;0.41667554182697597;0.3858361510807546;0.2870049198386093;0.2658951544485695;1.086580712206465;1.000024578654269;10.002552249129938;0.4167980301382271;0.45208233207845117;0.4519656252267004;0.38355023255889614;0.2691233748088438;0.4686226903043157;0.9999108718034109
0.958644;1.0799005863440776;0.4166770604994569;0.3858366666267462;0.28700450367944363;0.2658945980677221;1.0865841869661768;1.000023618489669;10.002571264883427;0.41679882597339674;0.4520830760437159;0.4519644917045279;0.38354837744849324;0.26912321048775706;0.4686223428988403;0.999911086877893
0.968644;1.0799017747581083;0.41667855646910845;0.38583722292831163;0.2870040786373912;0.26589402251642497;1.086587554326742;1.0000225600723072;10.002590180549406;0.4167996126427323;0.45208373443075994;0.45196338648054163;0.3835464923035399;0.2691230044918303;0.4686218789125607;0.9999113662572607
0.978644;1.0799030405621641;0.41668002818988503;0.38583782098679065;0.287003645187645;0.26589342803694566;1.0865908063342808;1.000021401014162;10.002608963862896;0.4168003892269244;0.45208430909002306;0.4519623070475716;0.38354458256134655;0.2691227551726613;0.4686213086385092;0.9999117074320295
0.988644;1.0799043793859937;0.41668147378284326;0.38583846156827745;0.2870032036734748;0.26589281394396475;1.086593937468591;1.0000201397589994;10.002627579653266;0.41680115465698814;0.45208480287042396;0.4519612500327704;0.38354265306056;0.2691224611735148;0.468620643256105;0.9999121085974871
0.998644;1.0799057886513246;0.41668289137451814;0.38583914543183034;0.28700275452126445;0.2658921795303641;1.0865969449979755;1.0000187768022357;10.00264599413113;0.41680190793964533;0.4520852195840867;0.4519602120942826;0.38354070802614926;0.26912212128827073;0.46861989376153373;0.9999125691191229
1.008644;1.0799072665538818;0.41668427971129796;0.38583987323040564;0.2870022986649186;0.26589152495695106;1.0865998291941614;1.0000173150099272;10.002664181873277;0.4168026484436245;0.4520855631183019;0.4519591905999075;0.383538750974477;0.26912173513061094;0.46861907081510534;0.999913088900134
1.018644;1.07990881001681;0.41668563887654003;0.3858406451042076;0.2870018375417287;0.26589085133517143;1.0866025925811171;1.0000157586266982;10.002682123677182;0.4168033759614922;0.45208583731057805;0.4519581836488846;0.38353678453850704;0.26912130414441493;0.4686181848622968;0.9999136678517809
1.028644;1.0799104137440931;0.4166869704629513;0.38584146053434487;0.2870013724764729;0.26589016016865985;1.0866052379837488;1.000014112336672;10.002699792480714;0.4168040907234081;0.4520860464163231;0.45195718981378946;0.383534810328619;0.26912083180600155;0.46861724609582034;0.9999143055675838
1.038644;1.079912071460448;0.4166882767890138;0.38584231857403617;0.2870009045252007;0.2658894527871877;1.0866077667524476;1.000012381932781;10.002717148441931;0.41680479379422086;0.4520861946734779;0.45195620786929247;0.3835328291772227;0.2691203228961811;0.46861626399835876;0.9999150011454592
1.048644;1.079913778616008;0.4166895597529159;0.385843218217808;0.2870004349349044;0.2658887300218442;1.086610178628465;1.0000105756140096;10.002734138796482;0.41680548729212324;0.45208628560400194;0.4519552367956222;0.3835308418024598;0.26911978240784395;0.4686152468490553;0.999915753344588
1.058644;1.079915533483242;0.4166908204325921;0.3858441586455962;0.28699996529437066;0.2658879920237013;1.0866124728720452;1.0000087034876075;10.002750690131315;0.4168061738091462;0.45208632206070604;0.4519542760593743;0.38352884915930346;0.2691192147748936;0.46861420183710356;0.9999165611252169
1.068644;1.079917335329949;0.41669205934774983;0.385845138975332;0.2869994973243441;0.26588723837579187;1.0866146489329114;1.000006776286875;10.002766716491942;0.4168068557200216;0.4520863063504245;0.4519533256357417;0.38352685227419314;0.2691186237969142;0.468613135428559;0.999917424254503
1.078644;1.0799191815743172;0.4166932763351323;0.38584615739379513;0.2869990325406017;0.2658864684601055;1.0866167063070244;1.0000048052778405;10.002782150884958;0.4168075350815761;0.4520862402305032;0.45195238562135187;0.3835248523406828;0.26911801293071635;0.46861205319346383;0.9999183433362
1.088644;1.0799210663962975;0.41669447044774693;0.38584721033627434;0.2869985718384129;0.2658856815515012;1.086618645073955;1.0000028015673565;10.002796969737814;0.4168082141091431;0.45208612519403524;0.4519514557766761;0.3835228510736358;0.2691173854431453;0.46861095928336555;0.9999193186711723
1.098644;1.0799229818851481;0.4166956406085928;0.38584829239022417;0.2869981152930178;0.26588487665303673;1.0866204670075048;1.000000773763138;10.00281119103494;0.41680889583836667;0.45208596267901296;0.45195053513869315;0.3835208505157308;0.26911674425896326;0.4686098565059401;0.9999203481911634
1.108644;1.0799249191945635;0.41669678584640885;0.3858493968049546;0.2869976622919933;0.26588405261019155;1.0866221753104588;0.9999987268532416;10.002824851608304;0.416809584330282;0.45208575411268925;0.4519496219026689;0.3835188524640042;0.2691160917068846;0.46860874698100563;0.9999214265551919
1.118644;1.079926867807686;0.4166979047390319;0.3858505162090404;0.28699721189018507;0.26588320822349926;1.0866237733844033;0.9999966639089477;10.002837987141795;0.41681028446328255;0.4520855010978974;0.4519487140008052;0.38351685826015663;0.2691154293008919;0.4686076326210793;0.999922545924069
1.128644;1.0799288159827938;0.41669899561608714;0.38585164299808244;0.2869967632788764;0.26588234205963623;1.0866252651305672;0.9999945879448094;10.00285063423596;0.41681100160829204;0.45208520534872404;0.4519478102062168;0.38351486905811577;0.2691147575987119;0.4686065155357405;0.9999236961924503
1.138644;1.079930753017622;0.41670005767937296;0.3858527693045891;0.28699631616555543;0.2658814525907747;1.0866266557430366;0.999992501074473;10.002862838712382;0.4168117410019715;0.45208486831789363;0.4519469106304286;0.383512886192503;0.2691140765148649;0.46860539857452516;0.9999248657235238
1.148644;1.0799326697749574;0.41670109158483765;0.38585388732336945;0.2869958709401067;0.2658805388113775;1.0866279495002156;0.9999904023477679;10.002874647612542;0.4168125072937785;0.45208449093850617;0.451946016011158;0.38351091127022036;0.26911338595527057;0.46860428532708737;0.9999260446142823
1.158644;1.0799345586584583;0.4167020990979311;0.3858549901399176;0.2869954287519014;0.2658796007266651;1.0866291466011828;0.9999882872436808;10.00288609739717;0.41681330469633165;0.4520840734396127;0.45194512668482617;0.38350894577556915;0.26911268604176086;0.46860317947916447;0.9999272275206392
1.168644;1.0799364159102176;0.41670308275043483;0.3858560722151017;0.28699499152691915;0.26587863929058736;1.0866302436129904;0.9999861488070374;10.002897220917875;0.41681413704702486;0.4520836154600688;0.45194424229167934;0.38350699057879467;0.26911197723198443;0.4686020844808629;0.9999284129375491
1.178644;1.079938242937811;0.41670404573049485;0.38585712921632265;0.2869945616806132;0.2658776559748936;1.0866312364824537;0.9999839795682941;10.002908059825991;0.41681500771508573;0.452083116540594;0.4519433623609774;0.383505046229241;0.26911126083136844;0.4686010034751428;0.9999296004305099
1.188644;1.079940044441814;0.4167049911928478;0.38585815769768517;0.2869941415389848;0.2658766525990612;1.0866321227947782;0.9999817735095933;10.002918658186367;0.4168159199480274;0.4520825764988514;0.4519424871555576;0.3835031137987919;0.26911053912156374;0.468599938663667;0.9999307885895593
1.198644;1.0799418263206875;0.4167059212085461;0.3858591548808617;0.28699373296814645;0.26587563142811815;1.086632902428228;0.9999795264436493;10.002929048855119;0.41681687715986154;0.45208199583146697;0.4519416180972142;0.38350119503439944;0.2691098147273607;0.4685988908697862;0.9999319751430483
1.208644;1.079943594240375;0.41670683663119323;0.38586011852758684;0.28699333750300016;0.2658745949828542;1.086633577514282;0.9999772356232343;10.002939250275285;0.4168178825134419;0.45208137621906624;0.45194075765462643;0.3834992919496575;0.2691090900578703;0.4685978603076079;0.9999331589419015
1.218644;1.079945352528845;0.4167077381139998;0.3858610471278316;0.2869929567093082;0.265873545508952;1.0866341518595364;0.9999749001300836;10.002949273496565;0.416818938200678;0.4520807204892274;0.45193990879156887;0.3834974071481199;0.26910836736319205;0.46859684730025086;0.9999343409130398
1.228644;1.079947104438097;0.41670862712356993;0.3858619402933169;0.28699259226754287;0.26587248447164147;1.086634629054197;0.9999725204526256;10.002959140921304;0.41682004496969033;0.45208003217743464;0.4519390743769468;0.3834955447039117;0.26910764907376805;0.4685958516765035;0.9999355223406245
1.238644;1.0799488524017962;0.4167095058510411;0.38586279886713537;0.2869922455606529;0.26587141237598627;1.086635010369511;0.9999700965752862;10.002968899468835;0.41682120212642065;0.4520793154058339;0.45193825715751923;0.38349371020904804;0.26910693777760347;0.4685948718922394;0.9999367031977264
1.248644;1.0799505966658205;0.416710376295422;0.38586362479268577;0.2869919173400116;0.26587032890505286;1.0866352941567645;0.9999676272155333;10.00297860218597;0.4168224080515401;0.45207857500826115;0.451937459973107;0.3834919100618193;0.26910623550048524;0.4685939050067238;0.9999378823355353
1.258644;1.079952334217956;0.4167112397435191;0.3858644212821938;0.28699160801971857;0.2658692330436149;1.0866354762880703;0.9999651111282547;10.002988276426256;0.41682366084460826;0.4520778164521653;0.4519366857130184;0.38349015117815305;0.2691055430599643;0.46859294764519605;0.9999390580326162
1.268644;1.0799540601668463;0.416712097060958;0.38586519324160207;0.2869913181001625;0.26586812310800284;1.0866355504989755;0.999962547625979;10.00299791747418;0.4168249587025191;0.4520770454904645;0.45193593724834535;0.3834884409970855;0.2691048605594241;0.46859199766679316;0.999940228015185
1.278644;1.079955770381401;0.41671294918310614;0.38586594708211014;0.28699104822472765;0.2658669970816551;1.0866355092154059;0.9999599348202087;10.003007510784883;0.4168262998647385;0.45207626761712655;0.4519352174761362;0.3834867870003699;0.26910418846441014;0.4685910550470142;0.9999413894523662
1.288644;1.0799574628815385;0.41671379727912294;0.38586668968244175;0.28699079908616865;0.26586585328912354;1.0866353453067583;0.9999572680384232;10.00301704932593;0.4168276820189312;0.4520754873690253;0.45193452946976387;0.383485195915851;0.2691035281642777;0.4685901212664217;0.9999425392423453
1.298644;1.0799591370389956;0.41671464233567357;0.38586742738038526;0.28699057115632426;0.26586469088482223;1.086635052991965;0.999954540792768;10.003026529266542;0.4168291017089213;0.45207470795619115;0.4519338764274132;0.38348367303244213;0.2691028820309159;0.46858919868431625;0.9999436746909443
1.308644;1.079960791220094;0.4167154846212761;0.3858681653882974;0.28699036441508924;0.2658635097938539;1.086634627535111;0.9999517470309278;10.003035943329902;0.41683055455050483;0.45207393168542986;0.4519332610547005;0.38348222205248694;0.26910225320016107;0.4685882904405368;0.9999447943385599
1.318644;1.0799624212926693;0.41671632370435074;0.38586890735267654;0.28699017868908716;0.2658623103329286;1.0866340654356865;0.9999488823102266;10.00304527983529;0.4168320360293053;0.452073160638564;0.45193268489396177;0.3834808457559806;0.26910164509124773;0.4685874002691318;0.999945897451185
1.328644;1.0799640219524889;0.4167171584536556;0.3858696553940695;0.28699001413375763;0.2658610932102646;1.0866333645923307;0.9999459437574949;10.003054520657933;0.416833541856238;0.45207239686800993;0.4519321481917615;0.38347954677071155;0.26910106089647706;0.4685865322877104;0.9999469818046365
1.338644;1.0799655888559183;0.41671798667283877;0.38587041081871487;0.2869898709398319;0.26585985995822237;1.0866325236832577;0.9999429294761364;10.003063636173659;0.41683506765086586;0.45207164209362805;0.45193165057144175;0.38347832782660124;0.2691005034061909;0.46858569065233413;0.9999480424596403
1.348644;1.0799671189356166;0.4167188052164388;0.38587117472110083;0.28698974875189637;0.2658586130655237;1.0866315427604214;0.9999398380387713;10.003072577601388;0.4168366087429457;0.45207089716088095;0.4519311922928885;0.3834771917922056;0.26909997533194496;0.4685848787433033;0.9999490732548753
1.358644;1.079968609872244;0.41671961072727687;0.3858719481915765;0.2869896467920973;0.26585735560816637;1.0866304253945727;0.9999366686670834;10.003081282043265;0.4168381602903008;0.45207016164581193;0.45193077476336807;0.38347614171347383;0.26909947971183423;0.4685840986676491;0.9999500692384815
1.368644;1.0799700604243174;0.4167204002671815;0.3858727323477546;0.2869895644364122;0.26585609075302963;1.0866291793307348;0.9999334215974446;10.003089695681231;0.41683971726304636;0.4520694339520633;0.4519303995546281;0.38347518076805304;0.2690990197182464;0.4685833518792162;0.9999510272728054
1.378644;1.0799714710985222;0.4167211717867189;0.3858735282130839;0.28698950129961004;0.26585482129754767;1.0866278142327692;0.9999300982842397;10.003097789050347;0.41684127446055297;0.45206871168829704;0.4519300669245095;0.38347431202978216;0.26909859797425173;0.46858263989707893;0.9999519450450259
1.388644;1.0799728444122099;0.41672192463025065;0.3858743369938168;0.286989456622698;0.2658535492225753;1.086626338802146;0.9999267020013534;10.003105551012874;0.41684282700912695;0.45206799187324986;0.45192977514364335;0.3834735381434551;0.26909821637338927;0.4685819644988059;0.9999528210211285
1.398644;1.0799741843013124;0.41672265944995457;0.3858751606882592;0.2869894287080669;0.2658522754868838;1.0866247594487055;0.9999232390331355;10.003112977971798;0.4168443711051591;0.4520672708847779;0.451929521032504;0.38347286138900716;0.26909787664174734;0.46858132790926227;0.999953655026703
1.408644;1.079975494199594;0.4167233772536703;0.3858760018920027;0.2869894151581391;0.2658510002969508;1.0866230801215913;0.999919719196754;10.003120069544286;0.4168459042385549;0.45206654449436406;0.4519293009615897;0.38347228413809153;0.2690975808000307;0.468580732826115;0.9999544477420897
1.418644;1.0799767754381364;0.41672407855678817;0.3858768628163344;0.2869894136697623;0.26584972359169934;1.0866213025121316;0.9999161536216944;10.003126822116096;0.41684742465726243;0.45206580844390193;0.45192911173840644;0.38347180915027373;0.2690973313066086;0.4685801827151864;0.9999552001299814
1.428644;1.0799780276287825;0.4167247632819918;0.3858777445177753;0.28698942236344505;0.2658484454119783;1.0866194264738016;0.9999125511705982;10.00313322144496;0.4168489307937494;0.45206505928622454;0.45192895158437574;0.3834714393148551;0.2690971310416209;0.46857968243629217;0.9999559136991836
1.438644;1.0799792498717673;0.41672543097270975;0.3858786468810463;0.2869894393654717;0.2658471660451867;1.086617450708856;0.9999089177871501;10.003139250913463;0.41685042118585874;0.45206429456299596;0.45192882062786066;0.3834711768696053;0.26909698286849615;0.4685792377736334;0.9999565903912913
1.448644;1.0799804412662735;0.4167260809843908;0.38587956932137873;0.286989462693924;0.2658458858396245;1.0866153738368227;0.9999052586434805;10.003144909907354;0.4168518944121154;0.4520635122955524;0.45192872020176983;0.3834710226588897;0.2690968890042021;0.46857885401474453;0.9999572321491009
1.458644;1.079981600048983;0.41672671264380523;0.38588051135636625;0.2869894909555259;0.26584460489998324;1.0866131946022393;0.9999015794091672;10.003150220851374;0.41685334868805246;0.45206271041204105;0.4519286517275524;0.38347097580392653;0.2690968507683002;0.4685785351666881;0.9999578414295716
1.468644;1.0799827222278457;0.41672732534150747;0.3858814724202925;0.2869895237834379;0.26584332301951924;1.0866109110346245;0.9998978856747426;10.00315522046405;0.41685478157450184;0.4520618863963811;0.4519286160692877;0.38347103390062354;0.2690968688245556;0.4685782840323517;0.9999584220010567
1.478644;1.079983802244552;0.41672791857315034;0.3858824516228386;0.28698956129460645;0.2658420398454203;1.0866085211570229;0.9998941821282642;10.00315994644699;0.4168561901258274;0.4520610373193481;0.45192861334695694;0.3834711937264643;0.26909694351893065;0.4685781019831541;0.9999589779351227
1.488644;1.0799848354790234;0.4167284918205485;0.3858834481080224;0.28698960314128885;0.2658407551493892;1.0866060248502865;0.9998904729654503;10.003164432544237;0.4168575712335877;0.4520601601609455;0.4519286432088267;0.3834714517914083;0.2690970746896379;0.4685779881015035;0.9999595107076763
1.498644;1.079985819592445;0.4167290444520528;0.3858844615534609;0.2869896479855927;0.265839469070639;1.0866034237139246;0.9998867633613512;10.003168717218749;0.41685892171932815;0.4520592522817552;0.45192870534355534;0.38347180441130657;0.2690972611964445;0.46857793898102307;0.9999600175432244
1.508644;1.0799867537887728;0.4167295760315265;0.3858854921988749;0.28698969364832994;0.26583818225398254;1.0866007197972878;0.9998830604611129;10.003172857505977;0.41686023842647896;0.4520583118589294;0.45192879986808;0.3834722478462082;0.2690975010478988;0.46857794970735356;0.9999604927949632
1.518644;1.0799876377900677;0.4167300867069838;0.38588654065733685;0.28698973737245653;0.2658368958793196;1.0865979156516228;0.9998793730168395;10.003176929434723;0.41686151884465933;0.452057337786695;0.45192892765102094;0.3834727784379753;0.2690977918359334;0.46857801480913924;0.9999609302380427
1.528644;1.0799884721070891;0.4167305772599285;0.3858876077280972;0.2869897758957909;0.2658356114891018;1.0865950147839603;0.9998757104645741;10.003181012997421;0.4168627615490091;0.4520563292020498;0.45192909042708473;0.38347339232495076;0.26909813069973965;0.4685781288372254;0.9999613244504701
1.538644;1.0799892585985567;0.41673104893125856;0.38588869368973666;0.28698980583167416;0.2658343306096031;1.0865920216524259;0.999872082576503;10.003185179451261;0.4168639656513626;0.45205528541724843;0.45192929042194996;0.3834740853446401;0.2690985141342038;0.46857828703970317;0.9999616717337875
1.548644;1.0799900000677707;0.41673150308674634;0.3858897973816556;0.28698982436135545;0.2658330544689483;1.0865889420627513;0.999868499091268;10.003189484095424;0.4168651298606183;0.45205420607623753;0.4519295296909891;0.3834748534134449;0.2690989379611527;0.46857848531652435;0.9999619702412305
1.558644;1.0799907001847389;0.41673194093846244;0.38589091595151126;0.2869898295617685;0.26583178413090874;1.0865857834477999;0.9998649685858105;10.00319396229758;0.41686625189312854;0.45205309106374697;0.4519298095775974;0.383475692795867;0.26909939735459276;0.46857871933388856;0.9999622191929928
1.568644;1.0799913636628111;0.4167323636580299;0.38589204518835296;0.28698982005748347;0.26583052072615115;1.0865825543273826;0.9998614977213693;10.00319863499537;0.41686732849423713;0.45205194075143473;0.45193013037264734;0.38347660017439095;0.26909988723682565;0.4685789840959532;0.9999624187665659
1.578644;1.0799919948446433;0.4167327725728039;0.3858931803618846;0.28698979461874474;0.26582926515521965;1.0865792640098595;0.9998580917265925;10.003203521495657;0.4168683562373139;0.45205075663434635;0.4519304910480128;0.3834775724334851;0.26910040302534904;0.46857927407124145;0.9999625701507674
1.588644;1.0799925959690702;0.4167331689544743;0.38589431746262925;0.2869897524399576;0.26582801748782436;1.0865759227540723;0.9998547552902878;10.003208653882357;0.4168693326142017;0.45204954130113706;0.45193088941347354;0.38347860625805125;0.269100941150447;0.46857958324207694;0.99996267490139
1.598644;1.0799931674097656;0.4167335537415192;0.3858954539698632;0.28698969368560157;0.2658267770186387;1.0865725414817011;0.9998514929719097;10.003214084432177;0.41687025652263393;0.4520482977291182;0.45193132307099815;0.38347969811569727;0.269101499116591;0.4685799053366655;0.9999627348747866
1.608644;1.0799937095283285;0.41673392776566615;0.38589658876120797;0.28698961967049014;0.26582554299753314;1.0865691311263967;0.9998483088317976;10.003219876134953;0.4168711275721592;0.45204702879908354;0.45193179028235575;0.3834808441914978;0.2691020755229916;0.46858023426651285;0.9999627521982569
1.618644;1.0799942243661116;0.41673429204388834;0.3858977215810967;0.2869895327806297;0.2658243148754817;1.0865657018676944;0.9998452051443397;10.003226084023224;0.4168719447838972;0.4520457368633902;0.4519322896832552;0.38348203992646396;0.2691026703598717;0.46858056390189984;0.9999627280949395
1.628644;1.0799947157470724;0.4167346476900949;0.38589885228948917;0.28698943632420654;0.2658230919458764;1.086562262657813;0.999842182022635;10.003232748151335;0.41687270674387655;0.45204442322081445;0.45193281938734575;0.38348328009870486;0.2691032849830528;0.4685808874108219;0.9999626619686554
1.638644;1.0799951885263832;0.41673499583269796;0.3858999799615957;0.2869893343373226;0.2658218732448797;1.086558821494333;0.9998392395472571;10.003239903817597;0.41687341328398964;0.45204308849619396;0.4519333766220629;0.38348455968996276;0.2691039213684146;0.4685811974680667;0.9999625510491693
1.648644;1.0799956479517931;0.41673533751387665;0.38590110251762555;0.2869892311851576;0.2658206576101434;1.0865553856408665;0.9998363793915417;10.003247589091437;0.41687406583222636;0.4520417337059186;0.4519339581763835;0.3834858744709842;0.26910458137514065;0.4685814872907385;0.9999623895291669
1.658644;1.0799960985219499;0.41673567340818934;0.38590221730064195;0.28698913089913075;0.2658194435611234;1.0865519612573915;0.9998336035769031;10.003255836579632;0.41687466599591444;0.4520403604120654;0.45193456103592533;0.38348722069720936;0.2691052667547037;0.46858175153493253;0.9999621692782411
1.668644;1.0799965432226626;0.41673600373480824;0.38590332179865766;0.2869890369709042;0.26581822923809745;1.0865485528791987;0.9998309129650848;10.00326465887094;0.416875214842743;0.45203896996315146;0.4519351823489975;0.3834885945008058;0.2691059796221433;0.4685819869987097;0.9999618835554865
1.678644;1.079996984299141;0.41673632861662857;0.38590441392110664;0.2869889530040649;0.26581701244103545;1.0865451634822683;0.999828307775379;10.003274035891266;0.4168757133427295;0.4520375632244774;0.45193581884828316;0.383489991729116;0.26910672234283717;0.4685821931040848;0.9999615299900834
1.688644;1.0799974243414354;0.41673664891393836;0.38590549222265197;0.28698888325580174;0.26581579073922507;1.086541795473719;0.9998257889149896;10.00328391610506;0.4168761626374646;0.4520361410490957;0.4519364666472123;0.38349140813366633;0.26910749658765604;0.4685823712428301;0.9999611096011001
1.698644;1.079997866400264;0.4167369670208106;0.3859065563276417;0.2869888324837956;0.26581456171607637;1.0865384513797816;0.9998233584073994;10.003294238446164;0.4168765641195753;0.45203470455483535;0.4519371216463393;0.3834928393519294;0.269108302675537;0.46858252352771723;0.9999606238170651
1.708644;1.0799983131556519;0.4167372865653532;0.38590760696611426;0.28698880557541534;0.2658133231359977;1.0865351338121125;0.9998210193000492;10.003304947250117;0.41687691987765346;0.4520332547832479;0.45193778027142856;0.3834942807690328;0.26910913969354183;0.468582652632714;0.9999600728975875
1.718644;1.0799987657874044;0.4167376110623601;0.38590864517641155;0.2869888071900572;0.26581207280002667;1.0865318460666937;0.9998187752081217;10.003315981565299;0.4168772329882268;0.4520317921181278;0.45193844031762653;0.38349572766825324;0.26911000562110804;0.46858276199835625;0.9999594563540881
1.728644;1.0799992235368367;0.41673794291787647;0.38590967128865383;0.2869888413843644;0.265810808160014;1.086528592729843;0.9998166285712384;10.00332726578413;0.4168775071039304;0.45203031601850435;0.4519391012238316;0.38349717555051993;0.26911089741757005;0.46858285508021097;0.9999587742190874
1.738644;1.07999968380688;0.416738283432618;0.38591068451892285;0.28698891128332465;0.26580952614989767;1.0865253790626366;0.9998145791640698;10.003338719286004;0.4168777455304723;0.45202882522544063;0.45193976344646647;0.3834986205738657;0.2691118118016966;0.46858293461336686;0.999958028238096
1.748644;1.0800001421964804;0.41673863321577187;0.38591168354420907;0.2869890188022867;0.2658082236450083;1.0865222096566356;0.9998126248828104;10.003350265503734;0.4168779503204333;0.4520273181524665;0.45194042774450344;0.38350005993110214;0.2691127462945457;0.4685830028225227;0.9999572223151216
1.758644;1.080000593535693;0.4167389923234066;0.38591266749308323;0.2869891644787258;0.2658068981410066;1.086519086575479;0.9998107635771138;10.003361830625451;0.41687812212370645;0.45202579331577447;0.4519410948155729;0.38350149170685804;0.2691136995761633;0.46858306176983106;0.9999563623998644
1.768644;1.0800010336491466;0.41673935996914413;0.3859136361418715;0.28698934755045924;0.26580554810499046;1.086516008701857;0.9998089940789447;10.00337334142269;0.41687826107260606;0.45202424972741134;0.4519417645833532;0.3835029146467772;0.2691146711284839;0.4685831131486014;0.9999554561830721
1.778644;1.0800014602509307;0.41673973442206214;0.3859145895180195;0.2869895663055275;0.2658041730374803;1.0865129737294619;0.9998073164184592;10.00338472239252;0.4168783678513624;0.4520226870863126;0.45194243508810233;0.38350432825284053;0.2691156605357852;0.46858315807317963;0.9999545117807361
1.788644;1.080001873589895;0.4167401136403184;0.38591552789083694;0.28698981864276646;0.26580277315497497;1.0865099795659614;0.9998057318824348;10.003395890915952;0.41687844373073457;0.4520211055475107;0.451943102388951;0.38350573282088146;0.26911666695955344;0.4685831972065531;0.9999535356442143
1.798644;1.0800022766820678;0.4167404959582492;0.3859164516676093;0.28699010252029117;0.26580134886995743;1.086507023790984;0.999804243038273;10.003406757909616;0.41687848972865416;0.45201950498993565;0.45194376180286494;0.3835071293932635;0.2691176890849323;0.46858323064161433;0.9999525318717228
1.808644;1.0800026735791333;0.41674087994876785;0.38591736072597355;0.2869904157446233;0.26579990082714045;1.0865041037912069;0.999802853650219;10.003417238281106;0.41687850633473855;0.45201788447634644;0.45194440881891096;0.3835085196629836;0.26911872517254504;0.4685832576663025;0.9999515033158822
1.818644;1.080003067177139;0.416741264168664;0.38591825384962336;0.2869907555267116;0.26579843046829543;1.0865012171840183;0.9998015681043356;10.003427264357951;0.4168784941790754;0.4520162424950423;0.4519450390182464;0.3835099058544535;0.26911977312262847;0.4685832772762281;0.9999504527012822
1.828644;1.0800034588896312;0.4167416476197656;0.385919128768979;0.2869911187989099;0.2657969403238179;1.0864983612581367;0.9998003899641835;10.003436791819325;0.41687845447870514;0.45201457752533863;0.4519456477567099;0.3835112908512227;0.26912083078625587;0.4685832886900716;0.999949382819086
1.838644;1.0800038494014996;0.4167420301975114;0.3859199829127361;0.28699150283118646;0.2657954335837885;1.0864955328201709;0.999799320894197;10.003445796555432;0.4168783886724563;0.4520128885594664;0.4519462300667231;0.38351267800756134;0.26912189627535094;0.46858329089321904;0.9999482957417627
1.848644;1.080004239149708;0.41674241251125244;0.38592081427209735;0.2869919052379239;0.2657939132852836;1.0864927287750974;0.9997983608310231;10.00345426575715;0.41687829795872505;0.45201117556477743;0.4519467809990095;0.3835140702993269;0.2691229681308934;0.46858328268532545;0.9999471921496669
1.858644;1.080004628012228;0.4167427954488707;0.38592162143305947;0.2869923237381361;0.26579238191937704;1.086489946091106;0.9997975084560016;10.003462187957181;0.416878183066496;0.45200943934419135;0.45194729628076485;0.3835154695899239;0.26912404563663334;0.46858326383703613;0.9999460721350961
1.868644;1.0800050140461754;0.41674317977416925;0.38592240314260334;0.2869927561645013;0.26579084171133743;1.0864871812242192;0.9997967622816885;10.003469550766974;0.416878044044762;0.45200768072910663;0.4519477726987827;0.38351687633728937;0.26912512921102716;0.46858323538393803;0.9999449363274076
1.878644;1.0800053931438853;0.4167435656931108;0.38592315816481526;0.28699320055398964;0.2657892949365526;1.086484430175422;0.9997961226914925;10.003476343370012;0.41687788021510663;0.4520058998999628;0.45194820775286965;0.38351828977798613;0.2691262203620557;0.4685831990003631;0.9999437863085224
1.888644;1.0800057605333648;0.41674395261222585;0.3859238852296041;0.286993655039943;0.2657877438109051;1.0864816895812137;0.9997955924587593;10.003482551419852;0.4168776903206414;0.4520040961408194;0.45194859860875974;0.38351970881577957;0.26912732090339897;0.4685831573332078;0.9999426248576732
1.898644;1.0800061119419992;0.41674433972543334;0.3859245830566422;0.28699411771521083;0.26578619018044997;1.086478958652205;0.9997951745683271;10.003488151764417;0.41687747290124144;0.4520022681040457;0.45194894107234346;0.38352113275144967;0.2691284321612056;0.46858311487428816;0.9999414553699181
1.908644;1.0800064437703476;0.41674472717696626;0.3859252506752433;0.2869945868320225;0.2657846350418492;1.0864762403430754;0.9997948703352543;10.003493119737712;0.4168772269730459;0.4520004145704974;0.4519492296652807;0.3835225608933118;0.2691295551733217;0.46858307762391893;0.999940280191465
1.918644;1.0800067529209718;0.41674511646719414;0.38592588771479686;0.28699506095791094;0.2657830779744594;1.0864735401803043;0.99979467955874;10.003497439810168;0.416876952486216;0.4519985351698063;0.45194945883155874;0.3835239921001681;0.26913069145200313;0.46858305180911264;0.9999390991540544
1.928644;1.08000703599783;0.4167455096164201;0.3859264943602711;0.2869955388050352;0.26578151720377974;1.0864708649935644;0.9997946005634867;10.003501111019489;0.41687664997527724;0.45199663063321693;0.4519496240526708;0.3835254250986338;0.2691318431673339;0.468583043168294;0.9999379092825649
1.938644;1.080007288838444;0.41674590795196287;0.3859270710777287;0.2869960190364161;0.2657799503381151;1.0864682229971192;0.9997946295730754;10.003504147205248;0.4168763195938831;0.4519947024517966;0.45194972238788095;0.38352685868314373;0.26913301257431743;0.4685830569044115;0.9999367062355002
1.948644;1.0800075072544302;0.41674631135242746;0.3859276182794037;0.2869964998160556;0.26577837500820284;1.0864656231928722;0.9997947604374249;10.00350657474295;0.4168759605690459;0.45199275230922564;0.4519497527442569;0.38352829169012737;0.2691342012287555;0.4685830971842649;0.9999354862496072
1.958644;1.0800076878399034;0.416746718212047;0.3859281360667711;0.2869969783706058;0.2657767891121782;1.08646307442164;0.9997949842325474;10.00350843662767;0.4168755718119199;0.45199078201602366;0.4519497157174755;0.38352972331122126;0.2691354094004088;0.4685831663398456;0.9999342465221139
1.968644;1.0800078281042287;0.4167471261739916;0.38592862421701785;0.28699745153960166;0.2657751905912663;1.0864605852335816;0.9997952893217269;10.003509796908128;0.41687515297293454;0.45198879381090573;0.451949613211341;0.3835311533986107;0.2691366360452108;0.46858326509824905;0.9999329849187482
1.978644;1.080007926287177;0.4167475331054835;0.38592908246656304;0.2869979166589358;0.2657735769914769;1.0864581635277193;0.9997956627093932;10.00351072951261;0.41687470487953554;0.45198679038149076;0.4519494481336487;0.38353258234170373;0.26913787924442945;0.4685833936111855;0.9999316999566141
1.988644;1.0800079806094742;0.4167479374480407;0.38592951099909556;0.28699837148489293;0.2657719456422661;1.0864558154098571;0.999796091427695;10.003511296147455;0.4168742293066034;0.45198477479411875;0.4519492238794349;0.3835340107386689;0.26913913658745575;0.4685835514497161;0.9999303899259234
1.998644;1.0800079878749025;0.41674833824867696;0.38592991070955956;0.28699881380383174;0.26577029447170647;1.0864535437587994;0.9997965629927119;10.00351153494537;0.41687372868946504;0.4519827505013809;0.4519489437684478;0.38353543928439715;0.26914040567304665;0.46858373643013185;0.9999290519120634
2.008644;1.08000794309656;0.4167487356138803;0.38593028290833575;0.2869992416524631;0.26576862254881956;1.086451348422312;0.9997970649972407;10.00351146733888;0.41687320613118156;0.4519807210908414;0.45194861090995453;0.38353686903496703;0.26914168468897165;0.4685839443789175;0.9999276824586241
2.018644;1.080007841296716;0.4167491309623512;0.38593062879751966;0.28699965352182066;0.26576693014344804;1.0864492291881584;0.9997975837713359;10.003511110016776;0.41687266543684454;0.45197868992023027;0.451948228593665;0.3835383016720355;0.2691429723553315;0.4685841703507831;0.9999262794473422
2.028644;1.080007680119489;0.4167495264344798;0.3859309489514237;0.28700004823950437;0.26576521870891323;1.0864471879545152;0.9997981033843361;10.003510487799996;0.41687211086565024;0.4519766599067055;0.45194780072225366;0.38353973906461714;0.26914426747441944;0.4685844094494861;0.9999248433047516
2.038644;1.080007461462304;0.4167499240668766;0.38593124283081887;0.28700042510958057;0.265763490618476;1.0864452273711034;0.9997986069219703;10.00350964968866;0.416871546710881;0.45197463362056106;0.4519473316752144;0.38354118234314527;0.26914556876282647;0.46858465665507754;0.999923376259983
2.048644;1.0800071907821454;0.4167503252406666;0.3859315088961422;0.28700078407493224;0.26576174865626395;1.0864433490419605;0.9997990787715525;10.003508673564816;0.4168709770146922;0.45197261352372303;0.4519468256936101;0.3835426315459912;0.2691468748614767;0.4685849068283702;0.9999218807825616
2.058644;1.080006873979264;0.41675073034456434;0.38593174565233407;0.28700112541074674;0.265759995668208;1.086441554087598;0.9997995051851943;10.003507651492033;0.41687040573647166;0.45197060182565313;0.4519462865236059;0.3835440858475406;0.2691481843333581;0.4685851551712978;0.9999203588039963
2.068644;1.0800065146952278;0.41675113876934505;0.385931952804033;0.2870014493926011;0.26575823422670247;1.0864398443264234;0.9997998732904578;10.00350666849844;0.4168698370984125;0.45196860027374125;0.45194571782307147;0.3835455439287969;0.26914949569030533;0.46858539773635116;0.9999188119283396
2.078644;1.0800061143774582;0.4167515493448686;0.38593213164871815;0.28700175631414376;0.2657564663679257;1.086438221311576;0.9998001706453904;10.003505788223167;0.4168692754828157;0.45196661059950083;0.451945123490097;0.38354700454442625;0.2691508073424663;0.4685856315840693;0.9999172419804293
2.088644;1.0800056739484796;0.4167519609623132;0.38593228489836406;0.2870020465129873;0.2657546936612551;1.0864366842041449;0.9998003864723947;10.003505055715536;0.416868725156054;0.4519646352519994;0.45194450730611685;0.3835484668278931;0.26915211743382994;0.4685858538577745;0.9999156511249713
2.098644;1.0800051950290839;0.41675237287938005;0.38593241635442405;0.28700232026843264;0.26575291711461235;1.0864352299914584;0.9998005131148615;10.003504507649758;0.4168681901870776;0.45196267731910994;0.4519438728845145;0.38354993028727874;0.2691534237748032;0.4685860606975355;0.9999140421558259
