time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.108644;1.0800046801036987;0.41675278433667795;0.38593253025709;0.28700257781826;0.26575113685393525;1.0864338555634914;0.9998005455032469;10.003504168673075;0.4168676741524226;0.45196073933185743;0.4519432242074177;0.38355139494800367;0.2691547240512562;0.46858624770869145;0.9999124190046244
2.118644;1.0800041322019351;0.4167531937924004;0.38593263015009527;0.2870028194381449;0.26574935226284546;1.086432558388384;0.9998004795478797;10.003504047943167;0.4168671796622772;0.45195882192426573;0.45194256593575216;0.3835528611861708;0.2691560160844341;0.4685864111125532;0.9999107861275512
2.128644;1.080003554533823;0.41675359842799137;0.3859327178592071;0.28700304547377836;0.2657475623985993;1.086431335707014;0.9998003111546703;10.003504153687754;0.41686670824365446;0.4519569237415062;0.4519419033473987;0.383554329080826;0.26915729765658036;0.4685865480014853;0.9999091474806977
2.138644;1.0800029500888693;0.4167539941299507;0.38593279340914155;0.28700325637704155;0.26574576615703016;1.086430184283352;0.9998000353619567;10.003504508401166;0.4168662605628483;0.45195504275099213;0.45194124210099046;0.3835557980771815;0.26915856610310657;0.468586656121294;0.99990750679078
2.148644;1.0800023215331314;0.41675437597173376;0.38593285582420317;0.2870034524589849;0.26574396244507054;1.0864291015197947;0.9997996462275285;10.003505142494461;0.4168658368105454;0.45195317729755263;0.4519405877331694;0.38355726731996526;0.2691598183556035;0.46858673396071143;0.9999058683507133
2.158644;1.0800016715433487;0.4167547391393767;0.385932903878552;0.28700363341371304;0.2657421505053504;1.086428086102445;0.9997991384856939;10.003506067533543;0.41686543719616564;0.45195132602392485;0.4519399450618901;0.3835587362407925;0.26916105123280615;0.46858678085342614;0.9999042369079238
2.168644;1.08000100274141;0.41675507969426256;0.38593293613050006;0.2870037983588966;0.26574033001493186;1.0864271370308067;0.9997985090976721;10.003507259696876;0.4168650621542769;0.4519494877392608;0.4519393179015609;0.3835602045823041;0.2691622615655598;0.46858679677425097;0.99990261729697
2.178644;1.0800003168957455;0.41675539472852485;0.3859329506614558;0.28700394632519344;0.2657385009694401;1.0864262535243392;0.9997977574696544;10.003508673225623;0.4168647119653968;0.45194766191543595;0.45193870921408635;0.38356167142420194;0.26916344642827783;0.4685867823932278;0.999901014516333
2.188644;1.0799996148748157;0.4167556821777023;0.3859329453983888;0.28700407649537596;0.26573666361866877;1.0864254364441983;0.9997968856204772;10.003510261970531;0.4168643860896298;0.4519458490314566;0.45193812134868705;0.38356313428865774;0.26916460340623316;0.4685867395884076;0.9998994338898661
2.198644;1.079998897794643;0.4167559406438868;0.38593291885293984;0.2870041881984185;0.2657348182804488;1.0864246885868172;0.9997958986019388;10.003511991312612;0.4168640829416624;0.4519440500982465;0.45193755603305474;0.3835645894052812;0.2691657306174261;0.468586671364385;0.9998978811387057
2.208644;1.0799981675174897;0.4167561695329929;0.3859328703190945;0.287004280875936;0.2657329650770031;1.086424013142674;0.9997948042166958;10.00351384954152;0.4168638004854578;0.4519422658813604;0.4519370144232844;0.38356603261620287;0.2691668266770083;0.4685865808877115;0.9998963623669866
2.218644;1.079997426052787;0.4167563693584342;0.38593279929642715;0.28700435410452024;0.2657311038941242;1.0864234122777412;0.9997936120705867;10.00351586161392;0.4168635369611796;0.4519404965126019;0.451936497372439;0.3835674601455765;0.2691678907360775;0.4685864707900151;0.9998948839248732
2.228644;1.0799966753671835;0.41675654147924196;0.38593270464542856;0.2870044076416465;0.2657292345914286;1.086422887528152;0.9997923326520035;10.00351808894824;0.4168632911186568;0.45193874146448565;0.451936005682845;0.38356886878296315;0.26916892245526436;0.4685863432001825;0.9998934520856654
2.238644;1.0799959179758094;0.41675668736851396;0.3859325841215302;0.2870044412896613;0.26572735747639953;1.0864224409417342;0.9997909763074821;10.003520606738894;0.41686306201370027;0.45193699969594997;0.45193554034233324;0.383570255635435;0.26916992175664495;0.46858619992408307;0.9998920731531062
2.248644;1.0799951571750186;0.4167568083012462;0.3859324346231704;0.2870044548227236;0.265725473628974;1.0864220746621964;0.9997895519216565;10.003523472749363;0.41686284845571053;0.45193527013157114;0.4519351026571697;0.38357161834770526;0.269170888379927;0.4685860422721101;0.9998907543577709
2.258644;1.079994396103055;0.41675690564240414;0.3859322529398043;0.2870044481737549;0.2657235845210006;1.0864217894318122;0.999788066031767;10.003526710334574;0.4168626488221711;0.4519335526318561;0.4519346941408706;0.38357295547233683;0.2691718215637666;0.4685858703891017;0.9998895044243284
2.268644;1.079993636158802;0.41675698108979103;0.38593203655542485;0.28700442143550364;0.26572169147084956;1.0864215841702385;0.9997865226076659;10.003530317721376;0.41686246155364315;0.4519318489530325;0.45193431618111174;0.3835742659404085;0.2691727200933315;0.46858568298086417;0.9998883327710467
2.278644;1.0799928764677384;0.41675703627878635;0.3859317841475251;0.28700437466243844;0.26571979584305405;1.0864214564335397;0.9997849235795906;10.003534282752428;0.4168622853550735;0.4519301627303304;0.4519339697105563;0.38357554812824063;0.2691735825256374;0.468585478624471;0.9998872483440039
2.288644;1.0799921148193172;0.41675707202109946;0.3859314956324611;0.28700430801879717;0.2657178996004661;1.0864214028572063;0.9997832710234146;10.003538581896825;0.41686211913825133;0.4519284984883873;0.4519336550783712;0.3835767994430652;0.26917440740438914;0.4685852575482931;0.9998862601257034
2.298644;1.0799913485667052;0.41675708808830897;0.38593117158971;0.2870042221985978;0.26571600523449607;1.0864214200859101;0.9997815696518195;10.003543176405978;0.4168619622264847;0.45192686062778054;0.4519333719090881;0.38357801623799526;0.2691751933023065;0.46858502200458785;0.9998853780043169
2.308644;1.079990575145132;0.41675708373120857;0.38593081230942616;0.28700411875010307;0.2657141152012882;1.0864215053475075;0.9997798267157229;10.003548017799003;0.41686181399728117;0.45192525286232765;0.45193311897138017;0.38357919384243533;0.26917593852891375;0.46858477567824647;0.999884611313322
2.318644;1.0799897924778894;0.416757058147521;0.38593041751713847;0.28700400018219435;0.2657122316313714;1.0864216556042512;0.9997780502649863;10.003553058581927;0.41686167296086923;0.4519236783356484;0.4519328943334098;0.38358032716122825;0.2691766409994903;0.46858452323398586;0.9998839666489818
2.328644;1.0799889991156355;0.41675701057248565;0.38592998688231306;0.2870038694873067;0.2657103565041149;1.0864218666459022;0.9997762486566302;10.003558258569752;0.41686153666313086;0.4519221400474397;0.4519326957844334;0.3835814115591821;0.26917729858673706;0.46858426965723204;0.9998834473954775
2.338644;1.079988194322622;0.41675694039236894;0.38592951998654607;0.28700372904796134;0.26570849172530786;1.0864221334783357;0.9997744310146534;10.003563579303933;0.41686140235737523;0.4519206405979698;0.45193252146826646;0.38358244308610845;0.26917790938650704;0.4685840191377024;0.9998830546184213
2.348644;1.0799873774479545;0.4167568472805763;0.38592901546246666;0.28700357974746876;0.2657066388459149;1.0864224518398264;0.9997726072773038;10.003568972060169;0.4168612672528201;0.45191918173231427;0.45193237051408247;0.38358341835357207;0.26917847183319554;0.46858377466991263;0.9998827883996103
2.358644;1.079986547181813;0.41675673119170475;0.38592847045775636;0.2870034210887079;0.2657047990838964;1.0864228195519923;0.9997707882709789;10.00357437290064;0.41686112834240047;0.4519177647400054;0.45193224312321645;0.3835843345900304;0.26917898504784055;0.46858353868656843;0.9998826485061466
2.368644;1.0799857026111526;0.41675659239973345;0.38592788107483555;0.28700325210175714;0.26570297373313007;1.0864232363889084;0.999768985911564;10.003579712087971;0.41686098255996873;0.4519163911452599;0.45193213998872495;0.38358518919603873;0.269179449000901;0.4685833134376205;0.9998826339622933
2.378644;1.0799848447188307;0.4167564316850788;0.3859272434540429;0.2870030721017555;0.26570116419737855;1.0864237033269166;0.9997672126705452;10.003584932502672;0.41686082721078244;0.45191506290028804;0.45193206182356344;0.3835859791856463;0.26917986422159973;0.46858310099007117;0.999882742508449
2.388644;1.0799839759189076;0.41675625044368286;0.3859265546463855;0.2870028808619539;0.26569937178130415;1.0864242222086182;0.999765480404074;10.003590005140634;0.4168606599326511;0.451913782450649;0.4519320095054773;0.38358670164709324;0.26918023161319826;0.46858290334640795;0.9998829704652574
2.398644;1.0799830981230985;0.4167560502798176;0.3859258124125116;0.28700267835232;0.26569759802778026;1.0864247951915755;0.9997637991736058;10.003594928274271;0.4168604781114633;0.45191255277250447;0.45193198426551556;0.38358735435678254;0.26918055236055694;0.4685827224530831;0.9998833129974471
2.408644;1.0799822113875814;0.4167558321646254;0.3859250145407543;0.2870024644536953;0.2656958454230152;1.0864254240126723;0.9997621760651882;10.003599703881669;0.41686027832356565;0.4519113765237126;0.45193198721433137;0.38358793575280115;0.26918082760428763;0.4685825603023198;0.9998837646495335
2.418644;1.0799813140306325;0.4167555959085241;0.3859241590144133;0.28700223901387406;0.2656941175324094;1.0864261088956564;0.9997606150903068;10.003604306516646;0.41686005594401393;0.45191025466561235;0.45193201825447143;0.3835884449144864;0.2691810583183786;0.4685824192126413;0.9998843201825064
2.428644;1.0799804027995286;0.4167553402736936;0.38592324462774164;0.28700200200006987;0.2656924183971332;1.0864268463516404;0.9997591196555052;10.003608670857325;0.41685980502499104;0.45190918650068634;0.45193207572495875;0.3835888815460614;0.2691812454988172;0.46858230221765984;0.9998849756137586
2.438644;1.0799794728788454;0.41675506342518337;0.3859222710981782;0.2870017534335208;0.265690751922072;1.0864276274916385;0.999757695258395;10.00361270403832;0.4168595187789151;0.4519081712406727;0.4519321577778634;0.38358924578503295;0.2691813903043131;0.468582213362252;0.999885727899315
2.448644;1.0799785195196014;0.4167547634178938;0.3859212385779238;0.28700149337984027;0.26568912163627384;1.086428438944386;0.9997563495550003;10.003616302265742;0.4168591903878232;0.4519072089299942;0.45193226404681075;0.38358953816020014;0.2691814942642773;0.46858215717512014;0.9998865734147924
2.458644;1.0799775392788085;0.41675443847296395;0.3859201469233573;0.2870012221726571;0.2656875306579173;1.086429265672083;0.9997550913272022;10.003619351533507;0.4168588135158784;0.4519062999971302;0.451932395898973;0.3835897598220715;0.26918155955932177;0.4685821380651939;0.9998875076418035
2.468644;1.079976527681943;0.41675408697586036;0.38591899569203775;0.2870009406065047;0.265685981890148;1.0864300936736453;0.999753930199968;10.003621716692257;0.41685838251055024;0.45190544463168764;0.45193255536368515;0.38358991280473054;0.2691815888950533;0.4685821604754341;0.9998885257882331
2.478644;1.079975475572424;0.4167537075629942;0.38591778492040074;0.2870006502101028;0.26568447836004133;1.086430911263862;0.9997528770727303;10.003623245371074;0.4168578926553689;0.4519046425818004;0.45193274378701004;0.38358999987245246;0.2691815849455022;0.4685822285508245;0.9998896235827176
2.488644;1.0799743679888982;0.4167532994587043;0.38591651550784284;0.2870003537749615;0.26568302327888754;1.0864317093280949;0.9997519446332227;10.003623794248076;0.41685734042689765;0.45190389335427966;0.4519329613093018;0.38359002409251786;0.26918155022907264;0.4685823449717256;0.9998907981587838
2.498644;1.0799731862843407;0.41675286266866846;0.3859151889492904;0.28700005541181023;0.2656816198358222;1.0864324817970992;0.9997511461472244;10.00362324884099;0.4168567234027439;0.4519031966775709;0.45193320728264447;0.3835899885098831;0.26918148787381424;0.46858251038202925;0.9998920468523714
2.508644;1.079971911790586;0.41675239774469214;0.38591380687836574;0.2869997596641252;0.26568027102193237;1.086433225949991;0.9997504922997952;10.00362152419912;0.41685603982969993;0.451902552702994;0.4519334807035158;0.3835898958456254;0.26918140226533416;0.46858272386907046;0.9998933649895956
2.518644;1.0799705287628807;0.4167519051048058;0.38591237056786;0.28699947067535125;0.2656789796281337;1.0864339419914097;0.999749988920082;10.003618556242484;0.4168552884656109;0.45190196193698;0.45193378033268844;0.38358974834916454;0.26918129859304035;0.46858298356376654;0.9998947465015372
2.528644;1.0799690251268357;0.41675138427320285;0.38591088071548774;0.2869991922190692;0.2656777484152547;1.0864346326415388;0.9997496369539498;10.003614286398852;0.41685446903097223;0.4519014252740371;0.4519341050256805;0.3835895480380336;0.2691811819559861;0.46858328704564906;0.9998961863098597
2.538644;1.0799673912227832;0.4167508339195313;0.3859093380011656;0.2869989280379229;0.2656765801026497;1.0864353029223486;0.9997494332565713;10.003608654711895;0.4168535825560797;0.4519009441297505;0.45193445436269064;0.38358929722986046;0.2691810569701973;0.4685836317148729;0.9998976814582461
2.548644;1.0799656189607592;0.4167502527077909;0.3859077438895061;0.2869986819984424;0.265675477063723;1.0864359604264275;0.9997493711580495;10.003601611242196;0.4168526309924454;0.45190052068639314;0.45193482901750326;0.3835889992055442;0.2691809275026811;0.4685840145148059;0.9998992306015334
2.558644;1.0799637027837612;0.41674963971816553;0.3859061006350037;0.2869984580695932;0.2656744412526875;1.0864366161864458;0.9997494415758174;10.003593128298961;0.41685161661158915;0.4519001577629352;0.45193523054216383;0.3835886586912213;0.2691807960830694;0.4685844312802981;0.9999008327934006
2.568644;1.0799616406175665;0.41674899424298834;0.3859044108987192;0.2869982600243786;0.2656734745226271;1.0864372840548873;0.9997496350658028;10.003583205880664;0.41685054186572734;0.4518998580760187;0.45193566074406827;0.3835882817041453;0.26918066378233685;0.46858487690111944;0.9999024867007319
2.578644;1.0799594332978022;0.4167483157425921;0.3859026777657727;0.2869980909803054;0.26567257886179385;1.086437977336538;0.9997499429007862;10.003571872165002;0.4168494095336519;0.45189962406931117;0.45193612095154656;0.3835878750392776;0.26918053083888555;0.46858534605794866;0.9999041907140553
2.588644;1.0799570831375742;0.41674760384959664;0.38590090449263864;0.2869979532578508;0.2656717563566844;1.0864387052146633;0.9997503561563387;10.003559175942513;0.4168482227477354;0.4518994583696226;0.4519366117063613;0.38358744596104655;0.26918039694350043;0.4685858337339732;0.9999059437037642
2.598644;1.0799545929396464;0.4167468581708884;0.3858990938269997;0.28699784886150653;0.2656710091371105;1.0864394719752228;0.9997508642676821;10.003545176238102;0.4168469847359546;0.4518993639695352;0.45193713317892514;0.3835870017182499;0.26918026109858073;0.46858633547909595;0.9999077455105805
2.608644;1.079951966915083;0.4167460779524568;0.3858972481524643;0.28699778000694476;0.2656703392569652;1.0864402785715725;0.9997514546311826;10.003529931887174;0.41684569840058744;0.4518993443921944;0.4519376856510523;0.3835865488741628;0.2691801218359961;0.4685868475817344;0.9999095964005745
2.618644;1.0799492129987358;0.4167452619163644;0.38589537038340876;0.2869977488446747;0.2656697482445175;1.0864411243901555;0.9997521137268011;10.003513491785814;0.4168443662350071;0.45189940349209434;0.45193826964094147;0.383586093271382;0.2691799774712095;0.4685873668091099;0.9999114963522137
2.628644;1.0799463432837906;0.41674440897682813;0.38589346416257186;0.2869977567610006;0.26566923666388875;1.0864420087612001;0.9997528282523775;10.003495891837044;0.4168429906782676;0.4518995445419678;0.45193888597395737;0.3835856404937764;0.2691798259240731;0.4685878892435959;0.9999134453031033
2.638644;1.0799433720315046;0.41674351933326137;0.3858915332884361;0.2869978043059017;0.2656688040483359;1.0864429323036662;0.9997535855221531;10.003477155423768;0.4168415745754757;0.4518997695758877;0.4519395356143668;0.3835851961855084;0.26917966458330506;0.4685884094217083;0.9999154437974787
2.648644;1.079940313681954;0.4167425946736058;0.3858895814398617;0.2869978918372696;0.2656684490972201;1.0864438974538497;0.9997543744601376;10.003457297431536;0.41684012165580514;0.45190007902251944;0.4519402192964677;0.38358476610736075;0.2691794904634277;0.4685889212943745;0.9999174926276434
2.658644;1.0799371819614192;0.41674163748438026;0.38588761239464975;0.2869980200064805;0.2656681703169039;1.0864449086273493;0.9997551866911139;10.003436334067079;0.4168386366620155;0.4519004712429586;0.45194093754553416;0.38358435596639406;0.2691793003428595;0.46858941998060566;0.9999195917547778
2.668644;1.079933990455373;0.41674065020315193;0.3858856302116462;0.2869981895137611;0.2656679668706581;1.0864459723564286;0.9997560168309775;10.003414285138048;0.41683712483024;0.45190094263951675;0.45194169072068835;0.3835839710628352;0.2691790909284708;0.4685899026365772;0.9999217394122
2.678644;1.0799307537267955;0.4167396350002068;0.38588363919711133;0.2869984004236096;0.2656678385974217;1.0864470956199015;0.9997568622691079;10.003391167150028;0.4168355913908189;0.4519014884184785;0.45194247880657124;0.38358361581502837;0.2691788591021141;0.46859036801930826;0.9999239305559114
2.688644;1.0799274869508544;0.4167385944961958;0.3858816439666684;0.28699865159688814;0.26566778502332306;1.0864482831410296;0.9997577226711973;10.003366992356533;0.4168340415363101;0.4519021032698007;0.45194330147494777;0.383583293540652;0.2691786021726507;0.46859081539214315;0.9999261556273121
2.698644;1.0799242044608317;0.41673753246388273;0.38587964988552986;0.28699894056698355;0.2656678045212229;1.0864495370936718;0.9997585999472144;10.003341775726389;0.4168324803432428;0.4519027816689147;0.45194415817405037;0.38358300657726585;0.26917831817574067;0.46859124407365493;0.9999284025680607
2.708644;1.0799209193450394;0.4167364536018896;0.38587766351099756;0.28699926384896995;0.2656678943879146;1.0864508583684436;0.9997594984080042;10.003315542204176;0.41683091248441867;0.45190351800295786;0.4519450479870259;0.3835827560863331;0.269178005935927;0.4685916538684738;0.9999306603874877
2.718644;1.0799176442445548;0.4167353627292441;0.3858756924367959;0.28699961747676017;0.26566805118384357;1.0864522469920497;0.9997604241626133;10.003288330771072;0.41682934232260266;0.4519043067688665;0.45194596977867607;0.38358254183232804;0.2691776648189516;0.46859204559078116;0.999932920213095
2.728644;1.079914391641976;0.41673426428308746;0.385873744551525;0.28699999739598725;0.26566827062417925;1.0864537026109682;0.9997613840933751;10.003260194663136;0.4168277744944455;0.45190514289311484;0.4519469225736136;0.3835823627141104;0.26917729463903756;0.46859242133978657;0.9999351744067669
2.738644;1.079911173250041;0.41673316234302726;0.3858718270292557;0.28700039930670085;0.2656685476551394;1.0864552253825275;0.9997623853266897;10.00323119413147;0.4168262141044132;0.45190602209110164;0.45194790563737147;0.38358221737495724;0.2691768956613018;0.46859278453294473;0.9999374159714943
2.748644;1.0799080000280603;0.41673206076850405;0.38586994547013476;0.28700081825442314;0.26566887729252087;1.0864568163834107;0.9997634357051804;10.003201381033955;0.41682466590851347;0.45190694108122814;0.4519489180953721;0.38358210426324896;0.269176468304097;0.4685931396447188;0.9999396383351262
2.758644;1.0799048833526153;0.41673096343485644;0.38586810386942405;0.2870012486865217;0.26566925518149;1.086458477984678;0.9997645444983864;10.003170788841254;0.41682313336561755;0.45190789770223005;0.45194995837071184;0.38358202161320193;0.26917601284025905;0.46859349163440867;0.9999418358818104
2.768644;1.0799018349942868;0.41672987452193516;0.385866305437413;0.2870016848375385;0.26566967710345324;1.0864602144023832;0.9997657218610763;10.003139438188883;0.4168216189528659;0.4519088911154741;0.4519510242858119;0.38358196738622724;0.26917552943908835;0.4685938453223861;0.9999440054775456
2.778644;1.0798988647290695;0.41672879849890176;0.3858645533949954;0.28700212090427707;0.2656701382993644;1.0864620319880454;0.9997669772107869;10.003107351678619;0.4168201254878243;0.4519099213942445;0.45195211394100127;0.3835819393555002;0.26917501820369;0.46859420510577304;0.9999461467577659
2.788644;1.079895978167603;0.41672774012556973;0.38586285124826547;0.2870025511663468;0.26567063344037745;1.0864639384909278;0.9997683189012925;10.003074560528724;0.4168186568082638;0.4519109882752235;0.4519532260216537;0.38358193583191996;0.26917447886637086;0.4685945749211907;0.9999482604658367
2.798644;1.079893176707395;0.4167267046830994;0.3858612026674898;0.2870029701866451;0.265671157181874;1.0864659406915769;0.9997697557265222;10.003041087147169;0.41681721726278215;0.4519120904822616;0.4519543589871287;0.38358195616005397;0.26917391041616184;0.46859495793716677;0.9999503476895337
2.808644;1.079890458996763;0.4167256976414773;0.38585961125824675;0.28700337284620986;0.26567170479667723;1.0864680424501618;0.9997712972181259;10.003006925818218;0.4168158108512701;0.45191322615420954;0.4519555103447331;0.38358200027317313;0.26917331117383697;0.46859535594414053;0.9999524102676258
2.818644;1.079887822219041;0.4167247236161569;0.38585808039421104;0.2870037544413752;0.2656722722884152;1.0864702448855896;0.9997729517585955;10.00297205829716;0.41681444050326416;0.45191439333888106;0.45195667681657953;0.38358206817655793;0.2691726791880131;0.46859576899001;0.9999544504314367
2.828644;1.079885262351071;0.4167237857001168;0.3858566131063367;0.2870041111664109;0.2656728559327135;1.086472547464754;0.9997747254795377;10.00293648522476;0.41681310759205764;0.4519155900701171;0.45195785502306485;0.3835821599302882;0.26917201249609835;0.46859619565144117;0.9999564704100165
2.838644;1.0798827742897483;0.4167228856335466;0.3858552121924171;0.2870044404283653;0.2656734518638526;1.0864749494573174;0.9997766230745688;10.00290022709194;0.41681181181200294;0.4519168145836866;0.45195904220517863;0.38358227564029707;0.2691713095969239;0.4685966336729917;0.9999584727640592
2.848644;1.079880351931114;0.4167220245024546;0.385853880517753;0.28700474030610384;0.2656740561189867;1.0864774511025552;0.9997786487892968;10.002863302647647;0.41681055148075435;0.45191806564193016;0.45196023639453603;0.38358241511718677;0.2691705702141606;0.46859708041731146;0.9999604606720303
2.858644;1.0798779881725846;0.4167212035697686;0.3858526211292685;0.28700500884168884;0.2656746648891545;1.086480053060491;0.9997808068754239;10.002825732108088;0.4168093242320512;0.45191934212508794;0.451961435736519;0.383582577392064;0.2691697953466269;0.46859753316214414;0.9999624375908943
2.868644;1.079875675308957;0.4167204245083114;0.3858514372864511;0.28700524432773183;0.26567527451500605;1.0864827552185976;0.9997831014666639;10.002787564888331;0.41680812742498863;0.4519206422757581;0.4519626379561167;0.3835827604515434;0.26916898644175;0.46859798918111817;0.9999644056869837
2.878644;1.07987340495886;0.4167196888849324;0.38585033267843666;0.287005446122633;0.2656758813661494;1.0864855561508562;0.9997855354749241;10.002748885451439;0.4168069579190219;0.4519219635914772;0.4519638407597871;0.3835829616524637;0.2691681447147004;0.46859844540707973;0.9999663636884946
2.888644;1.0798711677102821;0.4167189977386244;0.38584931107967213;0.287005614970453;0.2656764821151831;1.0864884530472367;0.9997881089091176;10.002709790453531;0.416805812066421;0.45192330293070915;0.4519650424298007;0.3835831787090384;0.26916727108521304;0.46859889838033464;0.9999683062521275
2.898644;1.0798689539581894;0.41671835176395194;0.385848375151804;0.28700575290778385;0.26567707401843754;1.086491441822925;0.9997908179332208;10.002670367292886;0.41680468614824173;0.45192465650187225;0.4519662417516549;0.38358341027278453;0.2691663663785006;0.46859934470537273;0.9999702255243481
2.908644;1.0798667556241106;0.4167177516139676;0.3858475258520797;0.28700586289033986;0.2656776548326926;1.0864945170659694;0.9997936558178655;10.002630682269242;0.4168035764308696;0.4519260204798319;0.4519674372199401;0.38358365545842493;0.2691654315086768;0.468599781095564;0.9999721138236866
2.918644;1.07986456734122;0.4167171978341977;0.38584676291952913;0.28700594825571696;0.2656782227933435;1.0864976725229196;0.9997966153119795;10.002590778045999;0.4168024789490527;0.45192739184252584;0.45196862602988375;0.3835839131253648;0.2691644677261794;0.468600203481039;0.9999739655119694
2.928644;1.079862386315959;0.4167166906709015;0.3858460853837844;0.2870060126043551;0.265678776379985;1.0865009025913088;0.9997996911512699;10.002550686737568;0.416801389905117;0.4519287682752944;0.4519698039519202;0.3835841819790594;0.26916347700093524;0.4686006061278846;0.9999757767400473
2.938644;1.0798602111802096;0.4167162300142696;0.3858454920766192;0.2870060597988521;0.26567931379408705;1.0865042039075758;0.999802881765083;10.002510443856002;0.41680030649021516;0.4519301476064135;0.4519709663614712;0.3835844609874953;0.26916246213909123;0.46860098246756543;0.9999775439860518
2.948644;1.0798580410805068;0.41671581547259623;0.38584498226783875;0.2870060934049648;0.2656798330178723;1.0865075757932108;0.9998061888256985;10.002470082944173;0.41679922703594785;0.4519315277569899;0.45197210934577453;0.3835847493712437;0.26916142610513427;0.46860132716326347;0.999979262896673
2.958644;1.0798558755501917;0.41671544648975306;0.38584455558771225;0.28700611616785454;0.2656803322473027;1.0865110188835465;0.9998096147614739;10.002429621680223;0.4167981503510697;0.45193290713997564;0.4519732302139246;0.38358504659673015;0.26916037113189756;0.4686016373187616;0.9999809284390384
2.968644;1.079853714744537;0.4167151223643363;0.38584421137668623;0.28700613013041165;0.26568080982996106;1.0865145335573165;0.9998131607429523;10.002389058332403;0.4167970755111599;0.45193428495257526;0.45197432694711837;0.3835853526336017;0.26915929864348404;0.4686019126671322;0.9999825364516846
2.978644;1.0798515598011753;0.416714842447151;0.38584394852865733;0.28700613700939037;0.2656812639536976;1.0865181199130507;0.9998168262737285;10.002348375906701;0.4167960025917626;0.4519356608990466;0.4519753967318237;0.38358566800102173;0.26915820971042714;0.46860215538573985;0.9999840852511093
2.988644;1.0798494131813876;0.4167146066118355;0.38584376602241816;0.28700613863400876;0.2656816926320587;1.086521778324495;0.9998206093380603;10.002307543320109;0.4167949330925435;0.4519370344087333;0.4519764354065346;0.38358599331199755;0.26915710541179716;0.4686023695124215;0.999985576060627
2.998644;1.0798472784891844;0.4167144153047251;0.3858436635829964;0.28700613735805186;0.26568209405545795;1.0865255091750363;0.999824506927027;10.002266512814689;0.4167938693027587;0.45193840392485474;0.45197743854377753;0.38358632870517206;0.26915598710988725;0.46860256043524257;0.9999870115547348
3.008644;1.0798451593040164;0.41671426909994363;0.3858436417176409;0.2870061360318399;0.2656824672996138;1.0865293115463714;0.9998285160165911;10.002225226053007;0.4167928130438726;0.4519397668071255;0.45197840257627464;0.3835866737518937;0.26915485654521537;0.4686027346526741;0.9999883926852801
3.018644;1.0798430581788365;0.4167141685093298;0.38584370080618013;0.287006137606014;0.2656828127680759;1.0865331818246255;0.99983263380451;10.002183634723597;0.41679176450129046;0.45194111976321943;0.4519793251127624;0.38358702787398535;0.2691537156645974;0.46860289930605536;0.9999897165641395
3.028644;1.079840977090186;0.41671411386418306;0.3858438402877957;0.2870061447802558;0.2656831317514897;1.0865371138008448;0.9998368569017612;10.00214171849868;0.41679072205206164;0.4519424590663008;0.45198020489129914;0.38358739080233145;0.26915256631947404;0.4686030616515623;0.9999909785615126
3.038644;1.0798389185370516;0.4167141046514134;0.38584405895281837;0.2870061598099397;0.2656834259090485;1.0865411005202952;0.999841180239685;10.002099480446205;0.4167896833180595;0.45194378038851324;0.4519810413546938;0.3835877627326777;0.26915141017005134;0.4686032288062955;0.9999921761807851
3.048644;1.0798368864881092;0.4167141389495738;0.38584435560329083;0.28700618449276405;0.26568369747378684;1.0865451366522192;0.9998455965518674;10.002056923596937;0.4167886464986019;0.45194507882887286;0.4519818340095252;0.38358814425787685;0.26915024913116675;0.4686034072790467;0.9999933093380332
3.058644;1.0798348868584968;0.41671421365954453;0.38584472885952237;0.2870062203261488;0.2656839496435212;1.0865492193416693;0.9998500971936733;10.00201403701042;0.41678761111962626;0.45194634925995164;0.45198258225186555;0.3835885360533309;0.2691490858908022;0.46860360238606924;0.9999943780082079
3.068644;1.0798329270417106;0.4167143249679209;0.3858451762545327;0.28700626864668316;0.26568418667795773;1.0865533467407495;0.9998546736865503;10.001970808043563;0.4167865778773727;0.4519475866324565;0.4519832855098489;0.3835889382943556;0.2691479237156982;0.46860381841038573;0.999995381138497
3.078644;1.079831014854796;0.4167144684963093;0.3858456938305952;0.28700633077567755;0.2656844138396141;1.0865575163270944;0.999859318919994;10.001927239498636;0.41678554752985697;0.4519487860471546;0.45198394331689085;0.3835893505022697;0.2691467657454156;0.46860405917565484;0.9999963167081789
3.088644;1.079829157569971;0.416714639117076;0.3858462767284611;0.2870064082383694;0.26568463684869004;1.0865617250097361;0.9998640272621837;10.001883352068056;0.4167845198618954;0.4519499428112611;0.4519845556803933;0.3835897720689008;0.2691456145287865;0.46860432801070595;0.9999971820745723
3.098644;1.0798273611968439;0.41671483061823544;0.38584692010896937;0.2870065027252896;0.2656848608071924;1.086565970716024;0.9998687934054166;10.001839181322634;0.41678349410549614;0.451951052711619;0.45198512362947196;0.38359020259576626;0.26914447180469536;0.4686046271168552;0.9999979744160021
3.108644;1.0798256304630336;0.4167150359037808;0.3858476197635481;0.2870066158258861;0.26568508971675425;1.086570253629799;0.9998736116758115;10.001794768800524;0.4167824703617346;0.4519521123374159;0.4519856491019108;0.3835906416388828;0.2691433382880145;0.4686049572159657;0.9999986905849921
3.118644;1.0798239699430827;0.4167152478606289;0.38584837230364405;0.2870067489144974;0.265685326978824;1.0865745760036274;0.9998784769859479;10.001750141268026;0.416781450370945;0.45195311941356026;0.45198613414233646;0.3835910881149705;0.2691422139326865;0.46860531794593674;0.9999993264686505
3.128644;1.0798223850130246;0.41671545981976715;0.3858491753195618;0.28700690312767396;0.2656855758761629;1.0865789413628255;0.9998833858827468;10.001705302120572;0.416780437119907;0.4519540730076241;0.4519865801473246;0.38359153997686374;0.26914109877153714;0.4686057084577064;0.9999998766110705
3.138644;1.0798208814076522;0.41671566529067017;0.38585002773922145;0.28700707925768265;0.2656858394991679;1.0865833535120915;0.9998883365766551;10.001660247669834;0.41677943409455714;0.45195497327889167;0.4519869878709392;0.38359199479025724;0.26913999355559576;0.46860612780982286;1.0000003345813693
3.148644;1.0798194645021584;0.4167158581181402;0.3858509296519949;0.2870072775331503;0.26568612054981994;1.0865878150226853;0.9998933286458616;10.00161497727856;0.41677844488814814;0.4519558212748379;0.45198735825372954;0.3835924503218861;0.2691388996747402;0.4686065752903592;1.0000006939112307
3.158644;1.079818139420989;0.4167160334125849;0.3858518811522287;0.2870074975769181;0.265686421458816;1.0865923261221853;0.9998983623726109;10.001569483916507;0.416777473199519;0.4519566189454281;0.4519876930355839;0.3835929040728678;0.2691378185578769;0.4686070501248241;1.0000009490647281
3.168644;1.0798169115797815;0.4167161880478067;0.38585288126943834;0.28700773897032184;0.2656867446455246;1.0865968856081873;0.9999034378276335;10.00152375336713;0.4167765228198047;0.45195736877934145;0.45198799447119575;0.3835933527862152;0.2691367513386577;0.46860755054935893;1.0000010959885768
3.178644;1.079815786930763;0.4167163202708747;0.3858539278365527;0.2870080018295469;0.26568709262307305;1.086601492800535;0.999908555231027;10.001477775429281;0.41677559722200164;0.45195807356947737;0.45198826482965865;0.3835937930633918;0.2691356992243797;0.4686080734123178;1.0000011319873972
3.188644;1.0798147714585984;0.41671642919245677;0.3858550177068629;0.2870082866340577;0.265687468234592;1.086606148283571;0.9999137159453111;10.001431545580035;0.4167746989536739;0.4519587366260831;0.4519885064228255;0.38359422234739227;0.2691346639350006;0.46860861472546494;1.0000010551444378
3.198644;1.0798138705043814;0.4167165144244758;0.38585614691190134;0.2870085938462753;0.26568787504460145;1.086610853850204;0.9999189220855641;10.001385059228094;0.4167738294515234;0.45195936143039844;0.45198872191477574;0.3835946390461401;0.26913364776867943;0.4686091708151757;1.0000008640663105
3.208644;1.0798130887832982;0.41671657568209847;0.3858573110092462;0.28700892386399984;0.2656883172593065;1.0866156116499037;0.9999241759549142;10.001338312670297;0.4167729895835824;0.45195995093656377;0.4519889143440944;0.38359504178818415;0.26913265325133673;0.4686097392760128;1.0000005585065115
3.218644;1.079812430441251;0.41671661240713537;0.38585850526237814;0.28700927720402947;0.26568879935303874;1.0866204220675204;0.9999294809984434;10.001291313483724;0.4167721802407769;0.4519605077900834;0.4519890867654084;0.38359542877498903;0.2691316822483685;0.4686103189012869;1.000000140288819
3.228644;1.0798118987480896;0.41671662366496137;0.3858597247098674;0.28700965478479723;0.26568932604593176;1.086625282632403;0.9999348421427152;10.001244089612081;0.4167714021393039;0.4519610351036248;0.4519892416764773;0.3835957978170393;0.26913073511565105;0.46861090878290684;0.9999996135105238
3.238644;1.0798114962505592;0.41671660868134214;0.385860964973067;0.2870100579921073;0.2656899023312498;1.0866301886422804;0.9999402627483206;10.00119669384482;0.41677065548951403;0.45196153655408333;0.45198938057639654;0.38359614677065035;0.26912981052796;0.46861150731741685;0.9999989830534082
3.248644;1.0798112258484664;0.4167165674898593;0.3858622232206679;0.28701048835346243;0.26569053308717094;1.0866351333494857;0.9999457404636393;10.00114920463622;0.4167699402005876;0.45196201600047203;0.45198950388608844;0.3835964739131912;0.26912890594015393;0.468612112114291;0.9999982523179028
3.258644;1.0798110920295125;0.4167165005756464;0.3858634979769678;0.2870109469701377;0.26569122241684623;1.0866401075364356;0.9999512670999475;10.001101707557122;0.41676925597202047;0.45196247762505565;0.4519896110748105;0.38359677828573086;0.2691280184150646;0.4686127209018202;0.9999974232192962
3.268644;1.079811100543545;0.41671640818885514;0.38586478783357303;0.28701143395125417;0.26569197330420474;1.0866450998623949;0.999956832302612;10.001054262958627;0.416768602384248;0.4519629262058114;0.4519897009775461;0.38359705996084403;0.2691271452590355;0.46861333204439454;0.9999964977425931
3.278644;1.079811256422718;0.41671629050614;0.38586609042846376;0.2870119482363679;0.2656927880294997;1.086650097531204;0.9999624262535088;10.001006895862316;0.41676797945051514;0.4519633666104871;0.45198977224409514;0.38359731974104205;0.26912628405010897;0.46861394432189335;0.9999954782551851
3.288644;1.0798115623304327;0.41671614785080374;0.38586740273187714;0.28701248785067973;0.26569366857512644;1.086655085877955;0.9999680401685773;10.000959613715283;0.4167673878830154;0.45196380303964184;0.45198982369768503;0.38359755870738144;0.2691254323268734;0.4686145565144879;0.9999943673947101
3.298644;1.0798120182215036;0.4167159803418312;0.38586872181861664;0.28701305011471234;0.2656946163276654;1.0866600479637587;0.9999736665250267;10.000912419991542;0.4167668287703924;0.451964238789684;0.45198985457407953;0.3835977784096471;0.26912458733922323;0.4686151668548041;0.9999931686687309
3.308644;1.0798126210882333;0.41671578788680946;0.38587004510563266;0.2870136317019583;0.2656956318879595;1.0866649662628096;0.9999792986625685;10.000865309834152;0.4167663031084443;0.4519646764751879;0.4519898644262469;0.38359798084362107;0.2691237461528575;0.46861577284022476;0.9999918868638857
3.318644;1.0798133645887569;0.41671557081285954;0.38587137029988994;0.28701422896360423;0.2656967155159956;1.0866698254375136;0.9999849289941178;10.000818267337529;0.416765811272487;0.4519651182059787;0.4519898527248483;0.3835981675772801;0.2691229061580156;0.4686163714791464;0.9999905272808395
3.328644;1.0798142401818458;0.41671533011852324;0.3858726952225221;0.2870148382727957;0.26569786746952306;1.0866746138274423;0.9999905480622764;10.00077127776644;0.41676535265051995;0.4519655654858988;0.451989818814854;0.3835983393134725;0.2691220653707289;0.4686169593663815;0.9999890945827657
3.338644;1.079815238917172;0.41671506696622335;0.38587401750704453;0.2870154557783319;0.2656990877055593;1.0866793232601166;0.9999961460300388;10.000724341376127;0.4167649255735419;0.4519660194122977;0.4519897621820454;0.38359849638667015;0.26912122199872895;0.46861753270730766;0.9999875924910908
3.348644;1.0798163524008113;0.41671478216531394;0.38587533450481776;0.28701607707135035;0.2657003755894389;1.0866839480632944;1.0000017143743951;10.000677473477753;0.41676452725120433;0.45196648110568216;0.4519896821671835;0.38359863911511344;0.2691203739171922;0.4686180876447366;0.9999860231726926
3.358644;1.079817573448411;0.41671447600674266;0.38587664343533756;0.2870166975220799;0.2657017300743138;1.0866884838827207;1.000007245570192;10.000630697000249;0.41676415393671834;0.45196695147961685;0.4519895772237146;0.38359876789122377;0.26911951891568586;0.4686186206885105;0.9999843861757871
3.368644;1.0798188958475397;0.41671414843921434;0.38587794147874976;0.28701731300724326;0.26570314973553716;1.0866929270065215;1.0000127319729888;10.00058404036914;0.41676380158081927;0.45196743060800054;0.45198944494787474;0.38359888343077575;0.26911865531188056;0.4686191287201187;0.99998267926246
3.378644;1.0798203134231938;0.4167137996537893;0.38587922579274014;0.28701792033217277;0.2657046325496416;1.086697274623756;1.0000181657576148;10.000537535325638;0.4167634663833156;0.4519679176194533;0.4519892831788154;0.3835989865878455;0.26911778213313475;0.4686196083810195;0.999980900328267
3.388644;1.0798218207370862;0.41671343050206056;0.3858804939463468;0.287018517059834;0.2657061758510634;1.0867015255272694;1.000023539218461;10.000491208761128;0.4167631447524855;0.45196841130337195;0.45198909092689055;0.38359907765762397;0.2691168989724746;0.46862005553508657;0.9999790478245243
3.398644;1.0798234150862054;0.41671304204760695;0.3858817447352812;0.28701910107540207;0.26570777649971106;1.0867056807217383;1.0000288435831792;10.000445082305742;0.4167628327924344;0.4519689109596991;0.4519888684603124;0.3835991561368277;0.26911600618319786;0.4686204656643851;0.9999771208600093
3.408644;1.0798250968613636;0.41671263474355036;0.3858829785507205;0.28701967026645075;0.2657094312706372;1.0867097429209118;1.000034067124247;10.000399184491405;0.4167625258685762;0.45196941682301156;0.45198861722461864;0.3835992211825936;0.26911510544824313;0.4686208346918651;0.9999751201020083
3.418644;1.0798268677512168;0.4167122083554491;0.3858841970701496;0.287020222295359;0.26571113718431644;1.0867137146987549;1.0000391955696146;10.000353557113018;0.41676221897304877;0.45196992982901923;0.45198833977385694;0.38359927205849764;0.26911419989866003;0.46862115891386213;0.9999730478964589
3.428644;1.079828729294319;0.41671176260329984;0.3858854025009368;0.2870207545158072;0.2657128914460031;1.0867175970252694;1.0000442146254251;10.000308246935212;0.4167619077452352;0.4519704510220541;0.4519880391168591;0.3835993080916392;0.2691132936388704;0.46862143430053105;0.9999709073656987
3.438644;1.0798306835104023;0.41671129751576763;0.38588659666787284;0.2870212641846956;0.26571469129232805;1.0867213890228888;1.0000491110596252;10.00026329728613;0.4167615890825587;0.45197098109191325;0.45198771770577567;0.3835993284156898;0.2691123914689733;0.4686216566033462;0.9999687018487763
3.448644;1.0798327344919292;0.4167108133587985;0.3858877808329438;0.28702174877387543;0.26571653413761137;1.0867250886164355;1.0000538717956855;10.000218750537362;0.4167612608411222;0.45197152056125844;0.45198737688091717;0.38359933197567053;0.26911149884351093;0.4686218222595598;0.9999664356800391
3.458644;1.079834888311818;0.41671031078902365;0.38588895643514814;0.2870222060803282;0.26571841782818434;1.086728693106294;1.0000584838208835;10.000174658313348;0.41676092127370307;0.45197207027099895;0.4519870170890478;0.383599317564919;0.269110621450648;0.46862192898306565;0.9999641153087784
3.468644;1.079837150539467;0.4167097909508454;0.38589012526798167;0.28702263428103986;0.2657203404267508;1.0867321985305785;1.000062935479417;10.00013109350844;0.41676056875897016;0.45197263132253096;0.451986638476123;0.38359928345659994;0.2691097645094676;0.4686219758205829;0.9999617488101337
3.478644;1.0798395238950271;0.41670925493744926;0.38589128866357353;0.28702303227157855;0.26572229975175526;1.0867355989552965;1.000067217734205;10.000088150264398;0.4167602015190428;0.4519732046660635;0.45198624130645526;0.38359922701660454;0.2691089322283655;0.46862196278677254;0.9999593446565977
3.488644;1.0798420074961907;0.41670870321580483;0.385892447285025;0.287023400066583;0.26572429347889226;1.086738887516981;1.0000713251277515;10.000045929754322;0.4167598173726915;0.45197379088156214;0.45198582626329037;0.38359914481250457;0.2691081276196203;0.46862189025295065;0.9999569114068075
3.498644;1.0798445968571497;0.41670813548976127;0.3858936017694672;0.28702373872762893;0.26572631964319987;1.0867420589156618;1.0000752566014877;10.000004531036497;0.41675941412839906;0.45197439010932744;0.45198539454072395;0.3835990333194014;0.26910735281624465;0.46862175861479294;0.9999544580257752
3.508644;1.0798472849629592;0.4167075506676664;0.38589475285984537;0.2870240498797086;0.26572837684178097;1.0867451111687916;1.000079015304285;9.999964044462086;0.41675899028768854;0.4519750020819911;0.4519849474481563;0.38359888992673624;0.2691066095001545;0.4686215680252762;0.9999519940816225
3.518644;1.0798500644287279;0.41670694677204817;0.3858959009281195;0.28702433548389655;0.26573046398455263;1.0867480452139033;1.0000826063969173;9.999924543896157;0.41675854537116497;0.45197562650435114;0.451984485990652;0.3835987133017131;0.2691058989008892;0.4686213180830442;0.9999495290955014
3.528644;1.0798529292382486;0.41670632096059135;0.38589704586965384;0.28702459813221876;0.2657325798606896;1.0867508635756198;1.0000860346170102;9.999886096000834;0.4167580799051971;0.45197626354205656;0.451984011064679;0.3835985027531918;0.26910522143983623;0.46862100800619433;0.9999470711454246
3.538644;1.0798558757711492;0.41670567002103054;0.3858981876738798;0.28702484121167215;0.26573472294769257;1.0867535699385837;1.0000893039252101;9.999848773112227;0.4167575950008951;0.4519769138031018;0.4519835240178862;0.3835982576035421;0.2691045762248616;0.4686206370882464;0.9999446258383887
3.548644;1.079858903192834;0.41670499117590626;0.3858993272230913;0.28702506840773173;0.26573689150635;1.086756169805616;1.0000924183261213;9.999812642806267;0.4167570915914315;0.45197757797333254;0.4519830264544827;0.38359797750702823;0.2691039608055759;0.4686202050712461;0.9999421964576389
3.558644;1.0798620127779452;0.4167042824887473;0.3859004666432715;0.28702528303892555;0.2657390834123149;1.0867586707671086;1.0000953823822043;9.999777744997978;0.4167565700453738;0.451978256524354;0.4519825193704164;0.38359766329114553;0.2691033716034019;0.4686197121636714;0.9999397852176101
3.568644;1.079865206695562;0.41670354265380943;0.3859016089143385;0.28702548780200715;0.26574129572368727;1.0867610816821611;1.0000982010193633;9.999744081978932;0.4167560303794079;0.45197894956231616;0.4519820034534045;0.3835973170871676;0.2691028047118792;0.4686191580516476;0.999937394025905
3.578644;1.0798684867734156;0.41670277065173494;0.38590275724283934;0.2870256846820755;0.2657435246738428;1.086763411775382;1.0001008789938368;9.999711628695227;0.4167554725901567;0.4519796568055478;0.451981480749481;0.38359694160267266;0.269102256716603;0.4686185407213064;0.9999350235944632
3.588644;1.0798718535680287;0.41670196586835156;0.38590391475642577;0.28702587475159613;0.2657457663045416;1.0867656699155013;1.0001034205790458;9.999680347186747;0.4167548967555998;0.4519803774455305;0.45198095549464856;0.38359653942434363;0.26910172565595564;0.4686178570329907;0.9999326727375553
3.598644;1.079875305828443;0.41670112853431496;0.38590508458472234;0.28702605823498917;0.2657480173552588;1.0867678636688411;1.000105828834399;9.999650192462115;0.41675430283410503;0.4519811100028155;0.4519804332451213;0.383596112771355;0.26910121186393715;0.4686171044813188;0.9999303395722532
3.608644;1.07987883994431;0.41670025998511284;0.3859062699397816;0.2870262350004154;0.2657502756509214;1.0867699987501587;1.0001081041752513;9.99962111900667;0.4167536904233171;0.4519818525727883;0.45197991966662504;0.3835956635899348;0.26910071795878787;0.4686162818627371;0.9999280234005269
3.618644;1.079882450054053;0.41669936260026347;0.38590747412212906;0.287026404993613;0.26575253945265487;1.0867720790950635;1.0001102432081932;9.999593091225625;0.416753058850657;0.4519826032998057;0.4519794198475643;0.383595193420703;0.26910024795306825;0.4686153887137473;0.999925725701815
3.628644;1.0798861287628136;0.4166984392594813;0.38590870078361866;0.2870265683414887;0.26575480642537824;1.0867741068951338;1.0001122388588917;9.999566080938662;0.41675240738681146;0.45198336072621464;0.4519789380358626;0.38359470297650883;0.2690998059724806;0.4686144250460592;0.9999234502914648
3.638644;1.0798898671032384;0.4166974925449712;0.38590995406803114;0.287026725273471;0.2657570731894554;1.086776083010201;1.0001140820683212;9.999540045112703;0.41675173528809106;0.4519841238100173;0.451978477843241;0.3835941922337273;0.269099394968407;0.46861339155800164;0.9999212027416738
3.648644;1.079893654217351;0.41669652445931044;0.3859112383508862;0.2870268761030436;0.26575933544897584;1.086778008140202;1.000115764116478;9.999514908818554;0.41675104176281375;0.45198489162496075;0.4519780427181358;0.3835936607476265;0.2690990162498055;0.4686122892932535;0.9999189889627635
3.658644;1.0798974783774702;0.41669553672101634;0.385912557960695;0.2870270213344177;0.26576158822792706;1.0867798832839668;1.0001172782583552;9.999490574007776;0.41675032583159066;0.45198566288666286;0.45197763626031057;0.3835931075628179;0.26909867023415857;0.46861111902391045;0.999916813696816
3.668644;1.079901329054706;0.4166945308875926;0.3859139167505373;0.28702716146427465;0.2657638259999744;1.0867817083602673;1.000118620340548;9.999466933986021;0.41674958628225284;0.45198643571594965;0.4519772624529808;0.383592531469688;0.269098357580465;0.4686098812909363;0.9999146799992972
3.678644;1.0799051980254026;0.4166935079456478;0.38591531740624807;0.2870272964548202;0.26576604275902743;1.0867834806497458;1.0001197888978777;9.99944387368992;0.41674882198512375;0.45198720810262855;0.4519769258952151;0.38359193191614865;0.2690980797448529;0.4686085767218176;0.9999125900921311
3.688644;1.0799090786654357;0.4166924678653255;0.3859167608782024;0.28702742570147766;0.2657682321438624;1.0867851953013374;1.0001207846067053;9.999421270438614;0.4167480323158923;0.45198797832845716;0.45197663176632513;0.3835913094284119;0.26909783861985354;0.4686072063020514;0.999910546092341
3.698644;1.0799129643327847;0.41669140979301095;0.3859182460395934;0.2870275486078515;0.26577038749401644;1.0867868467197483;1.0001216094950358;9.999399007899598;0.4167472174449393;0.45198874457221017;0.45197638534848794;0.3835906652150936;0.2690976357181085;0.4686057717713355;0.999908549584835
3.708644;1.0799168474035856;0.4166903328536914;0.38591976980986464;0.28702766497921084;0.2657725018657313;1.086788428515427;1.000122267059183;9.999376992999503;0.4167463783611458;0.45198950417333933;0.4519761912965303;0.3835900009877667;0.2690974715470244;0.4686042753560131;0.9999066015243909
