time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.718644;1.0799207198739762;0.4166892366384588;0.3859213276514919;0.28702777493056164;0.2657745683871624;1.0867899332111293;1.0001227620706092;9.999355159578379;0.4167455167128105;0.45199025308737134;0.45197605334511426;0.38358931914106537;0.2690973452111324;0.4686027186103837;0.9999047027352004
3.728644;1.0799245740355337;0.4166881208154751;0.3859229137954732;0.28702787849123507;0.26577658095241113;1.0867913531185855;1.0001230990551495;9.999333451952284;0.4167446346462971;0.45199098596972215;0.45197597485554153;0.38358862270550886;0.26909725454740857;0.46860110183921555;0.9999028534326521
3.738644;1.0799284012537338;0.4166869846089206;0.38592452162643526;0.2870279751468539;0.2657785346568598;1.0867926804379309;1.000123281805758;9.999311805479541;0.41674373454130825;0.4519916970025856;0.4519759594931324;0.3835879150852395;0.2690971970707525;0.46859942466456195;0.9999010518152943
3.748644;1.0799321895891263;0.416685826845896;0.3859261444889905;0.28702806383730023;0.2657804253395057;1.0867939060012408;1.0001233152444169;9.999290154277382;0.41674281886462283;0.4519923806668284;0.45197601118341074;0.3835871995810299;0.2690971709046851;0.468597686756418;0.9998992937510088
3.758644;1.0799359230233132;0.41668464634388797;0.3859277760304088;0.2870281435589233;0.2657822486433528;1.0867950196020828;1.0001232070714863;9.999268462363974;0.4167418903099602;0.4519930318145934;0.45197613351772603;0.383586478957815;0.2690971751161441;0.4685958882040832;0.9998975746793393
3.768644;1.0799395835241896;0.4166834422705929;0.38592941024990274;0.28702821377571797;0.2657839999401399;1.0867960126422491;1.0001229668707627;9.999246732294937;0.4167409519605641;0.45199364546301773;0.4519763292260732;0.383585755749549;0.269097209607648;0.4685940295015806;0.9998958917451966
3.778644;1.0799431541604418;0.41668221449281;0.38593104195904704;0.2870282743248897;0.265785675250236;1.086796879848193;1.000122604063982;9.99922497472358;0.41674000750200046;0.4519942169010471;0.45197659991397765;0.38358503293656815;0.26909727457374727;0.4685921115758841;0.9998942437861015
3.788644;1.0799466209563011;0.4166809638946354;0.3859326671053173;0.287028325381722;0.26578727178662803;1.0867976178000356;1.0001221273022725;9.999203182027196;0.41673906116171655;0.45199474173265897;0.4519769459460748;0.3835843140086658;0.2690973697448831;0.46859013635891145;0.9998926301356958
3.798644;1.079949973064204;0.4166796923735994;0.38593428252773965;0.28702836740331283;0.2657887876272884;1.0867982220980166;1.0001215456504648;9.999181326896318;0.41673811710090203;0.45199521543137566;0.45197736622657714;0.3835836026451888;0.2690974940395007;0.46858810719820726;0.9998910501069753
3.808644;1.0799532028560395;0.41667840259709793;0.3859358858825573;0.2870284008688079;0.2657902213458179;1.0867986862167347;1.0001208697759805;9.999159358390903;0.41673717922212516;0.45199563292159645;0.4519778580671184;0.38358290272167034;0.26909764575352063;0.4685860288389394;0.9998895031595985
3.818644;1.0799563065743414;0.41667709776938133;0.3859374761311267;0.2870284263764458;0.26579157197900555;1.0867990018604874;1.0001201112938365;9.999137194708094;0.4167362516803604;0.4519959886259612;0.4519784177835208;0.38358221829208056;0.2690978226641917;0.46858390763497226;0.9998879893496367
3.828644;1.0799592840590606;0.41667578131118743;0.3859390537510734;0.28702844500401403;0.2657928389305074;1.0867991592837782;1.0001192809491144;9.999114743772747;0.41673533904809956;0.4519962767791846;0.4519790415604219;0.38358155324579524;0.2690980219432717;0.4685817515646846;0.999886509368347
3.838644;1.0799621373489807;0.4166744566185844;0.3859406199981027;0.2870284582689907;0.26579402170252153;1.0867991481996826;1.0001183880763231;9.99909194573023;0.4167344458048813;0.4519964917155664;0.45197972563065014;0.383580911247562;0.2690982404297374;0.46857956949495166;0.9998850637472242
3.848644;1.0799648688274692;0.41667312732579354;0.38594217582583895;0.2870284679460704;0.26579511960448904;1.0867989595456349;1.0001174413991782;9.99906879294435;0.4167335756335635;0.45199662796529155;0.45198046636499184;0.383580296106128;0.2690984751267169;0.46857737013391276;0.9998836521875147
3.858644;1.0799674798220043;0.4166717977640906;0.3859437215226456;0.28702847617838145;0.26579613148566494;1.086798586551108;1.0001164488786956;9.999045311063986;0.41673273107969816;0.451996680323832;0.4519812609276847;0.3835797118868817;0.26909872333051105;0.46857516111264713;0.9998822734015012
3.868644;1.079969971615293;0.4166704728908551;0.38594525724283024;0.2870284855865459;0.26579705591757247;1.086798024408578;1.0001154162364114;9.99902153062263;0.41673191391382286;0.451996644359037;0.4519821077368791;0.38357916232560946;0.269098982329912;0.4685729487765849;0.9998809244883643
3.878644;1.0799723473859066;0.41666915756466516;0.3859467834431872;0.28702849916645534;0.2657978919614444;1.0867972694666617;1.0001143458548365;9.998997474855152;0.4167311256451982;0.4519965172438435;0.4519830060611198;0.3835786502161318;0.2690992491388794;0.46857073896933943;0.9998796001659006
3.888644;1.0799746113804014;0.4166678556787927;0.3859483007080371;0.2870285201515288;0.2657986397798272;1.0867963191450418;1.0001132368927488;9.998973156008455;0.41673036761276466;0.4519962980764497;0.451983954923961;0.3835781778953136;0.26909952058582143;0.46856853762505385;0.9998782940079581
3.898644;1.0799767661558999;0.4166665699474508;0.38594980975094667;0.28702855196299204;0.26579930066975604;1.0867951729119834;1.0001120868065083;9.998948568558037;0.41672964109438637;0.4519959872767796;0.4519849520169885;0.3835777483208789;0.2690997935649035;0.46856635059005236;0.9998770015285942
3.908644;1.0799788109128396;0.4166653026985797;0.38595131180712666;0.2870285981617122;0.26579987680934997;1.08679383318469;1.0001108935005736;9.998923683960859;0.4167289476969934;0.45199558570446513;0.4519859933004424;0.3835773652297754;0.2691000652039472;0.46856418376957615;0.9998757218885607
3.918644;1.0799807415457126;0.4166640571894904;0.385952808811568;0.28702866218115086;0.26580037101918774;1.0867923049406973;1.0001096563586291;9.99889845019345;0.41672828951231045;0.45199509436062;0.45198707342189887;0.38357703229858897;0.26910033289956375;0.46856204366325566;0.9998744569469152
3.928644;1.079982551958401;0.416662838225335;0.385954303356476;0.28702874696281944;0.2658007863773653;1.0867905944418614;1.0001083762595186;9.998872797425248;0.4167276688284612;0.4519945146070606;0.45198818660843276;0.38357675242082656;0.2691005942531166;0.46855993738307283;0.9998732097964208
3.938644;1.0799842358882334;0.4166616511770219;0.38595579841793926;0.2870288550624011;0.2658011254606625;1.0867887076375875;1.0001070557299045;9.99884665410582;0.41672708792294366;0.4519938484620642;0.45198932726235314;0.38357652776179524;0.269100846982673;0.46855787236132546;0.9998719839101027
3.948644;1.0799857883566986;0.4166605006859062;0.3859572966633577;0.28702898915118585;0.2658013897970561;1.0867866483171142;1.0001056991933328;9.998819964053816;0.4167265491077643;0.45199309864150794;0.4519904900105422;0.38357636004765816;0.26910108885809575;0.4685558558415535;0.9998707817170652
3.958644;1.0799872066665757;0.4166593906804437;0.385958799930326;0.28702915200380674;0.26580158011635135;1.0867844174337948;1.0001043126236953;9.998792694204157;0.4167260543609002;0.451992267991754;0.45199166992298523;0.3835762502198005;0.269101317878404;0.46855389368149614;0.9998696032844423
3.968644;1.0799884907844495;0.4166583247655618;0.38596030918627916;0.28702934581300166;0.26580169684866994;1.0867820148099872;1.0001029020281451;9.998764840378623;0.4167256046854702;0.45199135898708115;0.451992862884407;0.38357619769255924;0.2691015326389763;0.46855198938292053;0.9998684474269913
3.978644;1.0799896428349758;0.41665730597917533;0.3859618243739808;0.28702957175622196;0.265801740253529;1.0867794413771044;1.000101471249027;9.998736427915585;0.41672520012421504;0.45199037413477494;0.45199406553369464;0.3835762002250505;0.2691017322123629;0.46855014448611754;0.9998673143907625
3.988644;1.0799906662491487;0.4166563368976199;0.385963344149504;0.2870298300975401;0.265801710491718;1.0867766999049253;1.0001000210416608;9.998707502819576;0.41672484019749156;0.45198931673314774;0.45199527516763094;0.3835762546453883;0.26910191550311957;0.4685483595455857;0.9998662074478206
3.998644;1.0799915652930503;0.4166554203027267;0.3859648662228643;0.28703012022460483;0.265801607979155;1.0867737949298986;1.0000985504025495;9.998678128598108;0.41672452422592027;0.45198819138702606;0.4519964899248906;0.38357635761436615;0.26910208095640864;0.4685466346855237;0.9998651332839387
4.008644;1.079992344721489;0.41665455919279865;0.38596638826760976;0.2870304407693023;0.2658014337203382;1.0867707323098954;1.0000970582611524;9.998648384618026;0.4167242516725437;0.45198700436755185;0.45199770896812397;0.38357650592280246;0.2691022268691213;0.46854496984575916;0.9998641014424223
4.018644;1.0799930091100782;0.41665375598128807;0.38596790859265145;0.2870307900243153;0.2658011894408302;1.0867675182944088;1.0000955439843766;9.99861835242601;0.41672402228450467;0.4519857636063059;0.45199893239545513;0.38357669636823244;0.2691023516392378;0.4685433645691493;0.9998631220808744
4.028644;1.0799935624651498;0.41665301188795945;0.38596942624713154;0.2870311659579399;0.2658008775726795;1.0867641594651443;1.0000940075028757;9.998588104096129;0.4167238359153766;0.4519844780140049;0.4520001604617586;0.3835769253734758;0.26910245350744755;0.4685418174419442;0.9998622039054865
4.038644;1.0799940083667763;0.41665232711011896;0.38597094095436;0.2870315660037311;0.265800500874285;1.086760663321142;1.0000924493725762;9.998557707706539;0.41672369233103296;0.45198315634355746;0.4520013925153047;0.38357718907687244;0.2691025301408856;0.46854032623605674;0.999861354427491
4.048644;1.0799943502507665;0.4166517013154547;0.38597245315722223;0.28703198733016977;0.2658000618675898;1.0867570379235019;1.0000908704970963;9.998527242005355;0.4167235910009862;0.4519818062396094;0.4520026267341536;0.38357748433060285;0.2691025786469756;0.4685388887033078;0.9998605810097776
4.058644;1.079994591469064;0.41665113358446537;0.38597396374678755;0.28703242709453414;0.26579956261834514;1.0867532910855286;1.000089272075617;9.998496806093982;0.416723531003421;0.4519804338134077;0.4520038606692361;0.38357780958636284;0.2691025959312189;0.46853750261391297;0.9998598911841193
4.068644;1.0799947346885643;0.41665062201232816;0.3859754732738055;0.28703288221134154;0.2657990048913351;1.0867494307001522;1.000087656186744;9.99846652213521;0.41672351149397047;0.45197904350088325;0.4520050916295048;0.3835781644841978;0.2691025789410006;0.4685361648246933;0.9998592923530661
4.078644;1.0799947813840616;0.41665016378022984;0.385976981622683;0.2870333490884756;0.2657983905601427;1.086745466539914;1.0000860268643317;9.99843653286661;0.41672353263267164;0.4519776383234094;0.45200631653775664;0.3835785487984526;0.269102524675395;0.4685348708133779;0.9998587905265278
4.088644;1.0799947325184354;0.41664975555325495;0.3859784885339834;0.2870338236416536;0.26579772192976;1.086741411675665;1.0000843904995984;9.998406996200178;0.4167235958927046;0.451976220545063;0.4520075318144264;0.38357896205925607;0.2691024300718002;0.4685336154234197;0.9998583889327788
4.098644;1.079994589454515;0.4166493939171837;0.3859799939497069;0.28703430142132574;0.26579700155921726;1.086737281654189;1.0000827548824207;9.998378082301276;0.4167237032463849;0.4519747918777123;0.4520087335243439;0.3835794036198013;0.2691022920014567;0.46853239421577875;0.9998580884082058
4.108644;1.0799943536563301;0.4166490760363337;0.38598149778052676;0.2870347779004406;0.26579623206598046;1.0867330924636602;1.0000811281314996;9.998349965055963;0.41672385638548565;0.45197335324025173;0.45200991762705645;0.3835798725949171;0.269102107446434;0.46853120476820787;0.9998578890158053
4.118644;1.0799940258128582;0.4166488001905578;0.38598299963388555;0.2870352490507831;0.2657954162739135;1.0867288590435162;1.0000795179154494;9.998322800727587;0.41672405681753283;0.45197190509724183;0.452011080091102;0.3835803679296155;0.2691018736698683;0.4685300473320067;0.9998577909867961
4.128644;1.079993605317505;0.416648565499997;0.38598449871389245;0.28703571172636994;0.2657945572593916;1.086724594352773;1.0000779309087295;9.998296710023329;0.4167243061596258;0.45197044842791256;0.4520122166453502;0.3835808887279078;0.2691015883313485;0.4685289240983204;0.9998577950442653
4.138644;1.0799930895280339;0.41664837102634505;0.3859859937152409;0.2870361632433461;0.26579365820230627;1.0867203088264066;1.0000763732001126;9.998271785160105;0.41672460595190863;0.45196898552817255;0.4520133226825125;0.38358143461435085;0.26910124965657073;0.46852783725406805;0.9998579022341711
4.148644;1.0799924734263933;0.4166482153750962;0.38598748273011996;0.2870366005481455;0.26579272216187294;1.086716010533281;1.000074851028182;9.998248115623804;0.4167249572294116;0.4519675201813875;0.45201439366306834;0.38358200593039543;0.2691008567872461;0.46852678737713915;0.9998581120402141
4.158644;1.0799917517125621;0.41664809752929444;0.3859889632692242;0.28703702012311416;0.26579175188157833;1.0867117060027238;1.0000733707739389;9.998225798551918;0.4167253602114326;0.451966056855284;0.4520154257093349;0.38358260371602226;0.2691004101787506;0.4685257737415242;0.9998584208028151
4.168644;1.0799909222463921;0.416648018039219;0.3859904322849004;0.28703741867228394;0.2657907497805246;1.0867074014386435;1.0000719382381187;9.998204927991576;0.41672581431132805;0.45196459942710826;0.45201641606627824;0.3835832295643205;0.2690999115661202;0.4685247959545184;0.9998588239153138
4.178644;1.079989987056495;0.4166479788799708;0.3859918862285684;0.2870377935895097;0.2657897179609977;1.0867031035470058;1.000070557602635;9.998185585394484;0.41672631857623316;0.4519631508544491;0.4520173631700183;0.3835838852579216;0.26909936344716145;0.46852385442588007;0.9998593192142716
4.188644;1.0799889503551907;0.4166479820557471;0.38599332128688146;0.28703814315299814;0.2657886582534357;1.0866988190422455;1.0000692302063434;9.998167829764983;0.41672687205727643;0.4519617136237017;0.45201826683951896;0.3835845721470111;0.2690987687356009;0.468522949425496;0.99985990746252
4.198644;1.079987816580585;0.4166480286925951;0.38599473397246836;0.28703846663340365;0.2657875722142088;1.0866945538338195;1.000067953622748;9.998151691632732;0.4167274737583357;0.45196028963728374;0.45201912872329214;0.3835852907627518;0.2690981307960263;0.46852208077877644;0.9998605911819264
4.208644;1.0799865899652756;0.4166481192213908;0.3859961219963298;0.2870387637292712;0.26578646076891144;1.0866903137504975;1.0000667217845844;9.99813718811786;0.4167281225595978;0.4519588796444275;0.45201995207408596;0.38358604097844345;0.2690974533116154;0.46852124837294556;0.9998613735476971
4.218644;1.0799852744293976;0.41664825414556506;0.38599748447240756;0.28703903361202204;0.2657853241703768;1.0866861059668114;1.0000655257707562;9.998124341315544;0.416728817295462;0.451957483322866;0.45202074117426505;0.383586822394074;0.26909673997480366;0.4685204525524851;0.9998622575011477
4.228644;1.079983872908216;0.4166484350068865;0.3859988211965307;0.28703927466229473;0.26578416288446866;1.0866819388842919;1.0000643551224004;9.998113180531986;0.41672955688070673;0.4519561000864546;0.45202150104314065;0.3835876344282521;0.2690959944286915;0.4685196942527725;0.9998632462591949
4.238644;1.0799823869519092;0.41664866471171486;0.38600013218871615;0.2870394849749924;0.26578297851180394;1.0866778206680885;1.0000632000225087;9.998103740352025;0.41673034044406276;0.4519547294550371;0.452022236879784;0.38358847591237455;0.2690952202431251;0.468518974679281;0.9998643439290033
4.248644;1.079980817053575;0.41664894673240954;0.3860014176557682;0.2870396629745287;0.2657817738081059;1.0866737589578706;1.0000620528646038;9.998096056543428;0.4167311674808592;0.45195337064019253;0.45202295330430803;0.3835893446209495;0.26909442077143125;0.46851829477917184;0.9998655542783615
4.258644;1.0799791628280238;0.41664928397329254;0.38600267761354223;0.28703980757637576;0.26578055218165575;1.0866697623861592;1.0000609083894125;9.998090152425888;0.4167320381839137;0.4519520223859359;0.452023654071023;0.3835902371764739;0.26909359926739;0.4685176551266491;0.9998668793470588
4.268644;1.0799774230789103;0.4166496779671054;0.386003911401811;0.2870399178505324;0.265779317411846;1.0866658406662955;1.0000597634339414;9.998086034430512;0.41673295353700984;0.4519506832298087;0.45202434226716093;0.3835911493268415;0.26909275930841425;0.4685170558838868;0.9998683187508808
4.278644;1.0799755967252413;0.4166501283677453;0.3860051174677344;0.2870399929253812;0.2657780735947515;1.0866620017152473;1.0000586158436842;9.998083705110531;0.41673391458255415;0.45194935140977804;0.45202502048546955;0.38359207631797576;0.26909190519273923;0.4685164963219911;0.9998698692514169
4.288644;1.0799736841121592;0.41665063286642606;0.38600629350082916;0.28704003231288877;0.2657768249424981;1.0866582494860986;1.000057462908171;9.998083165666065;0.41673492151401315;0.45194802482212315;0.4520256906851725;0.3835930130166262;0.26909104203831297;0.46851597445493315;0.9998715250582301
4.298644;1.0799716869862614;0.41665118769791076;0.38600743705641144;0.2870400359203389;0.265775575470752;1.0866545846176001;1.0000563016255906;9.99808440322393;0.4167359734096375;0.4519467015345719;0.45202635386842044;0.38359395394654017;0.2690901755372042;0.46851548747884353;0.9998732781759269
4.308644;1.0799696073277696;0.4166517881530015;0.386008546217787;0.28704000372922517;0.2657743289051249;1.086651005930008;1.0000551299917058;9.998087387902954;0.41673706841900926;0.4519453800329585;0.4520270096258589;0.3835948936004665;0.26908931151081433;0.4685150324402506;0.9998751182119653
4.318644;1.0799674472924456;0.4166524287539445;0.38600961997510663;0.2870399356804006;0.26577308883463197;1.086647511728173;1.0000539471561805;9.998092081056571;0.4167382042053806;0.4519440588514758;0.4520276559246789;0.38359582689786514;0.26908845539581566;0.4685146061393416;0.9998770322451295
4.328644;1.0799652104281732;0.41665310388062093;0.3860106586529127;0.28703983172351305;0.26577185884672994;1.0866441006163405;1.000052752781156;9.998098445561395;0.41673937848502146;0.45194273629831716;0.4520282897496155;0.38359674949780803;0.26908761198911907;0.4685142046072235;0.9998790053312324
4.338644;1.0799629023555835;0.4166538087429981;0.38601166401034714;0.28703969183571004;0.2657706423015827;1.0866407719924989;1.000051546955651;9.99810645605618;0.416740589051213;0.451941410723096;0.45202890817002567;0.38359765781029914;0.2690867855519044;0.4685138233027968;0.9998810216034788
4.348644;1.0799605306262265;0.4166545394219553;0.38601263836857314;0.2870395161337945;0.26576944170269867;1.0866375270250208;1.0000503316186675;9.998116095216457;0.4167418331902058;0.45194008098843996;0.4520295089998391;0.3835985486981786;0.26908597981351445;0.4685134583125171;0.9998830650744719
4.358644;1.0799581040763744;0.4166552920649094;0.3860135835688864;0.287039305105138;0.265768258296509;1.0866343685876951;1.0000491120827653;9.998127333023671;0.41674310709700163;0.45193874661421213;0.4520300910494285;0.3835994191748529;0.2690851978998218;0.46851310755886416;0.9998851205026
4.368644;1.0799556314624092;0.4166560624488836;0.3860145009871818;0.2870390597336061;0.2657670921795679;1.0866312995641396;1.0000478959520815;9.998140114591155;0.41674440583772876;0.45193740753843054;0.45203065412375204;0.38360026658307866;0.26908444258216624;0.4685127706831294;0.9998871748884478
4.378644;1.0799531201570574;0.4166568462212816;0.3860153923951941;0.2870387812953245;0.26576594243168766;1.086628321514413;1.0000466903035523;9.998154371668603;0.41674572396593507;0.45193606364715827;0.45203119857977037;0.3836010891084398;0.26908371665363673;0.4685124477096133;0.9998892180721695
4.388644;1.079950576145322;0.4166576393020743;0.3860162604141909;0.2870384709833599;0.2657648072660107;1.0866254335384742;1.0000455003969586;9.998170039629144;0.41674705614031576;0.4519347144116345;0.45203172457330204;0.38360188567210274;0.2690830230526877;0.4685121382456998;0.9998912424311701
4.398644;1.0799480052701202;0.41665843812954173;0.3860171079805185;0.2870381298441656;0.26576368448168286;1.086622631195527;1.000044330055479;9.998187063574427;0.41674839725439505;0.4519333589111223;0.452032231793097;0.38360265527435783;0.2690823649750294;0.4685118415798095;0.9998932432549286
4.408644;1.0799454143192924;0.4166592397740583;0.3860179376636803;0.28703775907292917;0.26576257196350445;1.0866199076854015;1.0000431818453572;9.998205399469025;0.41674974254017494;0.4519319959130022;0.45203272011031786;0.3836033970223721;0.2690817461142888;0.46851155640207964;0.9998952188257489
4.418644;1.0799428109227063;0.41666004201821083;0.3860187513537021;0.28703736038437927;0.26576146777345416;1.0866172569163808;1.0000420569551909;9.998225016120942;0.4167510878623392;0.4519306239175215;0.45203319037065715;0.3836041107032112;0.2690811703240867;0.46851128076563414;0.999897168605308
4.428644;1.0799402025246088;0.4166608433800026;0.38601954980631653;0.28703693626450444;0.2657603698935307;1.0866146748915402;1.0000409550561544;9.998245901141138;0.4167524299138383;0.45192924136814794;0.45203364431351023;0.3836047968565282;0.2690806408580173;0.4685110133594048;0.9998990908472615
4.438644;1.0799375951532229;0.41666164282042;0.38602033244328454;0.2870364898644598;0.26575927617718925;1.0866121580925705;1.0000398743482641;9.998268067572532;0.4167537662938404;0.4519278468636091;0.45203408367809134;0.383605456497539;0.2690801602934171;0.46851075454904395;0.9999009816807976
4.448644;1.07993499325528;0.41666243907718953;0.38602109799833556;0.2870360244474977;0.2657581845860614;1.0866097014876328;1.0000388122133441;9.998291545809577;0.41675509552766377;0.451926439354575;0.45203450956638863;0.3836060909092793;0.26907973094552906;0.4685105057537668;0.9999028360107833
4.458644;1.0799324010822082;0.41666323008060757;0.3860218450462662;0.2870355426720017;0.2657570933656958;1.0866072986485584;1.0000377657574215;9.99831636366818;0.41675641705210753;0.45192501823122627;0.45203492245870674;0.3836067012505158;0.2690793551148972;0.46851026815703534;0.9999046495376607
4.468644;1.079929823850649;0.41666401285915927;0.3860225716972563;0.28703504622216186;0.2657560011033077;1.0866049430869127;1.0000367322032997;9.998342531401287;0.4167577308897158;0.45192358304194374;0.45203532226367565;0.38360728791767684;0.26907903532061;0.46851004231672;0.9999064199940648
4.478644;1.079927267598662;0.4166647839468046;0.3860232751662951;0.2870345359220158;0.2657549066020935;1.086602628476451;1.0000357099316137;9.9983700348571;0.41675903687182636;0.4519221332677966;0.452035708178992;0.3836078499884984;0.2690787743260376;0.4685098289172436;0.9999081463469645
4.488644;1.0799247388117417;0.41666553981355214;0.38602395189214256;0.2870340119737506;0.26575380863340314;1.0866003481439828;1.0000346990268072;9.998398834413685;0.4167603342918781;0.45192066865001707;0.45203607853118494;0.3836083849594548;0.26907857455060763;0.46850962940937857;0.9999098270078844
4.498644;1.0799222443905159;0.41666627696647585;0.38602459813660683;0.2870334740038384;0.265752705908934;1.0865980955023735;1.0000337006087383;9.998428870165226;0.4167616223573759;0.45191918976190815;0.4520364306376226;0.38360888863508813;0.26907843735316633;0.46850944552681517;0.9999114584735707
4.508644;1.079919791524884;0.4166669921048279;0.38602521062466527;0.28703292109416784;0.2657515970335111;1.086595864552178;1.00003271687965;9.998460073931723;0.41676290045989184;0.4519176983290026;0.4520367609433502;0.3836093554460265;0.2690783629243956;0.46850927849972407;0.9999130355440348
4.518644;1.0799173878067758;0.4166676822873134;0.3860257870298325;0.28703235232730223;0.2657504800980488;1.0865936494474413;1.0000317524428393;9.998492375747295;0.4167641678498287;0.45191619735544186;0.45203706567168006;0.3836097797729044;0.269078350551614;0.46850912885553025;0.999914552965032
4.528644;1.0799150418785082;0.41666834464931773;0.38602632643751633;0.28703176756749177;0.26574935245975057;1.0865914439049593;1.000030815113755;9.99852569496329;0.4167654236218213;0.45191469120553834;0.45203734155957287;0.3836101573479286;0.26907839858355953;0.4685089960019271;0.9999160067804469
4.538644;1.0799127634076267;0.4166689757711731;0.38602682950511236;0.28703116771863785;0.2657482109380236;1.0865892410617741;1.0000299152940806;9.998559936895754;0.4167666674770792;0.45191318546121795;0.4520375859187027;0.38361048543692317;0.26907850424505547;0.46850887748980913;0.9999173946482243
4.548644;1.0799105614871798;0.41666957117619197;0.38602729800808033;0.28703055443892544;0.26574705207653887;1.0865870340658192;1.0000290642667142;9.998595007450017;0.41676790005012154;0.45191168640277213;0.45203779580177156;0.38361076222686696;0.2690786637435876;0.4685087693029852;0.9999187152979478
4.558644;1.0799084425432914;0.4166701254781211;0.3860277342772062;0.28702992964119606;0.2657458725597399;1.0865848171450634;1.0000282729449128;9.998630827089109;0.41676912211407585;0.4519101999931676;0.45203796702817794;0.3836109864569387;0.269078872568305;0.4685086668236105;0.9999199675053477
4.568644;1.0799064093239197;0.41667063312353503;0.38602814101546923;0.28702929516628783;0.2657446695839566;1.0865825858698317;1.0000275518957538;9.998667333567088;0.416770334163967;0.45190873077398974;0.4520380942440262;0.3836111575122712;0.2690791259074481;0.46850856512914757;0.9999211497052579
4.572257;1.079904461195528;0.41667108931721647;0.38602852109298075;0.28702865277386264;0.26574344075042616;1.0865803360607045;1.0000269110022568;9.998704482052368;0.4167715369923518;0.4519072816203304;0.4520381721815934;0.38361127532520417;0.269079419219324;0.4685084590465017;0.9999222609217304
4.572257;1.0799025951173304;0.41667149079589905;0.38602887721663626;0.28702800424033753;0.26574218364407515;1.0865780623161239;1.000026358661699;9.998742246677557;0.4167727317814263;0.45190585448368487;0.452038196838302;0.3836113397312265;0.26907974864043716;0.4685083438306824;0.9999233022685049
4.572258;1.0799008069469638;0.4166718359441562;0.38602921208590546;0.28702735150255465;0.2657408953629778;1.086575757491481;1.000025901605571;9.998780620342652;0.41677391928237395;0.4519044514892579;0.45203816539176545;0.38361134987805934;0.2690801111387542;0.4685082159395971;0.999924277419257
4.572259;1.0798990927718828;0.41667212401771275;0.38602952866262635;0.2870266965518654;0.26573957238781515;1.086573413545969;1.0000255444979023;9.998819619764172;0.41677509917055;0.4519030757458102;0.4520380753235261;0.38361130411529043;0.26908050465445305;0.46850807322053234;0.9999251913293938
4.572261;1.0798974496047669;0.4166723538691745;0.38602982952023135;0.28702604096096423;0.26573821105895296;1.086571022636918;1.0000252892189818;9.998859294505603;0.41677627006757;0.4519017314096331;0.45203792393949177;0.3836112004950304;0.2690809280172796;0.4685079149224669;0.9999260483808248
4.572265;1.0798958751488623;0.4166725232741246;0.3860301158328554;0.28702538564371183;0.26573680815529593;1.0865685775511138;1.0000251344651598;9.998899719458777;0.41677742981167787;0.451900423422903;0.45203770874465904;0.3836110378470419;0.26908138055838876;0.4685077418235122;0.9999268513306467
4.572273;1.0798943673233303;0.4166726297333967;0.3860303876106212;0.28702473105947085;0.2657353613000784;1.0865660720809716;1.0000250763044969;9.998940968694702;0.4167785758287409;0.4518991573813254;0.4520374283630812;0.383610816366242;0.26908186189348177;0.4685075560682131;0.999927601346073
4.572289;1.0798929245211777;0.4166726718996952;0.3860306447694338;0.2870240776502192;0.26573386938151555;1.0865635016705324;1.0000251104328357;9.998983092075402;0.4167797056830117;0.45189793899549857;0.45203708283928895;0.3836105370175865;0.26908237189696665;0.4685073605281811;0.9999282985769501
4.572321;1.0798915467028838;0.416672650341362;0.386030887370051;0.28702342646741735;0.2657323326968688;1.0865608642638038;1.0000252344604077;9.99902610987568;0.4167808172276973;0.4518967733624446;0.45203667285456633;0.3836102007611588;0.26908291073121177;0.46850715766920475;0.9999289425109266
4.572385;1.0798902361570257;0.41667256765144395;0.3860311153580796;0.2870227796344422;0.2657307526240309;1.0865581614831414;1.0000254484761641;9.999070022916891;0.4167819081688327;0.45189566504934103;0.4520361990939295;0.3836098084877881;0.2690834790636078;0.46850694853923236;0.9999295317384497
4.572513;1.0798889968694114;0.41667242807607363;0.3860313287020477;0.28702214032467877;0.2657291311634615;1.086555398797948;1.000025754536524;9.99911482808226;0.41678297597206004;0.45189461871931735;0.4520356623870331;0.38360936136914425;0.26908407801754947;0.46850673284318667;0.999930063361728
4.572769;1.079887833135742;0.4166722366504366;0.38603152747300135;0.28702151246462587;0.26572747055762086;1.086552583772756;1.0000261555204824;9.999160532744733;0.4167840186857745;0.4518936392134565;0.45203506401255505;0.38360886092721336;0.2690847084368158;0.46850650968207114;0.9999305327084876
4.573281;1.0798867482500607;0.41667199859867743;0.3860317116139916;0.28702090027375027;0.2657257729512302;1.0865497242090367;1.0000266532238211;9.999207156839452;0.41678503591523147;0.45189273111809186;0.45203440547875656;0.3836083089100417;0.26908537012278716;0.4685062782773591;0.9999309337663045
4.574305;1.07988574346189;0.41667171951769966;0.38603188067951727;0.2870203077158846;0.26572404008115563;1.0865468276481383;1.00002724676369;9.99925471656905;0.4167860288061065;0.4518918987272543;0.45203368783561865;0.38360770767872676;0.2690860617940764;0.46850603855479794;0.9999312603270957
4.576353;1.079884818261441;0.41667140586810086;0.3860320335452336;0.2870197381083646;0.26572227320819114;1.0865439017366592;1.0000279324483266;9.99930320547278;0.4167869993119786;0.4518911460055915;0.4520329116729042;0.3836070605696255;0.2690867815004187;0.46850579094289063;0.999931507493278
4.580449;1.0798839720452742;0.41667106494856804;0.3860321682485792;0.2870191939993331;0.26572047336886634;1.0865409544375224;1.0000287046364202;9.999352594455527;0.4167879497829147;0.4518904758252728;0.45203207810365015;0.38360637146014454;0.26908752695526306;0.4685055357447049;0.9999316725617271
4.588641;1.0798832051384337;0.41667070414255586;0.38603228232940917;0.28701867741745873;0.26571864151399227;1.0865379933141144;1.000029556572389;9.99940285116548;0.4167888828151375;0.4518898894506784;0.4520311893049232;0.38360564428277594;0.269088295686234;0.46850527354820054;0.9999317545402555
4.598641;1.0798825180460874;0.4166703305040879;0.3860323734317868;0.28701819017073943;0.26571677840121743;1.08653502436799;1.0000304806001488;9.999453954657945;0.4167898008423327;0.45188938682655827;0.4520302479988449;0.3836048828098138;0.2690890849259139;0.46850500627826885;0.9999317531517644
4.608641;1.0798819096774885;0.41666995084249525;0.3860324397801167;0.28701773369683636;0.2657148847108185;1.086532051802474;1.0000314677729139;9.999505895336178;0.41679070564996684;0.4518889667945497;0.4520292570345177;0.3836040905697068;0.2690898914794141;0.46850473713001206;0.9999316684391192
4.618641;1.0798813766181108;0.4166695712866508;0.3860324806846974;0.2870173089750968;0.26571296156023544;1.0865290785205004;1.0000325082073807;9.999558669268373;0.4167915982021876;0.45188862713226957;0.4520282195874301;0.3836032716945004;0.26909071194936657;0.4685044689483412;0.9999315002147917
4.628641;1.079880914436459;0.41666919690892373;0.38603249693065816;0.2870169169752855;0.2657110110316464;1.0865261059193305;1.0000335929655009;9.999612269601627;0.41679247863375585;0.4518883653593704;0.4520271392289826;0.38360243184940895;0.2690915430459846;0.46850420240269997;0.9999312472910359
4.638641;1.0798805188673173;0.4166688322063806;0.3860324905435415;0.2870165590276049;0.26570903649677086;1.0865231331731986;1.0000347151093107;9.999666684586993;0.41679334642641164;0.45188818004677817;0.4520260198926873;0.3836015773100538;0.2690923816911619;0.46850393606894236;0.9999309082612021
4.648641;1.079880185741908;0.4166684817982906;0.3860324640715773;0.2870162368644579;0.26570704275051066;1.0865201579322712;1.0000358679886932;9.999721905869174;0.41679420093234565;0.45188807120610924;0.45202486608631604;0.38360071346233615;0.2690932250402086;0.46850366844878927;0.9999304824555614
4.658641;1.0798799108006736;0.4166681505688164;0.3860324199800504;0.2870159526161;0.265705035676847;1.0865171789254675;1.0000370433663255;9.99977792914944;0.41679504151123536;0.4518880398044283;0.45202368282371436;0.38359984481502707;0.2690940706940786;0.4685033994491476;0.9999299685954228
4.668641;1.0798796893281157;0.41666784309636085;0.3860323604737765;0.2870157084938633;0.2657030214945046;1.086514197929867;1.000038231888028;9.99983475018713;0.41679586723210654;0.4518880874760243;0.45202247500990655;0.38359897562552686;0.2690949171316462;0.4685031302618158;0.9999293631516635
4.678641;1.0798795155325214;0.41666756278396017;0.3860322878307548;0.287015506086354;0.2657010062966724;1.0865112190584234;1.0000394241288073;9.99989237432782;0.4167966772568121;0.45188821630419457;0.4520212468388844;0.3835981098326851;0.2690957638374211;0.46850286265828706;0.9999286604817742
4.688641;1.0798793826606874;0.4166673112741715;0.38603220488775275;0.2870153457751893;0.2656989962952566;1.0865082472393484;1.000040610198195;9.999950825812851;0.41679747162641684;0.4518884280568018;0.4520200019099264;0.38359725062936784;0.26909661090902787;0.4685025983733098;0.9999278539903425
4.698641;1.079879284492816;0.4166670887164626;0.3860321148838522;0.28701522688663955;0.2656969981854837;1.0865052884049056;1.0000417789324834;10.00001013639505;0.4167982514043341;0.45188872358007304;0.45201874368284073;0.3835964003328363;0.2690974585240005;0.46850233877938174;0.99992693765053
4.708641;1.0798792175674528;0.4166668949307825;0.38603202072984266;0.2870151487816058;0.26569501892698655;1.0865023502274564;1.0000429187020863;10.000070326850167;0.4167990182720565;0.4518891030506049;0.4520174751383518;0.3835955606087066;0.2690983065635797;0.4685020851959218;0.999925907095048
4.718641;1.0798791820315263;0.41666673065352744;0.38603192449474505;0.2870151118472815;0.26569306524413105;1.086499441659556;1.000044019192488;10.000131401830663;0.41679977373426225;0.45188956633579186;0.4520161980339303;0.3835947327553687;0.2690991544398741;0.4685018394538513;0.9999247597201399
4.728641;1.0798791801015883;0.41666659803410294;0.38603182732074404;0.28701511738536456;0.2656911433385863;1.0864965718401742;1.0000450718642;10.000193355070346;0.4168005181386323;0.4518901130236242;0.45201491291178564;0.38359391815170873;0.2691000010237074;0.4685016041247817;0.9999234946289152
4.738641;1.0798792138562299;0.4166665002260096;0.386031729669336;0.287015166928275;0.265689258824151;1.086493748473538;1.0000460692759146;10.00025617837134;0.4168012506702806;0.4518907423440047;0.4520136197294879;0.38359311871824486;0.2691008449393947;0.46850138279168396;0.999922112456486
4.748641;1.0798792844263985;0.41666644061895586;0.38603163171653393;0.28701526186588244;0.26568741685073216;1.086490976207072;1.0000470042082845;10.000319873468625;0.4168019704457189;0.45189145299665245;0.45201231844387346;0.3835923368905348;0.26910168532786716;0.4685011801634578;0.9999206146004216
4.758641;1.07987939201037;0.41666642218787253;0.3860315337209746;0.28701540324497554;0.2656856221494813;1.086488256936487;1.0000478683171654;10.000384455531753;0.4168026769947623;0.45189224287577984;0.4520110095064418;0.3835915757109066;0.2691025222149818;0.4685010013246049;0.9999190029550115
4.768641;1.0798795351294488;0.4166664471351793;0.38603143635770465;0.28701559131084897;0.265683878956717;1.0864855910425713;1.0000486511310733;10.000449935791996;0.4168033696325587;0.4518931087064038;0.4520096945087439;0.38359083928126664;0.2691033563253651;0.46850085099678085;0.9999172805316179
4.772257;1.079879709872824;0.4166665170332958;0.3860313405872754;0.287015825341162;0.26568219120750286;1.086482977301838;1.0000493406221127;10.000516296142887;0.4168040472929136;0.45189404589316795;0.45200837635518654;0.38359013249300544;0.26910418907220385;0.4685007336611836;0.9999154516719987
4.772257;1.079879910458414;0.41666663302984436;0.38603124706909037;0.28701610409676553;0.2656805627058448;1.0864804125466434;1.0000499247809607;10.000583481749974;0.41680470944552045;0.45189504920744367;0.4520070583816523;0.3835894600452205;0.26910502257838936;0.46850065359962717;0.9999135216116671
4.772258;1.0798801308547397;0.4166667956875409;0.38603115599300314;0.28701642612491385;0.2656789968792776;1.0864778923284213;1.0000503924100264;10.000651409280733;0.4168053567401189;0.45189611409171593;0.4520057433625168;0.3835888257577309;0.2691058593321611;0.4685006143268796;0.9999114962704353
4.772259;1.0798803662068739;0.4166670049360563;0.38603106732863485;0.2870167896922292;0.2656774964981927;1.0864754121122504;1.000050732497966;10.000719972706333;0.4168059906005166;0.4518972370115756;0.4520044331454148;0.3835882325296745;0.26910670153513916;0.4685006180439775;0.9999093824615783
4.772261;1.079880612857466;0.41666726016953853;0.3860309808137639;0.2870171927544692;0.26567606365211965;1.086472968354268;1.0000509335913708;10.000789053414561;0.41680661260983093;0.45189841438952966;0.4520031288770007;0.38358768274692784;0.2691075503776054;0.4685006652664754;0.9999071881637305
4.772265;1.079880867209618;0.41666756016195994;0.386030895538839;0.28701763298499955;0.2656746999774952;1.0864705581350265;1.0000509843247931;10.000858541165352;0.41680722427976463;0.4518996416653859;0.4520018318194904;0.3835871785899211;0.26910840575935097;0.46850075441307726;0.9999049229357807
4.772273;1.0798811252845772;0.4166679028940624;0.3860308093981462;0.2870181077383193;0.26567340706609543;1.0864681776018932;1.0000508746658012;10.000928340284434;0.41680782694575824;0.4519009135284185;0.45200054386295724;0.3835867217494154;0.2691092668018448;0.4685008818996543;0.9999025979787792
4.772289;1.0798813840874841;0.41666828530857736;0.38603071898480673;0.2870186139567976;0.26567218672275555;1.0864658220035517;1.0000505971262068;10.000998350562002;0.41680842167069637;0.4519022246191108;0.45199926720323175;0.3835863129314829;0.2691101327312961;0.4685010434122345;0.9999002247983656
4.772321;1.0798816429362148;0.4166687033729327;0.38603062012505346;0.28701914806175555;0.26567104088123306;1.0864634877289645;1.0000501472887346;10.001068456725493;0.41680900932360393;0.45190356946931304;0.4519980040254895;0.3835859520025957;0.2691110032883805;0.46850123540649613;0.9998978133364229
4.772385;1.079881902986545;0.41666915251531317;0.3860305086211567;0.2870197061067906;0.2656699713805318;1.0864611733687368;1.0000495231497826;10.001138541686268;0.41680959066772694;0.4519049418821683;0.4519967565649471;0.38358563865744133;0.26911187854260593;0.468501455485766;0.9998953711935841
4.772513;1.0798821660853135;0.41666962756853887;0.3860303808031092;0.28702028431944915;0.2656689796520254;1.086458878401055;1.0000487237014366;10.001208493207539;0.4168101662813177;0.451906334970747;0.45199552726351583;0.3835853726501948;0.2691127586642641;0.4685017019507818;0.9998929044944413
4.772769;1.079882434033633;0.41667012240377144;0.386030233513063;0.287020879311983;0.26566806642597535;1.0864566012341208;1.0000477477120517;10.001278192235727;0.416810736651222;0.45190774192129846;0.4519943187603672;0.3835851535437139;0.2691136438223983;0.46850197338770394;0.9998904201588348
4.773281;1.0798827080753703;0.41667063018947303;0.3860300635554072;0.28702148768202107;0.26566723186787505;1.0864543385190573;1.0000465937385978;10.001347511743312;0.4168113024804081;0.4519091566133327;0.4519931335929485;0.3835849809053466;0.2691145341162092;0.468502268493299;0.9998879273201886
4.774305;1.0798829885610388;0.41667114398282723;0.3860298672134942;0.28702210586298943;0.26566647603656046;1.0864520860077926;1.000045261510171;10.001416332797923;0.4168118648083775;0.45191057389581;0.4519919737761802;0.38358485495223976;0.26911542950309675;0.46850258581354265;0.9998854365332782
4.776353;1.0798832749086988;0.41667165696513137;0.3860296400064729;0.28702273038719167;0.26566579915108585;1.086449839900251;1.0000437528107626;10.00148455245873;0.41681242487495906;0.4519119894640492;0.4519908403855525;0.38358477696003884;0.2691163296974584;0.46850292343417743;0.9998829583963268
4.780449;1.0798835659359298;0.41667216229473036;0.38602937630246786;0.2870233579898657;0.2656652014671084;1.0864475978511676;1.0000420707199522;10.001552077855706;0.4168129838722499;0.451913399060962;0.451989733127573;0.3835847493932619;0.26911723413102623;0.46850327903949246;0.9998805023562812
4.788641;1.0798838602837593;0.41667265288663474;0.3860290688948172;0.287023985497755;0.2656646829366123;1.0864453600581423;1.000040218348268;10.001618814890417;0.41681354261590803;0.45191479769126996;0.45198864984146636;0.3835847754303528;0.26911814199057754;0.46850365026116547;0.9998780756865405
4.798641;1.0798841565982793;0.4166731214963913;0.38602870934677724;0.2870246096306176;0.2656642428609976;1.0864431302473636;1.0000381984648308;10.001684655756089;0.4168141012811826;0.4519161795486867;0.45198758634314495;0.383584857908941;0.2691190522097734;0.4685040352079103;0.9998756825223006
4.808641;1.079884453983306;0.4166735610186441;0.38602828944794715;0.28702522703740135;0.2656638795214289;1.086440914902085;1.0000360148038774;10.001749470979005;0.4168146594162081;0.4519175384315808;0.4519865371889148;0.38358499883533936;0.269119963309609;0.4685044328782695;0.9998733231478057
4.818641;1.0798847529872766;0.4166739647010208;0.38602780279067156;0.28702583481737115;0.26566359018787633;1.0864387212538598;1.0000336734797695;10.001813111832636;0.4168152160920413;0.45191886823740346;0.4519854967147795;0.38358519959980264;0.26912087317784683;0.46850484293936967;0.9998709943320025
4.828641;1.0798850559945972;0.41667432638977636;0.3860272450563028;0.28702643087872187;0.2656633718514194;1.0864365560840525;1.0000311819693701;10.001875430019217;0.41681576999893855;0.4519201630367033;0.4519844596977298;0.3835854610941455;0.26912177916678637;0.46850526519017766;0.9998686900219039
4.838641;1.0798853665317192;0.41667464072776367;0.3860266131195017;0.28702701374116946;0.26566322182580776;1.0864344250353348;1.0000285474390547;10.001936306278305;0.41681631945355674;0.4519214168270939;0.45198342232388433;0.38358578344158434;0.2691226786710782;0.4685056992569919;0.9998664027360823
4.848641;1.0798856884254442;0.4166749031826566;0.3860259044673628;0.28702758260119343;0.2656631376092062;1.0864323323600915;1.000025777546341;10.001995667198864;0.4168168621840915;0.45192262362962643;0.45198238354425385;0.383586165748736;0.26912356963503165;0.468506144907331;0.9998641264572834
4.858641;1.0798860252832196;0.41667511029162424;0.38602511727758315;0.28702813794925175;0.26566311677008053;1.0864302817181073;1.0000228818125745;10.002053487505384;0.41681739518124383;0.4519237778089627;0.45198134542743307;0.3835866066114178;0.26912445037459826;0.46850660287035634;0.9998618588673166
4.868641;1.0798863808284618;0.4166752601374338;0.3860242502545648;0.2870286816557649;0.2656631575268204;1.0864282770191582;1.000019870724885;10.002109783683288;0.4168179150379212;0.4519248743141755;0.4519803118469615;0.3835871050684326;0.2691253190867387;0.46850707503491634;0.99985960116194
4.878641;1.0798867605377327;0.4166753523428453;0.3860233024536503;0.2870292162315383;0.2656632593732267;1.0864263228714546;1.000016754529568;10.002164598935968;0.41681841834778416;0.45192590907786473;0.4519792869678641;0.38358766083502227;0.2691261738404744;0.46850756341174893;0.999857356630045
4.888641;1.0798871726270751;0.41667538724270914;0.3860222737146431;0.28702974419494637;0.2656634227755239;1.0864244247429944;1.000013544256365;10.002217985573724;0.41681890186757414;0.45192687919880836;0.4519782750242644;0.38358827372827986;0.26912701312601145;0.4685080687923165;0.9998551294903179
4.898641;1.0798876267298254;0.416675364986497;0.3860211647495441;0.2870302676643699;0.2656636482697258;1.0864225882852627;1.0000102534555144;10.002269988239258;0.4168193627980934;0.4519277823873387;0.451977280883624;0.3835889431113466;0.2691278364626935;0.46850859031310005;0.9998529236797099
4.908641;1.0798881321771274;0.4166752853659298;0.3860199761070106;0.28703078794294523;0.2656639359722762;1.0864208179561743;1.0000068976463201;10.002320628428349;0.41681979876161235;0.4519286164896167;0.4519763102961529;0.38358966752881885;0.2691286445178176;0.4685091259946044;0.9998507418729848
4.918641;1.0798886979558764;0.4166751482513894;0.3860187073621717;0.28703130547287675;0.2656642856889139;1.0864191164137074;1.0000034910191198;10.00236990417585;0.4168202071874221;0.4519293798159387;0.45197536965917073;0.38359044447965496;0.26912943879451773;0.46850967377589936;0.9998485856672504
4.928641;1.0798893335416715;0.4166749542662115;0.3860173576944993;0.2870318199240287;0.26566469720178304;1.0864174859635358;1.0000000435706264;10.00241780374673;0.4168205853397598;0.45193007152292985;0.45197446554343074;0.38359127080397265;0.26913022133006037;0.46851023269987213;0.999846455801448
4.938641;1.079890048820948;0.41667470526218736;0.38601592687684433;0.2870323299675094;0.26566517054974603;1.0864159306101293;0.9999965620007667;10.00246430832663;0.41682093119234265;0.45193069150140397;0.4519736040723077;0.38359214354231336;0.2691309943001317;0.4685108035068509;0.9998443518515366
4.948641;1.0798908528464704;0.4166744042660133;0.38601441562221983;0.2870328334143346;0.26566570627253006;1.0864144564607328;0.9999930531227165;10.002509379250151;0.4168212437588926;0.4519312402925045;0.4519727902895651;0.3835930606233774;0.2691317595628501;0.4685113880210241;0.9998422725827277
4.958641;1.0798917530426806;0.4166740550673823;0.386012825361502;0.287033328166954;0.2656663053368061;1.0864130701617525;0.9999895254751177;10.002552948523112;0.4168215228561656;0.4519317191585676;0.45197202780769774;0.3835940211921276;0.26913251850266934;0.46851198801925226;0.9998402166076942
4.968641;1.079892755851776;0.41667366151503243;0.3860111575886359;0.28703381292094404;0.2656669685199854;1.0864117765929044;0.9999859876815641;10.002594922424134;0.41682176890629596;0.4519321298132485;0.4519713191709806;0.38359502526863803;0.2691332718645041;0.46851260500768627;0.9998381823818525
4.978641;1.0798938673734124;0.41667322688050923;0.3860094133169427;0.28703428694833333;0.26566769571240995;1.0864105782677511;0.9999824461271717;10.002635195314518;0.4168219825724194;0.45193247380012425;0.4519706668511424;0.3835960729762004;0.26913401927057806;0.4685132409055544;0.9998361682211109
4.988641;1.0798950930448725;0.4166727541171313;0.3860075937135754;0.2870347496710237;0.26566848585532354;1.0864094768289616;0.9999789045856808;10.002673667894689;0.4168221644472395;0.4519327518715339;0.45197007388765037;0.3835971642131938;0.2691347590296359;0.46851389804322285;0.9998341727364978
4.998641;1.0798964377617697;0.41667224656187135;0.3860057013315679;0.28703520050512327;0.26566933733335074;1.0864084740556925;0.9999753656931423;10.002710259671817;0.41682231499422073;0.45193296374516595;0.45196954366812025;0.38359829846882887;0.2691354888810784;0.4685145778813855;0.9998321950146355
5.008641;1.0798979067367385;0.41667170793158137;0.38600374012531075;0.28703563894402256;0.26567024811749035;1.086407571346006;0.9999718324981429;10.002744904561618;0.4168224344253241;0.4519331086716412;0.4519690792635687;0.3835994743692326;0.26913620708624386;0.46851527993198183;0.999830234666003
5.018641;1.079899505308972;0.4166711421141064;0.3860017143681447;0.28703606463358133;0.26567121568176266;1.0864067688189087;0.9999683091541015;10.002777533254417;0.4168225227277095;0.45193318641195457;0.45196868277312263;0.3836006897440874;0.2691369126384296;0.46851600212070077;0.9998282917573098
5.028641;1.0799012374047874;0.416670553537511;0.38599962796781423;0.28703647704831264;0.26567223719370503;1.0864060650620413;0.9999648003852616;10.002808063397639;0.4168225801914794;0.45193319768595497;0.45196835515075007;0.3836019424327336;0.26913760451785973;0.4685167416955621;0.9998263662272366
