time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.038641;1.0799031044073246;0.4166699474312478;0.3859974843919287;0.2870368751811607;0.26567331002518013;1.08640545780262;0.9999613102177655;10.002836407696122;0.41682260797061094;0.45193314404941765;0.4519680967272299;0.3836032310815968;0.2691382810889441;0.4685174954972019;0.9998244578795519
5.048641;1.0799051057952618;0.4166693294060108;0.38599528674589434;0.28703725772558475;0.2656744321539364;1.0864049446352186;0.9999578415410671;10.002862483945066;0.4168226081405937;0.4519330274643561;0.4519679079100759;0.3836045552866736;0.2691389402763195;0.4685182601853639;0.9998225670166594
5.058641;1.07990724091399;0.4166687047977004;0.38599303828391524;0.2870376232464082;0.26567560217484243;1.086404523077409;0.9999543965092476;10.002886218859297;0.4168225834893523;0.45193284961797814;0.45196778950279215;0.38360591454570975;0.26913957997297905;0.468519032870108;0.999820694120683
5.068641;1.079909509498413;0.4166680784822439;0.38599074326840993;0.287037970227619;0.2656768188676525;1.0864041909036695;0.9999509774389702;10.00290755916268;0.4168225371757241;0.45193261148202524;0.4519677425562696;0.3836073068903684;0.26914019793764604;0.4685198110513191;0.9998188393734944
5.078641;1.079911909871725;0.4166674550266457;0.38598840710520116;0.28703829743061104;0.26567808050181935;1.086403946907476;0.9999475881206851;10.002926485270024;0.4168224722709753;0.4519323135636917;0.4519677679827528;0.3836087290732987;0.26914079136353136;0.46852059201548474;0.9998170029615292
5.088641;1.0799144368910558;0.4166668384055327;0.3859860355792641;0.28703860420151844;0.2656793844343867;1.0864037907053412;0.9999442336470048;10.00294300464724;0.41682239153186895;0.4519319564818202;0.4519678663130041;0.38361017760477406;0.2691413568567636;0.46852137313686804;0.9998151850117285
5.098641;1.0799170820594788;0.41666623155140187;0.385983634436306;0.28703889022873214;0.26568072715429697;1.0864037220436846;0.999940918501788;10.002957134861111;0.4168222972079887;0.45193154116004886;0.4519680376350708;0.38361164880641135;0.2691418909394631;0.46852215245068257;0.9998133852648972
5.108641;1.0799198357567172;0.4166656363690557;0.38598120942008074;0.287039155292205;0.2656821045438655;1.0864037408127;0.999937645694108;10.002968903480385;0.4168221908478422;0.45193106880385125;0.4519682815606477;0.38361313824295656;0.2691423905105981;0.4685229279552783;0.99981160354551
5.118641;1.0799226898854992;0.4166650538585466;0.385978765874734;0.2870393996840592;0.2656835123923932;1.0864038469736608;0.999934418159489;10.002978358511923;0.41682207379493297;0.45193054114278736;0.4519685972298367;0.3836146405190044;0.26914285293792617;0.4685236965766528;0.9998098402260637
5.128641;1.0799256388486227;0.41666448408890255;0.3859763086472278;0.28703962471026123;0.26568494686112115;1.0864040400087835;0.9999312409382316;10.002985567610377;0.4168219479962519;0.45192996040502365;0.45196898321636975;0.3836161497507297;0.2691432758582034;0.4685244543741465;0.9998080953742993
5.138641;1.0799286776091845;0.41666392644517525;0.3859738429091303;0.2870398323849313;0.265686404468801;1.0864043183643926;0.9999281217969584;10.002990604822457;0.4168218158961684;0.4519293288212669;0.4519694373831505;0.3836176604822305;0.2691436568269043;0.46852519732170955;0.9998063680473348
5.148641;1.0799317990292734;0.4166633801484329;0.3859713746309905;0.2870400245821964;0.26568788194359133;1.0864046788858253;0.9999250693359037;10.0029935401697;0.41682167972657697;0.45192864862219534;0.45196995696899733;0.3836191683335629;0.26914399309817705;0.468525921958467;0.9998046578534731
5.158641;1.0799349938199327;0.41666284454337993;0.38596891008621276;0.2870402024664323;0.26568937629381106;1.0864051171755598;0.9999220905685628;10.002994440284553;0.4168215415269879;0.4519279225788448;0.4519705386783755;0.38362067000718797;0.26914428192754947;0.4685266259617208;0.9998029667509748
5.168641;1.0799382522311776;0.4166623190970749;0.38596645499204063;0.28704036658895005;0.26569088476295877;1.0864056288846398;0.99991918966356;10.002993367544299;0.4168214038132493;0.4519271540485403;0.45197117880314935;0.38362216301469476;0.2691445212157117;0.4685273078724758;0.9998012985551904
5.178641;1.07994156474633;0.4166618033971076;0.3859640136893423;0.28704051718826634;0.2656924046391785;1.0864062103305043;0.9999163677894057;10.002990362851163;0.41682126969835936;0.45192634654788205;0.45197187379291803;0.38362364557820927;0.26914470967178744;0.4685279662597923;0.9997996578039596
5.188641;1.0799449220919977;0.41666129718851597;0.3859615888329118;0.28704065425037706;0.26569393308851996;1.0864068582163837;0.9999136245808158;10.002985431229447;0.4168211421567742;0.45192550363837325;0.4519726207313284;0.38362511634359675;0.2691448463484396;0.4685285995369692;0.9997980488989952
5.198641;1.0799483160973975;0.4166608002260505;0.3859591821155928;0.2870407778261335;0.2656954666660132;1.0864075694758537;0.9999109604525365;10.002978559705266;0.4168210232787578;0.4519246291210761;0.45197341728187124;0.3836265735765178;0.2691449302597859;0.4685292061489711;0.9997964747297344
5.208641;1.0799517409243489;0.41666031203151643;0.3859567955901439;0.28704088873643074;0.2656970008495099;1.0864083423351356;0.9999083776650952;10.002969749286883;0.416820914028784;0.45192372699170996;0.4519742615745436;0.3836280147030477;0.269144960429725;0.4685297846211402;0.9997949359130456
5.218641;1.0799551931069584;0.41665983185565264;0.38595443243301475;0.28704098886607415;0.26569853029466683;1.086409177043947;0.9999058795575304;10.00295902752773;0.4168208142859776;0.45192280125405837;0.451975152152729;0.3836294367402957;0.2691449361479147;0.46853033374776454;0.9997934308003986
5.228641;1.0799586701848483;0.416659358537745;0.38595209669217184;0.2870410808442856;0.26570004942308983;1.086410073741437;0.9999034688084837;10.002946448341056;0.4168207229441021;0.45192185617090946;0.4519760877859465;0.3836308371669905;0.2691448571835008;0.46853085301709513;0.9997919557954754
5.238641;1.0799621696486357;0.4166588902360751;0.38594979243055066;0.2870411677101278;0.26570155298795906;1.0864110302597674;0.9999011469515376;10.002932095168955;0.4168206379133357;0.45192089647117856;0.451977067114309;0.3836322148124753;0.26914472395025596;0.4685313431760623;0.9997905071218345
5.248641;1.0799656893016718;0.4166584246055744;0.38594752262169213;0.28704125264339714;0.2657030367336611;1.0864120426703738;0.9998989151961866;10.002916073823146;0.41682055608361274;0.4519199267867091;0.4519780883201876;0.38363357012227073;0.2691445375444417;0.4685318065640778;0.9997890830957411
5.258641;1.079969227950602;0.41665795921061144;0.38594528841847164;0.2870413384711057;0.26570449762437365;1.0864131060661255;0.9998967736591949;10.002898486461488;0.4168204735230622;0.45191895125893045;0.45197914899600167;0.383634904604392;0.2691442995650053;0.4685322466294621;0.9997876848176583
5.268641;1.0799727856079016;0.41665749192480406;0.38594308983436093;0.28704142724163695;0.2657059333431696;1.0864142146908449;0.9998947200061553;10.002879420866776;0.416820386031853;0.45191797424662566;0.4519802460709286;0.38363622034882483;0.2691440121795946;0.4685326667693893;0.9997863153295196
5.278641;1.0799763631010089;0.41665702161721446;0.38594092728133667;0.2870415201436481;0.2657073419464898;1.0864153627719504;0.9998927501965194;10.002858969061393;0.4168202897318343;0.4519170011376471;0.45198137605449634;0.38363752003523577;0.26914367833474434;0.46853306931115135;0.999784978149989
5.288641;1.0799799605875366;0.4166565485075665;0.3859388020397751;0.2870416177166417;0.2657087221306307;1.0864165453717616;0.999890859656668;10.002837235494681;0.41682018118453285;0.4519160381551455;0.4519825357229903;0.38363880689752655;0.2691433012903671;0.4685334550524846;0.99978367621412
5.298641;1.0799835760398897;0.4166560734523594;0.38593671550571174;0.2870417204262852;0.2657100735376925;1.0864177585557244;0.9998890429449833;10.002814326142278;0.41682005732126504;0.4519150915435499;0.45198372233474754;0.38364008423027546;0.2691428838590275;0.46853382336054905;0.9997824113208118
5.308641;1.079987205390772;0.4166555969681065;0.38593466861221803;0.28704182909599935;0.26571139674407473;1.0864189988524984;0.9998872932016631;10.002790348718225;0.4168199155640338;0.4519141671072351;0.4519849330655286;0.3836413548628014;0.2691424282787869;0.4685341730245519;0.9997811839660525
5.318641;1.079990843380143;0.4166551188930818;0.3859326620089815;0.28704194457535487;0.2657126928650848;1.0864202622564185;0.9998856029540403;10.002765420309421;0.41681975378316766;0.45191327038358775;0.4519861647423505;0.38364262108499575;0.26914193653372026;0.46853450334176266;0.9997799945057924
5.328641;1.0799944835803739;0.4166546385121133;0.38593069637949307;0.28704206732695586;0.26571396284119414;1.0864215441238438;0.9998839657855838;10.002739659695054;0.4168195700657869;0.45191240679394185;0.45198741410738563;0.3836438847328644;0.2691414105245758;0.46853481435842975;0.9997788444514664
5.338641;1.079998118516185;0.4166541550920209;0.3859287722053542;0.2870421976221506;0.26571520690597855;1.0864228403991134;0.9998823774688973;10.002713172741164;0.41681936255826757;0.45191158153902317;0.4519886777724329;0.38364514728901566;0.2691408520486771;0.4685351066808386;0.999777735642302
5.348641;1.080001740995161;0.41665366844956464;0.38592688958766175;0.287042335783525;0.26571642450015015;1.086424148625271;0.9998808360628167;10.002686052023751;0.4168191294880731;0.4519107996187067;0.451989951939105;0.3836464099148196;0.26914026271227665;0.4685353817318233;0.9997766683735436
5.358641;1.0800053450123717;0.4166531785264179;0.38592504899816127;0.28704248197387233;0.26571761424080864;1.0864254680434113;0.999879341716635;10.002658386034668;0.4168188693626054;0.451910065626054;0.45199123237181593;0.3836476731145023;0.2691396436582195;0.4685356418447061;0.9997756412253247
5.368641;1.080008924580015;0.4166526844016024;0.3859232521701203;0.2870426359073044;0.26571877398057264;1.0864267995568158;0.9998778966186406;10.002630261281626;0.4168185809408929;0.4519093831942621;0.4519925145808687;0.38364893648570786;0.2691389952684753;0.46853588979286726;0.9997746525567918
5.378641;1.0800124726715605;0.41665218421830563;0.3859215019802413;0.28704279687840084;0.26571990128189354;1.086428145126916;0.9998765043752593;10.002601759038424;0.41681826280365697;0.45190875490193166;0.4519937941848115;0.3836501990613602;0.26913831728817317;0.4685361284967072;0.999773701788432
5.388641;1.0800159822783966;0.4166516762542684;0.38591980147381894;0.2870429639606757;0.26572099401012134;1.0864295062903797;0.9998751692355461;10.002572957889571;0.41681791292294645;0.4519081826666202;0.45199506764476866;0.3836514598723577;0.2691376093562081;0.4685363610519843;0.9997727904959806
5.398641;1.0800194478416718;0.4166511601027799;0.3859181528329888;0.2870431361144356;0.2657220506361679;1.0864308836075638;0.9998738962330722;10.002543935837812;0.41681752858114873;0.45190766797335474;0.45199633303736625;0.383652718136687;0.269136871480933;0.46853659046826324;0.9997719227450034
5.408641;1.0800228657434765;0.41665063682682224;0.3859165569151444;0.28704331215913875;0.2657230700780955;1.0864322775875528;0.9998726909930766;10.00251476220832;0.4168171065413871;0.4519072117258354;0.4519975898053948;0.3836539728407316;0.26913610397000615;0.46853681888403753;0.9997711037154179
5.418641;1.0800262342525515;0.416650107833792;0.38591501351477836;0.2870434907067739;0.2657240514172762;1.0864336893932396;0.9998715576841076;10.0024854975555;0.4168166430110846;0.45190681383232356;0.45199883774481864;0.3836552219308556;0.26913530683368897;0.468537046662042;0.999770339098444
5.428641;1.0800295529200599;0.4166495736804777;0.385913521982259;0.2870436702764683;0.26572499374722036;1.086435120517862;0.9998704971317175;10.002456213428669;0.4168161333239667;0.4519064731587799;0.45200007653015545;0.3836564618423736;0.2691344793690215;0.46853727213717855;0.9997696360628234
5.438641;1.0800328218081723;0.4166490341106082;0.38591208167817703;0.28704384942872535;0.2657258959219379;1.0864365720459264;0.9998695078970303;10.002427001195207;0.41681557190698737;0.4519061882121612;0.4520013055427134;0.38365768824694846;0.2691336202688429;0.46853749236286674;0.9997690031088434
5.448641;1.0800360413115122;0.41664848890857975;0.38591069203275397;0.2870440264081029;0.26572675647160143;1.0864380449372442;0.9998685885375578;10.002397951686131;0.4168149528068365;0.4519059577476843;0.452002523514187;0.3836588974605787;0.26913272781820835;0.46853770391443056;0.999768448578474
5.458641;1.0800392117872935;0.4166479384751275;0.38590935238755153;0.2870441988077222;0.26572757369602706;1.0864395418682182;0.999867737955756;10.002369134281064;0.41681427038823793;0.45190578091456246;0.45200372854251974;0.383660087024715;0.2691317998337923;0.4685379029678678;0.9997679794910936
5.468641;1.0800423320887838;0.41664738357634007;0.3859080619112752;0.28704436418078094;0.2657283457498225;1.0864410683585306;0.9998669549006443;10.002340595013337;0.4168135199877033;0.45190565746072436;0.4520049187177657;0.38366125544014357;0.2691308337905211;0.46853808568174593;0.9997676009761239
5.478641;1.0800453988386438;0.4166468242950628;0.38590681976730246;0.28704452085618143;0.26572907112893135;1.086442631939359;0.999866238163593;10.002312359702831;0.41681269842139945;0.45190558788333307;0.4520060926618378;0.38366240167813775;0.2691298276092208;0.4685382490631331;0.999767315477228
5.488641;1.0800484078000065;0.4166462593297781;0.38590562551255997;0.28704466784325344;0.265729749161014;1.0864442413950672;0.9998655862740196;10.002284433273438;0.41681180400065276;0.45190557329687325;0.452007248998356;0.3836635245647003;0.2691287804739065;0.4685383908684946;0.9997671217593159
5.498641;1.0800513550977813;0.41664568651249345;0.3859044794251085;0.287044804323399;0.2657303797784334;1.0864459063895255;0.9998649964619009;10.002256802022565;0.416810836377092;0.45190561538727786;0.4520083853264953;0.38366462218904995;0.2691276929050521;0.4685385089132673;0.9997670154562994
5.508641;1.0800542371709283;0.41664510383128583;0.38590338277703834;0.28704492931702985;0.2657309629138202;1.0864476360060584;0.9998644645471094;10.002229440031998;0.41680979662396767;0.4519057163754404;0.45200949819441755;0.3836656916493044;0.2691265660797835;0.46853860094412286;0.9997669911859359
5.518641;1.0800570508476908;0.4166445101135641;0.3859023382980395;0.28704504127413744;0.2657314981764148;1.0864494371581175;0.9998639861193074;10.002202311042451;0.416808686976036;0.45190587853925834;0.4520105837785215;0.38366672938605284;0.2691254008705768;0.46853866461719457;0.9997670436383749
5.528641;1.0800597931773321;0.41664390487948333;0.38590135006435294;0.28704513778906904;0.26573198506226847;1.0864513140460679;0.9998635577281687;10.002175358119803;0.4168075102507482;0.451906103377304;0.45201163811140666;0.383667731749564;0.26912419749942385;0.4685386974969091;0.9997671674992672
5.538641;1.0800624603191722;0.41664328763918573;0.38590042229204863;0.2870452157570043;0.2657324233281136;1.0864532685583121;0.9998631768181142;10.002148493821215;0.4168062697487481;0.45190639131510574;0.4520126566379486;0.3836686952495924;0.26912295617606685;0.468538697531445;0.9997673579373688
5.548641;1.0800650466453996;0.4166426579534993;0.3858995581268134;0.2870452715767634;0.26573281295637063;1.0864553015624692;0.9998628406368442;10.002121615670944;0.41680496946373263;0.4519067422403481;0.45201363372148384;0.383669616584155;0.26912167801118586;0.46853866338043965;0.9997676108665533
5.558641;1.0800675448478054;0.4166420161580829;0.38589875926184497;0.28704530117989163;0.2657331539656307;1.0864574140725243;0.999862546128339;10.00209463734439;0.4168036140388436;0.4519071557060834;0.45201456286635244;0.3836704926962998;0.2691203653167062;0.46853859391683084;0.9997679225771456
5.568641;1.0800699466368326;0.41664136345070035;0.3858980261788068;0.28704530019217855;0.2657334464285501;1.0864596069920769;0.9998622916636185;10.002067503538456;0.4168022084816328;0.4519076304249958;0.4520154373079175;0.3836713209404598;0.2691190210630574;0.46853848741430093;0.9997682898717688
5.578641;1.0800722435760557;0.41664070141864545;0.38589735852050183;0.28704526434805566;0.2657336903377494;1.086461879900314;0.9998620784176677;10.002040184160075;0.4168007579276809;0.451908163817963;0.4520162500660648;0.3836720992412018;0.26911764834290136;0.46853834127832494;0.9997687101450149
5.588641;1.0800744284022097;0.41664003158292434;0.38589675537950235;0.28704518993670325;0.2657338852701595;1.0864642309004875;0.99986190987154;10.002012660435526;0.4167992677754497;0.45190875198034247;0.4520169935753859;0.38367282605537273;0.26911625054759436;0.4685381522758491;0.9997691809758228
5.598641;1.0800764967932242;0.41663935509549616;0.385896215804665;0.28704507399419965;0.2657340302451815;1.0864666575299393;0.9998617908183276;10.001984914616036;0.41679774399543645;0.4519093900686492;0.4520176595817984;0.38367350024607344;0.2691148315955237;0.4685379169416788;0.9997697003024437
5.608641;1.080078448107106;0.4166386728707938;0.3858957390072463;0.28704491420350015;0.2657341240758167;1.0864691565634874;0.9998617263632685;10.001956937952881;0.4167961929288209;0.4519100728759699;0.45201823965486193;0.38367412093635506;0.26911339564641323;0.46853763201088394;0.9997702672770428
5.618641;1.08008028420772;0.4166379860537329;0.38589532354044;0.2870447086765098;0.2657341660668537;1.0864717234224315;0.9998617209552217;10.00192875165669;0.416794620650328;0.4519107952073446;0.4520187261054149;0.3836746875139623;0.26911194664415605;0.46853729462223975;0.9997708825395281
5.628641;1.0800820074755686;0.4166372963853841;0.38589496653458216;0.28704445566484665;0.2657341563219047;1.0864743529113494;0.9998617787653528;10.001900411343126;0.41679303264141043;0.45191155207104156;0.4520191126303928;0.3836752000355388;0.2691104879605164;0.46853690236087614;0.9997715477640022
5.638641;1.0800836196339807;0.4166366062795796;0.38589466424400437;0.28704415343151596;0.2657340955977122;1.0864770401591681;0.9998619039815714;10.001871992869429;0.4167914339748844;0.4519123388907249;0.4520193944316642;0.3836756596315514;0.2691090222422082;0.4685364533497379;0.9997722658059278
5.648641;1.0800851221051233;0.4166359187284204;0.3858944133803752;0.2870438006082258;0.26573398530537146;1.0864797807438806;0.9998620992033959;10.001843584973102;0.4167898298260616;0.4519131516214493;0.45201956845811153;0.38367606843560087;0.26910755141755477;0.46853594655633374;0.9997730410633029
5.658641;1.0800865176190004;0.4166352374104175;0.38589421172947763;0.28704339667957;0.2657338273290684;1.0864825701495056;0.9998623641888109;10.001815288226087;0.4167882261730189;0.4519139869329608;0.4520196338450339;0.3836764291220351;0.2691060766362519;0.468535382251975;0.9997738784934515
5.668641;1.0800878114885961;0.41663456664240295;0.3858940573790365;0.2870429419912604;0.26573362356341296;1.0864854023211912;0.9998626960518833;10.00178721172595;0.41678663022466644;0.4519148425441161;0.45201959186640994;0.38367674432480964;0.26910459839130246;0.46853476225959456;0.999774782397073
5.678641;1.0800890106710772;0.4166339103960014;0.3858939475624781;0.2870424373399219;0.2657333761564976;1.0864882678771175;0.9998630893463948;10.00175947596118;0.4167850499265002;0.4519157171634537;0.4520194455818979;0.38367701627392364;0.2691031171764392;0.468534090016764;0.9997757565102896
5.688641;1.0800901216548149;0.4166332710622882;0.38589387818656473;0.28704188369858;0.26573308824920355;1.08649115395487;0.9998635365730713;10.001732217274519;0.4167834928044778;0.45191660999965566;0.4520191994933091;0.3836772469621171;0.269101634215585;0.4685333703947592;0.9997768045107096
5.698641;1.0800911493798269;0.4166326495107251;0.38589384409481414;0.28704128240651805;0.2657327641732169;1.086494046099667;0.9998640299956415;10.001705581365279;0.4167819651809627;0.4519175202196997;0.4520188588489045;0.3836774385016286;0.26910015164232204;0.4685326089084724;0.999777930431287
5.708641;1.0800920963544736;0.4166320464836869;0.38589383984139186;0.2870406355464478;0.2657324092107618;1.0864969303410152;0.9998645636029111;10.001679714908287;0.4167804720034387;0.4519184466357551;0.4520184286878919;0.3836775929396751;0.2690986722696946;0.4685318109081842;0.999779139080615
5.718641;1.0800929612367016;0.41663146365515535;0.38589386025024736;0.28703994599984467;0.2657320291215206;1.086499794655312;0.9998651340918676;10.001654762168634;0.4167790170573643;0.45191938775110935;0.45201791331833513;0.38367771183534155;0.2690971993377525;0.4685309815351195;0.9997804357310047
5.728641;1.0800937386522464;0.4166309035452204;0.3858939001985077;0.28703921705030794;0.2657316293813031;1.086502629186838;0.999865740571532;10.001630854301045;0.41677760355865473;0.45192034163823885;0.4520173168080623;0.3836777965031521;0.2690957362906772;0.46853012585828463;0.9997818249403134
5.738641;1.0800944204167948;0.41663036910598567;0.3858939543211476;0.287038451911409;0.26573121482310547;1.0865054244643932;0.9998663830679867;10.001608093779353;0.416776234611818;0.45192130544483144;0.45201664385879947;0.3836778487246355;0.269094286477483;0.46852924857926903;0.9997833095168948
5.748641;1.0800949968574618;0.4166298634510586;0.3858940171386558;0.28703765355433364;0.2657307900223724;1.0865081699402555;0.9998670606477305;10.001586544320425;0.41677491318286575;0.4519222752302483;0.4520158997346139;0.38367787090704614;0.26909285276638917;0.46852835397491793;0.999784890447709
5.758641;1.0800954586875628;0.4166293896202087;0.3858940834023792;0.287036824668253;0.2657303596960428;1.0865108549060487;0.999867770697956;10.00156622574441;0.41677364217122337;0.45192324639085185;0.4520150898730707;0.38367786544209675;0.269091437476812;0.46852744641418054;0.9997865669857261
5.768641;1.0800957996244733;0.4166289505712876;0.38589414851683834;0.28703596763896677;0.2657299286873636;1.0865134700009234;0.9998685099055589;10.001547119687306;0.4167724246761955;0.4519242139709254;0.45201422027748767;0.38367783414985457;0.2690900427474025;0.46852653066711614;0.999788336312926
5.778641;1.0800960179444623;0.41662854934250926;0.38589420869982466;0.28703508487972396;0.2657295015556021;1.0865160073005478;0.9998692761828849;10.001529186459768;0.41677126364994554;0.45192517246671277;0.4520132976111326;0.3836777783280558;0.26908867057505864;0.468525611984155;0.9997901944877694
5.788641;1.0800961161600706;0.416628188850111;0.3858942608435434;0.2870341792598213;0.2657290817866084;1.0865184591489523;0.9998700704999113;10.001512377594361;0.4167701611172012;0.451926116028378;0.4520123283741397;0.3836776989423105;0.26908732237160526;0.46852469632109417;0.9997921389451437
5.798641;1.080096099738587;0.4166278714634738;0.3858943023891993;0.28703325396802554;0.26572867117693283;1.0865208173183525;0.9998708973620585;10.001496637182761;0.41676911791892296;0.45192703948271545;0.4520113181780994;0.3836775965534183;0.2690859987934404;0.4685237902186209;0.9997941694752928
5.808641;1.0800959754728279;0.4166275989528257;0.385894331060252;0.2870323120088392;0.265728269871935;1.0865230741402707;0.9998717631934705;10.001481903265638;0.4167681338635967;0.4519279389738692;0.45201027137678135;0.3836774711254164;0.2690847000230259;0.46852290045501566;0.9997962862792038
5.818641;1.0800957502720823;0.4166273727162078;0.3858943445960697;0.2870313559915198;0.2657278768423613;1.0865252247028558;0.9998726737341375;10.001468119247212;0.41676720794485145;0.4519288116922587;0.4520091908374843;0.38367732217229067;0.2690834261208026;0.4685220337472215;0.9997984877142432
5.828641;1.0800954307305577;0.4166271940881199;0.3858943409218486;0.2870303881551757;0.26572749063322415;1.0865272678377746;0.999873632910308;10.00145524263785;0.4167663387255421;0.45192965552413317;0.4520080782326985;0.3836771494547206;0.2690821772638786;0.46852119589201424;0.9998007702704885
5.838641;1.0800950229023822;0.41662706454328885;0.38589431846151423;0.2870294102253395;0.2657271101037699;1.0865292059682161;0.9998746432008113;10.001443236561466;0.41676552453291854;0.45193046888881483;0.45200693474457576;0.3836769535239634;0.2690809538268456;0.4685203908550829;0.9998031299125414
5.848641;1.08009453235122;0.41662698528545256;0.3858942764769905;0.2870284232845798;0.26572673462561824;1.086531044789645;0.9998757053630083;10.001432060342847;0.41676476343019203;0.4519312505434881;0.4520057615536377;0.3836767354028128;0.2690797561753893;0.4685196210706436;0.9998055622360257
5.858641;1.0800939639083575;0.4166269566164848;0.3858942155580197;0.2870274276960646;0.26572636385645626;1.0865327927630923;0.9998768178781712;10.00142167199171;0.41676405356100027;0.4519319996854468;0.4520045596259157;0.38367649613144855;0.2690785840945333;0.46851888880028536;0.9998080611257048
5.868641;1.0800933206920587;0.41662697800065124;0.3858941378229414;0.2870264227967347;0.26572599758456916;1.0865344606692275;0.9998779776230232;10.001412026259255;0.4167633935918168;0.4519327161798772;0.45200332904808976;0.38367623694252834;0.26907743641603005;0.46851819739742395;0.9998106177217444
5.878641;1.0800926039078833;0.41662704868450345;0.3858940466167216;0.2870254067842809;0.2657256357458305;1.0865360613590742;0.9998791811286398;10.001403067350529;0.4167627825970183;0.45193340032722273;0.4520020692363829;0.38367595966294515;0.26907631154788636;0.4685175513278008;0.9998132202321846
5.888641;1.08009181373787;0.41662716813219025;0.38589394594380777;0.2870243773047515;0.26572527849771316;1.086537608759595;0.99988042492794;10.001394731665922;0.41676222006122166;0.4519340526625611;0.45200078013182493;0.3836756670366225;0.2690752081516487;0.4685169551542976;0.9998158544127831
5.898641;1.0800909498304654;0.41662733580645106;0.38589384005612754;0.28702333239990224;0.26572492626981226;1.0865391164904197;0.9998817053871647;10.001386955715533;0.41676170651704747;0.4519346742684454;0.4519994629227062;0.3836753627248152;0.2690741249477622;0.46851641308542025;0.9998185049816963
5.908641;1.0800900114724858;0.41662755045942956;0.3858937332492634;0.2870222710912315;0.2657245795779392;1.08654059769467;0.9998830190506319;10.001379676941712;0.416761243588594;0.45193526672896867;0.45199812002263196;0.38367505053987705;0.26907306029257777;0.46851592929837577;0.9998211565930251
5.918641;1.0800889983234792;0.4166278096762212;0.38589362935051796;0.2870211932001432;0.2657242386132184;1.0865420649464665;0.9998843621814598;10.001372830754192;0.4167608329997072;0.4519358311718541;0.451996755168629;0.3836747335241442;0.26907201236252565;0.46851550766287703;0.9998237935373655
5.928641;1.0800879107479235;0.4166281101473266;0.38589353093541306;0.28702009864178785;0.26572390304789034;1.086543529339338;0.9998857294752752;10.001366353463668;0.41676047590709087;0.4519363677081157;0.4519953736682787;0.3836744138511421;0.2690709795324544;0.4685151508189093;0.9998264006503763
5.938641;1.0800867490795751;0.4166284480884405;0.38589343881723426;0.2870189870046266;0.26572357211239106;1.086545000850971;0.9998871142918329;10.001360189014603;0.41676017302662505;0.4519368759637167;0.45199398194058116;0.3836740932428225;0.2690699602809831;0.468514859872326;0.9998289656094089
5.948641;1.0800855131390592;0.416628818959021;0.38589335206487047;0.2870178577843106;0.26572324489319554;1.0865464898540877;0.9998885100179331;10.001354294343967;0.41675992490202785;0.45193735542803926;0.45199258639544077;0.38367377344487263;0.26906895294413097;0.46851463462919885;0.9998314792111781
5.958641;1.0800842025374524;0.41662921705498523;0.38589326839405613;0.2870167105196722;0.2657229210129986;1.0865480077844525;0.9998899108338968;10.001348646799014;0.4167597321972078;0.45193780558473984;0.4519911926134205;0.38367345658869584;0.26906795586368026;0.4685144736009288;0.9998339338083417
5.968641;1.0800828173484645;0.4166296362779705;0.3858931847467;0.2870155445500639;0.26572260122276287;1.0865495670324476;0.9998913119320285;10.001343249082542;0.41675959611960967;0.4519382267699048;0.4519898050228452;0.38367314494358407;0.2690669675118593;0.46851437398552187;0.9998363228060771
5.978641;1.0800813589139702;0.41663007176071976;0.3858930982405186;0.2870143591115807;0.26572228727611746;1.0865511805890986;0.9998927098581938;10.001338122221473;0.4167595185304709;0.45193862087982994;0.45198842671104666;0.38367284038692;0.2690659864279484;0.46851433195350933;0.9998386418829593
5.988641;1.0800798296696419;0.4166305207117964;0.3858930070664259;0.2870131537781763;0.2657219811974405;1.0865528610790727;0.9998941027423514;10.001333292115726;0.41675950142454965;0.45193899101362633;0.4519870592389433;0.38367254421491054;0.2690650115404169;0.4685143434572529;0.9998408907113439
5.998641;1.0800782319695106;0.4166309819370609;0.3858929102925331;0.28701192877778414;0.2657216847311384;1.0865546194078544;0.99989548912261;10.00132877702039;0.41675954639256674;0.4519393410067551;0.451985702857299;0.3836722571518731;0.26906404244496035;0.46851440510521036;0.9998430732258513
6.008641;1.0800765677862507;0.4166314548277997;0.38589280672179416;0.28701068525000456;0.2657213995393992;1.086556464117567;0.9998968659523567;10.001324572388052;0.4167596546570329;0.45193967576455574;0.4519843575183116;0.383671979351249;0.26906307874630303;0.468514513910086;0.9998451958636363
6.018641;1.08007483929683;0.4166319385535069;0.3858926939897668;0.28700942536362284;0.26572112750855786;1.0865584017008354;0.9998982280328587;10.001320636402765;0.4167598273523325;0.4519400015353842;0.4519830236215873;0.3836717103546751;0.26906211925389073;0.46851466600357505;0.9998472654555641
6.028641;1.0800730491191757;0.4166324318158336;0.38589256878351025;0.28700815194998947;0.26572087055023746;1.0865604370645092;0.999899568767323;10.00131688888694;0.4167600656930055;0.45194032497569414;0.45198170153345496;0.38367144909561596;0.2690611621383385;0.4685148558469218;0.9998492880823523
6.038641;1.0800712002980464;0.41663293322253114;0.38589242785773364;0.2870068679231181;0.26572063052181244;1.0865625732301574;0.9999008815843692;10.001313226885925;0.41676037111729736;0.4519406518637744;0.4519803911130939;0.38367119407645106;0.26906020549858456;0.4685150769400003;0.9998512686298197
6.048641;1.080069295593898;0.41663344181468837;0.3858922685442889;0.28700557599135784;0.2657204096378631;1.0865648104009176;0.9999021620083346;10.001309550389607;0.4167607453319223;0.45194098710106356;0.4519790922391919;0.383670943741186;0.2690592476532371;0.46851532320268635;0.9998532104293723
6.058641;1.08006733608522;0.4166339569367652;0.38589208839113526;0.28700427846304283;0.2657202108237831;1.0865671458105781;0.9999034085344485;10.001305786576198;0.4167611901870429;0.4519413353253984;0.45197780522308656;0.38367069691914346;0.26905828724723657;0.4685155895141411;0.9998551148977912
6.068641;1.0800653213565636;0.4166344775920538;0.38589188474021685;0.28700297701832744;0.2657200376931433;1.0865695752042945;0.99990462145837;10.00130190233449;0.4167617074223112;0.4519417003249019;0.4519765303817659;0.3836704530216876;0.2690573235419321;0.468515871443642;0.9998569814085729
6.078641;1.080063251372128;0.4166350023134931;0.38589165479436865;0.28700167283282096;0.26571989424241604;1.0865720951452433;0.9999058015927311;10.001297905053292;0.41676229825849737;0.4519420838306966;0.4519752677725042;0.38367021192017686;0.2690563571292559;0.46851616530680396;0.9998588077197491
6.088641;1.0800611276919447;0.4166355293922121;0.3858913961756493;0.2870003669574082;0.2657197845205789;1.0865747038892664;0.999906949787101;10.00129383433719;0.4167629631211511;0.45194248551125005;0.45197401754829375;0.38366997394180763;0.269055390283768;0.46851646863785795;0.9998605908041891
6.098641;1.0800589537304361;0.4166360569855055;0.3858911076247559;0.28699906047603035;0.2657197126508451;1.0865773999503558;0.999908066225006;10.001289745909936;0.41676370163675885;0.4519429039600495;0.45197278020735004;0.38366974017924566;0.2690544263364163;0.4685167802686385;0.9998623277026618
6.108641;1.0800567347980246;0.41663658360344535;0.385890789199017;0.2869977542742415;0.26571968305805105;1.08658018014728;0.9999091493916276;10.001285695567164;0.4167645126649392;0.45194333724700164;0.45197155652113474;0.3836695126824339;0.26905346895721527;0.46851709986068785;0.9998640168391646
6.118641;1.0800544782614052;0.41663710844734725;0.3858904418246691;0.2869964487327158;0.265719700387379;1.086583038348077;0.999910195598187;10.001281727349372;0.41676539438211846;0.4519437827284166;0.4519703474766855;0.38366929429392665;0.2690525218784581;0.4685174273107299;0.9998656595139036
6.128641;1.0800521938590602;0.416637630813835;0.38589006696734834;0.28699514384128333;0.2657197691334061;1.0865859657934345;0.9999111991584095;10.001277854765226;0.4167663445932781;0.45194423685178764;0.4519691545905491;0.3836690882489569;0.26905158865958373;0.4685177620929775;0.9998672601863059
6.138641;1.0800498928483484;0.4166381495262856;0.3858896666663933;0.28699383951428775;0.26571989335693585;1.0865889533014614;0.999912153403006;10.00127404236375;0.41676736131018977;0.4519446955796206;0.45196798054636694;0.38366889756899586;0.26905067254348425;0.4685181028279597;0.9998688252815585
6.148641;1.0800475858552716;0.41663866320342635;0.38588924322258517;0.2869925354428708;0.26572007656949437;1.0865919928995111;0.9999130529277361;10.001270217394715;0.4167684429689814;0.4519451551300207;0.4519668293530681;0.38366872462630813;0.2690497765002513;0.4685184479473583;0.9998703613642745
6.158641;1.0800452820456472;0.41663917076513474;0.3858887985547312;0.2869912308303165;0.26572032147777225;1.0865950774783344;0.9999138956764935;10.001266300413702;0.4167695876476216;0.45194561234697306;0.45196570592210134;0.3836685710687396;0.26904890310489055;0.4685187971169819;0.9998718738343925
6.168641;1.0800429904037874;0.41663967125800344;0.38588833413346196;0.2869899247403275;0.2657206294943896;1.086598199989888;0.9999146829773844;10.001262212163049;0.416770792252184;0.45194606465091164;0.45196461562160434;0.38366843761399916;0.26904805424856104;0.46851915194179744;0.9998733668481679
6.178641;1.0800407205509779;0.4166401631499504;0.3858878517567979;0.2869886164624862;0.2657210004466014;1.086601353317656;0.9999154183568455;10.00125786567743;0.4167720528404208;0.45194650963164035;0.45196356375164815;0.38366832401387957;0.269047231107584;0.46851951565802846;0.9998748441181529
6.188641;1.0800384819657092;0.4166406444419685;0.38588735435765775;0.2869873052984982;0.2657214327320331;1.0866045306292917;0.9999161073186225;10.001253181950156;0.4167733655479773;0.4519469446647936;0.4519625551080253;0.38366822968540726;0.26904643437482456;0.46851989272023836;0.9998763097957155
6.198641;1.080036284043655;0.4166411137814031;0.3858868459300403;0.2869859904624831;0.26572192368678166;1.0866077255865207;0.9999167575218085;10.001248113195789;0.41677472684559586;0.451947367558461;0.451961593986543;0.3836681543693665;0.26904566457998097;0.4685202886825424;0.999877768408954
6.208641;1.0800341377385172;0.41664157116525546;0.3858863305679791;0.2869846711824542;0.2657224698830289;1.0866109316853816;0.9999173771932562;10.001242641222293;0.41677613292582527;0.45194777779034556;0.4519606843296913;0.3836680982608102;0.2690449226843479;0.4685207099971537;0.9998792238367915
6.218641;1.0800320553842802;0.4166420177463759;0.3858858115229084;0.2869833464613073;0.2657230674566275;1.0866141409101453;0.9999179728710894;10.001236768552136;0.41677757950938754;0.45194817664818754;0.45195982959086534;0.3836680617652767;0.26904421062686124;0.46852116355003326;0.9998806787651543
6.228641;1.080030047931516;0.4166424553737257;0.38588529098323443;0.28698201494940867;0.26572371271819784;1.086617343939797;0.9999185486322025;10.001230521345148;0.41677906262209613;0.45194856616508433;0.45195903269349935;0.3836680452236694;0.2690435312218842;0.4685216558600044;0.999882135363381
6.238641;1.0800281232491387;0.41664288632356644;0.38588477034907714;0.2869806751778048;0.26572440272003345;1.086620532576047;0.9999191056878212;10.001223942453052;0.4167805791669325;0.45194894809673825;0.45195829689972417;0.38366804890689493;0.26904288786269814;0.46852219211899104;0.9998835959540976
6.248641;1.0800262868072261;0.41664331323587417;0.38588425070020965;0.2869793254284023;0.26572513535353254;1.0866237009633979;0.9999196419415293;10.001217067062639;0.41678212663872494;0.45194932368776886;0.4519576270359781;0.3836680732513766;0.26904228457334506;0.46852277607868253;0.9998850623163063
6.258641;1.080024542463141;0.41664373907790964;0.3858837333738581;0.2869779631450817;0.26572590906504884;1.0866268437812252;0.9999201534402209;10.001209903142815;0.4167837025119764;0.45194969368515003;0.4519570295079717;0.3836681188902183;0.2690417258578884;0.46852341082266413;0.9998865348823244
6.268641;1.0800228921713322;0.4166441670668833;0.38588322016036436;0.28697658487259603;0.2657267222873461;1.0866299537731954;0.9999206366357635;10.001202421303496;0.416785303988173;0.4519500576026771;0.4519565110376369;0.38366818620090287;0.26904121614000387;0.46852409904087755;0.9998880128751295
6.278641;1.0800213356003867;0.4166446004885555;0.38588271285225173;0.2869751871763415;0.26572757278588466;1.0866330211981947;0.9999210884923434;10.001194551811023;0.4167869283700346;0.45195041318847556;0.4519560773576942;0.3836682747271756;0.2690407594941805;0.46852484246447434;0.9998894943991482
6.288641;1.0800198700881367;0.4166450425241196;0.3858822128329783;0.2869737676475235;0.2657284574940752;1.086636034740756;0.9999215052365507;10.00118620034297;0.4167885734315746;0.45195075745928276;0.45195573241618253;0.38366838307053014;0.26904035967535106;0.46852564153753234;0.9998909771764776
6.298641;1.080018490223549;0.4166454961224837;0.3858817212589001;0.2869723250979671;0.26572937287487364;1.0866389812979402;0.9999218820225129;10.001177276812522;0.4167902371004246;0.4519510879560482;0.4519554784787023;0.38366850926079843;0.26904001995906546;0.4685264960774922;0.9998924599804002
6.308641;1.080017187558935;0.4166459635955016;0.38588123920625017;0.28697085917286586;0.26573031521746004;1.0866418450214674;0.99992221277104;10.00116771673782;0.41679191688834455;0.4519514028835035;0.4519553172031812;0.3836686510193048;0.26903974292439203;0.4685274062177716;0.9998939425374934
6.318641;1.0800159518569725;0.4166464461035034;0.385880767321658;0.28696937022722846;0.2657312808726369;1.086644608309451;0.9999224894085824;10.001157489068918;0.41679360976934365;0.4519517010523967;0.4519552502777454;0.3836688059266553;0.26903953019213767;0.46852837218434396;0.9998954240096541
6.328641;1.0800147732881407;0.4166469436637361;0.38588030529936235;0.28696785951195714;0.26573226656084115;1.0866472537522407;0.9999227021731292;10.001146590052478;0.41679531247579726;0.45195198238195655;0.45195527897409393;0.3836689720060944;0.2690393820820808;0.46852939314391123;0.9998969021693201
6.338641;1.080013643849374;0.41664745570788597;0.3858798513456071;0.2869663289919919;0.2657332693462832;1.0866497644099822;0.9999228412327897;10.001135028371081;0.41679702179152883;0.45195224828035635;0.4519554038262135;0.38366914826510895;0.2690392977619039;0.46853046703283835;0.9998983739933888
6.348641;1.0800125577068982;0.4166479816540159;0.38587940203807813;0.2869647810174742;0.26573428632386076;1.0866521241922933;0.9999228981904223;10.001122815337872;0.4167987345711375;0.45195250130847664;0.4519556250924166;0.38366933442981166;0.26903927588125526;0.46853159153959956;0.9998998366638361
6.358641;1.0800115112229316;0.41664852138689634;0.3858789528341032;0.28696321838002947;0.26573531444143333;1.0866543209430841;0.999922867832201;10.001109961931146;0.41680044769597213;0.4519527446002202;0.45195594323917687;0.38366953032098944;0.2690393150902007;0.4685327644599041;0.9999012879947976
6.368641;1.0800105032314473;0.41664907571492954;0.38587849859466183;0.28696164432926424;0.26573635049965993;1.0866563492311938;0.9999227496625194;10.001096479372626;0.4168021582133697;0.45195298143034013;0.4519563587493198;0.38366973575598773;0.2690394143884218;0.46853398272386876;0.9999027268122282
6.378641;1.080009535705982;0.4166496464556206;0.3858780337708203;0.2869600621836378;0.26573739111330985;1.0866582089292682;0.999922547079472;10.001082383958526;0.4168038635833675;0.4519532149675636;0.45195687171842197;0.38366995075307403;0.269039573259463;0.46853524112036715;0.9999041538254507
6.388641;1.0800086138680387;0.41665023597421397;0.3858775524587096;0.28695847509008743;0.2657384327232076;1.0866599015793874;0.9999222654248934;10.00106770209476;0.4168055619617749;0.45195344845768387;0.4519574819282957;0.3836701752641871;0.26903979152418994;0.46853653223022557;0.9999055715762123
6.398641;1.0800077449615613;0.41665084641956374;0.38587704838435866;0.2869568863505257;0.26573947209901677;1.0866614282301623;0.9999219115611085;10.001052465477631;0.416807252032188;0.4519536857710592;0.45195818921177283;0.38367040862205165;0.26904006926994367;0.46853784770007656;0.9999069829770267
6.408641;1.0800069369226775;0.4166514792485911;0.3858765149369315;0.2869552997271829;0.2657405069358363;1.0866627891163214;0.999921493997946;10.00103669303658;0.4168089322297511;0.45195393168308134;0.4519589936057316;0.3836706491530067;0.26904040683964386;0.46853917928879024;0.9999083909572156
6.418641;1.080006197210704;0.4166521355446727;0.38587594539512593;0.28695371919630425;0.2657415356853545;1.0866639846638777;0.9999210217180305;10.00102037926081;0.4168106004702906;0.4519541912799436;0.45195989516397944;0.38367089381142416;0.2690408046052023;0.4685405189580565;0.9999097994717799
6.428641;1.0800055313432357;0.4166528165724056;0.38587533312661904;0.2869521485220805;0.26574255705038946;1.0866650173329266;0.999920502329071;10.001003502369587;0.41681225477639555;0.45195446895866515;0.4519608936039177;0.38367113829010935;0.2690412627319364;0.46854185849741214;0.9999112127214971
6.438641;1.0800049427880276;0.41665352370709985;0.3858746717111285;0.28695059115303595;0.26574356986915465;1.0866658927444117;0.9999199413800869;10.000986036087193;0.41681389366237187;0.45195476814345475;0.451961988152264;0.38367137808435564;0.2690417812407751;0.46854318920085636;0.9999126332848189
6.448641;1.080004433984292;0.4166542580037647;0.38587395523880674;0.2869490505314934;0.2657445730035656;1.0866666191752716;0.9999193433960953;10.00096795560085;0.4168155158516135;0.4519550916508828;0.45196317787210283;0.3836716094586256;0.26904236009327237;0.4685445023839047;0.999914062903937
6.458641;1.0800040058605618;0.41665502007551625;0.3858731784132924;0.2869475306075733;0.26574556502926794;1.0866672063701017;0.9999187129809592;10.000949247096939;0.416817120162925;0.45195544170761665;0.45196446199087864;0.3836718295264986;0.26904299859235986;0.4685457904808474;0.9999155046507742
6.468641;1.0800036566275626;0.4166558104331033;0.38587233603187837;0.2869460362860849;0.2657465442235081;1.0866676653611926;0.999918054896749;10.000929917034254;0.41681870588668607;0.4519558197191583;0.451965839515679;0.3836720359312022;0.2690436943813949;0.4685470473100349;0.9999169631278776
6.478641;1.080003382629234;0.41665662999974795;0.3858714223976632;0.2869445735612774;0.2657475088882476;1.0866680091300023;0.9999173741473862;10.000909990486305;0.4168202733265266;0.4519562266209621;0.45196730851911215;0.3836722265919497;0.26904444343668826;0.4685482674999016;0.999918443550886
6.488641;1.0800031802975025;0.4166574800262781;0.38587043144695177;0.2869431491130847;0.26574845767786504;1.0866682519338156;0.9999166766770654;10.000889508435458;0.4168218240091138;0.4519566633915416;0.45196886619914645;0.38367239983481677;0.26904524117580275;0.4685494458476205;0.9999199511375231
6.498641;1.0800030467317991;0.4166583613784585;0.385869357576512;0.28694176963087054;0.2657493897310657;1.0866684071039934;0.9999159699326986;10.000868529261817;0.41682335996590175;0.45195713076644717;0.4519705098254956;0.3836725548067492;0.26904608332954455;0.4685505767361674;0.9999214907718056
6.508641;1.0800029798080493;0.4166592744234755;0.38586819639346837;0.28694044141980296;0.2657503045571217;1.086668485485607;0.9999152627903313;10.000847124293353;0.41682488282522434;0.4519576285250808;0.4519722374122523;0.38367269185033465;0.26904696599261285;0.46855165413787153;0.9999230670468803
6.518641;1.080002978779571;0.41666021955767313;0.3858669450583902;0.2869391704014468;0.2657512018818209;1.086668495387649;0.9999145656419386;10.000825374588592;0.41682639410825384;0.45195815527290206;0.4519740473596914;0.3836728126366426;0.26904788528937906;0.46855267259168204;0.9999246838300231
6.528641;1.0800030438241923;0.4166611971886382;0.385865602391985;0.2869379621863205;0.26575208152532237;1.086668443292462;0.9999138903590515;10.00080337753538;0.41682789613491644;0.4519587087563769;0.4519759373876149;0.38367291952705235;0.2690488371107792;0.46855362820903573;0.9999263430644284
6.538641;1.0800031753152284;0.41666220722700603;0.385864168409999;0.2869368216486805;0.26575294312482195;1.086668334476799;0.9999132482031766;10.000781245010934;0.4168293918657283;0.4519592863295804;0.4519779036668359;0.3836730145374532;0.2690498172113595;0.4685545187298651;0.9999280438635083
6.548641;1.080003374487857;0.4166632488052889;0.38586264339733967;0.2869357520012658;0.26575378583225434;1.0866681727439362;0.9999126471546611;10.000759086731106;0.4168308838392186;0.4519598852009386;0.4519799408788979;0.3836730991509017;0.2690508217597483;0.46855534288997686;0.9999297824535115
6.558641;1.0800036438447516;0.41666432029526956;0.38586102731803557;0.2869347543535377;0.26575460843672;1.0866679595682638;0.9999120917331087;10.000737001708279;0.416832373621;0.45196050220246997;0.4519820428071054;0.38367317484896535;0.2690518478818884;0.4685561001108794;0.9999315537260925
6.568641;1.0800039866294195;0.416665419628396;0.3858593199055825;0.28693382818523483;0.26575540973964934;1.0866676944180111;0.9999115841114687;10.000715080676093;0.4168338619712688;0.45196113336580274;0.45198420276081774;0.38367324321387647;0.2690528935933806;0.468556790646146;0.9999333531637542
6.578641;1.0800044065681256;0.4166665445409671;0.38585752146627106;0.2869329720443424;0.2657561885802582;1.0866673762198018;0.9999111243979436;10.00069340201098;0.4168353490308189;0.4519617738559668;0.45198641385276445;0.3836733056208195;0.26905395725253783;0.46855741539184464;0.9999351767776582
6.588641;1.0800049070019968;0.41666769223122263;0.3858556338731209;0.28693218400196735;0.2657569437564492;1.0866670038932709;0.9999107103651442;10.000672027488108;0.41683683430275537;0.45196241833344714;0.45198866951948363;0.38367336331920854;0.2690550370375233;0.4685579757209925;0.9999370207791985
6.598641;1.080005488530257;0.4166688591320207;0.3858536607999198;0.28693146183906965;0.2657576740939092;1.0866665760419019;0.9999103370341695;10.000651012755814;0.41683831672989574;0.4519630611037332;0.4519909641560053;0.3836734177175767;0.26905613062928707;0.46855847388911676;0.9999388823162016
6.608641;1.0800061470536662;0.4166700413051383;0.3858516071474978;0.2869308028964486;0.2657583782784332;1.0866660907250356;0.9999099967143134;10.00063042119029;0.41683979507487134;0.45196369582403506;0.45199329289250334;0.38367347035828475;0.2690572350300964;0.4685589129109419;0.9999407597282561
6.618641;1.080006874309402;0.41667123459719185;0.3858494781966571;0.286930203949847;0.26575905468671196;1.0866655446930114;0.9999096804032431;10.000610323391394;0.4168412680380842;0.45196431525307595;0.4519956505220319;0.3836735226617608;0.2690583466708661;0.46855929541030494;0.9999426526866488
6.628641;1.0800076596346577;0.416672434345687;0.3858472789559657;0.2869296615143164;0.2657597016485448;1.086664932830387;0.9999093797702188;10.00059078353713;0.4168427337357814;0.4519649111232315;0.45199803076874234;0.3836735755235681;0.2690594618700447;0.4685596229000255;0.9999445626991579
6.638641;1.0800084907974103;0.4166736353293116;0.38584501419615763;0.2869291720668611;0.26576031777546993;1.086664248832712;0.9999090878823337;10.000571846998499;0.41684418946526586;0.4519654745041387;0.4520004263003001;0.383673629074481;0.26906057724220167;0.4685598961649196;0.999946492806606
