time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.648641;1.0800093547057783;0.416674831876587;0.3858426889203363;0.286928731809356;0.2657609018256279;1.0866634858045743;0.9999087980218353;10.000553540075884;0.4168456324004904;0.45196599707109064;0.4520028294606303;0.383673682834636;0.2690616901603764;0.46856011568524014;0.9999484463915173
6.658641;1.0800102384343737;0.41667601803434173;0.3858403084331577;0.2869283366527963;0.26576145222229497;1.0866626358742095;0.9999085026887763;10.000535876675057;0.4168470602117318;0.45196647204202756;0.45200523351143657;0.3836737358828741;0.2690627992270537;0.46856028166836006;0.9999504260000688
6.668641;1.0800111296131063;0.4166771883622731;0.3858378779597649;0.2869279828759556;0.26576196686766707;1.0866616898362764;0.9999081948249539;10.000518866579926;0.4168484705979862;0.45196689392669265;0.4520076332889745;0.3836737871312311;0.26906390395728386;0.4685603941613451;0.9999524325480985
6.678641;1.0800120169648513;0.41667833888554595;0.3858354024899952;0.28692766775909817;0.26576244360188517;1.0866606374705554;0.99990786905919;10.00050252498273;0.4168498605500445;0.4519672580730397;0.4520100248194269;0.38367383594449594;0.2690650040258612;0.468560453384502;0.9999544645005966
6.688641;1.0800128914581528;0.4166794670353368;0.38583288705675817;0.2869273892899095;0.26576288083371735;1.0866594678254309;0.9999075210601414;10.000486873338593;0.4168512264992827;0.4519675606069031;0.45201240486369293;0.3836738823779787;0.26906609901590356;0.4685604600244618;0.999956517442865
6.698641;1.080013746716717;0.4166805708458256;0.3858303371172153;0.2869271453070356;0.2657632777167583;1.0866581691827186;0.9999071471145018;10.00047192928463;0.4168525647574583;0.45196779853494773;0.4520147708852583;0.3836739265260746;0.26906718841425625;0.468560415318497;0.999958585654427
6.708641;1.080014578334093;0.41668164845931854;0.3858277587978137;0.28692693330869506;0.2657636340351621;1.0866567295869114;0.9999067445761753;10.000457698240737;0.41685387155692066;0.45196796984726484;0.45201712108088254;0.38367396769174167;0.2690682716567754;0.46856032095857647;0.9999606648742384
6.718641;1.0800153832554802;0.41668269813389175;0.38582515862229466;0.28692675090932857;0.2657639502126825;1.0866551387593408;0.9999063117168628;10.00044417074912;0.41685514337211804;0.4519680733545795;0.4520194542373782;0.38367400427340687;0.269069348756846;0.46856017870003003;0.9999627533512714
6.728641;1.0800161595004725;0.41668371853814856;0.38582254254637444;0.286926595974316;0.2657642273528559;1.0866533904356386;0.9999058470727032;10.00043132077626;0.4168563774380369;0.45196810827237116;0.4520217691048265;0.38367403443927206;0.2690704211237764;0.4685599897468123;0.9999648503756896
6.738641;1.0800169060471811;0.4166847090997602;0.3858199151282414;0.2869264665749063;0.26576446705263645;1.0866514830060607;0.9999053483336646;10.000419103824438;0.41685757181763744;0.4519680739770825;0.4520240636248597;0.3836740567089095;0.26907149149944637;0.4685597540441759;0.9999669541695914
6.748641;1.0800176233288274;0.41668566998252626;0.3858172796131777;0.2869263613409504;0.26576467102721285;1.0866494189617049;0.9999048118951115;10.000407462704093;0.41685872560637427;0.4519679701029002;0.4520263350806932;0.38367407006728393;0.26907256315558287;0.4685594699188326;0.9999690613231601
6.758641;1.080018313511015;0.41668660179864897;0.3858146387413754;0.28692627970622353;0.2657648407245848;1.0866472054961116;0.9999042353775756;10.000396346464942;0.41685983921233644;0.4519677968335999;0.45202858106187316;0.3836740742342675;0.2690736391435028;0.4685591350948419;0.9999711679555314
6.768641;1.080018979190367;0.4166875054176177;0.38581199548465833;0.28692622147548935;0.26576497701236224;1.0866448554776114;0.9999036207913005;10.000385721425836;0.41686091395450786;0.45196755514961384;0.452030799965276;0.38367406951357547;0.26907472182893805;0.4685587481894639;0.999973271066799
6.778641;1.080019622031826;0.41668838168746375;0.3858093529832177;0.28692618643271606;0.2657650800728428;1.0866423857810878;0.9999029746836627;10.000375561634932;0.41686195158691675;0.4519672468941718;0.4520329905058079;0.3836740557641132;0.2690758129119481;0.46855830859645087;0.9999753686955696
6.788641;1.0800202438440616;0.416689231306671;0.3858067140490996;0.2869261746276365;0.265765149578146;1.0866398134878685;0.9999023063759246;10.000365843539967;0.4168629542102733;0.45196687468420105;0.4520351511760698;0.38367403195076877;0.26907691396108524;0.4685578156236542;0.999977459192308
6.798641;1.080020848227845;0.41669005526490754;0.385804081276921;0.28692618638670947;0.2657651850913653;1.0866371535921964;0.9999016258159904;10.000356554463787;0.41686392400458344;0.4519664415597395;0.45203728059534276;0.3836739964682445;0.2690780267753742;0.468557268475106;0.999979541362216
6.808641;1.080021439425986;0.4166908552273769;0.385801458001102;0.2869262215902994;0.2657651864417895;1.0866344193380817;0.9999009414495412;10.000347696535442;0.41686486288699787;0.4519659505917092;0.4520393781521483;0.38367394712519104;0.26907915308715913;0.46855666619802716;0.9999816162081606
6.818641;1.0800220203574578;0.4166916332300362;0.38579884911857115;0.28692627929136844;0.26576515372656434;1.0866316234388858;0.9999002597285034;10.000339274155987;0.4168657725623082;0.45196540486928716;0.4520414437716429;0.38367388086746956;0.2690802939946099;0.468556007341855;0.9999836886199672
6.828641;1.0800225930028153;0.4166923909589966;0.38579626064748246;0.286926357985547;0.26576508715237274;1.0866287791986482;0.9998995862584298;10.000331272710664;0.4168666547977456;0.4519648074996666;0.4520434769674742;0.38367379360661913;0.26908144984557403;0.4685552906145189;0.9999857669333129
6.838641;1.0800231595083467;0.4166931291897974;0.3857936983481399;0.2869264560492543;0.26576498710522795;1.0866259012710373;0.9998989269797465;10.000323652046252;0.4168675116153251;0.45196416148252855;0.4520454762254912;0.38367368033203536;0.26908262072201755;0.4685545161675333;0.9999878609609855
6.848641;1.0800237217874753;0.41669384759070816;0.3857911667712257;0.2869265722299635;0.26576485432220553;1.086623004766929;0.9998982891526624;10.000316355976537;0.4168683450499171;0.4519634700171829;0.45204743892679844;0.38367353564725226;0.26908380688905426;0.4685536858050394;0.9999899804661729
6.858641;1.0800242801352506;0.4166945448349309;0.38578866942678897;0.2869267058585312;0.26576468992173435;1.086620102799683;0.9998976821472494;10.000309320124009;0.41686915629773486;0.45196273702538403;0.4520493613882605;0.3836733543388099;0.2690850088459503;0.46855280219556794;0.9999921344871042
6.868641;1.0800248321620685;0.41669521904678003;0.38578620956836013;0.2869268566280981;0.2657644953049605;1.0866172051048428;0.999897116701093;10.00030248656044;0.41686994490892093;0.4519619672071927;0.45205123909785505;0.3836731316958718;0.26908622718241915;0.46855186826235784;0.9999943309598815
6.878641;1.0800253727315932;0.4166958683506015;0.38578379077877145;0.28692702436923617;0.2657642719862624;1.0866143186562873;0.9998966021880872;10.000295826736842;0.4168707088504484;0.4519611657159721;0.4520530673678739;0.3836728637294125;0.26908746232198205;0.4685508868386816;0.9999965760986503
6.888641;1.0800258945845498;0.41669649110493506;0.3857814172213584;0.28692720916507886;0.26576402126283116;1.0866114482524967;0.9998961443584001;10.000289347560354;0.41687144543505666;0.4519603379487887;0.4520548423189916;0.38367254713697785;0.26908871433438525;0.46854986085720707;0.999998873597678
6.898641;1.0800263895062532;0.41669708583518295;0.3857790936851343;0.2869274118929689;0.2657637439020805;1.086608596347226;0.9998957455152967;10.000283076640832;0.41687215233579633;0.4519594894930629;0.4520565619069272;0.38367217902964956;0.2690899829584657;0.4685487939129351;1.0000012243322154
6.908641;1.0800268502119297;0.41669765125429375;0.3857768250409507;0.28692763459187093;0.2657634403381431;1.0866057634546378;0.9998954055121656;10.000277042267479;0.4168728278718262;0.451958626104355;0.4520582265152053;0.3836717569989865;0.2690912676150143;0.46854768958286525;1.0000036263719931
6.918641;1.0800272717304236;0.4166981864159191;0.3857746152251757;0.2869278799396715;0.2657631113248802;1.086602948985999;0.9998951221155514;10.000271260931408;0.41687347045696993;0.4519577538305337;0.4520598386837588;0.3836712792749934;0.26909256746459753;0.4685465501345903;1.000006074824024
6.928641;1.0800276514253655;0.4166986907281691;0.3857724670553065;0.2869281503468502;0.2657627583955802;1.0866001517346109;0.999894892222669;10.000265739160891;0.41687407796605774;0.45195687911843296;0.45206140211831825;0.3836707446641178;0.2690938816525189;0.46854537688384285;1.0000085618785712
6.938641;1.0800279884662942;0.4166991638047971;0.38577038307765066;0.2869284474508592;0.2657623838396052;1.0865973701984777;0.9998947143861071;10.000260482944656;0.4168746477991932;0.4519560082995356;0.4520629207849924;0.3836701527794788;0.2690952094962787;0.4685441716599177;1.0000110772341575
6.948641;1.0800282827812817;0.41669960531636097;0.38576836619803084;0.2869287718787957;0.26576199054218236;1.0865946026897868;0.9998945900648902;10.000255501398305;0.4168751773551208;0.4519551466001536;0.4520643984251471;0.3836695042556591;0.2690965504191441;0.4685429374685392;1.0000136092435885
6.958641;1.0800285338135611;0.41670001505034365;0.3857664197413197;0.2869291231418626;0.2657615818668442;1.086591847679565;0.9998945222560188;10.000250797065375;0.4168756641154928;0.45195429814101734;0.4520658382211827;0.3836688006296881;0.2690979037605768;0.46854167794876184;1.0000161469828177
6.968641;1.080028740528685;0.41670039308098344;0.38576454698205553;0.2869295000275477;0.2657611614244045;1.0865891040962345;0.9998945134095666;10.00024635525196;0.4168761054047362;0.451953467231014;0.4520672426505308;0.3836680443705872;0.26909926852299254;0.4685403964623064;1.0000186815062415
6.978641;1.0800289019640745;0.41670073978516126;0.38576275001335986;0.2869299012378726;0.2657607327341121;1.0865863703643368;0.9998945646839726;10.000242147953134;0.41687649848104774;0.4519526590932037;0.4520686136815287;0.3836672389286409;0.2691006429943295;0.46853909564260815;1.0000212054088058
6.988641;1.0800290166986712;0.41670105595805323;0.38576102894873576;0.28693032547756536;0.2657602987291171;1.0865836438283063;0.9998946764031037;10.00023814146598;0.416876840904016;0.4519518793165766;0.45206995331911815;0.3836663883378085;0.2691020245874494;0.46853777743485897;1.0000237128638767
6.998641;1.0800290821453922;0.41670134315548324;0.3857593823149049;0.2869307709395455;0.26575986123793416;1.0865809220966487;0.9998948482174245;10.000234300347522;0.41687713048525216;0.451951133467188;0.4520712642816001;0.3836654964204219;0.2691034101802823;0.4685364433641506;1.0000262005880123
7.008641;1.0800290954328224;0.41670160379916543;0.3857578078346222;0.2869312347939182;0.26575942114986645;1.0865782036065021;0.9998950783328695;10.000230594481058;0.4168773646595874;0.4519504275128519;0.4520725501181038;0.38366456616048294;0.2691047966763595;0.4685350949201407;1.0000286670924388
7.018641;1.080029054762101;0.4167018408114329;0.3857563029582567;0.2869317131852342;0.26575897927612413;1.0865754861680412;0.9998953627982318;10.000227002682625;0.41687753975620195;0.45194976802778764;0.45207381455094964;0.38366359970415975;0.2691061813077022;0.4685337338184994;1.0000311108110984
7.028641;1.080028959271395;0.41670205710454705;0.38575486525465064;0.28693220191734903;0.26575853674907673;1.0865727662726663;0.9998956964982519;10.00022350383181;0.4168776507219514;0.45194916151713527;0.45207506091424776;0.38366259862112484;0.269107561497987;0.46853236184050984;1.000033529915837
7.038641;1.0800288087424923;0.4167022552754093;0.3857534925074676;0.28693269743663663;0.2657580947683735;1.0865700395114417;0.9998960756241881;10.000220064467724;0.4168776917482346;0.45194861343584447;0.45207629196571997;0.38366156392748463;0.26910893472656977;0.4685309804577938;1.0000359224316266
7.048641;1.0800286043077638;0.4167024374832502;0.3857521826771606;0.2869331974245188;0.26575765463499446;1.086567300284708;0.9998964985245216;10.000216641039703;0.41687765761216805;0.45194812767111736;0.45207750953574477;0.38366049593848756;0.2691102987126109;0.4685295906056724;1.0000382849965852
7.058641;1.0800283488303084;0.41670260539713533;0.38575093394643034;0.2869337008369528;0.26575721796367396;1.0865645412509393;0.9998969641337629;10.00021319648611;0.41687754451894493;0.45194770675185936;0.45207871406443534;0.3836593941687529;0.2691116515314338;0.46852819249509137;1.000040612197188
7.068641;1.0800280464430414;0.41670276045649457;0.38574974450662103;0.2869342075643144;0.2657567865493414;1.0865617533468352;0.9998974711517424;10.000209712092209;0.4168773499248745;0.45194735236272504;0.45207990436346124;0.38365825766075135;0.26911299156135304;0.4685267858598087;1.0000428974299371
7.078641;1.0800277019588371;0.4167029044992201;0.3857486122408271;0.2869347178800823;0.2657563622744934;1.0865589267351992;0.9998980188468792;10.000206181206636;0.416877072396729;0.4519470656323953;0.4520810778867517;0.3836570858079341;0.26911431769634625;0.4685253706976078;1.0000451338560146
7.088641;1.0800273203598874;0.41670303988262464;0.3857475350021897;0.2869352320506782;0.26575594733455193;1.0865560527019753;0.9998986070399141;10.000202591727744;0.4168767118577909;0.4519468472402362;0.4520822315998928;0.3836558787292259;0.26911562949938056;0.46852394729907926;1.0000473140351813
7.098641;1.0800269061003804;0.4167031687251143;0.3857465111049197;0.28693575031003127;0.26575554427269493;1.0865531248717633;0.9998992349336988;10.000198920146426;0.4168762694360108;0.451946697350797;0.4520833628064033;0.3836546366170293;0.2691169267021374;0.46852251555361635;1.0000494284822492
7.108641;1.0800264629931242;0.4167032924513105;0.3857455390819207;0.2869362729366741;0.2657551555945604;1.0865501388488397;0.9998999003578772;10.000195138904258;0.41687574690841206;0.45194661536356223;0.45208446938793245;0.3836533589683087;0.26911820850109835;0.4685210748263934;1.0000514651435706
7.118641;1.0800259949872466;0.4167034123125238;0.3857446173051927;0.28693680019405315;0.26575478366907607;1.0865470916269355;0.9999005993250469;10.000191215686193;0.41687514633084644;0.4519465998883753;0.4520855499824909;0.3836520448478566;0.2691194732036916;0.4685196250779944;1.0000534112851203
7.128641;1.0800255062724813;0.4167035300057165;0.385743744457608;0.28693733241913066;0.2657544311053819;1.086543981429991;0.9999013261232013;10.00018710776286;0.41687446985535354;0.45194664883542995;0.4520866045926349;0.3836506937222665;0.2691207184974464;0.46851816833441884;1.0000552566510115
7.138641;1.0800250007838752;0.4167036476526042;0.38574292027254925;0.28693787045428354;0.2657541006736866;1.0865408074263252;0.999902074378972;10.000182768780503;0.4168737192721086;0.4519467593628469;0.45208763482845826;0.3836493056261571;0.26912194230490083;0.46851670870879936;1.0000569949638607
7.148641;1.0800244832491377;0.41670376732499687;0.3857421456532837;0.2869384159197682;0.26575379456771364;1.0865375692359758;0.9999028377948629;10.000178157539807;0.4168728952659284;0.45194692800914854;0.4520886429882896;0.3836478807334048;0.2691231431919414;0.46851525097623253;1.0000586226516146
7.158641;1.0800239612089568;0.41670389059583923;0.38574142232671066;0.28693897115926553;0.26575351407730335;1.0865342664061108;0.9999036106747641;10.000173231921934;0.4168719973444774;0.45194715093580373;0.45208963082408093;0.3836464190404096;0.26912431977930357;0.46851379925604486;1.0000601363334154
7.168641;1.080023444422238;0.41670401853975564;0.3857407524241052;0.28693953918425597;0.2657532600729193;1.0865308981649142;0.9999043889988257;10.000167938114869;0.4168710248031699;0.45194742412718797;0.45209059919290906;0.3836449204528376;0.2691254699888069;0.4685123567760765;1.0000615308869514
7.178641;1.0800229414019515;0.41670415207805345;0.38574013804340723;0.2869401233398597;0.2657530334144845;1.086527463400951;0.9999051708498018;10.000162208010915;0.4168699773679067;0.4519477438046283;0.4520915483022987;0.3836433850318511;0.26912659084107154;0.46851092655703186;1.000062799276659
7.188641;1.080022457163938;0.41670429216937277;0.3857395811301669;0.2869407266206194;0.2657528349961383;1.0865239602714092;0.9999059558319886;10.0001559546092;0.41686885486613867;0.45194810699682614;0.45209247791760093;0.3836418129343805;0.26912767865000053;0.4685095117865758;1.0000639337504256
7.198641;1.0800219937292244;0.41670443988385636;0.3857390838250415;0.2869413512357557;0.26575266603858294;1.086520385917183;0.9999067449590697;10.00014906462851;0.41686765702166906;0.4519485117196377;0.4520933880151885;0.38364020429465634;0.26912872925032694;0.4685081154049963;1.0000649271130422
7.208641;1.080021551187318;0.4167045967538684;0.38573864843823225;0.2869419985470095;0.2657525282464119;1.086516737059596;0.9999075405775896;10.000141408820252;0.41686638396865977;0.45194895629324666;0.45209427959643134;0.38363855936433255;0.2691297383127998;0.468506739754696;1.0000657734939538
7.218641;1.0800211279336718;0.4167047650871501;0.38573827690486306;0.28694266927420786;0.2657524232684632;1.086513011423499;0.9999083446836141;10.000132870391452;0.41686503684610937;0.451949438485987;0.45209515430143266;0.38363687861344414;0.2691307018368199;0.4685053864636537;1.000066467805389
7.228641;1.0800207203127423;0.4167049475388482;0.38573797073388505;0.28694336390660447;0.2657523522736365;1.086509209432452;0.9999091568213462;10.000123372483257;0.416863617701548;0.4519499555587903;0.45209601331089855;0.3836351626717334;0.26913161660373963;0.4685040562078547;1.0000670036522046
7.238641;1.0800203222718725;0.4167051464563622;0.3857377311660074;0.2869440828533406;0.2657523159900823;1.086505334676521;0.9999099731063565;10.000112887286923;0.4168621289191243;0.45195050499361256;0.45209685711902775;0.38363341219003144;0.2691324803318809;0.4685027485072284;1.0000673718375803
7.248641;1.080019926097629;0.41670536383277107;0.38573755881772537;0.2869448260820668;0.26575231466034044;1.0865013930742171;0.9999107864408425;10.000101421003526;0.41686057293649753;0.45195108522945665;0.4520976860962578;0.38363162773213827;0.2691332913872368;0.4685014615923664;1.0000675618077888
7.258641;1.0800195251785298;0.4167056014900443;0.3857374535041114;0.28694559273803644;0.26575234811608855;1.0864973922837786;0.9999115880718307;10.000088996531456;0.41685895203630174;0.4519516959081209;0.45209850076710495;0.38362981004919283;0.2691340481578889;0.4685001923836262;1.0000675653053077
7.268641;1.0800191166196709;0.4167058610932624;0.3857374142341351;0.28694638123546573;0.2657524162124114;1.0864933407653725;0.9999123695220922;10.000075645328886;0.4168572677646407;0.45195233721915085;0.45209930164630135;0.3836279606981566;0.26913474841444895;0.4684989369581447;1.0000673791942298
7.278641;1.0800187005960302;0.4167061439673538;0.3857374386039657;0.28694718955026216;0.265752519079566;1.0864892463264908;0.9999131231137757;10.000061393781902;0.4168555206623446;0.45195300887569034;0.4521000889112844;0.3836260822743865;0.2691353890825913;0.4684976911835922;1.0000670054865786
7.288641;1.0800182784823078;0.4167064508528768;0.3857375222614085;0.2869480153353017;0.26575265687450017;1.086485115955591;0.9999138413541083;10.000046254372803;0.4168537108151883;0.4519537098247954;0.4521008619114719;0.3836241779281591;0.26913596665696377;0.4684964506809087;1.0000664495282485
7.298641;1.0800178522785415;0.41670678216771684;0.38573765936559695;0.28694885607223786;0.2657528294254091;1.0864809563890268;0.9999145175843773;10.000030235737468;0.41685183849548896;0.4519544389075515;0.4521016191721834;0.3836222508841364;0.2691364777594769;0.4684952105074799;1.000065718561739
7.308641;1.080017424428306;0.4167071385447548;0.385737843593689;0.2869497094109527;0.2657530361354096;1.0864767742968424;0.9999151482615691;10.000013355798709;0.4168499044674041;0.45195519562961467;0.45210235906934076;0.3836203044940635;0.2691369192954275;0.46849396555383527;1.0000648212288177
7.318641;1.0800169986587702;0.41670752086073065;0.38573806891175855;0.2869505734877621;0.2657532760425589;1.0864725764137297;0.9999157341539345;9.999995649722509;0.4168479102954308;0.4519559802890479;0.4521030802100753;0.3836183424913756;0.26913728854407387;0.46849271113899715;1.0000637677707545
7.328641;1.0800165813942357;0.41670793008821927;0.385738329825687;0.28695144716785753;0.2657535479156897;1.0864683691701962;0.9999162793612508;9.999977173918227;0.41684585852519684;0.4519567936343271;0.45210378138813007;0.3836163691684079;0.2691375835769436;0.46849144293659234;1.0000625708362147
7.338641;1.0800161803617225;0.4167083673971287;0.3857386212107617;0.28695233020447986;0.2657538503064167;1.0864641583406165;0.9999167898100325;9.9999580026977;0.4168437524151449;0.45195763646352594;0.4521044614260213;0.38361438942694903;0.26913780364777795;0.4684901567006165;1.000061245131086
7.348641;1.0800158012312864;0.4167088341292725;0.38573893835373796;0.2869532230600135;0.26575418144192225;1.0864599495162537;0.9999172722677669;9.999938225439669;0.416841595497781;0.45195850889690065;0.45210511886044896;0.38361240873079444;0.2691379490680104;0.4684888482902557;1.0000598051580123
7.358641;1.0800154464425196;0.4167093316482204;0.38573927755296294;0.28695412645283924;0.265754539176623;1.0864557485032087;0.9999177335717385;9.999917951200331;0.4168393913644567;0.4519594096416607;0.452105751905594;0.38361043305064096;0.26913802064119635;0.4684875138104666;1.0000582632615078
7.368641;1.080015116408198;0.4167098611997319;0.3857396365894734;0.28695504105801295;0.26575492130009604;1.086451561815877;0.9999181797939477;9.99989731613586;0.4168371437293769;0.4519603365522908;0.4521063588250058;0.3836084685346295;0.26913801911173696;0.46848614961781393;1.0000566290952062
7.378641;1.0800148102450515;0.4167104236585539;0.38574001466443464;0.2869559672255686;0.26575532596154894;1.086447397763392;0.999918615534946;9.999876485544338;0.41683485680423227;0.45196128825794324;0.45210693783192246;0.3836065209178527;0.26913794492101933;0.46848475244047216;1.0000549102037324
7.388641;1.0800145250917603;0.4167110193360608;0.3857404120638376;0.28695690443880173;0.2657557516566938;1.0864432667308561;0.9999190436079477;9.999855643196401;0.416832535727784;0.45196226485712504;0.4521074864720189;0.383604595354708;0.2691377983251834;0.46848332010234245;1.0000531133034019
7.398641;1.0800142554471819;0.4167116480086873;0.38574082965082235;0.2869578510525999;0.2657561967979076;1.0864391794689232;0.9999194658090448;9.999834974557155;0.41683018622497386;0.45196326690633387;0.4521080015445554;0.38360269658392243;0.26913757978205644;0.46848185217410854;1.000051245245585
7.408641;1.080013993767568;0.41671230925479713;0.3857412683305647;0.2869588048435574;0.2657566594941263;1.0864351447064164;0.9999198851176869;9.999814657108626;0.41682781344475006;0.45196429437745855;0.4521084794837016;0.38360082879351715;0.26913729036674094;0.4684803496842893;1.0000493127432706
7.418641;1.0800137323159051;0.41671300301112035;0.38574172887030067;0.2869597637645552;0.2657571377696979;1.0864311686037897;0.9999203070221238;9.999794854836315;0.4168254211971597;0.45196534716373943;0.45210891667742886;0.3835989954701147;0.2691369317592604;0.4684788144070354;1.0000473211735135
7.428641;1.0800134652287388;0.4167137298107886;0.3857422125550056;0.28696072590557786;0.2657576298116075;1.0864272561786998;0.9999207386553896;9.999775706024726;0.41682301211759515;0.45196642639977785;0.4521093098325811;0.38359719944679777;0.26913650571839887;0.4684772482257921;1.0000452744667623
7.438641;1.0800131893949396;0.41671449021846024;0.3857427221108865;0.2869616888507773;0.26575813414688454;1.0864234127385484;0.9999211881607767;9.999757307695702;0.4168205880462334;0.45196753517502947;0.4521096561045063;0.3835954429056528;0.2691360139144928;0.4684756524826803;1.0000431765169524
7.448641;1.0800129040397561;0.4167152838077931;0.3857432615208186;0.28696264953271905;0.2657586499744271;1.086419644041424;0.9999216645053447;9.999739714385711;0.4168181503874673;0.45196867848677796;0.45210995307591856;0.38359372762804594;0.26913545843487846;0.4684740277243437;1.000041032081464
7.458641;1.080012610376632;0.41671610877542425;0.3857438352452118;0.28696360479761707;0.2657591773836043;1.0864159554532982;0.999922175669237;9.99972295943542;0.41681570066824375;0.45196986262224353;0.4521101990400603;0.38359205527865653;0.2691348421398044;0.4684723742272791;1.000038846540492
7.468641;1.0800123116701086;0.4167169624181054;0.3857444480643288;0.28696455181642855;0.2657597170769741;1.0864123511624075;0.9999227263585104;9.999707079489234;0.4168132408941884;0.4519710939458321;0.45211039314718016;0.3835904270379691;0.2691341685033121;0.46847069262059404;1.000036625521718
7.478641;1.080012012577746;0.41671784159290326;0.3857451050714509;0.28696548806597516;0.2657602698100677;1.0864088335310305;0.9999233177105522;9.999692120234549;0.4168107733336064;0.451972377791574;0.4521105351729379;0.38358884322390174;0.26913344127487027;0.46846898393876385;1.0000343750862402
7.488641;1.0800117183861595;0.4167187429036628;0.38574581148577225;0.286966411456447;0.2657608362133054;1.0864054026338323;0.9999239485516118;9.999678123464852;0.41680830008638947;0.4519737181646697;0.45211062520399053;0.3835873036744879;0.2691326643066043;0.46846724978266346;1.0000321019832847
7.498641;1.0800114353568566;0.4167196629831694;0.3857465725933481;0.286967320668473;0.26576141701850264;1.0864020568278554;0.9999246165483011;9.999665107196522;0.41680582290957974;0.4519751178859166;0.4521106632492814;0.38358580810334286;0.2691318415165015;0.46846549320193165;1.0000298129460514
7.508641;1.080011171145499;0.4167205985524702;0.38574739348292514;0.2869682151710184;0.2657620130491179;1.0863987937667947;0.9999253200884012;9.999653060041899;0.4168033433386987;0.4519765785369633;0.4521106493145104;0.383584355839495;0.26913097676345776;0.46846371930267444;1.0000275132830023
7.518641;1.0800109347385212;0.4167215458516991;0.38574827852687643;0.28696909485854655;0.2657626250311861;1.086395611046774;0.9999260615336246;9.999641960695158;0.41680086294511665;0.4519781003487626;0.4521105841821237;0.3835829457968568;0.26913007347503226;0.46846193494236804;1.0000252061309765
7.528641;1.0800107361548885;0.4167225002000788;0.3857492310067441;0.28696995982718715;0.2657632534877931;1.086392506995109;0.9999268488607312;9.999631798450473;0.4167983837134199;0.45197968244576897;0.4521104697296236;0.3835815768763522;0.2691291341454341;0.4684601484966341;1.000022893090977
7.538641;1.080010585281345;0.4167234564832151;0.385750253015258;0.28697081038307165;0.26576389858840727;1.0863894817947892;0.9999276938213533;9.999622573403448;0.41679590842469444;0.4519813230611374;0.4521103084215359;0.3835802479394117;0.269128160356805;0.46845836968736254;1.0000205753760059
7.548641;1.080010490325009;0.4167244100866991;0.38575134572883873;0.28697164687758847;0.26576456026701284;1.0863865386148437;0.999928608841496;9.999614284311047;0.41679344080181074;0.4519830193729974;0.45211010310120897;0.3835789575875613;0.2691271532359682;0.46845660859086663;1.00001825409827
7.558641;1.0800104570057592;0.4167253575025317;0.38575250967033387;0.2869724695143826;0.2657652386547317;1.0863836840216963;0.9999296047852605;9.999606919580943;0.4167909854366174;0.4519847673613099;0.45210985737635123;0.38357770439908584;0.26912611365315936;0.4684548746233243;1.0000159293503967
7.568641;1.080010487987435;0.41672629661839933;0.385753744508235;0.28697327844450904;0.2657659339959631;1.086380926903495;0.9999306894409156;9.99960046140422;0.41678854756744116;0.45198656195729553;0.4521095756636623;0.3835764871386434;0.2691250425057085;0.4684531764113533;1.0000135988882013
7.578641;1.0800105822684143;0.41672722689697217;0.3857550488298828;0.28697407403793845;0.2657666460343389;1.0863782762054575;0.9999318665305068;9.999594901834115;0.4167861327157065;0.4519883975227868;0.4521092623791577;0.3835753045714451;0.2691239412347217;0.46845152210753693;1.0000112581349394
7.588641;1.0800107359523372;0.4167281492259425;0.38575642041025837;0.2869748571957778;0.26576737384522486;1.086375738949754;0.9999331363342491;9.999590255368652;0.416783746240066;0.45199026858464314;0.4521089207937775;0.38357415539202233;0.2691228118691367;0.46844991959894117;1.0000089022175513
7.598641;1.080010944604228;0.4167290652982172;0.3857578566840837;0.28697562952833283;0.26576811620210283;1.086373320016126;0.9999344976906159;9.99958655208863;0.4167813930957499;0.45199217039317313;0.45210855254408383;0.3835730386584041;0.2691216566692651;0.46844837644493426;1.0000065277915173
7.608641;1.0800112045454917;0.41672997692516406;0.3857593550126214;0.2869763933513659;0.2657688718469976;1.0863710229234587;0.9999359493425938;9.999583817789292;0.4167790780892405;0.45199409936846446;0.45210815815593614;0.383571954125191;0.2691204781273478;0.4684468996326147;1.0000041331163185
7.618641;1.0800115116845599;0.4167308857361154;0.3857609129677258;0.286977151687474;0.265769639428305;1.086368849750548;0.9999374903104122;9.999582063457913;0.4167768060422502;0.45199605360820305;0.4521077378948465;0.38357090161052815;0.2691192794712833;0.46844549532062946;1.0000017178593987
7.628641;1.0800118604408633;0.41673179294674373;0.3857625287353595;0.2869779083496476;0.2657704172446832;1.0863668009875562;0.999939119950804;9.999581287616083;0.41677458142135515;0.4519980324813499;0.4521072924125296;0.3835698798837154;0.269118065086115;0.468444168873918;0.9999992831757292
7.638641;1.0800122445877685;0.4167326988773709;0.3857642012929872;0.28697866792834836;0.26577120325987885;1.086364876363911;0.9999408374296918;9.999581476736095;0.41677240796104464;0.45200003533428235;0.4521068231463457;0.3835688861474426;0.2691168403425162;0.4684429251866904;0.9999968317084497
7.648641;1.0800126583056497;0.4167336028264197;0.38576593003495907;0.2869794354786555;0.2657719954766786;1.0863630748484883;0.999942641243891;9.999582598199474;0.416770288565012;0.45200206087026085;0.45210633212492235;0.38356791623332026;0.2691156107789134;0.4684417687514182;0.9999943673666779
7.658641;1.0800130961264411;0.4167345034492669;0.38576771419806444;0.28698021611750757;0.26577279208866866;1.086361393756817;0.99994452993258;9.99958459910799;0.4167682252457577;0.45200410744987474;0.4521058213368758;0.38356696489740705;0.26911438124271025;0.46844070364033313;0.9999918932533371
7.668641;1.0800135529277026;0.41673539915545277;0.3857695527782147;0.2869810147117651;0.2657735914496135;1.0863598294920684;0.9999465027517448;9.999587421607453;0.4167662188242094;0.4520061732285529;0.4521052924965025;0.38356602586057087;0.2691131558584955;0.468439733770835;0.9999894087687206
7.678641;1.0800140249257606;0.41673628854840816;0.38577144442650774;0.2869818354426826;0.26577439246875817;1.0863583797418304;0.9999485584095359;9.999591021950788;0.4167642687481979;0.45200825556900276;0.45210474698629843;0.3835650922455758;0.2691119383727492;0.4684388628052172;0.9999869104373313
7.688641;1.080014510486573;0.4167371706756979;0.3857733872676525;0.28698268142695366;0.26577519510261277;1.0863570444229735;0.9999506929108796;9.999595376642505;0.416762373747628;0.45201035069983325;0.4521041852594927;0.3835641577589135;0.269110731983592;0.4684380934647714;0.9999843962720615
7.698641;1.0800150094088494;0.4167380447629145;0.38577537941152973;0.28698355481792454;0.26577600009550517;1.086355824750848;0.9999528990976772;9.999600469698107;0.41676053296893506;0.45201245440453125;0.4521036061662585;0.3835632176250357;0.2691095392079125;0.46843742720406484;0.999981868413987
7.708641;1.0800155213880387;0.4167389100266494;0.38577741916505054;0.28698445709200193;0.26577680822170474;1.0863547219575342;0.9999551683735303;9.99960627120392;0.41675874655354844;0.4520145625371891;0.45210300703118217;0.38356226854352415;0.26910836225318036;0.4684368648395129;0.9999793323649666
7.718641;1.0800160454298942;0.4167397658747739;0.38577950448875487;0.28698538909707605;0.2657776197063525;1.086353735583818;0.9999574923693514;9.999612726734146;0.41675701533966614;0.452016670631829;0.45210238433408145;0.38356130827133633;0.2691072032313541;0.46843640722064855;0.9999767955822014
7.728641;1.0800165801408979;0.4167406119634975;0.38578163299448415;0.2869863511171994;0.2657784338054028;1.0863528617225306;0.9999598622578659;9.999619757500636;0.4167553401711877;0.4520187735915425;0.45210173446664026;0.3835603356923564;0.2691060638289627;0.46843605460809584;0.9999742665043347
7.738641;1.0800171229941773;0.4167414478912781;0.3857838025675581;0.2869873431683991;0.2657792488282428;1.0863520940103044;0.9999622662422372;9.999627264839098;0.4167537214918306;0.4520208660826666;0.45210105455339056;0.38355935079186376;0.2691049449966625;0.46843580509559984;0.9999717532800005
7.748641;1.080017668566897;0.416742272937945;0.3857860118880332;0.28698836512919684;0.2657800629844504;1.0863514265796212;0.9999646875126664;9.99963513760172;0.41675215955870315;0.45202294328740167;0.4521003431248712;0.3835583538850615;0.2691038473144139;0.46843565360792605;0.9999692631721464
7.758641;1.080018208382166;0.41674308623610395;0.3857882603799251;0.28698941654806903;0.26578087526267696;1.0863508546458267;0.9999671041824748;9.999643259680342;0.4167506549071091;0.45202500130836215;0.4520996001482372;0.38355734522619256;0.2691027715505574;0.4684355925331163;0.9999668034682898
7.768641;1.0800187336211895;0.4167438869102585;0.38579054725623135;0.28699049680498284;0.26578168543394587;1.0863503723462564;0.999969491930729;9.999651518411452;0.416749208442814;0.4520270366693689;0.4520988266810939;0.3835563253194093;0.26910171842131136;0.46843561385929045;0.9999643822234432
7.778641;1.0800192376234554;0.41674467370115476;0.3857928705676394;0.28699160574300026;0.26578249341581534;1.0863499710487108;0.999971827811419;9.999659805396202;0.416747821089291;0.4520290454720999;0.4520980246335592;0.3835552948048449;0.269100687925699;0.4684357109947147;0.9999620076276584
7.788641;1.0800197145880228;0.4167454448198275;0.3857952273441119;0.2869927437279802;0.2657832988207449;1.0863496400575428;0.999974091526991;9.999668010890387;0.4167464933672828;0.4520310233961436;0.45209719631881373;0.38355425385116365;0.26909967940541046;0.4684358785951246;0.9999596870995542
7.798641;1.0800201566646577;0.4167461984643954;0.38579761407731356;0.28699391095250143;0.2657841010280224;1.086349369054759;0.9999762647821493;9.999676028812035;0.41674522513506745;0.4520329663604265;0.4520963434586425;0.383553201873886;0.2690986921222573;0.46843611115100475;0.9999574265632099
7.808641;1.0800205542972157;0.4167469332599768;0.3858000267018149;0.28699510709900056;0.2657848994086678;1.0863491498839186;0.9999783326147098;9.999683766341647;0.41674401551228274;0.45203487057181263;0.4520954663845001;0.3835521381381332;0.26909772546605215;0.46843640214229915;0.9999552294185111
7.818641;1.080020899464238;0.41674764816982585;0.3858024607861542;0.2869963318050363;0.26578569339471975;1.0863489762553882;0.9999802853300365;9.99969114720125;0.41674286304535896;0.45203673181850457;0.45209456430991896;0.3835510627512664;0.26909677896809875;0.4684367444515589;0.9999530959989126
7.828641;1.080021187246914;0.4167483420036071;0.3858049122094853;0.2869975852761374;0.265786482461885;1.0863488425863803;0.9999821177436423;9.999698117324526;0.4167417660220757;0.45203854483309186;0.45209363627496396;0.38354997684120085;0.2690958523812438;0.46843713136047965;0.9999510242472168
7.838641;1.080021414236575;0.41674901299229955;0.38580737744222215;0.28699886843185507;0.26578726609233266;1.0863487436943096;0.9999838272878284;9.999704651377119;0.41674072275126506;0.4520403028573889;0.4520926817832512;0.3835488820799339;0.26909494561920944;0.46843755751055505;0.9999490114852914
7.848641;1.0800215766058667;0.4167496590330136;0.38580985306962573;0.2870001825008764;0.2657880438561083;1.0863486756255403;0.9999854126214095;9.999710750536291;0.4167397316667457;0.4520419976031389;0.4520917007778725;0.38354778074199924;0.2690940588109044;0.46843801963245774;0.9999470567144221
7.858641;1.080021670299762;0.41675027851118135;0.38581233516489777;0.28700152828022685;0.2657888157957545;1.0863486368787834;0.9999868722736868;9.999716437643105;0.41673879108196643;0.4520436202338735;0.4520906932786842;0.3835466762426011;0.26909319261392917;0.46843851630244127;0.9999451618490887
7.868641;1.080021693245236;0.41675087090811846;0.3858148191145867;0.28700290531618233;0.265789582675239;1.0863486287802937;0.9999882040745649;9.999721753810825;0.4167378989596343;0.4520451628996402;0.4520896589619939;0.3835455729398154;0.26909234844316215;0.46843904666573705;0.9999433310890005
7.878641;1.0800216465769459;0.416751436415343;0.3858172997887156;0.2870043113601221;0.26579034565913257;1.0863486540789298;0.9999894051916248;9.999726748798533;0.4167370532299161;0.4520466197232149;0.4520885967535048;0.3835444747725888;0.26909152840368283;0.4684396095174371;0.9999415695075698
7.888641;1.080021532554293;0.4167519748414365;0.3858197719360835;0.28700574241896853;0.26579110608052703;1.0863487145490909;0.9999904717635898;9.99973146953827;0.4167362523404077;0.4520479867806808;0.4520875049331116;0.3835433840305151;0.2690907348819462;0.46844020376216194;0.9999398822302752
7.898641;1.080021351944969;0.4167524850218163;0.38582223093474644;0.2870071932812363;0.26579186567199614;1.0863488097717677;0.999991398906352;9.999735960819361;0.4167354954162103;0.4520492614926519;0.452086381857076;0.38354230153451807;0.26908996998607915;0.468440829456983;0.9999382746054846
7.908641;1.0800211039320562;0.4167529651177057;0.38582467363469863;0.28700865820978283;0.2657926263996257;1.0863489377942883;0.9999921814834788;9.999740273695627;0.41673478192730573;0.4520504423466556;0.45208522640687443;0.3835412274137244;0.26908923529815126;0.46844148796248725;0.9999367523481071
7.918641;1.0800207875520165;0.4167534131764852;0.38582709861476416;0.2870101316649506;0.26579338975462796;1.0863490965736913;0.9999928152070928;9.999744464273384;0.41673411133738775;0.4520515292606528;0.4520840377458318;0.3835401614532759;0.2690885321912967;0.4684421810660764;0.9999353207310622
7.928641;1.0800204024709912;0.41675382740831174;0.3858295053092296;0.2870116087979521;0.26579415655522404;1.086349285335215;0.9999932978422807;9.99974857937622;0.41673348287664896;0.4520525238262686;0.45208281517062543;0.38353910369397;0.2690878624370653;0.46844290971726404;0.999933983965399
7.938641;1.0800199479274097;0.41675420640938804;0.38583189286376757;0.2870130854936846;0.26579492738201443;1.0863495047892944;0.9999936294788008;9.999752643035603;0.4167328950159637;0.452053428700051;0.4520815588521937;0.38353805531940993;0.26908722860174433;0.4684436731981621;0.9999327458142854
7.948641;1.0800194206204201;0.41675454968539133;0.38583426006552973;0.2870145581452605;0.26579570262509233;1.0863497560881603;0.9999938114100514;9.999756659535064;0.4167323452685837;0.45205424671309924;0.45208027068567025;0.38353701863587214;0.269086633875933;0.46844446949476765;0.9999316101070049
7.958641;1.0800188142293785;0.41675485779267896;0.3858366060571838;0.2870160233772864;0.26579648193425226;1.086350040046986;0.9999938452094583;9.999760633518102;0.41673183111885737;0.4520549807715722;0.4520789539811258;0.38353599622587164;0.26908608115457555;0.46844529601934765;0.9999305807193332
7.968641;1.0800181214913067;0.41675513172608547;0.38583893068878305;0.28701747785455645;0.2657972638788679;1.0863503571591233;0.9999937330890103;9.999764587266222;0.41673135096653396;0.45205563437798785;0.4520776125914278;0.3835349905748848;0.2690855720219509;0.4684461497288837;0.9999296617648997
7.978641;1.0800173360737666;0.416755372485074;0.3858412340702203;0.287018918369204;0.26579804612129765;1.086350707697667;0.9999934784138943;9.99976856256525;0.4167309040976506;0.4520562119020734;0.4520762505549258;0.383534004496496;0.26908510662593876;0.4684470270615967;0.9999288575314426
7.988641;1.0800164525244127;0.41675558120039746;0.38584351604125133;0.2870203420763482;0.26579882602461463;1.0863510912919707;0.9999930851749843;9.999772620876223;0.416730490266632;0.4520567184243874;0.45207487178816225;0.3835330414407529;0.2690846841204931;0.4684479237968537;0.9999281720288088
7.998641;1.0800154661351207;0.41675575913877333;0.3858457762430306;0.2870217464272019;0.2657996016003289;1.0863515061016715;0.9999925574151978;9.99977684057224;0.41673010929825255;0.4520571593050228;0.45207347936479236;0.38353210525549186;0.26908430293852326;0.46844883493768025;0.9999276080938896
8.008641;1.0800143739383912;0.41675590758911774;0.38584801445398226;0.2870231289062795;0.26580037195665807;1.0863519488246391;0.9999919001079601;9.999781291854553;0.41672976091203817;0.4520575396427209;0.45207207509757785;0.3835311997414119;0.26908396071809254;0.46844975507669373;0.9999271661629018
8.018641;1.0800131751736635;0.416756028144419;0.3858502307091133;0.2870244871110554;0.2658011366015697;1.086352415953344;0.999991119948609;9.999786005431268;0.41672944493480085;0.45205786407332;0.4520706597416612;0.38353032829898404;0.26908365413744506;0.46845067925702344;0.9999268438508142
8.028641;1.0800118699333043;0.4167561228253514;0.38585242507419487;0.28702581902621893;0.2658018943457601;1.0863529045615352;0.9999902241311236;9.999790964420553;0.4167291613641586;0.4520581369482953;0.45206923318985637;0.38352949403498643;0.269083379241128;0.46845160376198114;0.9999266362633594
8.038641;1.0800104574013456;0.41675619353942883;0.38585459738146394;0.2870271231075754;0.26580264303674417;1.0863534120614655;0.9999892193838752;9.999796117642951;0.4167289101534644;0.4520583625886286;0.452067794703594;0.38352870032828057;0.2690831321410416;0.4684525257838761;0.999926536467632
8.048641;1.0800089351688265;0.41675624145442486;0.3858567472390485;0.28702839830813787;0.26580338024705424;1.086353936686604;0.999988113561772;9.9998013989534;0.41672869121900113;0.45205854537755596;0.45206634354203085;0.3835279510258617;0.269082909583794;0.46845344223377033;0.9999265366344985
8.058641;1.0800072997239494;0.4167562666001576;0.3858588739544584;0.28702964405855674;0.2658041037306599;1.0863544788354542;0.9999869172163381;9.99980674276209;0.416728504579788;0.4520586892860021;0.45206487926246874;0.3835272499082388;0.26908270921683297;0.4684543493690623;0.9999266296603629
8.068641;1.0800055477718769;0.4167562677418463;0.3858609762241351;0.2870308600440801;0.26580481095408687;1.0863550413444087;0.9999856423266305;9.99981209294775;0.4167283502378873;0.4520587973393017;0.45206340149801183;0.38352660006797434;0.2690825291729304;0.4684552434393026;0.9999268103691354
8.078641;1.0800036775293917;0.41675624284599905;0.3858630523185178;0.2870320460135489;0.26580549856221874;1.0863556283560136;0.9999843004136866;9.999817404615179;0.41672822786807046;0.4520588718847778;0.452061910249086;0.38352600342493304;0.26908236707262434;0.4684561208768134;0.9999270759815199
8.088641;1.080001689501134;0.4167561898929861;0.38586510089872955;0.28703320195430143;0.2658061626337583;1.0863562437623424;0.9999829025722914;9.999822637062929;0.41672813674492165;0.4520589148144771;0.4520604066405241;0.38352546034060125;0.2690822195393202;0.4684569778281545;0.9999274261395324
8.098641;1.07999958638302;0.41675610752858355;0.3858671212144343;0.2870343284988029;0.26580679941608765;1.0863568898920273;0.9999814595880923;9.999827742775453;0.4167280760813487;0.4520589270544531;0.45205889291445905;0.38352496987282947;0.26908208281766216;0.4684578101028269;0.999927862705275
8.108641;1.0799973718778084;0.4167559955658201;0.3858691123207131;0.287035427161091;0.26580740591774;1.086357567751536;0.9999799808075815;9.99983266646534;0.41672804512850503;0.4520589083422981;0.452057371308452;0.3835245305423616;0.2690819536639301;0.46845861338251377;0.999928388964146
8.118641;1.0799950496571546;0.41675585514340235;0.3858710723954626;0.2870365003425057;0.2658079799330879;1.0863582783783086;0.9999784731577338;9.99983735212679;0.41672804265481134;0.45205885773088966;0.4520558428376191;0.38352414065073287;0.2690818294066081;0.46845938345134885;0.9999290082746263
8.128641;1.0799926229740966;0.4167556883899168;0.3858729985615317;0.2870375510948977;0.26580851953901796;1.0863590226681747;0.9999769411576808;9.999841736731499;0.4167280665285148;0.45205877401643696;0.45205430700430427;0.38352379809982384;0.26908170760074407;0.4684601166833316;0.9999297228518154
8.138641;1.0799900943488763;0.4167554982319878;0.385874887222299;0.2870385825203046;0.2658090228006788;1.0863598001159218;0.9999753878283566;9.999845738241445;0.4167281137127279;0.45205865574940934;0.4520527620766852;0.3835235004143201;0.2690815864128776;0.46846080992864586;0.9999305331750772
8.148641;1.0799874658697624;0.41675528848388665;0.38587673476884;0.28703959710155524;0.26580948797676346;1.0863606089976594;0.9999738160309949;9.999849258186082;0.416728180120568;0.45205850141248255;0.45205120520797976;0.3835232448548037;0.26908146538405825;0.46846145994409966;0.9999314380429026
8.158641;1.079984739907802;0.41675506343893715;0.38587853788904974;0.2870405964024674;0.2658099137365366;1.0863614476240793;0.9999722294377309;9.999852189729202;0.41672826038898453;0.4520583098320536;0.45204963261102754;0.38352302832772295;0.2690813456009562;0.4684620637016967;0.999932435025297
8.168641;1.0799819188892352;0.41675482693293986;0.3858802933382713;0.28704158139997127;0.26581029907583614;1.0863623147949377;0.9999706329191588;9.999854423702969;0.4167283483332853;0.4520580800220996;0.45204803992183046;0.38352284742532283;0.2690812292364136;0.4684626190334697;0.9999335211883675
8.178641;1.0799790045043658;0.4167545817369694;0.38588199788499256;0.28704255312201177;0.26581064309576474;1.0863632095999458;0.9999690326185312;9.999855854963124;0.4167284380811202;0.4520578107846678;0.45204642281149116;0.38352269860257904;0.26908111889920644;0.4684631247057295;0.9999346936082492
8.188641;1.0799759973965128;0.416754329496008;0.38588364889384547;0.28704351288975055;0.26581094507845787;1.0863641316530555;0.9999674358274655;9.999856387953225;0.41672852497096935;0.4520575009719616;0.4520447780078044;0.3835225780750017;0.2690810172386837;0.4684635804213454;0.9999359494135135
8.198641;1.0799728968355964;0.41675407076825877;0.3858852448819481;0.28704446234865666;0.26581120484661963;1.0863650812654984;0.9999658511637838;9.9998559457907;0.41672860585352833;0.4520571498001451;0.4520431040775057;0.38352248164910596;0.2690809270063953;0.46846398647078197;0.9999372858790663
8.208641;1.0799697004488986;0.41675380519546357;0.3858867850596176;0.2870454035683025;0.2658114228532328;1.086366058861178;0.9999642892595285;9.999854479892106;0.4167286790701424;0.4520567566376505;0.45204140146318095;0.3835224054579827;0.26908085125868636;0.46846434260658953;0.9999387007866597
8.218641;1.079966405236428;0.41675353205029353;0.3858882683812706;0.2870463387719375;0.26581159984738795;1.0863670643558379;0.99996276306328;9.999851969905475;0.4167287439995633;0.4520563208292004;0.4520396719395896;0.38352234706969723;0.2690807933065668;0.46846464733786797;0.9999401930851267
8.228641;1.0799630091098094;0.4167532507364068;0.38588969326374234;0.2870472699534637;0.26581173652003187;1.08636809723157;0.9999612870765158;9.999848414960285;0.4167288001755811;0.45205584172738345;0.4520379179431527;0.38352230525360514;0.2690807564974873;0.46846489814834064;0.9999417630831952
8.238641;1.0799595110775349;0.4167529609312967;0.38589105788233735;0.2870481989759162;0.26581183353351695;1.0863691575775711;0.9999598761205915;9.999843821780903;0.41672884665363047;0.45205531886992606;0.45203614238384937;0.383522279002413;0.2690807441064632;0.46846509184632956;0.9999434106321987
8.248641;1.0799559106088432;0.4167526627754798;0.3858923605046842;0.2870491275699126;0.2658118918113522;1.086370247677187;0.9999585449409469;9.999838195061955;0.4167288821261068;0.4520547523639464;0.45203434871789594;0.3835222671770499;0.2690807593134485;0.468465225200001;0.9999451324546605
8.258641;1.0799522078397035;0.4167523568691704;0.385893599866755;0.2870500568515724;0.2658119126275736;1.086371372539919;0.9999573085146156;9.99983153272933;0.41672890547766256;0.45205414285502354;0.4520325405719846;0.38352226855942506;0.2690808052315055;0.4684652961262752;0.9999469219034337
