time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.268641;1.0799484044975067;0.41675204351557676;0.3858947754827573;0.28705098721845645;0.26581189747527845;1.086372539146807;0.9999561821240198;9.999823827039439;0.4167289162576486;0.4520534907991385;0.452030721309015;0.3835222820838571;0.2690808850411859;0.4684653045461432;0.9999487714335538
8.278641;1.0799445044423983;0.4167517220769673;0.3858958877052222;0.28705191869037433;0.26581184795773755;1.0863737558530417;0.99995518104937;9.999815075982498;0.41672891494760184;0.45205279597021547;0.45202889435865634;0.38352230719287433;0.26908100201908397;0.46846525228343255;0.9999506752076706
8.288641;1.0799405136841649;0.4167513914370942;0.3858969375929297;0.2870528508421146;0.26581176564918246;1.0863750314643348;0.9999543192431859;9.999805298405985;0.41672890288307674;0.4520520578468143;0.4520270637536946;0.3835223440853226;0.2690811594534198;0.4684651424108517;0.9999526305818263
8.298641;1.0799364398585873;0.4167510510120699;0.3858979265668261;0.2870537824764293;0.2658116518395213;1.086376373134428;0.9999536077425677;9.999794539210791;0.41672888165218624;0.4520512762565869;0.452025233942884;0.3835223938721015;0.2690813605874926;0.4684649787004849;0.9999546383922648
8.308641;1.079932291129772;0.41675070128528635;0.38589885593151146;0.2870547117994808;0.26581150739600967;1.086377784978048;0.9999530547532681;9.999782860613863;0.41672885233331425;0.4520504514728196;0.45202340897528537;0.38352245855284905;0.26908160835322986;0.4684647654205647;0.9999567019922752
8.318641;1.07992807557517;0.4167503434717493;0.38589972651941457;0.2870556372241789;0.26581133305208393;1.0863792689061886;0.9999526665847792;9.999770325653204;0.41672881533446227;0.4520495840028631;0.4520215914448763;0.3835225407611917;0.2690819051350625;0.46846450735008266;0.9999588258458402
8.328641;1.0799238009498158;0.416749978888947;0.3859005385712629;0.28705655802172786;0.26581112993738926;1.0863808264090764;0.9999524477905597;9.999756988060941;0.4167287710923167;0.4520486747206669;0.4520197820397694;0.3835226434709149;0.269082252940322;0.4684642096850731;0.9999610139684791
8.338641;1.0799194741718177;0.41674960899733965;0.3859012918575756;0.2870574741664581;0.2658108997133033;1.0863824594622649;0.9999524004489829;9.999742895200123;0.4167287205252774;0.4520477251266776;0.4520179804512483;0.38352276982119116;0.2690826533516354;0.4684638775624849;0.9999632688071123
8.348641;1.0799151016774875;0.41674923576017103;0.38590198628757466;0.28705838601789324;0.26581064420017436;1.086384170409023;0.9999525234813209;9.999728093843721;0.4167286644266351;0.4520467373295887;0.45201618670584687;0.38352292307807717;0.26908310689812437;0.46846351563194677;0.9999655915227899
8.358641;1.0799106902849243;0.4167488613239107;0.3859026227560567;0.2870592944261254;0.2658103651432988;1.0863859619588412;0.9999528132028024;9.999712633758351;0.4167286030879103;0.4520457142112544;0.4520144015824939;0.3835231064481268;0.2690836125328458;0.46846312823275865;0.9999679821064311
8.368641;1.079906247203123;0.41674848755516675;0.3859032031675761;0.28706020077653904;0.2658100643748294;1.086387837386417;0.9999532651051488;9.999696571873141;0.41672853693815337;0.45204465978146446;0.45201262629287975;0.38352332251568755;0.26908416768737686;0.46846271973469344;0.9999704388071929
8.378641;1.0799017800667383;0.4167481161376917;0.38590372986933597;0.2870611068425495;0.26580974393243306;1.086389799653742;0.9999538757907845;9.999679971332148;0.4167284671104139;0.4520435788213418;0.45201086228195003;0.3835235726476472;0.2690847686304616;0.46846229449983656;0.9999729583474779
8.388641;1.0798972974630583;0.41674774855946417;0.385904205680129;0.28706201485437455;0.2658094061555022;1.0863918496800968;0.9999546434678501;9.999662895400077;0.4167283958177044;0.45204247590932417;0.4520091111330749;0.38352385688450413;0.2690854107049567;0.4684618564427697;0.9999755363210455
8.398641;1.0798928097772829;0.4167473859256619;0.38590463396228747;0.2870629276851921;0.2658090540974244;1.0863939861027097;0.9999555661429737;9.999645403137661;0.41672832713303415;0.45204135486232383;0.45200737418022857;0.3835241743944699;0.26908608838145237;0.46846140828805816;0.9999781672085737
8.408641;1.079888330278831;0.41674702899417304;0.3859050177894391;0.2870638487993966;0.2658086917783908;1.086396206683264;0.9999566399344065;9.999627544750394;0.416728267135262;0.45204021908581726;0.452005652089371;0.38352452420167377;0.2690867956348165;0.46846095146151384;0.9999808448894024
8.418641;1.079883874184762;0.41674667803267934;0.3859053591871912;0.2870647818780264;0.2658083235956262;1.086398508359153;0.9999578599417779;9.999609354298537;0.4167282226683985;0.45203907240727653;0.4520039449462028;0.3835249058309636;0.2690875269350927;0.4684604871929763;0.9999835634524928
8.428641;1.0798794551724271;0.4167463326766849;0.3859056594269827;0.28706573029799004;0.2658079533004322;1.0864008855042961;0.9999592220987353;9.99959084302581;0.4167282000796917;0.45203791956273365;0.4520022527434555;0.3835253194416606;0.26908827799839247;0.46846001745884297;0.9999863171683554
8.438641;1.0798750833839845;0.41674599223037506;0.3859059196461422;0.2870666967289859;0.2658075836205589;1.0864033291103397;0.9999607237659441;9.99957199809698;0.41672820510046227;0.4520367660788037;0.452000575412354;0.38352576531361077;0.26908904559201563;0.4684595447637421;0.9999891003690715
8.448641;1.0798707666356118;0.4167456560600575;0.3859061412397463;0.2870676829059148;0.2658072166571336;1.0864058279707638;0.9999623633540118;9.999552791713988;0.41672824340423964;0.4520356179542059;0.45199891244146445;0.383526243162264;0.26908982695387457;0.4684590715148842;0.9999919087510184
8.458641;1.0798665118445614;0.41674532395182196;0.38590632638040556;0.2870686896262768;0.265806854146729;1.0864083706744523;0.9999641397894359;9.999533199761716;0.41672832084454325;0.4520344812910555;0.4519972633145208;0.38352675183050483;0.2690906193031369;0.4684585996725884;0.9999947404306269
8.468641;1.0798623254034518;0.4167449964953505;0.38590647825931246;0.2870697169135197;0.2658064972550523;1.086410946827987;0.9999660512044299;9.999513213809378;0.41672844308264423;0.45203336141156514;0.4519956284840716;0.383527289414091;0.269091419443667;0.46845813055637564;0.9999975952535644
8.478641;1.0798582135044619;0.41674467497731876;0.38590660045819963;0.2870707640089875;0.2658061465134332;1.0864135473114438;0.9999680934144447;9.999492830791738;0.4167286150945584;0.4520322615167756;0.451994009289535;0.38352785348611323;0.2690922237901921;0.4684576648057227;1.0000004737512662
8.488641;1.0798541813943667;0.41674436078478233;0.3859066964365562;0.2870718292549403;0.2658058020370675;1.086416164250365;0.999970260577805;9.999472040764724;0.4167288408988522;0.45203118200894254;0.4519924069106552;0.3835284412247984;0.26909302890136505;0.468457203007918;1.0000033763875773
8.498641;1.0798502313102856;0.4167440551389254;0.3859067699840097;0.2870729101053399;0.26580546360328644;1.0864187907069074;0.9999725474398392;9.999450837463455;0.4167291235633595;0.4520301210765359;0.45199082167057886;0.38352904966416024;0.2690938320051721;0.4684567468230866;1.00000630286657
8.508641;1.0798463619058616;0.4167437592289274;0.38590682548504557;0.2870740030909587;0.2658051305723838;1.0864214200076827;0.9999749499849814;9.999429237340923;0.41672946537623085;0.45202907600228065;0.45198925340158735;0.38352967614311584;0.2690946311195799;0.46845629918607307;1.0000092513161134
8.518641;1.0798425698975995;0.4167434742492881;0.3859068672387464;0.2870751037929461;0.2658048017356671;1.086424044951422;0.9999774644379867;9.999407285934192;0.4167298681946071;0.452028044473254;0.45198770253750487;0.3835303185491662;0.26909542466055475;0.46845586321192273;1.0000122176006137
8.528641;1.079838851865431;0.41674320116148267;0.38590689900655617;0.28707620713804505;0.2658044753816186;1.0864266577119732;0.9999800867446902;9.99938504953069;0.4167303341224039;0.4520270251699418;0.4519861705787363;0.38353097507907974;0.26909621105520987;0.46845544105137066;1.0000151960266515
8.538641;1.0798352055159686;0.4167429403427817;0.38590692430960954;0.28707730779559804;0.2658041498489118;1.086429250874778;0.9999828131260393;9.999362604665562;0.41673086592435704;0.45202601738120646;0.451984659373261;0.38353164376691207;0.2690969891753513;0.4684550335476012;1.0000181807454505
8.548641;1.07983163070627;0.416742691641839;0.3859069464795758;0.28707840032800447;0.2658038240325706;1.0864318182516104;0.9999856412364194;9.999340033152158;0.4167314665923717;0.4520250207325736;0.45198317025979573;0.3835323222406141;0.26909775898629906;0.4684546409703886;1.0000211655893467
8.558641;1.079828130027686;0.4167424548272301;0.38590696798607527;0.2870794791807941;0.2658034975842774;1.086434354824898;0.9999885703477627;9.99931741442524;0.4167321386422772;0.4520240356903445;0.45198170388431896;0.3835330079179337;0.26909852137226686;0.4684542642198259;1.00002414325961
8.568641;1.0798247085478139;0.4167422297940138;0.3859069897317642;0.2870805386302278;0.265803170943815;1.0864368574027081;0.999991599858849;9.999294815818368;0.41673288379044104;0.4520230636107184;0.4519802606063369;0.3835336984482575;0.2690992775956875;0.4684539051422999;1.0000271063383357
8.578641;1.0798213722793333;0.41674201633731334;0.385907011394385;0.28708157285413116;0.2658028450187002;1.086439325716542;0.9999947283613677;9.99927228777622;0.416733702737991;0.4520221059156402;0.4519788409593394;0.3835343920310491;0.26910002892648055;0.4684535658740474;1.0000300488936684
8.588641;1.079818125943495;0.41674181384899167;0.3859070327261176;0.28708257643193524;0.2658025208569536;1.0864417611202963;0.9999979539756798;9.999249860798985;0.4167345949547162;0.45202116361539696;0.4519774457551027;0.3835350876186042;0.26910077618596023;0.4684532481809804;1.0000329665603689
8.598641;1.0798149716657106;0.4167416211957744;0.3859070541986344;0.2870835449717493;0.2658021996325188;1.086444163392464;1.0000012742504283;9.999227549022313;0.41673555895898057;0.45202023735354924;0.45197607603181417;0.383535785320238;0.2691015192601779;0.46845295315018964;1.0000358564423912
8.608641;1.0798119089980982;0.41674143669832847;0.3859070763085738;0.28708447497772227;0.2658018825117771;1.0864465294236985;1.0000046856622122;9.999205359293924;0.41673659283862863;0.45201932759064045;0.45197473274576716;0.3835364867929075;0.26910225703210533;0.4684526810947291;1.0000387180393149
8.618641;1.0798089353277112;0.41674125846937843;0.3859070987075041;0.28708536307156;0.26580157035769064;1.086448854650708;1.0000081832691938;9.999183287498552;0.41673769433413604;0.45201843520745966;0.4519734160071744;0.383537194988783;0.26910298783697667;0.4684524318554579;1.000041554078146
8.628641;1.0798060470953972;0.41674108514094244;0.3859071202221003;0.28708620583078537;0.26580126345224486;1.0864511351831667;1.0000117594631346;9.999161313380995;0.41673886073337885;0.45201756186958186;0.45197212472846277;0.383537913347146;0.26910370986003856;0.46845220532286436;1.0000443703576942
8.638641;1.079803242125726;0.41674091606706604;0.3859071392652649;0.28708700041559104;0.2658009612103539;1.0864533695624186;1.0000154021998986;9.999139409552614;0.4167400886562603;0.45201670934296684;0.4519708572526135;0.38353864521288633;0.26910442109341826;0.46845200149326116;1.0000471743540873
8.648641;1.0798005210697585;0.41674075091076884;0.3859071538632591;0.2870877449494564;0.26580066233169586;1.0864555597071697;1.0000190953263435;9.999117543268799;0.4167413734165325;0.45201587866978105;0.45196961243513073;0.38353939370794826;0.26910511941021475;0.46845182027379967;1.000049972870983
8.658641;1.079797886827151;0.4167405894425718;0.38590716182227164;0.287088438546242;0.26580036560576364;1.0864577097927617;1.0000228213652704;9.999095669163712;0.4167427087174888;0.45201507030667293;0.4519683906096661;0.3835401617659945;0.2691058029206873;0.46845166156111884;1.0000527703815285
8.668641;1.0797953432796596;0.4167404315699548;0.3859071610909787;0.28708908146863904;0.26580007054827914;1.0864598239614098;1.00002656432868;9.999073739543885;0.41674408718009687;0.45201428501838314;0.45196719384716105;0.38354095207546485;0.26910646987748427;0.468451525383227;1.000055569302218
8.678641;1.079792894970408;0.4167402771379666;0.385907149632831;0.28708967503653915;0.265799777325479;1.0864619056519993;1.0000303111470044;9.999051726922467;0.41674550111067876;0.45201352430564956;0.4519660253143341;0.38354176639696147;0.26910711831983036;0.4684514117364832;1.0000583713380322
8.688641;1.0797905477621785;0.41674012529373167;0.38590712534088706;0.2870902207679398;0.26579948657482655;1.0864639578805684;1.0000340513675885;9.999029623664002;0.41674694321503186;0.45201278975069387;0.4519648882345247;0.38354260441413945;0.2691077463076564;0.46845132027492997;1.0000611784871973
8.698641;1.0797883089903946;0.41673997379672467;0.3859070863538635;0.28709071935699615;0.26579919951364733;1.0864659822628908;1.0000377757677938;9.999007415733919;0.4167484070026339;0.4520120824661868;0.4519637848730901;0.38354346368281117;0.26910835240500475;0.4684512505089998;1.000063992788806
8.708641;1.079786186335959;0.4167398191059017;0.38590703115968317;0.2870911706200677;0.26579891772988556;1.0864679778108424;1.0000414760297873;9.998985067633498;0.41674988662664275;0.45201140327412404;0.45196271595340554;0.38354434101590285;0.26910893581379763;0.46845120234179055;1.000066815472084
8.718641;1.079784186857227;0.4167396572044348;0.3859069586380477;0.2870915743640618;0.2657986424488665;1.0864699413900634;1.0000451454211394;9.998962533043217;0.4167513766609853;0.45201075274527003;0.45196168084115224;0.38354523341555735;0.2691094964719598;0.4684511761813811;1.0000696472275645
8.728641;1.0797823174481567;0.41673948412414913;0.38590686845050165;0.2870919309061528;0.265798374060401;1.086471869328553;1.0000487780779785;9.998939772518977;0.41675287224536306;0.45201013104156673;0.4519606781528814;0.3835461378632054;0.2691100354176294;0.46845117272106346;1.000072488768258
8.738641;1.0797805852868283;0.4167392957271779;0.3859067614365122;0.2870922406208358;0.26579811225928307;1.0864737584729556;1.0000523674887951;9.998916765257443;0.41675436949459604;0.45200953780868874;0.451959706179208;0.3835470511215272;0.26911055499374975;0.46845119278468716;1.0000753402038416
8.748641;1.07977899719869;0.41673908755832584;0.3859066395517127;0.28709250337743647;0.2657978563148524;1.0864756064467502;1.0000559070392412;9.998893513925017;0.41675586596518294;0.45200897198514767;0.4519587631195251;0.38354796974289024;0.2691110583085441;0.4684512373351554;1.0000782001149255
8.758641;1.0797775591175356;0.41673885536468747;0.385906505038839;0.2870927188921072;0.2657976050253558;1.0864774121443113;1.000059392156951;9.998870044868777;0.4167573606492711;0.452008431865026;0.45195784725129784;0.38354888968152184;0.26911154839757356;0.46845130731885315;1.000081065051541
8.768641;1.0797762759404435;0.4167385957571021;0.38590635938480605;0.28709288773993946;0.2657973565540305;1.0864791768250106;1.000062821121216;9.998846401442032;0.4167588531731138;0.45200791525238393;0.4519569567366953;0.3835498059564769;0.26911202801401063;0.46845140321654805;1.000083929790756
8.778641;1.0797751510443243;0.416738306468527;0.3859062032407641;0.28709301191619496;0.26579710877377966;1.0864809051234565;1.0000661941701945;9.998822625908343;0.4167603428211485;0.452007419214388;0.45195608919271524;0.38355071303938476;0.269112499756883;0.46845152473323654;1.0000867887244669
8.788641;1.0797741866102601;0.41673798626147635;0.3859060369053225;0.28709309465053495;0.2657968599120236;1.0864826049287417;1.0000695124335117;9.99879874511961;0.4167618282346459;0.45200693978864553;0.4519552413766167;0.3835516055785603;0.2691129658828622;0.468451670452179;1.0000896373012809
8.798641;1.0797733855014477;0.4167376347522798;0.3859058602790102;0.2870931400004868;0.26579660875526406;1.0864842858562391;1.0000727766105106;9.998774775381259;0.41676330800174594;0.4520064722478775;0.45195440902518813;0.3835524789197809;0.2691134280459124;0.4684518372906919;1.0000924724618996
8.808641;1.079772751357047;0.4167372522444887;0.38590567267895864;0.28709315227251025;0.26579635443449634;1.0864859572944712;1.0000759857641444;9.998750731571945;0.4167647814284468;0.4520060120844416;0.45195358712261036;0.38355332929873065;0.2691138873074372;0.4684520204757921;1.0000952923829722
8.818641;1.0797722858125072;0.4167368395038528;0.3859054730428845;0.2870931352673394;0.2657960961472486;1.0864876273326882;1.000079137827099;9.998726626129;0.416766248905793;0.4520055562536377;0.4519527704477079;0.38355415378053387;0.26911434441819926;0.4684522144992894;1.000098095986477
8.828641;1.079771987599395;0.4167363974649549;0.3859052600135599;0.2870930917900896;0.2657958330895337;1.0864893026695477;1.00008223086781;9.998702460874485;0.4167677121252033;0.4520051037381904;0.4519519537063881;0.3835549501703704;0.26911479999422255;0.4684524143106388;1.000100881740377
8.838641;1.0797718547334894;0.4167359269590434;0.38590503163748885;0.2870930236389758;0.26579556468472626;1.0864909881065703;1.0000852631608883;9.998678218343183;0.41676917418109083;0.4520046547765428;0.45195113144799137;0.38355571680299533;0.2691152541758421;0.46845261563329843;1.0001036457690486
8.848641;1.0797718858344578;0.41673542857064394;0.38590478525273086;0.28709293194567453;0.2657952908265642;1.0864926854833048;1.000088232826864;9.99865386236374;0.41677063944290477;0.4520042094454104;0.4519502982988604;0.38355645224102;0.2691157061336663;0.4684528146654941;1.0001063810744149
8.858641;1.0797720797553736;0.41673490271918734;0.3859045178864269;0.2870928173282991;0.2657950117491702;1.0864943939084302;1.0000911382049658;9.998629352130026;0.4167721128960495;0.4520037672070566;0.45194944918120344;0.38355715521101214;0.26911615404042544;0.4684530078891467;1.0001090788539801
8.868641;1.0797724356640337;0.4167343500536658;0.385904226656687;0.2870926796633131;0.26579472739399057;1.086496111154799;1.000093978153614;9.99860465789039;0.4167735984759133;0.45200332757617545;0.4519485794642532;0.3835578246424634;0.26911659574569907;0.4684531917168258;1.000111730550039
8.878641;1.0797729532296623;0.4167337717102332;0.3859039090011013;0.28709251822178156;0.2657944368778332;1.0864978339063167;1.0000967523727564;9.998579759982343;0.4167750976157067;0.4520028904263107;0.45194768569075344;0.3835584597767751;0.26911702979289776;0.46845336201653187;1.000114328897024
8.888641;1.0797736315051212;0.41673316897292084;0.3859035632200657;0.2870923320484628;0.2657941387417396;1.0864995571282223;1.000099462570679;9.998554634604927;0.4167766096177677;0.4520024555430773;0.4519467664727846;0.3835590604082124;0.2691174558625397;0.46845351400630664;1.0001168681942365
8.898641;1.0797744676951857;0.41673254293218914;0.3859031888975773;0.28709211976083393;0.26579383156658254;1.0865012745843525;1.00010211284166;9.998529248342313;0.4167781328244572;0.45200202248509735;0.45194582243238096;0.3835596267861458;0.26911787433112544;0.4684536423008598;1.0001193452190027
8.908641;1.079775457099297;0.4167318947458604;0.3859027865130411;0.2870918792438339;0.265793514235187;1.0865029795603398;1.0001047081184158;9.998503566685178;0.41677966505534064;0.4520015909001115;0.4519448553932893;0.3835601590946458;0.26911828550465466;0.4684537410307024;1.0001217596456327
8.918641;1.0797765929919558;0.4167312263457939;0.3859023570183145;0.28709160793957855;0.26579318593633566;1.0865046640004972;1.0001072523101249;9.998477562366489;0.4167812036198516;0.45200116073065827;0.4519438677453909;0.3835606569881028;0.26911868905638187;0.468453804423812;1.000124112393539
8.928641;1.0797778657096357;0.4167305410189464;0.3859019018781914;0.28709130340834194;0.2657928461409097;1.0865063173075922;1.0001097471319602;9.998451216984398;0.41678274519269864;0.45200073246490136;0.45194286207694;0.38356111950272587;0.2691190839026751;0.468453827632914;1.00012640382849
8.938641;1.0797792633699428;0.4167298430382883;0.3859014229342379;0.2870909637461212;0.2657924944594878;1.0865079267095172;1.0001121916058433;9.99842452708066;0.41678428541752777;0.4520003074858021;0.4519418409319992;0.3835615452437568;0.26911946840296613;0.46845380727009167;1.0001286336116042
8.948641;1.079780775851464;0.41672913648186;0.3859009221153892;0.28709058776749613;0.2657921308592698;1.0865094790389052;1.0001145828858042;9.99839751404637;0.41678581903165074;0.4519998879213905;0.4519408068394392;0.38356193233709;0.26911984066165223;0.46845374135504364;1.0001308014888033
8.958641;1.0797823984190003;0.4167284245438174;0.38590040136844866;0.28709017493137756;0.2657917564285014;1.086510962418293;1.0001169178218394;9.9983702224138;0.41678734096182846;0.45199947581369676;0.4519397625302112;0.3835622780548667;0.2691201988784929;0.46845362892188336;1.0001329076424352
8.968641;1.0797841312119958;0.416727709880669;0.3858998625619023;0.28708972512920145;0.2657913733963723;1.0865123667739043;1.0001191934461287;9.998342713848496;0.4167888472772224;0.45199907237498915;0.4519387109732498;0.38356257874065725;0.2691205415257004;0.46845346994004605;1.0001349516158689
8.978641;1.079785976662084;0.41672699515552547;0.38589930733761385;0.2870892385000539;0.2657909841311349;1.0865136834811338;1.0001214066384836;9.998315067122908;0.4167903352426256;0.4519986776997703;0.4519376551418955;0.3835628303995773;0.2691208671991239;0.46845326549468647;1.0001369307789776
8.988641;1.0797879380300428;0.41672628293281627;0.3858987370657503;0.2870887154206678;0.26579059056568083;1.086514904677073;1.0001235541849474;9.998287375561729;0.41679180321155285;0.45199829070761754;0.4519365980177223;0.38356302953741894;0.269121174431922;0.46845301759902963;1.000138840370468
8.998641;1.079790018728153;0.4167255752182137;0.3858981526326166;0.2870881567229496;0.2657901944107223;1.0865160230064232;1.000125633113361;9.998259746066532;0.41679325069861417;0.45199790950037017;0.4519355428414254;0.38356317369447096;0.2691214617054052;0.4684527286052567;1.0001406749100143
9.008641;1.079792221434946;0.41672487343122616;0.3858975542421566;0.28708756380285666;0.26578979741154596;1.0865170323914142;1.0001276408473214;9.998232307480338;0.41679467796452047;0.45199753200235054;0.4519344929625059;0.3835632616912032;0.2691217276972202;0.4684524010616656;1.0001424295214492
9.018641;1.0797945472713288;0.416724178834081;0.3858969419333712;0.2870869385075099;0.2657894012258926;1.0865179284391318;1.000129574844773;9.99820521255774;0.4167960849265433;0.45199715642966004;0.4519334514458887;0.3835632936006249;0.2691219716634365;0.4684520382990371;1.0001441004286211
9.028641;1.0797969956632198;0.41672349294703126;0.38589631629027915;0.28708628306948536;0.2657890071507042;1.0865187078714051;1.0001314318319285;9.99817862434227;0.4167974703021622;0.4519967815675761;0.45193242103704834;0.3835632702037708;0.269122193450402;0.46845164456456456;1.0001456840017966
9.038641;1.0797995646441623;0.41672281779291337;0.38589567828143356;0.2870855998852637;0.26578861615866806;1.0865193679071714;1.000133207803461;9.998152706525094;0.416798832057545;0.45199640703531857;0.45193140456283076;0.3835631925600489;0.2691223929584482;0.46845122454245275;1.0001471753558624
9.048641;1.0798022505530243;0.41672215587992845;0.38589502895168626;0.2870848910537242;0.2657882289170297;1.0865199055046975;1.0001348993702588;9.99812762628469;0.4168001685962403;0.4519960332861523;0.4519304051402199;0.3835630624958133;0.2691225697268208;0.468450783586368;1.0001485682624474
9.058641;1.079805047237401;0.4167215096777381;0.385894369763885;0.2870841580108699;0.26578784549588275;1.086520317392283;1.0001365049112168;9.998103556260851;0.41680147895793096;0.4519956609724567;0.45192942559677585;0.38356288307261605;0.2691227230328296;0.46845032811586956;1.0001498555444324
9.068641;1.0798079463589147;0.4167208808244885;0.3858937026635046;0.2870834013985327;0.26578746540666603;1.086520601884969;1.0001380243731943;9.998080671493998;0.4168027618821488;0.4519952903858605;0.4519284678660307;0.38356265796728084;0.2691228521083694;0.4684498647871797;1.0001510291589786
9.078641;1.079810939158617;0.41672026976129517;0.3858930294396425;0.2870826213537257;0.2657870880367488;1.0865207606378575;1.0001394591038832;9.998059141341239;0.41680401529374933;0.4519949217099734;0.45192753305351285;0.38356239053154134;0.26912295617599546;0.46844939941496966;1.000152081005942
9.088641;1.079814017594911;0.4167196760750546;0.3858923512988181;0.28708181802849664;0.26578671278892435;1.0865207982182847;1.0001408124533;9.998039118794491;0.41680523672446296;0.4519945554276714;0.4519266215058516;0.3835620832777279;0.2691230345552152;0.4684489369639219;1.0001530045188234
9.098641;1.0798171740769709;0.4167190991838026;0.38589166912879647;0.2870809917760921;0.2657863389536027;1.0865207193793627;1.000142089582173;9.998020736672931;0.41680642362941295;0.4519941920892509;0.4519257327628995;0.3835617377321736;0.2691230869582857;0.468448482073229;1.00015379615157
9.108641;1.079820401270992;0.4167185388560726;0.3858909836833549;0.28708014317927055;0.2657859657908716;1.0865205265638676;1.0001432965375783;9.9980041108;0.4168075733005676;0.4519938318882164;0.4519248660267952;0.3835613550574949;0.26912311358719787;0.4684480388540177;1.0001544558620294
9.118641;1.0798236920213837;0.4167179954988496;0.3858902950513006;0.28707927337122197;0.26578559282493824;1.086520220399664;1.000144440557361;9.997989344378318;0.41680868317365355;0.45199347472978135;0.4519240209600263;0.383560937297652;0.26912311492573476;0.4684476097034816;1.0001549862760384
9.128641;1.0798270389586853;0.4167174704495922;0.3858896022930308;0.2870783842551683;0.265785219908938;1.0865198015255813;1.0001455306747173;9.997976529921981;0.41680975151605953;0.4519931203270861;0.4519231982104032;0.3835604877789263;0.2691230915699342;0.4684471944886686;1.0001553914712473
9.138641;1.079830434575771;0.41671696603777264;0.3858889041999353;0.28707747806731193;0.2657848467659415;1.0865192704199107;1.0001465760048978;9.997965747640164;0.4168107774250105;0.4519927680297606;0.4519223993172698;0.3835600101931733;0.26912304422810024;0.4684467909897257;1.0001556759478993
9.148641;1.0798338718788785;0.41671648498955943;0.3858882005025401;0.28707655676515653;0.26578447246051007;1.086518626084399;1.0001475831452524;9.997957066912413;0.41681175983350366;0.4519924169494849;0.4519216259215794;0.38355950764686536;0.26912297380264966;0.46844639590230414;1.0001558440448841
9.158641;1.0798373453429075;0.4167160296172271;0.38588749226767627;0.28707562197380343;0.2657840953124773;1.0865178662346133;1.0001485562625907;9.997950549873705;0.4168126965912414;0.45199206633754546;0.4519208789227276;0.38355898250945564;0.26912288155828656;0.46844600595066427;1.000155900186726
9.168641;1.0798408514741942;0.41671560167758137;0.38588678128350234;0.28707467527561564;0.26578371312508936;1.0865169881667402;1.0001494987272412;9.997946246543984;0.41681358466545554;0.4519917157390171;0.4519201584724363;0.3835584368040778;0.2691227694100366;0.4684456190470513;1.0001558496275185
9.178641;1.0798443876092723;0.4167152027475094;0.3858860691168493;0.2870737182740373;0.26578332346878736;1.086515988621282;1.0001504122183233;9.997944192224628;0.41681442131322644;0.4519913648310989;0.45191946470841543;0.3835578726168412;0.2691226400600394;0.4684452348122252;1.0001556992184621
9.188641;1.0798479502846177;0.416714834274656;0.38588535646041594;0.2870727523848191;0.2657829237457146;1.0865148642458322;1.0001512943559;9.99794441685479;0.41681520502461245;0.45199101300666206;0.4519187981804232;0.3835572921824875;0.26912249665725535;0.4684448542688385;1.0001554570822844
9.198641;1.0798515354035707;0.41671449729331406;0.38588464330782773;0.28707177865475036;0.2657825111241283;1.0865136131369362;1.0001521389852617;9.997946944834863;0.4168159354726633;0.45199065904453806;0.4519181595275193;0.38355669789583735;0.2691223422774739;0.4684444792386801;1.000155130900416
9.208641;1.0798551385770452;0.416714192251021;0.3858839298675931;0.28707079782766026;0.26578208279699345;1.0865122351296228;1.0001529386663572;9.997951777822408;0.41681661280001003;0.4519903011929086;0.4519175492394385;0.38355609248802397;0.2691221796452995;0.4684441113439383;1.000154726820623
9.218641;1.0798587537677737;0.4167139191811174;0.3858832172684279;0.2870698106667949;0.26578163632711904;1.0865107309087754;1.0001536868654899;9.997958879833718;0.41681723669892357;0.4519899373551254;0.45191696783593377;0.3835554789799319;0.2691220109364348;0.4684437507020369;1.0001542497333853
9.228641;1.0798623718331823;0.416713678400323;0.3858825077234574;0.28706881832663406;0.2657811696620938;1.086509101703531;1.0001543788163645;9.997968173733435;0.41681780596363865;0.45198956547708247;0.45191641571494584;0.38355486054659227;0.2691218375980638;0.4684433955128168;1.0001537039130115
9.238641;1.0798659811566582;0.41671347103074974;0.3858818042908612;0.28706782259514124;0.2657806811562768;1.0865073495761013;1.0001550100804275;9.997979547002064;0.41681831893342186;0.4519891844411642;0.45191589246489733;0.3835542409680476;0.26912166040128466;0.4684430429783457;1.0001530934897078
9.248641;1.0798695699483685;0.41671329847810645;0.38588111018659593;0.28706682588366966;0.2657801698264899;1.0865054773731182;1.0001555741248556;9.997992859788205;0.416818773961989;0.4519887944797006;0.4519153961391033;0.38355362513982183;0.26912147965553135;0.46844269009176015;1.000152422176862
9.258641;1.0798731280421312;0.4167131613735957;0.38588042814604695;0.28706583090131355;0.2657796354245373;1.0865034885457876;1.0001560614863612;9.998007951209692;0.41681916921589435;0.45198839647161443;0.451914923060558;0.38355301862690055;0.2691212954745449;0.4684423332971259;1.0001516924973344
9.268641;1.0798766469541048;0.4167130588968627;0.38587976039334326;0.28706484036436186;0.2657790782571026;1.0865013877656446;1.0001564596844708;9.998024652563522;0.41681950207565444;0.45198799114864724;0.45191446843060373;0.38355242660496824;0.269121107963387;0.46844196832706836;1.000150905794418
9.278641;1.0798801186314309;0.416712988777029;0.3858791089410973;0.2870638569393573;0.2657784991631731;1.0864991813000766;1.000156753257361;9.9980428033796;0.4168197688340071;0.45198757896914554;0.4519140271268716;0.38355185324350255;0.26912091729089915;0.4684415913153359;1.0001500626219135
9.288641;1.0798835346261262;0.41671294771857254;0.38587847543808396;0.2870628831870718;0.26577789981065636;1.0864968760372176;1.0001569258262262;9.998062257345435;0.4168199653249144;0.451987160323595;0.4519135939307597;0.38355130189251474;0.2691207238237076;0.46844119992588296;1.000149162548868
9.298641;1.079886886407779;0.41671293185678765;0.3858778604037758;0.28706192164278743;0.2657772831381048;1.086494478508572;1.0001569630133496;9.998082884903628;0.4168200880098332;0.451986735691705;0.45191316337820464;0.38355077542748184;0.26912052807738557;0.4684407933735065;1.0001482043237837
9.308641;1.079890165412438;0.41671293700320594;0.38587726279830764;0.2870609750354313;0.2657766533714938;1.0864919944221378;1.0001568533452334;9.99810457853729;0.41682013429665044;0.45198630550568025;0.45191272963432366;0.3835502759351132;0.2691203304060001;0.4684403720094882;1.0001471869363652
9.318641;1.079893362666145;0.41671295869180647;0.3858766806906706;0.2870600463011677;0.2657760153650519;1.0864894279750725;1.0001565880170225;9.998127251151866;0.4168201020967697;0.45198586973231847;0.4519122862788968;0.38354980399209665;0.26912013091820736;0.46843993697485437;1.0001461105159222
9.328641;1.0798964689696682;0.41671299241170934;0.38587611244601394;0.2870591386198488;0.26577537403375107;1.0864867814973915;1.0001561615416013;9.998150819712441;0.4168199896656369;0.4519854278270842;0.4519118264779543;0.3835493585206551;0.26911992953111624;0.4684394899019725;1.000144976519921
9.338641;1.0798994752304951;0.41671303393390946;0.38587555720462136;0.28705825552070807;0.26577473435416127;1.086484056402686;1.0001555729619476;9.998175183000125;0.4168197956232113;0.4519849790912774;0.45191134418966056;0.38354893759792696;0.2691197256873331;0.4684390329785731;1.000143787573745
9.348641;1.0799023729809833;0.41671307932143686;0.38587501449263184;0.28705740043540173;0.26577410133205803;1.0864812551225542;1.000154825919737;9.99820022067727;0.416819518856513;0.45198452253688975;0.4519108353697472;0.38354853962058727;0.26911951801266387;0.46843856938693823;1.0001425472288383
9.358641;1.0799051557169272;0.4167131251924563;0.38587448403287355;0.2870565757740635;0.2657734795063971;1.0864783822850443;1.0001539266699462;9.998225822419808;0.4168191586850163;0.4519840565849996;0.4519102980321947;0.38354816385403495;0.2691193044895597;0.4684381036471468;1.000141259416385
9.368641;1.0799078198509586;0.4167131696410663;0.38587396629712023;0.28705578245059765;0.2657728724928065;1.086475444549376;1.0001528819907877;9.998251907792547;0.4168187148210661;0.45198357949194284;0.4519097318284826;0.3835478102409896;0.26911908302258236;0.46843764136813154;1.0001399274268985
9.378641;1.0799103643424168;0.4167132127376446;0.3858734629835041;0.2870550202052692;0.2657722829761757;1.086472449972467;1.0001516997681426;9.998278405179281;0.41681818718493396;0.4519830898415276;0.45190913791100706;0.38354747896566976;0.2691188519498637;0.4684371883760088;1.000138553230185
9.388641;1.0799127900634897;0.4167132557407763;0.3858729764166913;0.2870542880884129;0.2657717128889795;1.0864694067209473;1.0001503907073122;9.99830522511005;0.4168175763004266;0.4519825863769585;0.45190851869319937;0.38354716977360115;0.26911861036461776;0.4684367499038547;1.0001371382048954
9.398641;1.0799150996993339;0.41671329977643873;0.38587250845298926;0.28705358467177633;0.2657711637273915;1.0864663209897363;1.0001489678111128;9.998332267704454;0.4168168836372672;0.4519820675501196;0.4519078771775125;0.38354688156019295;0.26911835829788255;0.4684363302305706;1.000135685150739
9.408641;1.0799172976421079;0.4167133450342298;0.3858720601299842;0.2870529083138385;0.2657706369279936;1.0864631963120266;1.0001474443457374;9.998359436615548;0.4168161112511966;0.4519815312891736;0.4519072164639749;0.3835466128453099;0.2691180967245582;0.46843593240390724;1.0001342001719287
9.418641;1.079919389587047;0.4167133906219187;0.38587163184701523;0.28705225763161324;0.2657701341201657;1.086460036115792;1.0001458325970922;9.998386627493359;0.4168152612505727;0.45198097509659685;0.45190653988937873;0.3835463621970291;0.2691178272020976;0.4684355581300326;1.0001326926620873
9.428641;1.0799213825383307;0.4167134347058642;0.38587122346468755;0.2870516317654922;0.26576965740459857;1.0864568462664494;1.000144143430513;9.998413712920822;0.4168143357959353;0.45198039627412634;0.45190585127120725;0.383546128072784;0.26911755106223095;0.4684352080166538;1.000131173078092
9.438641;1.0799232848065161;0.41671347468975933;0.3858708344673282;0.28705103023369555;0.26576920931249964;1.0864536341356914;1.0001423859956113;9.99844054800631;0.4168133377506592;0.4519797921552375;0.4519051547876886;0.38354590881986506;0.2691172683301227;0.468434881770181;1.0001296506505726
9.448641;1.079925104674472;0.4167135075755189;0.38587046423500787;0.28705045275039553;0.2657687924241057;1.0864504065785368;1.000140567749733;9.998466982767866;0.41681227147098676;0.4519791605078357;0.45190445451299643;0.383545702787838;0.26911697690793374;0.4684345783512833;1.000128132703062
9.458641;1.0799268483683429;0.41671353048490484;0.3858701121714007;0.2870498991965723;0.2657684092490506;1.0864471690256252;1.000138694939475;9.998492861565785;0.4168111429990162;0.45197850027648767;0.45190375401397853;0.3835455081881917;0.2691166727900955;0.46843429620044574;1.0001266248193292
9.468641;1.079928519123197;0.41671354084609435;0.38586977771409775;0.2870493694330021;0.265768062152739;1.0864439254000755;1.0001367732827018;9.99851801486018;0.4168099596014928;0.45197781219760275;0.4519030566223473;0.3835453231023219;0.2691163512821117;0.46843403337755324;1.0001251312107928
9.478641;1.079930117468073;0.41671353623500546;0.3858694603777056;0.2870488630446984;0.26576775317577894;1.086440678640083;1.0001348083216621;9.998542259597853;0.416808729214886;0.45197709845945433;0.4519023657483281;0.3835451458383408;0.2691160081801195;0.468433787824512;1.0001236551395438
9.488641;1.0799316417765206;0.41671351465239764;0.3858691598488881;0.2870483794371625;0.26576748405184625;1.0864374304370057;1.0001328051699063;9.998565415945304;0.4168074595427576;0.4519763614326461;0.45190168428334726;0.3835449751918909;0.2691156403187625;0.46843355772699374;1.0001221986577324
9.498641;1.0799330892534509;0.4167134753191584;0.3858688762212942;0.287047918059678;0.2657672561057128;1.0864341799850041;1.0001307681527882;9.99858732726483;0.4168061568220286;0.4519756025235599;0.45190101411360517;0.3835448104664343;0.2691152457471718;0.46843334156189936;1.0001207623117145
9.508641;1.079934457771263;0.41671341895127445;0.3858686098564519;0.2870474784223244;0.26576706989894144;1.086430924120717;1.000128700687771;9.998607861332662;0.4168048253341559;0.45197482229467617;0.4519003567493993;0.38354465158286616;0.269114823508187;0.46843313797149594;1.0001193463420979
9.518641;1.0799357474673605;0.4167133474659975;0.38586836038616124;0.2870470600849994;0.2657669252256324;1.0864276598706304;1.0001266052188578;9.99862690106271;0.4168034677289353;0.4519740214779819;0.4518997143575092;0.38354449913109845;0.2691143730558276;0.4684329457716714;1.0001179520184642
9.528641;1.0799369602796676;0.41671326387421165;0.38586812599239895;0.28704666263005524;0.26576682148368025;1.0864243869361285;1.000124483499291;9.998644345099889;0.41680208545055203;0.4519732014049845;0.4518990903510892;0.38354435422710165;0.2691138939757087;0.46843276395059325;1.0001165813352462
9.538641;1.0799380974653983;0.4167131717034984;0.38586790390084647;0.2870462856512336;0.2657667578193843;1.0864211076553463;1.0001223371968653;9.998660112209253;0.4168006788283995;0.45197236398176827;0.4518984891985228;0.3835442186069211;0.2691133861197486;0.4684325917237131;1.0001152364073587
9.548641;1.079939157584647;0.4167130737398011;0.3858676913447744;0.28704592912263266;0.26576673311912047;1.0864178256501984;1.0001201671639186;9.998674139385034;0.4167992468831736;0.451971512169323;0.4518979155961118;0.3835440949965405;0.26911284959320925;0.4684324287149505;1.0001139199242548
9.558641;1.0799401364785695;0.41671297166325866;0.3858674861045935;0.28704559402844904;0.26576674639201303;1.0864145451118294;1.0001179712875876;9.998686379820393;0.41679778763650965;0.45197065051079244;0.4518973737265797;0.38354398732181355;0.26911228436370555;0.46843227490337824;1.0001126361566708
9.568641;1.0799410288712565;0.416712867064207;0.385867286464487;0.2870452826177405;0.265766797328581;1.0864112709665772;1.0001157442895265;9.998696811363963;0.41679629907561494;0.4519697846835762;0.45189686709288607;0.38354390052652726;0.2691116899246141;0.46843213035791853;1.0001113908746928
9.578641;1.079941831127546;0.4167127626262274;0.3858670910634718;0.2870449979335355;0.26576688620040273;1.0864080093863777;1.0001134803741765;9.998705454003124;0.41679478004986675;0.4519689198538819;0.45189639859375075;0.3835438400352763;0.26911106549341623;0.4684319950631615;1.0001101899793048
9.588641;1.0799425437360735;0.4167126623271756;0.3858668989257508;0.2870447427692731;0.2657670131440433;1.0864047675528112;1.0001111750527771;9.998712374191463;0.416793230638041;0.45196805913082366;0.45189597048778674;0.38354381111442676;0.2691104102738366;0.4684318687229237;1.0001090390774008
9.598641;1.0799431720274137;0.41671257069678475;0.3858667095089605;0.2870445186369593;0.2657671779339428;1.0864015527171096;1.0001088246349148;9.998717666125227;0.4167916518137818;0.4519672035539468;0.4518955843816769;0.38354381836398127;0.2691097232666486;0.4684317502626867;1.0001079441221066
9.608641;1.0799437261654743;0.41671249216071377;0.3858665226641872;0.28704432545439634;0.2657673805619743;1.0863983719207704;1.0001064251775984;9.998721431638547;0.41679004476205667;0.4519663529880243;0.45189524131148445;0.3835438653820836;0.26910900315500313;0.4684316372199685;1.0001069113403525
9.618641;1.0799442208184882;0.41671243078440046;0.38586633824383426;0.28704416190356663;0.26576762153402855;1.0863952326639248;1.000103972165326;9.998723771173955;0.4167884104588236;0.4519655067581273;0.4518949417086407;0.38354395483764314;0.2691082486392662;0.46843152588650366;1.0001059469310563
9.628641;1.0799446724864727;0.41671239008794114;0.3858661556260226;0.28704402581144106;0.26576790136518835;1.0863921430767494;1.0001014617667618;9.998724778874518;0.4167867495717176;0.451964663905237;0.451894684923732;0.38354408923033567;0.26910745888259047;0.46843141256940957;1.0001050576471722
9.638641;1.0799450957875292;0.41671237295875024;0.38586597366307235;0.287043914219232;0.2657682200194332;1.0863891104859904;1.0000988925675451;9.99872453428487;0.4167850625548659;0.45196382326807;0.45189446884389933;0.38354427168878874;0.2691066338046275;0.4684312948683659;1.0001042510443314
9.648641;1.0799455023800697;0.4167123817001491;0.385865790610881;0.28704382326946715;0.2657685766640111;1.086386140702693;1.0000962650658105;9.998723094433986;0.4167833501657717;0.4519629838062356;0.45189429048132274;0.3835445056760831;0.2691057740509069;0.4684311718002603;1.0001035340549773
9.658641;1.0799459014055783;0.4167124182064211;0.3858656039429488;0.28704374833957513;0.2657689696810903;1.0863832405053648;1.0000935792958854;9.998720498977843;0.41678161445318623;0.4519621449553906;0.451894146727269;0.3835447940747986;0.2691048806776428;0.46843104308728134;1.0001029114124895
9.668641;1.0799462994538491;0.4167124843395848;0.3858654107769052;0.2870436845023254;0.26576939695111884;1.0863804199223552;1.0000908336289025;9.99871677948376;0.41677985931785283;0.45196130640028276;0.45189403449118776;0.38354513895931447;0.26910395488322697;0.46843090866666515;1.0001023858770524
9.678641;1.0799467011759245;0.4167125824830954;0.38586520874933616;0.2870436268394998;0.2657698561000654;1.0863776904052518;1.0000880259963034;9.998711961771741;0.4167780899255982;0.45196046809157436;0.4518939509187187;0.3835455418644946;0.2691029976594149;0.4684307688800699;1.000101960038353
9.688641;1.0799471099647535;0.41671271564750256;0.38586499620456616;0.2870435705264048;0.26577034476028943;1.086375061216464;1.0000851554347645;9.99870607226663;0.4167763117286081;0.4519596309897508;0.4518938938460954;0.3835460037327606;0.26910200932776773;0.4684306249258948;1.0001016383983994
9.698641;1.0799475275903683;0.4167128865359128;0.3858647714946735;0.28704351106781806;0.2657708611121784;1.0863725374208517;1.0000822222661383;9.998699142680701;0.41677453011647025;0.45195879735402955;0.45189386205068327;0.38354652465166483;0.26910098975589997;0.46843047873118926;1.0001014278667553
9.708641;1.079947953954469;0.4167130964013329;0.3858645326418397;0.28704344457666214;0.26577140421557816;1.0863701196505828;1.0000792278815926;9.998691200425764;0.41677275066388825;0.4519579698279133;0.4518938552235813;0.3835471039383712;0.2690999394764209;0.468430332262145;1.000101335642636
9.718641;1.0799483877946472;0.4167133447991099;0.38586427801096645;0.28704336768394945;0.2657719736888234;1.0863678050674994;1.000076175019287;9.998682260729765;0.41677097938795826;0.45195714984877616;0.4518938737486015;0.38354774034854056;0.26909886056173354;0.46843018726735447;1.000101366295206
9.728641;1.0799488281177678;0.4167136300227834;0.3858640069183453;0.28704327734335705;0.265772569182689;1.0863655885630457;1.0000730681174579;9.998672334611165;0.41676922284735685;0.4519563369671102;0.451893918254949;0.3835484320239598;0.2690977565079307;0.4684300455899643;1.000101521127522
9.738641;1.079949275319557;0.416713949692319;0.3858637192248656;0.2870431710251343;0.26577319016463413;1.0863634627496457;1.0000699128665766;9.998661442171793;0.4167674879914475;0.4519555299914589;0.4518939888741225;0.38354917669453903;0.2690966315030124;0.4684299092933525;1.0001018007932627
9.748641;1.0799497304813324;0.41671430152801636;0.38586341462520846;0.2870430471868706;0.2657738358092984;1.086361417568639;1.000066714802194;9.998649620194165;0.41676578162727035;0.4519547285448719;0.45189408476077536;0.3835499721979123;0.26909548957910145;0.4684297802051924;1.0001022082760047
9.758641;1.0799501935174103;0.4167146838542788;0.3858630926684492;0.2870429056371971;0.2657745048354302;1.0863594413990096;1.00006347831223;9.998636928011404;0.4167641101276716;0.4519539335461816;0.45189420436856825;0.3835508165005075;0.2690943343245874;0.4684296592204297;1.0001027489384262
9.768641;1.0799506627290016;0.4167150951723438;0.38586275294079714;0.2870427473826615;0.2657751957034703;1.0863575230148552;1.0000602075552052;9.99862345132461;0.4167624796336025;0.4519531467728278;0.4518943462147362;0.3835517071027318;0.26909316934899713;0.4684295462603134;1.0001034282682975
9.778641;1.0799511361738485;0.41671553336227635;0.38586239442890574;0.2870425738220364;0.2657759070333618;1.0863556529233882;1.0000569082409054;9.998609291120653;0.416760896195911;0.451952370283158;0.451894509499965;0.3835526405615137;0.2690919986227044;0.468429440966248;1.0001042501570814
9.788641;1.0799516127773983;0.41671599540632753;0.3858620150924534;0.2870423859832666;0.26577663768217547;1.0863538241150499;1.0000535877399919;9.998594541179;0.4167593659180141;0.45195160636887727;0.4518946937663584;0.38355361260133153;0.26909082617576735;0.46842934337049785;1.0001052171575127
9.798641;1.0799520919763064;0.41671647776693443;0.38586161283038495;0.28704218444227847;0.2657773866654597;1.086352032493729;1.0000502535606295;9.998579272765973;0.416757895078727;0.4519508580404068;0.45189489788261844;0.3835546186801519;0.26908965567596604;0.4684292545890146;1.000106331217503
9.808641;1.0799525724860115;0.4167169770431761;0.3858611865483091;0.2870419696294391;0.26577815303182106;1.0863502765129287;1.0000469113747732;9.99856353335953;0.4167564896668845;0.45195012952452224;0.4518951197706516;0.383555654570577;0.26908849047447664;0.46842917735099215;1.0001075932113028
9.818641;1.0799530512528446;0.41671749030388733;0.3858607360381613;0.2870417420527028;0.2657789355765144;1.0863485562875768;1.000043563007594;9.998547354903476;0.4167551545168021;0.4519494265060398;0.45189535713025175;0.38355671645340655;0.2690873336596042;0.46842911545505345;1.0001090026741097
9.828641;1.0799535235817017;0.41671801483940873;0.3858602614397013;0.2870415024507847;0.2657797328131612;1.08634687343696;1.0000402062897638;9.99853076269576;0.41675389273592994;0.4519487557892645;0.4518956079319;0.38355780068677064;0.26908618766353753;0.46842907295438274;1.0001105584769823
9.838641;1.0799539843092572;0.4167185479511993;0.3858597630458093;0.28704125207456654;0.26578054327896045;1.086345231486102;1.0000368373161812;9.99851377846352;0.41675270577234913;0.4519481240775809;0.4518958703086137;0.38355890398543485;0.2690850542127023;0.4684290542906395;1.000112258349322
9.848641;1.0799544287178975;0.41671908741029345;0.3858592412884985;0.28704099292284374;0.26578136585107204;1.0863436357050664;1.0000334527844885;9.998496424983486;0.41675159383428567;0.4519475370021213;0.4518961426261342;0.38356002388895627;0.2690839347273987;0.46842906435922255;1.0001140970720306
9.858641;1.0799548527579723;0.41671963186031674;0.38585869684350527;0.28704072771759176;0.26578219988716184;1.0863420926512544;1.0000300514511138;9.99847873876646;0.4167505559787096;0.45194699989397635;0.4518964237782152;0.38356115876432884;0.2690828304561907;0.4684291077254824;1.0001160659347064
9.868641;1.0799552528581462;0.416720180094585;0.3858581307381372;0.28704045970024145;0.2657830450025893;1.0863406100600908;1.0000266341756108;9.998460773387725;0.4167495901118877;0.45194651904680516;0.45189671329908576;0.3835623072023667;0.2690817426065036;0.46842918793974686;1.0001181538474735
9.878641;1.0799556264085113;0.41672072977726365;0.38585754420032525;0.2870401920200815;0.26578390070143554;1.0863391964043672;1.00002320198472;9.99844257958589;0.4167486936063987;0.4519461013792941;0.4518970111906184;0.38356346737279085;0.2690806726121575;0.468429307589567;1.0001203483872734
