time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.888641;1.0799559737676487;0.41672127705580614;0.38585693849628944;0.2870399267648284;0.2657847661583104;1.0863378598713231;1.0000197541037221;9.998424183476667;0.41674786416436815;0.4519457534357717;0.451897317529386;0.3835646369396854;0.26907962211499525;0.4684294685703573;1.0001226366288278
9.898641;1.0799562998393155;0.4167218174343291;0.38585631497138045;0.2870396644835984;0.26578564004673055;1.0863366082302632;1.000016287780169;9.9984055851346;0.4167471001557432;0.45194548114781535;0.45189763211026934;0.3835658133152034;0.2690785927362575;0.4684296718011741;1.0001250056929676
9.908641;1.0799566135532284;0.4167223469970335;0.3858556750869182;0.28703940445046816;0.265786520411217;1.0863354498529343;1.0000127994356638;9.998386770627878;0.41674640029585097;0.45194528954654234;0.45189795455002046;0.38356699371742553;0.26907758591925757;0.46842991680293894;1.000127442479158
9.918641;1.079956925715547;0.4167228628183224;0.3858550204966217;0.28703914515619616;0.2657874047880055;1.0863343938007;1.0000092856967262;9.998367730581004;0.416745763102933;0.4519451821637366;0.45189828514935754;0.38356817522825976;0.269076603016809;0.46843020216672787;1.000129933250387
9.928641;1.0799572459769216;0.41672336244139746;0.3858543531194917;0.28703888472688666;0.2657882904101762;1.0863334485957397;1.0000057432663358;9.998348480605063;0.41674518651308645;0.45194516098172194;0.4518986256960666;0.38356935512213497;0.2690756454767685;0.46843052633757515;1.0001324637312317
9.938641;1.0799575805004633;0.41672384340327306;0.38585367501617895;0.2870386212078037;0.2657891741346592;1.086332621837822;1.0000021684422504;9.998329064104432;0.41674466759856316;0.451945226506483;0.4518989791372499;0.3835705310477245;0.26907471477975164;0.4684308873964409;1.0001350203454393
9.948641;1.0799579319524726;0.4167243032994092;0.38585298836599663;0.2870383527908847;0.2657900523848004;1.0863319207998217;0.9999985577353165;9.998309536330915;0.41674420243560173;0.4519453776367882;0.45189934877567806;0.38357170081733627;0.26907381231624444;0.4684312826637401;1.0001375925027998
9.958641;1.0799583011216087;0.4167247400274107;0.385852295477406;0.28703807801660747;0.26579092131218907;1.0863313523575082;0.9999949092864245;9.99828995088706;0.4167437864388657;0.45194561228589003;0.451899737907899;0.3835728623798343;0.26907293944717603;0.46843170976224874;1.0001401733157917
9.968641;1.0799586883197505;0.41672515184660425;0.38585159856095635;0.28703779590355166;0.26579177687766153;1.0863309222229336;0.9999912239056289;9.998270355356668;0.4167434151354422;0.4519459281989576;0.45190014940912626;0.38357401425636517;0.2690720975652781;0.46843216818283745;1.0001427573516564
9.978641;1.079959094242253;0.4167255372916761;0.3858508998530844;0.287037505850164;0.2657926149173517;1.0863306344596324;0.9999875051577812;9.998250790142748;0.4167430848426647;0.45194632257537654;0.4519005848767494;0.38357515580047635;0.2690712879809332;0.4684326592100595;1.000145338085696
9.988641;1.07995951986361;0.4167258953515943;0.3858502020849322;0.2870372072491057;0.2657934311591805;1.0863304919513903;0.9999837587948751;9.99823128864193;0.41674279286944704;0.45194679115501807;0.45190104383562313;0.38357628696560714;0.2690705117176108;0.46843318418367175;1.0001479073119148
9.998641;1.0799599646087634;0.4167262258944234;0.3858495081951553;0.2870368993953374;0.2657942211370003;1.0863304973923125;0.9999799923370143;9.998211877065847;0.4167425371988506;0.45194732802732834;0.45190152357092805;0.38357740818504465;0.26906976979362546;0.4684337430066748;1.0001504558344305
10.008641;1.0799604245418442;0.4167265297544312;0.38584882033844;0.28703658174508456;0.26579498038973387;1.0863306537218933;0.99997621460545;9.998192568743706;0.41674231569414005;0.4519479264163258;0.4519020198757312;0.38357852050806746;0.2690690640918902;0.4684343343392391;1.000152974264017
10.018641;1.079960892541633;0.4167268082652774;0.3858481395659613;0.2870362537053731;0.2657957048187238;1.0863309638082599;0.9999724354342381;9.998173347597698;0.4167421253751869;0.4519485798831158;0.451902528327814;0.3835796254147545;0.26906839768837043;0.4684349569503171;1.0001554537561717
10.028641;1.079961360009947;0.4167270627667105;0.3858474666276494;0.2870359141771595;0.2657963907770065;1.0863314300757885;0.9999686665393898;9.998154146711176;0.4167419624345795;0.45194928313529525;0.4519030453258303;0.38358072432833723;0.26906777423694744;0.46843561068259737;1.0001578868741055
10.038641;1.0799618182579136;0.4167272947181852;0.38584680290316725;0.28703556169928635;0.265797035079229;1.0863320547771236;0.9999649216422801;9.99813484466821;0.4167418228549112;0.4519500321184651;0.45190356852788577;0.3835818181975387;0.2690671974926099;0.46843629639229156;1.0001602677301056
10.048641;1.079962258629641;0.4167275061401489;0.3858461505504104;0.28703519491663254;0.2657976351601192;1.086332840559598;0.9999612137067767;9.998115289318367;0.4167417029388083;0.4519508235269237;0.4519040967220968;0.3835829072826429;0.26906667154484704;0.468437015186782;1.0001625906696145
10.058641;1.0799626725834954;0.41672769982826924;0.3858455120269946;0.287034812834847;0.26579818911759306;1.0863337902756198;0.9999575518530381;9.99809532981721;0.4167415995918992;0.4519516543941975;0.45190462953360644;0.3835839912323694;0.26906620112250695;0.46843776736253967;1.0001648491569877
10.068641;1.0799630527502024;0.41672787926234506;0.38584488946332324;0.28703441503439847;0.26579869542549817;1.0863349054893074;0.9999539413872617;9.998074834836673;0.4167415108531505;0.45195252229523747;0.45190516716228707;0.38358506929530983;0.26906579124620533;0.46843855176179716;1.000167036531278
10.078641;1.0799633937929576;0.41672804805607033;0.38584428402445237;0.28703400187258904;0.2657991526998289;1.0863361847844584;0.9999503857866758;9.998053691750254;0.4167414361165927;0.4519534255778243;0.4519057102175917;0.3835861404746469;0.2690654465481917;0.46843936622007587;1.0001691472320031
10.088641;1.0799636917984243;0.4167282091558218;0.3858436958075733;0.28703357432839416;0.2657995598176327;1.0863376239131473;0.9999468881191746;9.998031800192802;0.41674137529434885;0.45195436275493966;0.4519062599048089;0.38358720378698674;0.2690651710973984;0.46844020862718905;1.0001711768198416
10.098641;1.0799639436000241;0.4167283645259864;0.38584312476124255;0.2870331333925216;0.265799915938371;1.086339217082773;0.9999434516033392;9.99800906971464;0.4167413280802756;0.4519553313347995;0.45190681779402114;0.3835882583447245;0.269064968513986;0.4684410775854158;1.0001731218846588
10.108641;1.079964147610829;0.41672851545857087;0.3858425716817369;0.2870326794878086;0.2658002202635576;1.0863409572069382;0.9999400788332513;9.997985413311655;0.41674129413591704;0.4519563271744264;0.4519073848817137;0.38358930277913134;0.2690648417323633;0.46844197246587554;1.000174981116835
10.118641;1.0799643048430898;0.4167286629903725;0.3858420382817553;0.2870322126718828;0.26580047194158857;1.0863428358618563;0.999936770363257;9.997960740283691;0.41674127345198847;0.45195734471850185;0.4519079612779317;0.38359033482915195;0.2690647928752551;0.4684428933919812;1.000176756481447
10.128641;1.0799644184482458;0.4167288083144448;0.3858415267617674;0.28703173345354616;0.26580067023940135;1.086344843763049;0.9999335251883242;9.997934965402507;0.4167412662438238;0.4519583777944235;0.45190854665071495;0.38359135189187893;0.26906482379638463;0.46844384118671883;1.0001784530552837
10.138641;1.0799644919585139;0.41672895319569664;0.38584103945911674;0.2870312432801755;0.26580081483799295;1.0863469705306017;0.9999303424469405;9.99790802640726;0.416741272187554;0.451959420669265;0.45190914043974956;0.383592351859676;0.269064936351763;0.468444816582423;1.0001800775564076
10.148641;1.0799645279186822;0.4167290998772754;0.38584057868545557;0.28703074433394316;0.2658009060642955;1.0863492040440181;0.9999272214824978;9.99787988927232;0.41674128988721887;0.4519604687663523;0.45190974182678006;0.3835933335765504;0.2690651317825016;0.4684458191852289;1.0001816366286533
10.158641;1.0799645282535417;0.41672925043127046;0.38584014668063166;0.2870302389112082;0.2658009448070867;1.0863515304207716;0.9999241603602761;9.997850544868;0.4167413176264408;0.4519615185099243;0.4519103496652705;0.3835942967878603;0.2690654103653033;0.4684468477820729;1.0001831357339233
10.168641;1.0799644949371041;0.4167294061831076;0.38583974535572296;0.28702972893993883;0.2658009319810329;1.0863539348474391;0.9999211554907191;9.997820008405991;0.4167413544360555;0.45196256682931973;0.45191096236849504;0.38359524174065285;0.26906577181645014;0.4684479014823066;1.0001845786004269
10.178641;1.0799644288975168;0.41672956740467726;0.3858393760211922;0.28702921591595326;0.2658008681044667;1.0863564036698572;0.999918203436073;9.997788316332235;0.41674140020726735;0.4519636111740794;0.45191157802873533;0.383596168870755;0.26906621582773754;0.4684489799218803;1.0001859673813867
10.188641;1.0799643280180893;0.4167297330448648;0.3858390394905006;0.2870287010279241;0.2658007536548259;1.0863589268640015;0.9999153024349258;9.997755518538995;0.4167414550714415;0.4519646499524193;0.451912194612446;0.3835970787011065;0.26906674250224333;0.46845008261375726;1.0001873036562643
10.198641;1.0799641869735204;0.41672990075342753;0.38583873615265096;0.2870281855032043;0.26580058946294116;1.086361498783405;0.999912451511817;9.997721677691551;0.4167415188868776;0.4519656826071096;0.4519128098078844;0.38359797198339435;0.26906735238615515;0.46845120819732905;1.0001885888407567
10.208641;1.0799639993881158;0.41673006748835467;0.38583846579005454;0.2870276711812274;0.2658003763137756;1.0863641164425666;0.999909649055814;9.997686879897515;0.4167415912997278;0.45196670906822334;0.4519134206553027;0.38359884990731874;0.2690680459500175;0.4684523537925434;1.000189822855035
10.218641;1.0799637596502247;0.4167302299136274;0.3858382277000696;0.28702716090104624;0.2658001146686182;1.086366776924187;0.9999068929943062;9.997651249674865;0.4167416720141669;0.45196772923910283;0.4519140233656218;0.3835997138199294;0.2690688230169479;0.46845351521336387;1.0001910025204435
10.228641;1.079963463084601;0.4167303842567186;0.38583802116320587;0.28702665842176645;0.26579980521470004;1.0863694757839244;0.9999041813319949;9.997614954418973;0.41674176088920606;0.4519687428058512;0.45191461364935376;0.38360056481831206;0.2690696825798531;0.46845468822797104;1.0001921217771577
10.238641;1.0799631058990182;0.41673052674085287;0.38583784544971034;0.2870261678343819;0.2657994491850479;1.086372206760391;0.9999015120243068;9.997578188608195;0.4167418579532942;0.45196974929787553;0.45191518739742936;0.38360140379447855;0.2690706230819169;0.4684558697059051;1.0001931730644855
10.248641;1.0799626856407556;0.41673065447073254;0.38583769932733275;0.287025692577084;0.2657990479239134;1.0863749619318261;0.9998988834037482;9.997541154430431;0.41674196338776104;0.4519707486406724;0.4519157410142493;0.3836022314650688;0.26907164270247436;0.46845705798719633;1.0001941481693646
10.258641;1.0799622014728867;0.41673076537275594;0.38583758107454513;0.2870252347017201;0.2657986026270888;1.086377731236738;0.9998962953660437;9.997504051161046;0.4167420774140176;0.4519717416341897;0.45191627127066797;0.3836030483537395;0.26907273920169145;0.46845825304120814;1.0001950395466255
10.268641;1.0799616537580372;0.4167308575844167;0.38583748916931737;0.28702479529852604;0.26579811466564324;1.0863805014638406;0.9998937505841783;9.997467060018042;0.41674219993419637;0.4519727297564617;0.4519167753108149;0.3836038552757295;0.269073909721854;0.46845945698501684;1.0001958422881934
10.278641;1.0799610433882623;0.4167309295487866;0.3858374228077802;0.28702437569766964;0.26579758591694747;1.0863832561291151;0.9998912553293889;9.99743032830052;0.41674233006855266;0.4519737150917641;0.45191725096699903;0.3836046540157063;0.269075150893859;0.4684606738464584;1.0001965542021116
10.288641;1.0799603714749242;0.4167309803793508;0.38583738187885097;0.28702397808314223;0.2657970186360509;1.0863859764257078;0.999888818888984;9.997393977527917;0.4167424661041253;0.4519747007750164;0.45191769694425216;0.38360544724921236;0.26907645891680065;0.46846190761123174;1.0001971738408273
10.298641;1.0799596391954962;0.41673100950280717;0.3858373665208222;0.2870236052017091;0.26579641499508305;1.0863886420977296;0.9998864515485006;9.997358129883239;0.4167426058886603;0.4519756911545982;0.45191811285819833;0.3836062375756823;0.26907782947373193;0.46846316028517104;1.000197698603911
10.308641;1.0799588476737056;0.4167310159183193;0.3858373763304019;0.2870232598269896;0.2657957767286552;1.08639123308165;0.999884162495802;9.99732291830078;0.4167427473729581;0.4519766912709283;0.4519184994642365;0.38360702695577825;0.26907925767906815;0.4684644317342724;1.0001981240295235
10.318641;1.0799579978880223;0.41673099818302833;0.3858374098117337;0.28702294443680526;0.26579510525785804;1.0863937326167439;0.9998819583744286;9.997288474035019;0.41674288931365155;0.4519777060705404;0.45191885894867234;0.383607817310517;0.2690807381128899;0.4684657209091648;1.0001984435610327
10.328641;1.0799570894574648;0.416730955027624;0.38583746457749446;0.28702266114289665;0.265794402288417;1.086396128983273;0.9998798423121614;9.997254916994205;0.41674303166589605;0.45197873998359234;0.4519191947195245;0.38360861118784695;0.26908226505721977;0.46846702701852794;1.0001986479016192
10.338641;1.0799561190344356;0.4167308855252182;0.3858375376959305;0.2870224117064752;0.26579367035108076;1.086398414455598;0.9998778140466648;9.997222357064194;0.4167431748636942;0.4519797966928478;0.45191951076142106;0.38360941162779477;0.26908383305122874;0.46846834951463906;1.000198724665127
10.348641;1.0799550815081158;0.41673078897206944;0.38583762582995856;0.2870221973541118;0.26579291278405287;1.0864005840653521;0.999875871975497;9.997190894454285;0.41674331872120274;0.45198087842842855;0.4519198113545279;0.3836102218765566;0.2690854372798515;0.46846968752065715;1.0001986588958796
10.358641;1.0799539729017709;0.4167306651042103;0.38583772538741856;0.28702201842697417;0.26579213338613933;1.0864026357469698;0.9998740152301928;9.997160618101773;0.41674346221798014;0.4519819854935477;0.451920101177079;0.38361104563806453;0.26908707326109893;0.4684710403388918;1.0001984345605797
10.368641;1.0799527910477038;0.41673051414620044;0.38583783276215505;0.2870218744416625;0.26579133618603856;1.0864045707582046;0.9998722433451448;9.997131612530847;0.4167436038341673;0.45198311675627023;0.45192038526936035;0.38361188749805786;0.26908873644410813;0.4684724085313153;1.000198036718458
10.378641;1.0799515346120736;0.41673033644974505;0.3858379449087331;0.28702176464107537;0.2657905253126419;1.0864063933586838;0.9998705546425929;9.997103972906908;0.41674374185677415;0.45198427021066806;0.45192066890861016;0.3836127526880961;0.26909042259080695;0.46847379384484045;1.0001974529888138
10.388641;1.0799502025016559;0.4167301323072179;0.38583805982649505;0.28702168840103887;0.26578970507399363;1.0864081100682106;0.9998689452776262;9.997077810875613;0.4167438747401698;0.4519854431169735;0.45192095734770116;0.38361364622528665;0.2690921284194865;0.46847519822501316;1.000196673730545
10.398641;1.0799487936091559;0.416729902020117;0.38583817642708773;0.2870216453019617;0.26578888020771146;1.0864097292587271;0.9998674085421037;9.997053238943877;0.4167440013776766;0.45198663199497485;0.4519212552500189;0.38361457219724815;0.26909385152831367;0.4684766229933441;1.0001956919317598
10.408641;1.079947307057674;0.4167296456555807;0.3858382943443642;0.28702163509162676;0.2657880557683312;1.0864112608217324;0.9998659349334407;9.99703035006273;0.41674412108870207;0.4519878325539847;0.45192156584596005;0.38361553330925885;0.26909558998439403;0.4684780686436796;1.000194503279448
10.418641;1.0799457424107983;0.4167293624283735;0.38583841366250315;0.28702165754589715;0.2657872368127002;1.086412715075131;0.9998645144328907;9.997009214086262;0.4167442332754373;0.451989039682686;0.45192189008013817;0.38361653069836193;0.26909734233148114;0.4684795349186337;1.0001931053179824
10.428641;1.0799440991611757;0.41672905048100456;0.3858385342045963;0.28702171215284933;0.2657864284601769;1.0864141016808615;0.999863139183502;9.996989887210733;0.4167443367762879;0.45199024734515536;0.45192222683441563;0.3836175642775275;0.26909910755219796;0.4684810205303562;1.0001914970014232
10.438641;1.0799423772077588;0.41672870730010625;0.3858386550237075;0.28702179774577014;0.26578563613815376;1.0864154296962079;0.9998618042627921;9.996972415139657;0.41674442948534623;0.4519914484222942;0.451922574377414;0.38361863326453766;0.26910088457153347;0.4684825231422945;1.0001896810329833
10.448641;1.0799405785050555;0.41672833027357226;0.38583877439153696;0.2870219124079037;0.26578486560011444;1.0864167078040132;0.9998605070549663;9.996956821521959;0.4167445088794483;0.4519926351569494;0.45192293117706905;0.383619736628928;0.26910267173787317;0.4684840399290382;1.0001876653670072
10.458641;1.0799387071936606;0.41672791727918;0.38583889002125543;0.28702205368525857;0.2657841228747385;1.0864179440998134;0.9998592459735711;9.99694309657904;0.41674457274757604;0.4519938001784021;0.4519232955472401;0.38362087345502677;0.26910446654858156;0.46848556788382106;1.000185460243385
10.468641;1.0799367683762602;0.41672746697542506;0.3858389993661309;0.28702221875363076;0.2657834143406562;1.0864191459915746;0.9998580192232993;9.996931200972965;0.416744619094954;0.45199493705379884;0.45192366561772845;0.38362204276414535;0.26910626588314235;0.4684871036473444;1.000183074496562
10.478641;1.0799347679420193;0.4167269782428301;0.3858391000311201;0.2870224044723083;0.2657827466255262;1.0864203201168086;0.999856824422161;9.99692108108028;0.41674464569046005;0.4519960398291612;0.45192403997656466;0.383623242898118;0.26910806679648175;0.46848864327131934;1.0001805147471212
10.488641;1.0799327127400378;0.4167264491627495;0.3858391906279905;0.28702260763304716;0.26578212612549473;1.0864214723896612;0.9998556583123649;9.996912683077761;0.4167446497163331;0.45199710213162725;0.45192441807384154;0.3836244715555059;0.26910986693886024;0.46849018246244295;1.0001777862450008
10.498641;1.079930609419486;0.41672587657486054;0.38583927174059945;0.2870228254111;0.26578155845962986;1.086422608734856;0.9998545163430838;9.996905955861319;0.41674462721226396;0.4519981165703513;0.451924800059159;0.38362572667685957;0.2691116642565545;0.4684917171990766;1.0001748936515453
10.508641;1.0799284632331372;0.4167252567393396;0.3858393459244736;0.28702305568617537;0.2657810483563907;1.0864237362741704;0.999853393305905;9.99690084186282;0.41674457282092514;0.45199907472930934;0.45192518635462364;0.38362700691987955;0.26911345686149984;0.46849324389265795;1.0001718413964438
10.518641;1.0799262780644001;0.4167245861245579;0.3858394167770771;0.2870232970673411;0.2657805999570064;1.0864248634895632;0.9998522844431075;9.996897265017953;0.4167444804876612;0.4519999676721382;0.4519255771076579;0.38362831104314626;0.26911524321082886;0.4684947591025489;1.0001686340247349
10.528641;1.07992405610961;0.4167238612729807;0.38583948838568466;0.28702354843348243;0.2657802168876635;1.0864259987745362;0.9998511853427859;9.996895129373875;0.416744344743863;0.45200078669182014;0.4519259718067238;0.383629637100303;0.26911702214867467;0.468496259689898;1.0001652772063632
10.538641;1.079921796598575;0.4167230784205637;0.3858395652514726;0.2870238081211031;0.26577990203614343;1.0864271495745847;0.9998500910166297;9.996894329931102;0.4167441616090278;0.452001523931093;0.4519263694607178;0.3836309823521243;0.26911879284703;0.46849774342368866;1.0001617791970379
10.548641;1.0799194959735448;0.41672223361715394;0.38583965175016044;0.28702407352763915;0.26577965756072913;1.0864283234037841;0.9998489959756532;9.996894765677785;0.4167439282690415;0.45200217270535037;0.4519267688713336;0.38363234353094694;0.2691205546183237;0.4684992090499768;1.0001581516101898
10.558641;1.0799171500399187;0.41672132318606764;0.38583975153916095;0.2870243414233975;0.26577948485217734;1.0864295285578074;0.9998478954587331;9.99689635455068;0.41674364221222615;0.4520027277547725;0.4519271684439815;0.3836337170074359;0.26912230688802985;0.4685006554911422;1.0001544089532937
10.568641;1.079914755252038;0.41672034445231587;0.385839867447713;0.287024608433807;0.2657793841081162;1.0864307729760545;0.9998467862034432;9.99689904686363;0.41674330098959883;0.45200318573013226;0.4519275658465438;0.3836350991254126;0.2691240495914746;0.46850208093876416;1.000150567474175
10.578641;1.0799123087140734;0.4167192963234621;0.3858400012827469;0.2870248711807366;0.26577935408098174;1.0864320626711488;0.9998456658378386;9.99690282222306;0.41674290208448256;0.45200354568978074;0.45192795782715267;0.38363648656698396;0.26912578325367653;0.46850348270683395;1.0001466434722468
10.588641;1.0799098086380923;0.41671817918697884;0.3858401535799169;0.2870251262712744;0.2657793922206794;1.0864334009662733;0.9998445316504178;9.996907677074773;0.41674244249170067;0.45200380876250523;0.45192834035713125;0.38363787639883906;0.26912750839754523;0.4685048577380209;1.000142651679638
10.598641;1.0799072537427166;0.4167169947659012;0.3858403237886775;0.28702537064381894;0.26577949492045916;1.0864347885809034;0.9998433801446742;9.996913613313302;0.4167419186045443;0.4520039771075137;0.4519287092818745;0.38363926608872756;0.26912922499591996;0.4685062030169494;1.0001386049313037
10.608641;1.0799046405630284;0.41671574622624286;0.38584051064690095;0.2870256021084623;0.2657796579103156;1.086436224843398;0.9998422081033437;9.99692061976479;0.4167413265940833;0.45200405324207227;0.4519290613651374;0.38364065364005256;0.2691309324476281;0.46850751571289506;1.0001345146242862
10.618641;1.0799019622369297;0.4167144377092949;0.38584071229810546;0.28702581951094386;0.26577987676643144;1.08643770859825;0.9998410138070075;9.996928656575745;0.41674066305255436;0.45200403960522834;0.45192939519579345;0.3836420376547862;0.2691326298384662;0.4685087930944662;1.0001303914441637
10.628641;1.0798992104669667;0.4167130735946423;0.38584092619156973;0.28702602250067594;0.2657801473232495;1.0864392371344174;0.999839796243393;9.99693765647448;0.4167399252438809;0.4520039382522904;0.4519297111495993;0.38364341742887825;0.26913431610198096;0.4685100322434136;1.000126246341886
10.638641;1.0798963780067066;0.41671165840712143;0.3858411491347401;0.287026211124373;0.26578046584360926;1.0864408053550823;0.9998385539047424;9.996947532575232;0.41673911062984315;0.4520037513327924;0.45193001057615534;0.383644792941956;0.26913598997548555;0.4685112301109273;1.0001220904644734
10.648641;1.0798934596870513;0.4167101970450655;0.3858413776862505;0.28702638538215186;0.26578082872623343;1.086442407262146;0.9998372857608961;9.996958180798416;0.416738216610787;0.4520034816385285;0.45193029536342133;0.3836461642822358;0.2691376500397438;0.46851238386424293;1.0001179341160382
10.658641;1.0798904523554067;0.4167086946677711;0.38584160854950966;0.28702654502037456;0.26578123206215254;1.0864440376848268;0.999835992360359;9.996969477208395;0.4167372411308508;0.45200313249283486;0.45193056816791805;0.3836475308028089;0.2691392948917841;0.46851349064102765;1.0001137864294347
10.668641;1.0798873545992778;0.4167071562587145;0.38584183852559945;0.2870266895077775;0.2657816717125456;1.0864456920711925;0.9998346750373965;9.996981279671528;0.41673618350952685;0.45200270759655925;0.4519308324339911;0.38364889071890257;0.2691409228017558;0.46851454704927137;1.0001096557870732
10.678641;1.0798841663456236;0.4167055864089018;0.38584206432760754;0.2870268179751691;0.2657821436090119;1.0864473661365066;0.9998333347915093;9.996993443011396;0.41673504492708563;0.45200221109362587;0.4519310915998177;0.3836502411006735;0.2691425309824573;0.4685155495669316;1.0001055501977298
10.688641;1.0798808887302849;0.4167039894806708;0.3858422827482784;0.2870269293303826;0.26578264371539323;1.086449056868527;0.9998319724556538;9.997005841135408;0.41673382845471396;0.45200164762224787;0.45193134820424236;0.3836515779368666;0.2691441155007084;0.4685164953743242;1.0001014772626218
10.698641;1.0798775243032435;0.4167023695567614;0.3858424908598903;0.28702702270296265;0.26578316792483364;1.086450762376371;0.9998305895273363;9.997018376145649;0.41673253833434504;0.4520010222234396;0.4519316035634504;0.3836528965901719;0.269145671959772;0.46851738254589204;1.0000974434837693
10.708641;1.0798740764058448;0.41670073015820075;0.38584268579918085;0.28702709788571085;0.2657837121390617;1.0864524795501005;0.9998291879357831;9.997030971552658;0.41673117889004346;0.4520003400574125;0.4519318578184208;0.38365419270173007;0.2691471964833631;0.4685182099902354;1.0000934534916204
10.718641;1.0798705479354;0.4166990743787751;0.38584286452367944;0.28702715529919287;0.26578427252913556;1.086454202098764;0.9998277693220544;9.997043567482072;0.41672975402405743;0.4519996061917628;0.4519321104008007;0.38365546268725575;0.26914868662744074;0.4685189775146027;1.0000895099532867
10.728641;1.0798669409040342;0.41669740536944266;0.3858430241113318;0.2870271954221456;0.26578484586184137;1.086455921228367;0.9998263352626717;9.99705611994007;0.41672826715748634;0.4519988258065764;0.45193236064019543;0.3836567035493818;0.2691501416162358;0.4685196854269793;1.0000856137054783
10.738641;1.0798632570417535;0.41669572664062127;0.3858431622146242;0.28702721820405547;0.2657854295559036;1.0864576285215521;0.999824887810727;9.99706859719983;0.41672672111751974;0.45199800460121053;0.45193260791221934;0.383657912645746;0.26915156170469695;0.46852033378606217;1.0000817637328634
10.748641;1.079859498179528;0.4166940421742336;0.38584327701793186;0.2870272228626476;0.2657860215654964;1.0864593180571214;0.9998234303281432;9.997080983423213;0.41672511787541267;0.4519971485926864;0.4519328513398987;0.38365908761050105;0.26915294737173756;0.46852092201227175;1.0000779579503531
10.758641;1.079855665361903;0.4166923562898119;0.38584336700165817;0.28702720802253384;0.2657866202478488;1.086460985265897;0.9998219682365708;9.997093286083764;0.4167234580202543;0.4519962632366262;0.4519330892710698;0.3836602261294688;0.2691542990332205;0.46852144891407205;1.000074194673044
10.768641;1.0798517580989195;0.4166906728062716;0.3858434309753541;0.2870271723107599;0.2657872241477676;1.0864626238356763;0.999820508165448;9.997105530927987;0.41672174069624063;0.45199535307583916;0.45193331911938844;0.38366132549180215;0.2691556171868437;0.4685219129264816;1.0000704731639327
10.778641;1.0798477754424034;0.41668899414978816;0.3858434681908801;0.2870271152956975;0.26578783209133056;1.086464224701053;0.999819055934181;9.997117755300959;0.4167199646980949;0.4519944223822419;0.45193353812446213;0.3836623823009819;0.26915690261501163;0.46852231253336024;1.00006679331631
10.788641;1.079843717816121;0.41668732154554855;0.3858434782988432;0.28702703767568305;0.26578844356304954;1.0864657785443361;0.9998176146796466;9.997130003722265;0.41671812987225965;0.45199347573562776;0.4519337443151604;0.3836633928638292;0.2691581565542824;0.46852264695404067;1.000063155515806
10.798641;1.079839587394814;0.4166856558196994;0.3858434611426313;0.28702694026244685;0.2657890586586583;1.0864672789296232;0.9998161847117549;9.99714232012516;0.41671623781027495;0.45199251780864624;0.45193393661357373;0.3836643538946988;0.26915938072001094;0.4685229167472694;1.0000595604488718
10.808641;1.0798353867652084;0.41668399795975075;0.38584341659431615;0.28702682307056526;0.26578967777946405;1.0864687230436127;0.9998147657577737;9.997154755263907;0.4167142916304786;0.4519915527684384;0.4519341143293624;0.3836652625781678;0.2691605770227313;0.4685231234816248;1.0000560078000078
10.818641;1.0798311178111586;0.41668234936432214;0.38584334478128096;0.2870266854282879;0.2657903017632329;1.086470109973025;0.9998133592656171;9.997167379065212;0.416712295122455;0.45199058392664404;0.45193427681473897;0.38366611609386797;0.26916174719617697;0.4685232690776925;1.0000524938966535
10.828641;1.0798267823429029;0.4166807117829123;0.38584324658378133;0.28702652650646754;0.26579093228625283;1.0864714384744676;0.999811968496433;9.997180269478513;0.4167102522039114;0.45198961400970017;0.4519344233644665;0.3836669114737722;0.2691628925370429;0.468523356049094;1.0000490108753017
10.838641;1.0798223838087617;0.41667908716705737;0.3858431237112944;0.2870263457371951;0.26579157191255165;1.0864727064073239;0.9998105969009311;9.997193494185868;0.41670816744028405;0.45198864566169117;0.4519345533711995;0.38366764599857794;0.26916401356091896;0.4685233877195158;1.0000455487465216
10.848641;1.0798179279944615;0.4166774776703001;0.3858429779818401;0.28702614322443765;0.2657922235600276;1.0864739120519284;0.9998092480076949;9.997207110375477;0.4167060467071645;0.45198768125799577;0.45193466678358957;0.38366831767880194;0.2691651096412213;0.4685233675348226;1.0000420976040516
10.858641;1.0798134224747569;0.41667588559004143;0.385842810642199;0.2870259198636272;0.2657928897666817;1.0864750553473297;0.9998079283906176;9.99722117995225;0.416703896745348;0.4519867224612516;0.4519347645271669;0.3836689255755848;0.269166179095162;0.4685232988086701;1.0000386483882127
10.868641;1.0798088769246523;0.41667431297709656;0.3858426229019986;0.28702567686409014;0.2657935724152003;1.0864761384112258;0.9998066496427327;9.997235778484056;0.41670172439078784;0.45198577049518646;0.45193484875293854;0.3836694700891373;0.26916721971169444;0.4685231856472395;1.000035193706236
10.878641;1.079804304066111;0.4166727611392061;0.38584241695641525;0.28702541535403797;0.265794273078825;1.086477166046627;0.9998054265508112;9.997250984654825;0.41669953685063915;0.4519848266900792;0.45193492296072124;0.3836699528898647;0.26916822908853877;0.46852303348994534;1.000031728689926
10.888641;1.0797997191905837;0.41667123079629287;0.38584219565220895;0.2870251365305221;0.2657949934558023;1.086478145293075;0.9998042741672032;9.997266874144128;0.4166973422809959;0.4519838926070718;0.45193499167102275;0.3836703761977467;0.2691692047177765;0.4685228482169726;1.0000282513898253
10.898641;1.079795138165843;0.4166697226796141;0.3858419610406079;0.28702484184449506;0.2657957353639377;1.0864790837020406;0.9998032055639479;9.997283532588183;0.4166951491350483;0.4519829697391758;0.45193505952035373;0.38367074205986224;0.26917014447384835;0.46852263502661645;1.0000247630888106
10.908641;1.0797905751804575;0.41666823727708285;0.3858417135296247;0.2870245331773907;0.26579650061920473;1.0864799884231997;0.9998022300843892;9.997301055329178;0.4166929647748385;0.45198205927040996;0.4519351303217759;0.383671052044152;0.2691710472516949;0.4685223982002997;1.0000212676079914
10.918641;1.0797860414597769;0.41666677387649664;0.3858414519883676;0.2870242133462112;0.2657972912427989;1.0864808663718475;0.9998013530147343;9.997319524645391;0.41669079487885147;0.4519811622951621;0.4519352066421247;0.3836713071716161;0.2691719129937437;0.46852214166201384;1.000017769117114
10.928641;1.0797815455185507;0.4166653302086724;0.38584117439580323;0.2870238865204525;0.2657981095163522;1.0864817238472366;0.9998005765302622;9.997339002797524;0.41668864365392344;0.45198028008510893;0.451935289782454;0.3836715080694598;0.26917274225384685;0.4685218696130004;1.0000142700017183
10.938641;1.0797770943533906;0.4166639027501566;0.3858408789260709;0.2870235580706738;0.2657989576144444;1.086482565740091;0.9997999004033079;9.997359550048344;0.41668651412716917;0.45197941400656455;0.45193537971100795;0.38367165520522756;0.2691735358137156;0.4685215864116911;1.000010770640848
10.948641;1.0797726945449935;0.4166624872680316;0.38584056488703405;0.28702323397973767;0.26579983727541795;1.0864833948426846;0.9997993224938442;9.997381234800809;0.4166844086652327;0.451978565309876;0.451935475070598;0.38367174905398194;0.26917429444066704;0.4685212963133972;1.00000727066815
10.958641;1.0797683524363504;0.4166610795402697;0.3858402328489007;0.28702292010221464;0.26580074960880073;1.0864842110737416;0.9997988394463455;9.997404119725285;0.4166823299137765;0.45197773519985923;0.45193557345487656;0.3836717902588945;0.26917501859006326;0.4685210040027737;1.000003769452327
10.968641;1.0797640731462563;0.4166596759154447;0.3858398841077417;0.28702262166242476;0.2658016950135418;1.086485011305366;0.999798447226858;9.997428241947038;0.4166802817080981;0.45197692517623134;0.45193567159188763;0.3836717795861452;0.2691757082475027;0.4685207149052208;1.0000002653605622
10.978641;1.079759859867746;0.41665827370501735;0.38583952014380585;0.2870223433226887;0.26580267338190583;1.0864857902872116;0.9997981418695004;9.997453607015979;0.41667826937663305;0.4519761370588814;0.45193576548829145;0.3836717176274617;0.2691763630859879;0.46852043438295154;0.9999967554873959
10.988641;1.0797557145461794;0.41665687149932457;0.3858391425379788;0.28702208934446866;0.2658036842126818;1.0864865419864793;0.9997979207622172;9.99748019042213;0.41667629934723094;0.45197537270730254;0.4519358509067657;0.38367160475925827;0.2691769825427152;0.4685201668995065;0.999993237480723
10.998641;1.0797516386482489;0.41665546901105227;0.385838753212517;0.2870218632011479;0.2658047264325992;1.0864872609301615;0.9997977835723811;9.997507942664708;0.4166743784033761;0.4519746339348469;0.45193592397813137;0.3836714413555726;0.26917756576187774;0.46851991605819526;0.9999897126846948
11.008641;1.0797476332765477;0.4166540665771557;0.3858383546532095;0.2870216672072052;0.2658057984423763;1.0864879435394714;0.999797731692697;9.997536813494136;0.4166725127613563;0.45197392247428503;0.4519359814927344;0.3836712276999763;0.26917811171462697;0.46851968488011136;0.9999861871872959
11.018641;1.0797436996039056;0.41665266504213594;0.38583794996695625;0.2870215027655202;0.26580689844820243;1.086488588593524;0.9997977663500691;9.997566783100927;0.4166707076166011;0.4519732398159995;0.45193602080575385;0.3836709636691569;0.2691786194773286;0.4685194757629101;0.9999826698189966
11.028641;1.0797398396458342;0.41665126586373563;0.38583754246853846;0.28702137051005344;0.26580802472395726;1.0864891960631737;0.9997978871190162;9.997597867200215;0.41666896774444573;0.4519725871441005;0.4519360396729767;0.383670648692657;0.26917908847537697;0.4685192905950926;0.9999791693493586
11.038641;1.079736055641533;0.4166498706064725;0.385837134736629;0.287021270095772;0.2658091756540914;1.0864897655620147;0.9997980924301183;9.99763009660112;0.4166672978233896;0.45197196534457323;0.45193603626497764;0.3836702822375282;0.26917951848257277;0.46851913121579136;0.999975692579047
11.048641;1.0797323485135306;0.4166484802445887;0.3858367280287237;0.2870212004725581;0.26581034951726723;1.0864902959675866;0.9997983814613911;9.99766349469204;0.41666570159563865;0.4519713749595385;0.45193600940235945;0.3836698643415839;0.2691799093759486;0.46851899936536634;0.9999722440021535
11.058641;1.0797287178837798;0.4166470952977439;0.3858363227494709;0.28702116049216175;0.2658115441843982;1.0864907857208965;0.9997987555970844;9.997698070615936;0.4166641813435174;0.45197081625240426;0.4519359587403973;0.38366939524578886;0.2691802609028607;0.46851889602287855;0.9999688267676615
11.068641;1.079725163410567;0.41664571646595666;0.3858359191940294;0.2870211490332593;0.2658127569935498;1.0864912327692864;0.9997992191577078;9.997733829457845;0.41666273830645734;0.4519702892102889;0.4519358847907408;0.3836688744619382;0.2691805725524062;0.4685188211787444;0.9999654444173988
11.078641;1.0797216864237134;0.41664434504488895;0.3858355175663785;0.28702116488605356;0.2658139848140506;1.0864916343950977;0.9997997795487757;9.997770776205918;0.416661372984252;0.4519697932467453;0.45193578913217436;0.3836683008574907;0.26918084358448724;0.4685187741016175;0.9999621018299252
11.088641;1.0797182907652403;0.41664298310957615;0.3858351176799038;0.2870212068127018;0.2658152241192536;1.0864919875104437;0.9998004461492748;9.997808895990964;0.41666008516419956;0.451969327113232;0.45193567451824274;0.3836676737769351;0.2691810732791449;0.46851875344680655;0.9999588041215176
11.098641;1.0797149812685054;0.41664163361928325;0.38583471896574;0.28702127348032486;0.2658164712245942;1.08649228883136;0.9998012289074023;9.997848130181342;0.41665887419287495;0.4519688890953103;0.45193554444511536;0.3836669933782466;0.2691812613325701;0.46851875727487546;0.9999555559247084
11.108641;1.0797117614883704;0.41664030036718425;0.38583432045785443;0.2870213632525968;0.2658177227768695;1.0864925345271277;0.999802137849859;9.997888374631819;0.416657739394341;0.4519684769785923;0.4519354027394239;0.38366625979681945;0.26918140823553116;0.468518783249656;0.9999523624469928
11.118641;1.0797086330656076;0.4166389875069617;0.38583392043607906;0.28702147414967333;0.2658189757546403;1.0864927202670105;0.9998031826522081;9.9979294977385;0.41665668020947194;0.4519680881669665;0.4519352534094783;0.38366547279747104;0.26918151529144774;0.46851882883604623;0.9999492298245841
11.128641;1.0797055967890596;0.4166376989035817;0.38583351616598033;0.2870216038098117;0.26582022694962176;1.0864928418445763;0.9998043723793514;9.997971360170242;0.4166556957801047;0.4519677201497269;0.45193510043484275;0.38366463237562015;0.26918158419408095;0.46851889147952347;0.9999461632447988
11.138641;1.0797026542082209;0.41663643770035147;0.38583310444357044;0.287021749359936;0.26582147279498586;1.0864928959652462;0.9998057156015276;9.998013820114949;0.41665478434269154;0.45196737041366924;0.45193494763831266;0.3836637390016546;0.26918161671209034;0.4685189691031544;0.9999431647927378
11.148641;1.0796998082657188;0.4166352059383659;0.38583268277895083;0.28702190756075663;0.2658227094318841;1.0864928810140566;0.9998072196238005;9.998056721781953;0.41665394315232956;0.45196703599047594;0.4519347985724318;0.38366279322646774;0.2691816148659178;0.468519060313346;0.9999402332445146
11.158641;1.0796970630921796;0.41663400429549285;0.3858322500675266;0.2870220751277684;0.2658239327634037;1.0864927972038498;0.9998088898144922;9.998099887607891;0.41665316901397875;0.45196671373356334;0.45193465629356083;0.38366179537210354;0.26918158107453904;0.46851916370048796;0.9999373653311611
11.168641;1.0796944234988306;0.41663283220474207;0.38583180619793783;0.2870222488555244;0.2658251388652279;1.0864926459581004;0.999810730322523;9.998143128231016;0.41665245892779157;0.45196640111628544;0.4519345233798921;0.38366074557983537;0.26918151774664784;0.46851927741143234;0.9999345572180113
11.178641;1.0796918927504442;0.41663168842869597;0.3858313515365644;0.28702242578714077;0.26582632460127953;1.086492429068362;0.9998127444406464;9.998186258075853;0.4166518102163536;0.45196609679733685;0.4519344022624935;0.38365964401713265;0.2691814268401606;0.46851939990119784;0.999931805641486
11.188641;1.079689469765099;0.4166305719461032;0.385830886925423;0.2870226035389227;0.265827487871395;1.0864921486384764;0.9998149334924181;9.998229104246596;0.41665121994919035;0.4519658005304459;0.4519342957590532;0.38365849066520497;0.2691813099429138;0.46851953107567607;0.9999291087107331
11.198641;1.0796871494749534;0.41662948234793995;0.3858304136250044;0.28702278033008954;0.2658286274472012;1.0864918077937773;0.9998172955546154;9.998271511127614;0.41665068443829845;0.45196551238613053;0.4519342072818986;0.38365728497588447;0.2691811684883579;0.4685196730319423;0.9999264661501523
11.208641;1.0796849257232588;0.4166284193754334;0.3858299331626633;0.2870229547291908;0.2658297427407044;1.0864914102278296;0.9998198255297925;9.998313343063892;0.4166501992320059;0.4519652320275819;0.451934140057036;0.38365602606970783;0.26918100383387533;0.4685198300988136;0.9999238777090248
11.218641;1.0796827930090924;0.4166273826822225;0.38582944733984126;0.2870231258059481;0.2658308335123692;1.0864909585759506;0.9998225167367296;9.998354482401252;0.41664975915855246;0.45196495878401;0.45193409608523166;0.38365471293125075;0.26918081741405203;0.46852000800418625;0.9999213403994005
11.228641;1.0796807458873467;0.4166263722887268;0.38582895794246047;0.2870232936835951;0.2658318995647612;1.0864904543384146;0.9998253626100253;9.998394826651598;0.4166493586205031;0.4519646924315855;0.45193407568580246;0.3836533443683985;0.2691806107583141;0.46852021267469196;0.9999188477702688
11.238641;1.0796787779220012;0.4166253887246611;0.38582846607446886;0.2870234595044854;0.26583294077352987;1.0864898996915922;0.9998283578683566;9.998434285488843;0.41664899252693016;0.45196443361138355;0.4519340775458372;0.3836519193076445;0.26918038523703425;0.46852044940133336;0.9999163917251539
11.248641;1.0796768822069076;0.416624432410555;0.38582797182465123;0.28702362470781523;0.26583395732761644;1.0864892981672902;0.9998314997417457;9.998472772393743;0.4166486570500434;0.4519641833031063;0.4519340994463366;0.3836504372614391;0.26918014192143147;0.4685207224389243;0.9999139637376294
11.258641;1.079675053262907;0.41662350277785415;0.38582747459863187;0.2870237905019206;0.26583494969089344;1.0864886533477467;0.9998347883101202;9.998510202378734;0.41664834931531564;0.451963942434988;0.4519341391216542;0.38364889846985706;0.269179881492497;0.46852103484155244;0.9999115548112422
11.268641;1.0796732892381868;0.41662259788007816;0.38582697355359263;0.2870239577097329;0.2658359182943206;1.0864879677450259;0.9998382248742651;9.998546501856724;0.4166480665849894;0.4519637119268372;0.45193419415192804;0.38364730398652636;0.2691796040411867;0.4685213885562646;0.9999091564037758
11.278641;1.0796715929142666;0.41662171470414383;0.3858264677585266;0.28702412668221877;0.26583686349901403;1.0864872428615586;0.9998418095156886;9.998581611304761;0.41664780630097364;0.45196349245478;0.45193426126940356;0.3836456556966277;0.26917930916602895;0.468521784720098;0.9999067614420405
11.288641;1.0796699701018286;0.41662084944061195;0.3858259563365921;0.2870242974232136;0.2658377860148734;1.0864864796511196;0.9998455398820297;9.998615476377816;0.41664756688082777;0.45196328441225436;0.45193433593691973;0.3836439558206432;0.2691789964498482;0.4685222237560353;0.9999043633993983
11.298641;1.0796684264150298;0.41661999781815123;0.3858254387216474;0.28702447004479;0.2658386871232582;1.0864856784356876;0.9998494117319567;9.998648044304199;0.4166473478443254;0.45196308816173225;0.45193441257189293;0.3836422065350989;0.26917866596407225;0.4685227053361616;0.9999019550100396
11.308641;1.0796669647006067;0.41661915618908635;0.3858249148672518;0.28702464510235437;0.26583956826130223;1.086484838418019;0.9998534203852469;9.998679269719904;0.41664714926099167;0.4519629038389914;0.45193448560999555;0.38364041019955086;0.26917831843082746;0.46852322852925193;0.9998995287214607
11.318641;1.0796655840283198;0.41661832252455866;0.38582438517393713;0.2870248234078358;0.2658404305194528;1.0864839576132705;0.9998575621010929;9.998709121695725;0.41664697147448715;0.4519627311444534;0.45193455073585076;0.38363856965325116;0.26917795485132157;0.46852379180307646;0.9998970779030465
11.328641;1.07966427987461;0.4166174964545766;0.38582385010283105;0.28702500554045934;0.26584127451318523;1.0864830339333447;0.9998618336767078;9.99873758659984;0.41664681504363527;0.45196256999543816;0.45193460542564995;0.3836366883633673;0.2691775759958356;0.4685243932294098;0.9998945969649411
11.338641;1.0796630452149003;0.41661667861782015;0.3858233099089102;0.2870251915102912;0.26584210024210486;1.0864820668401773;0.999866229787349;9.998764664230967;0.41664668038076086;0.4519624215364284;0.45193464878486456;0.38363477035343296;0.2691771820605244;0.46852503140376356;0.9998920805433342
11.348641;1.07966187250723;0.4166158696964955;0.3858227648198658;0.28702538067666605;0.2658429067905612;1.086481056943215;0.9998707411675719;9.99879035648254;0.416646567082342;0.45196228831328183;0.4519346811353307;0.3836328198888109;0.2691767725224113;0.46852570623916745;0.9998895225118721
11.358641;1.079660755493981;0.41661506992298436;0.3858222152754916;0.2870255718938824;0.26584369232066823;1.0864800037279205;0.9998753563167875;9.998814662758962;0.41664647360549756;0.45196217349369056;0.4519347039341269;0.3836308413197888;0.2691763465476688;0.468526419038747;0.9998869157477486
11.368641;1.0796596890717904;0.4166142796436337;0.3858216620734346;0.2870257640265327;0.2658444543289337;1.0864789051390717;0.9998800644757994;9.998837596580586;0.4166463977703458;0.45196207984720016;0.4519347199333714;0.38362883914675205;0.26917590367640437;0.4685271719463808;0.9998842542675167
11.378641;1.079658667871793;0.41661350021438087;0.3858211068270597;0.2870259565371317;0.2658451899162492;1.0864777594131962;0.9998848566953806;9.998859202272996;0.4166463374263253;0.45196200935468683;0.4519347326285304;0.3836268179862587;0.2691754439267976;0.4685279668122115;0.9998815366011493
11.388641;1.0796576861868883;0.41661273418268185;0.3858205522282557;0.28702614974221985;0.2658458962481835;1.0864765662041758;0.999889725665864;9.998879547605087;0.41664629061581127;0.45196196383616777;0.45193474484820206;0.38362478230280317;0.26917496759538534;0.46852880414100956;0.9998787674325483
11.398641;1.079656739071812;0.4166119847977893;0.3858200012557992;0.2870263448172412;0.2658465710171958;1.0864753265200147;0.9998946656985979;9.998898705445717;0.4166462556933681;0.45196194573584403;0.4519347575327909;0.3836227361545954;0.26917447541174944;0.46852968309554377;0.9998759572752612
11.408641;1.079655822372812;0.41661125546881317;0.3858194558213477;0.28702654348601847;0.26584721258256405;1.0864740431925939;0.9998996722895633;9.998916743566584;0.41664623173550547;0.451961958230488;0.45193476937854515;0.3836206834370712;0.2691739684835923;0.46853060230254484;0.9998731208107554
11.418641;1.079654932554289;0.41661054910224565;0.3858189160132963;0.2870267476023713;0.2658478200519143;1.0864727216544474;0.9999047408640414;9.998933725422487;0.41664621864650564;0.45196200478670073;0.45193477708088015;0.3836186283451779;0.2691734476939228;0.4685315604841593;0.9998702737240258
11.428641;1.0796540676180255;0.4166098676981233;0.3858183803354191;0.2870269591678406;0.26584839322123666;1.0864713695099086;0.9999098661227229;9.998949715852044;0.4166462166504405;0.45196208862469806;0.45193477581149166;0.38361657507446756;0.26917291343744415;0.46853255678121614;0.9998674298077347
11.438641;1.0796532273179513;0.41660921305848553;0.3858178463747857;0.287027180366809;0.2658489320586083;1.0864699952275105;0.9999150426927434;9.998964783265905;0.41664622554637626;0.4519622126284453;0.4519347601553924;0.3836145268334085;0.2691723659644045;0.46853359058479405;0.9998646006005287
11.448641;1.0796524120173783;0.4166085876788528;0.38581731143386333;0.2870274130090959;0.2658494361688516;1.0864686067350549;0.9999202657378182;9.998978999446377;0.4166462441895203;0.4519623797058934;0.45193472527653944;0.3836124855081399;0.26917180568213694;0.46853466066555965;0.9998617964286151
11.458641;1.0796516221522405;0.4166079945937527;0.385816773150962;0.28702765801049707;0.2658499046647523;1.086467209802605;0.9999255310881965;9.998992437267933;0.4166462706401235;0.45196259285256934;0.4519346673124366;0.3836104527760533;0.2691712332385715;0.468535764937415;0.9998590264080265
11.468641;1.0796508587167961;0.4166074368275904;0.3858162298139042;0.2870279156913314;0.2658503362247229;1.0864658070863555;0.9999308356449701;9.999005158323856;0.41664630277643944;0.4519628549423037;0.4519345831127408;0.3836084316462029;0.26917064951352576;0.468536901502928;0.9998562980029494
11.478641;1.0796501230076165;0.41660691726418514;0.3858156803188841;0.28702818633615923;0.26585072913437796;1.0864643980874995;0.9999361780083703;9.99901719726571;0.4166463386285622;0.4519631690303715;0.45193447010816035;0.38360642693631586;0.26917005534827537;0.4685380691941975;0.9998536178224381
11.488641;1.0796494159710341;0.4166064385596371;0.38581512438051785;0.28702847001315357;0.2658510814467225;1.0864629789999698;0.9999415582233739;9.999028558464497;0.4166463760964263;0.4519635388387512;0.451934326232266;0.38360444452538667;0.26916945092678185;0.4685392668058598;0.9998509928310175
