time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.498641;1.0796487390430582;0.4166060026608905;0.3858145627152948;0.28702876600436233;0.2658513912856447;1.0864615427286102;0.9999469763846665;9.999039232549114;0.4166464122899461;0.45196396852215115;0.45193414957908845;0.38360249001036395;0.26916883545689757;0.46854049274663856;0.9998484302854754
11.508641;1.0796480953026713;0.41660561049018435;0.3858139964872223;0.28702907303351055;0.2658516571582249;1.0864600794605377;0.9999524317618772;9.999049225165772;0.41664644338153095;0.45196446199965923;0.4519339380117564;0.38360056782813234;0.2691682077734098;0.4685417456071589;0.9998459362050455
11.518641;1.0796474893986532;0.41660526224138866;0.38581342674297175;0.28702939015106405;0.26585187817615286;1.086458577226439;0.9999579231911916;9.999058567888383;0.41664646540768574;0.45196502271737643;0.4519336892365028;0.3835986815757641;0.2691675670271391;0.46854302417536176;0.9998435142040738
11.528641;1.079646927127807;0.4166049576432942;0.3858128545430848;0.28702971707342906;0.2658520539654558;1.0864570220302812;0.9999634493043799;9.999067298164112;0.41664647510213615;0.45196565377930326;0.45193340122417763;0.3835968347970921;0.2691669125224596;0.468544327204145;0.9998411665924809
11.538641;1.0796464143910447;0.4166046959328185;0.38581228112897953;0.28703005392196773;0.2658521843268785;1.0864553981049414;0.9999690083848246;9.999075437395827;0.41664647016446316;0.4519663577621064;0.4519330726118826;0.3835950316046689;0.2691662432454574;0.4685456540723077;0.9998388965569784
11.548641;1.0796459553926712;0.4166044758773097;0.3858117078102438;0.28703040105181893;0.2658522690345868;1.086453689822753;0.9999745990816458;9.999082994171138;0.4166464492551436;0.45196713619757367;0.451932703466472;0.3835932768084232;0.26916555777559464;0.46854700526671306;0.9998367087533413
11.558641;1.079645552356816;0.4166042957821659;0.3858111359073653;0.2870307587853868;0.2658523078122615;1.0864518848132885;0.9999802209481999;9.99908998374959;0.41664641179846246;0.4519679893037654;0.451932296279466;0.3835915748989109;0.26916485445387084;0.46854838154506945;0.9998346072136007
11.568641;1.0796452073687697;0.41660415361400277;0.38581056696557753;0.2870311268375049;0.26585230053559233;1.0864499755637034;0.9999858736380163;9.999096438157316;0.4166463578561349;0.4519689162499514;0.4519318560058778;0.38358992880662807;0.26916413146046997;0.4685497826558619;0.9998325925194353
11.578641;1.0796449239006274;0.4166040473016356;0.3858100032038475;0.28703150408094597;0.2658522476952586;1.0864479589759615;0.9999915561013474;9.999102399350136;0.41664628843816837;0.4519699156228606;0.4519313887005895;0.383588339843649;0.26916338685503555;0.46855120684321355;0.9998306617223813
11.588641;1.0796447058714782;0.4166039749273924;0.3858094477002216;0.28703188895659915;0.2658521505360021;1.086445835327049;0.9999972666865464;9.999107912011299;0.4166462057192793;0.4519709856598967;0.45193089984898976;0.38358680827686975;0.2691626188812992;0.46855265151809883;0.9998288105281038
11.598641;1.079644555542643;0.4166039347723928;0.38580890400298185;0.2870322799822921;0.2658520107145859;1.0864436068040122;1.0000030037413508;9.999113028106313;0.4166461127012877;0.4519721242614435;0.4519303938684837;0.3835853337071115;0.26916182636548364;0.46855411460805063;0.9998270347007402
11.608641;1.0796444733816504;0.41660392503360666;0.38580837536727597;0.2870326759282572;0.26585183007819424;1.086441275731724;1.0000087661270782;9.999117809858026;0.4166460127930992;0.4519733288786942;0.45192987491441244;0.3835839153681133;0.26916100869889203;0.4685555954582387;0.9998253301437865
11.618641;1.0796444589969338;0.41660394345425233;0.38580786415608426;0.2870330757230145;0.2658516106192804;1.086438843067684;1.000014553778634;9.999122318579714;0.41664590979662197;0.4519745963534692;0.45192934771095167;0.3835825523345649;0.26916016551212224;0.4685570947838504;0.9998236925970044
11.628641;1.0796445103443444;0.41660398766622;0.38580737201557513;0.28703347838717197;0.26585135434868395;1.0864363073117478;1.0000203680541335;9.999126602807669;0.41664580805347445;0.45197592272957154;0.4519288175527057;0.38358124369445973;0.26915929653461235;0.46855861389770365;0.9998221183010928
11.638641;1.0796446226442813;0.4166040557906928;0.3858069005678351;0.28703388295029675;0.26585106330739955;1.0864336648625945;1.0000262104986422;9.999130697438547;0.4166457120090679;0.45197730310050965;0.45192828979466454;0.3835799889030541;0.26915840162297555;0.4685601535601943;0.9998206056440103
11.648641;1.0796447892890353;0.41660414619961544;0.3858064517821349;0.2870342882000405;0.2658507398437241;1.0864309117407835;1.0000320814128956;9.999134629660643;0.41664562541170275;0.4519787320007347;0.4519277692704116;0.38357878783796445;0.2691574808246061;0.468561713527181;0.999819155096784
11.658641;1.0796450039296699;0.4166042569551773;0.385806027852912;0.2870346926721193;0.26585038675652956;1.086428044326862;1.0000379806758255;9.99913842900562;0.41664555112583973;0.4519802041320606;0.4519272597486487;0.38357764028589947;0.2691565345040701;0.4685632933739684;0.999817767047775
11.668641;1.0796452618403418;0.416604385900483;0.3858056309882062;0.28703509501288843;0.26585000699578976;1.0864250592782632;1.0000439088957;9.999142136188931;0.4166454912391567;0.4519817143763304;0.45192676402553805;0.3835765455700506;0.26915556347847364;0.4685648933143597;0.9998164409228696
11.678641;1.079645559615287;0.41660453073566706;0.38580526318485725;0.28703549417660207;0.2658496032844867;1.0864219543360447;1.0000498662660746;9.999145798240148;0.41664544656217467;0.45198325714223103;0.451926285003543;0.38357550259255063;0.26915456919170416;0.46856651377185726;0.9998151764925886
11.688641;1.0796458939910125;0.4166046883371028;0.3858049257176928;0.2870358891090819;0.26584917813172215;1.0864187287946876;1.0000558502798615;9.999149451080193;0.4166454160773076;0.4519848261189132;0.4519258263249642;0.3835745100567832;0.26915355374237165;0.4685681541559483;0.9998139749172803
11.698641;1.0796462609805777;0.4166048542517702;0.3858046186343837;0.28703627818708904;0.2658487341105702;1.0864153828475918;1.000061854826061;9.999153112581993;0.4166453975122018;0.45198641485236524;0.45192539154195605;0.3835735669098584;0.26915251942910795;0.4685698120598012;0.9998128382995115
11.708641;1.0796466557652005;0.41660502347247114;0.3858043406976775;0.2870366590563347;0.2658482739876827;1.0864119174182374;1.000067871878789;9.999156794196173;0.41664538851811933;0.45198801755151835;0.4519249832283476;0.3835726726677772;0.26915146830107695;0.4685714834420857;0.9998117681432056
11.718641;1.0796470740222026;0.41660519187946954;0.3858040894496402;0.2870370292046655;0.26584780039868255;1.086408334472131;1.000073894321736;9.999160506357264;0.4166453871409446;0.45198962936412773;0.45192460319937716;0.383571827061005;0.2691504022453704;0.46857316344382244;0.9998107640666083
11.728641;1.0796475139655262;0.4166053568911071;0.3858038615402793;0.287037386675895;0.26584731533644307;1.086404636969638;1.0000799169815808;9.999164247422273;0.41664539178294524;0.45199124598069085;0.45192425302566525;0.3835710291236468;0.2691493229009263;0.46857484731684623;0.9998098244548405
11.738641;1.0796479761810438;0.4166055172198187;0.38580365365948377;0.28703773007962796;0.2658468200828515;1.0864008291405345;1.00008593530945;9.999168002517978;0.4166454011190153;0.4519928631765346;0.45192393392039615;0.38357027662008536;0.2691482311546925;0.46857653146009665;0.9998089483341942
11.748641;1.0796484611054995;0.41660567253133485;0.3858034631330389;0.28703805820515627;0.26584631530970904;1.0863969170503935;1.000091943822191;9.999171760698664;0.4166454136508588;0.45199447698135947;0.4519236464985585;0.3835695666166525;0.2691471270972031;0.4685782140884274;0.9998081353782542
11.758641;1.0796489670690814;0.41660582299318033;0.38580328792068136;0.28703836988576287;0.26584580099285204;1.0863929085881132;1.0000979361599267;9.999175524089955;0.4166454271946023;0.4519960842386199;0.45192339121448083;0.38356889668791083;0.2691460105248197;0.4685798946325754;0.9998073834855401
11.768641;1.0796494900418565;0.4166059685138997;0.38580312706155734;0.2870386639282375;0.2658452767124027;1.086388812800356;1.0001039064173822;9.999179301128617;0.41664543902989537;0.4519976828150253;0.4519231691195106;0.383568265491585;0.2691448812931029;0.46858157265346434;0.9998066878023836
11.778641;1.0796500244597529;0.4166061083061737;0.38580298126099194;0.28703893909659806;0.2658447423233832;1.0863846390186331;1.00010984994742;9.999183093796594;0.4166454465274702;0.45199927144752866;0.4519229824671307;0.38356767248661283;0.2691437392626183;0.4685832473347349;0.999806042882736
11.788641;1.0796505638510718;0.4166062414720284;0.385802852538259;0.28703919422017193;0.26584419824697486;1.0863803964215522;1.0001157624978902;9.999186886441734;0.41664544744736226;0.45200084940422336;0.4519228353099168;0.38356711743834826;0.2691425842649754;0.4685849171549428;0.9998054443912776
11.798641;1.0796511008927312;0.41660636815012253;0.3858027432624833;0.28703942811769134;0.26584364510292907;1.0863760941053382;1.0001216383510882;9.999190650443218;0.4166454399335551;0.452002415934864;0.4519227337892357;0.38356659998802445;0.26914141621188303;0.4685865798177881;0.9998048884812393
11.808641;1.0796516283636592;0.4166064898641354;0.38580265539274783;0.28703963961330337;0.26584308315066585;1.0863717408010412;1.000127469497068;9.999194361116041;0.4166454228947474;0.4520039698598367;0.4519226856849135;0.3835661194308843;0.26914023479810545;0.46858823282841877;0.9998043713760425
11.818641;1.0796521407820816;0.41660660869748317;0.38580259038725245;0.2870398279438743;0.2658425123341655;1.086367344353427;1.0001332462948693;9.999198010656924;0.416645396356669;0.45200550953518626;0.4519226993996794;0.3835656748013296;0.2691390391589488;0.46858987407092006;0.9998038902028056
11.828641;1.079652635221563;0.4166067264241181;0.3858025500648752;0.28703999304631356;0.2658419328466651;1.0863629122314846;1.0001389582836469;9.999201620882129;0.4166453608781637;0.4520070331270237;0.45192278283662235;0.3835652649120562;0.26913782827707033;0.4685915019436462;0.9998034431616877
11.838641;1.0796531110886078;0.4166068444141366;0.38580253756622884;0.2870401353334008;0.265841345287736;1.0863584524426764;1.0001445953284434;9.999205245579281;0.4166453166954723;0.45200853883158276;0.45192294266250277;0.38356488821506185;0.26913660160031894;0.4685931151606184;0.9998030285866408
11.848641;1.079653568884328;0.41660696411150216;0.38580255710894373;0.28704025521422877;0.26584075017517206;1.0863539728990368;1.000150149229119;9.999208946452356;0.41664526359091925;0.4520100242844413;0.45192318398937564;0.383564542652992;0.26913535922034615;0.4685947122510121;0.9998026443592863
11.858641;1.0796540085396507;0.4166070874791186;0.38580261294125273;0.287040352634343;0.2658401475069205;1.0863494800919458;1.0001556141695929;9.999212777127964;0.4166452010811353;0.452011485485686;0.4519235101312621;0.38356422558475;0.2691341018249469;0.4685962913198672;0.9998022882915631
11.868641;1.0796544290648982;0.416607216810504;0.3858027087826914;0.28704042668004626;0.2658395368794434;1.0863449794898308;1.000160985668584;9.999216796781676;0.4166451284825408;0.45201291666387416;0.4519239227035136;0.38356393398845623;0.26913283055987614;0.46859785030558015;0.9998019588463887
11.878641;1.079654830417404;0.41660735422709727;0.38580284781734187;0.28704047540874283;0.2658389179684297;1.0863404772630372;1.0001662592021354;9.99922107296045;0.416645044983503;0.45201431130807596;0.4519244223139516;0.3835636649944915;0.26913154668927336;0.4685993867618084;0.9998016551457543
11.888641;1.0796552150948904;0.4166075016722877;0.38580303269005073;0.28704049595313286;0.2658382909108294;1.0863359811839632;1.0001714293758956;9.999225654709491;0.41664494987678596;0.4520156633922947;0.4519250090769053;0.38356341637435376;0.2691302511280609;0.46860089710774355;0.9998013762475887
11.898641;1.079655586055317;0.41660766114086684;0.3858032655172182;0.2870404848731111;0.2658376562255906;1.0863314999263443;1.0001764902758425;9.999230552511099;0.41664484328739804;0.4520169680182752;0.45192568241218417;0.38356318646145704;0.26912894424538303;0.4686023765088527;0.9998011209560378
11.908641;1.0796559432773085;0.41660783455274075;0.3858035477871334;0.2870404389661194;0.2658370144238165;1.0863270421253288;1.0001814366164192;9.999235752773401;0.4166447270858053;0.45201822118004154;0.45192644062408693;0.3835629736221404;0.2691276260012707;0.4686038195443239;0.9998008884940203
11.918641;1.0796562836188104;0.41660802333935343;0.3858038802178892;0.28704035620996304;0.2658363658149666;1.0863226169024627;1.0001862642629713;9.999241245180963;0.41664460488040916;0.45201941897740644;0.45192728071734;0.383562776030627;0.2691262959686008;0.4686052206692994;0.9998006790701359
11.928641;1.0796566031606172;0.4166082279470632;0.38580426303976906;0.28704023602140855;0.26583571038325043;1.0863182346508808;1.0001909696808107;9.99924702839859;0.41664448109301405;0.4520205572562394;0.4519281985697926;0.3835625917342061;0.2691249534167909;0.46860657389794;0.9998004939475572
11.938641;1.079656898655689;0.41660844768203176;0.38580469608711365;0.2870400786413027;0.26583504751720605;1.0863139058194244;1.0001955493015942;9.999253094081507;0.41664436031356666;0.4520216322373945;0.4519291896216826;0.38356241841003313;0.26912359770144983;0.4686078721096252;0.9998003356503505
11.948641;1.0796571672622917;0.4166086813339338;0.38580517840285866;0.2870398842430788;0.26583437610873445;1.086309639104215;1.0001999997130633;9.999259413876885;0.4166442472730048;0.452022641074551;0.45193024995391484;0.3835622533943594;0.26912222830238064;0.46860910660341437;0.9998002082638205
11.958641;1.0796574059609614;0.41660892807886574;0.38580570833313715;0.28703965254965563;0.2658336949757181;1.086305441970716;1.0002043181303102;9.999265946259133;0.41664414673838057;0.45202358136005555;0.4519313770637054;0.3835620947435473;0.26912084448331647;0.46861026739751677;0.999800116640503
11.968641;1.07965761175149;0.416609187860634;0.3858062840566839;0.28703938322218725;0.26583300288408473;1.086301322976831;1.000208502411477;9.999272657065255;0.4166440629946239;0.4520244505349395;0.45193256977725754;0.3835619419415549;0.26911944541167876;0.46861134443177854;0.9998000651710552
11.978641;1.0796577818642785;0.4166094612145277;0.38580690374129945;0.2870390765772841;0.26583229822841253;1.0862972928710022;1.0002125514542146;9.999279538774614;0.416643999586835;0.4520252460738392;0.4519338276194182;0.38356179516940003;0.2691180306010757;0.46861232901780164;0.9998000579572028
11.988641;1.0796579131700632;0.416609748688287;0.3858075654527058;0.2870387336754761;0.26583157880571157;1.0862933632997174;1.0002164659279966;9.99928662290077;0.41664395969415297;0.4520259659744836;0.4519351501735834;0.3835616545631982;0.2691166000035443;0.4686132147002507;0.9998000991285482
11.998641;1.0796580019051272;0.416610050238365;0.3858082672561375;0.28703835543724787;0.26583084185515654;1.0862895449122396;1.000220247609679;9.999293978747398;0.4166439463183231;0.452026609095136;0.45193653659858785;0.3835615203838788;0.26911515392539603;0.46861399739569964;0.9998001918383173
12.008641;1.0796580446713027;0.4166103652526501;0.38580900727373907;0.2870379421595155;0.26583008437444544;1.0862858468072456;1.0002238980019906;9.999301689312395;0.4166439622573705;0.4520271752495388;0.451937985361472;0.383561393381068;0.2691136931854279;0.46861467526422984;0.9998003378740811
12.018641;1.0796580394976534;0.41661069281265795;0.3858097835243719;0.28703749426213215;0.2658293033041616;1.086282276982515;1.000227419113567;9.999309814567345;0.41664401028274756;0.45202766490889684;0.4519394941499118;0.3835612746197671;0.2691122192595842;0.46861524864387183;0.9998005387134077
12.028641;1.0796579857098765;0.4166110316284129;0.38581059414651414;0.2870370130268835;0.26582849540056913;1.0862788424536562;1.0002308160304854;9.999318374198513;0.4166440927987994;0.45202807860237826;0.45194105999400885;0.38356116467647666;0.2691107340263576;0.46861571956602033;0.9998007958282715
12.038641;1.0796578835150226;0.41661138001586806;0.3858114380557616;0.2870365004565548;0.265827657279028;1.0862755494202785;1.0002340979018052;9.999327364966486;0.4166442112051679;0.45202841654636705;0.45194267949929384;0.3835610628868648;0.2691092394704103;0.4686160905839985;0.9998011100806766
12.048641;1.079657734343703;0.4166117359917568;0.38581231502097335;0.28703595878037574;0.26582678580826796;1.0862724040036684;1.0002372764727814;9.999336785515771;0.41664436619588674;0.452028678852056;0.4519443489797984;0.3835609674314533;0.26910773776255964;0.4686163640768126;0.9998014822252739
12.058641;1.0796575409704965;0.41661209735276633;0.3858132247319808;0.2870353901923654;0.26582587846109734;1.086269412693454;1.000240364004881;9.999346642276144;0.41664455856373833;0.4520288659162812;0.4519460647632602;0.38356087604134265;0.26910623140692574;0.46861654285943605;0.9998019135998384
12.068641;1.0796573071127464;0.4166124620847862;0.3858141659508936;0.28703479684286426;0.26582493340094976;1.0862665819973267;1.0002433718697317;9.99935694657806;0.41664478943106315;0.45202897841723055;0.4519478236402535;0.3835607864555331;0.2691047230379382;0.46861663139838067;0.9998024052041586
12.078641;1.079657037297005;0.4166128289853614;0.38581513652804256;0.28703418076937676;0.2658239493942945;1.086263917801948;1.0002463095367553;9.999367718622635;0.4166450601814394;0.4520290172567959;0.45194962295849767;0.38356069647078656;0.2691032151620037;0.4686166366577501;0.999802956577896
12.088641;1.0796567366058558;0.416613198014789;0.3858161335855044;0.28703354351314336;0.26582292565155047;1.0862614255981027;1.000249183569204;9.999378994883688;0.4166453724806782;0.45202898387439205;0.4519514605228613;0.3835606038364127;0.2691017102688682;0.4686165681208786;0.9998035658507224
12.098641;1.0796564104415873;0.41661357038000146;0.38581715350582835;0.2870328854994562;0.2658218617278187;1.0862591109785058;1.0002519972782158;9.999390830257484;0.4166457283774394;0.45202888032968075;0.4519533344741855;0.38356050600277614;0.2691002107710432;0.4686164373905272;0.9998042306022717
12.108641;1.0796560645770938;0.4166139481547891;0.3858181920011212;0.2870322056314132;0.2658207574425116;1.0862569790231145;1.0002547509428696;9.999403290796876;0.41664613064130734;0.45202870912406157;0.45195524299652323;0.3835604001383869;0.2690987185437098;0.46861625786212074;0.9998049493532023
12.118641;1.0796557043491022;0.4166143334293244;0.38581924430355236;0.28703150159557317;0.26581961266688153;1.0862550339287729;1.0002574419379555;9.9994164394252;0.4166465826910783;0.45202847355864534;0.45195718420846254;0.38356028370684553;0.2690972348751725;0.46861604402429374;0.9998057222387661
12.128641;1.079655332459906;0.4166147279213145;0.38582030561391695;0.2870307707842071;0.2658184272467994;1.086253279791113;1.0002600655125249;9.999430324646461;0.4166470876011712;0.45202817823928265;0.4519591564628445;0.3835601549094845;0.2690957608441477;0.4686158100931056;0.9998065493901098
12.138641;1.079654947022929;0.41661513317451815;0.3858213716328876;0.28703001112309995;0.2658172012704017;1.0862517210057585;1.0002626166243571;9.999444976098657;0.41664764728007736;0.45202782864032637;0.4519611587938426;0.3835600125468797;0.2690942973922666;0.46861556861092374;0.9998074292989058
12.148641;1.0796545423120012;0.41661555043588383;0.3858224385535842;0.2870292212659256;0.2658159353817484;1.086250361445587;1.00026509121302;9.999460399273927;0.41664826255502124;0.4520274298863269;0.45196319128165413;0.38355985594717146;0.26909284511242;0.4686153298108339;0.9998083592553131
12.158641;1.0796541113953315;0.4166159801571214;0.3858235024703376;0.2870284001142616;0.26581463096353847;1.0862492033245017;1.000267486087095;9.999476574830387;0.41664893347235693;0.4520269858992876;0.45196525495103;0.3835596850394832;0.26909140430489414;0.46861510202736895;0.9998093364128509
12.168641;1.0796536474265053;0.416616421884547;0.3858245589005307;0.2870275462168897;0.26581329016475336;1.0862482468934005;1.000269798101908;9.99949347411181;0.4166496594863275;0.4520264993250959;0.45196735124093773;0.38355949989687715;0.2690899752619582;0.46861489249462934;0.9998103582432238
12.178641;1.0796531433394823;0.4166168747402594;0.3858256030717854;0.2870266579780138;0.2658119158190692;1.0862474911093205;1.0002720226761768;9.999511076055208;0.4166504400814467;0.45202597168965664;0.45196948158456596;0.3835593002340648;0.269088558417444;0.4686147077453498;0.9998114225011233
12.188641;1.0796525917977404;0.4166173376778518;0.38582663070425943;0.2870257344876877;0.2658105114001361;1.0862469348561223;1.0002741525672687;9.999529369123843;0.41665127548863495;0.4520254035683675;0.4519716468764551;0.3835590855166539;0.26908715447435405;0.4686145537840643;0.999812527016536
12.198641;1.0796519857627984;0.4166178089760244;0.38582763837726197;0.2870247758625798;0.2658090807894631;1.0862465782267394;1.0002761786907166;9.999548343558692;0.4166521664626757;0.4520247949245323;0.4519738468209202;0.3835588551696163;0.26908576462839723;0.46861443626831606;0.99981366990554
12.208641;1.0796513187508752;0.4166182858477093;0.3858286233891716;0.28702378314486604;0.2658076276734843;1.086246422877666;1.0002780925866177;9.999567982753621;0.41665311345098366;0.45202414545957725;0.4519760797615577;0.38355860860788926;0.26908439070081225;0.4686143606655502;0.9998148502877143
12.218641;1.0796505853806564;0.4166187649193644;0.3858295836787301;0.28702275853291365;0.2658061548594944;1.0862464711060258;1.0002798881778676;9.999588261910288;0.41665411606831165;0.45202345477874656;0.451978342631354;0.3835583453964249;0.269083034920751;0.46861433266771274;0.9998160688104224
12.228641;1.0796497831648633;0.4166192428829623;0.38583051789840705;0.2870217056941425;0.2658046640979673;1.0862467252523755;1.0002815616507383;9.99960915395922;0.41665517306472044;0.4520227224805321;0.45198063090958274;0.3835580653920398;0.26908169944203986;0.468614358485142;0.9998173273993682
12.238641;1.079648913181542;0.41661971655628066;0.3858314253761986;0.2870206294697957;0.2658031566563086;1.086247187969707;1.0002831106277255;9.999630630720457;0.41665628266552723;0.45202194844678856;0.45198293929361183;0.3835577685539872;0.2690803860318527;0.4686144442855743;0.999818628240202
12.248641;1.0796479784865447;0.416620182784737;0.3858323057419931;0.2870195352731948;0.26580163398400886;1.0862478615111086;1.0002845335315864;9.999652652446017;0.4166574429159876;0.45202113312303005;0.4519852627848661;0.3835574546904632;0.26907909600463426;0.4686145955672851;0.9998199725143727
12.258641;1.07964698316863;0.4166206386329328;0.3858331583632732;0.28701842878249495;0.2658000980672488;1.0862487463098567;1.0002858286722842;9.999675154736352;0.4166586514993928;0.45202027731079414;0.45198759726532073;0.3835571235294123;0.26907783037352073;0.4686148170965539;0.9998213596410017
12.268641;1.0796459329865136;0.4166210812914553;0.38583398235682864;0.28701731569176114;0.26579855159424587;1.08624984113189;1.0002869933229745;9.999698049473945;0.4166599050815394;0.45201938191280167;0.45198993931094883;0.3835567750697069;0.2690765901440198;0.4686151122472002;0.9998227868866472
12.278641;1.0796448352498136;0.4166215075512124;0.3858347773229747;0.287016201209299;0.2657969977451076;1.0862511445645109;1.000288023846212;9.999721240093923;0.4166611990494913;0.45201844823001647;0.4519922855292949;0.3835564098147081;0.2690753763363257;0.46861548207719544;0.999824248994873
12.288641;1.0796436973855892;0.41662191342095434;0.3858355436814315;0.28701508963697425;0.26579543987304993;1.0862526558977157;1.0002889170854565;9.999744626802064;0.4166625280699023;0.4520174781923539;0.45199463198597367;0.3835560286632174;0.26907418980600456;0.4686159256737841;0.9998257388940441
12.298641;1.0796425266256136;0.4166222942554855;0.3858362821637735;0.2870139842125732;0.26579388172500656;1.0862543742539479;1.00028967185768;9.999768088643268;0.41666388690021117;0.452016473920789;0.45199697428649965;0.38355563287847627;0.2690730311322897;0.46861644095447885;0.999827249067804
12.308641;1.0796413311262416;0.4166226456581656;0.38583699335451577;0.2870128869743558;0.26579232784754003;1.0862562968123906;1.0002902887081409;9.999791474199883;0.41666527076486987;0.45201543733130733;0.4519993081454798;0.3835552240921154;0.26907190062970593;0.4686170248417781;0.9998287714963872
12.318641;1.0796401194085605;0.41662296468054993;0.3858376777477136;0.2870117989327662;0.2657907833833996;1.0862584182164707;1.000290768587684;9.999814625851144;0.4166666751408586;0.4520143704505036;0.4520016297527311;0.3835548037451582;0.26907079864237304;0.4686176732509555;0.999830297204617
12.328641;1.0796388973348763;0.4166232503621226;0.3858383358145122;0.2870107209138647;0.2657892535507938;1.0862607310710608;1.000291113091229;9.99983740668636;0.41666809569548574;0.45201327589261586;0.45200393571471126;0.38355437264355613;0.26906972566137566;0.4686183810469414;0.9998318176439283
12.338641;1.079637666037439;0.41662350336095855;0.38583896786702193;0.28700965471759265;0.2657877434292645;1.086263226729782;1.0002913254380412;9.999859703788816;0.4166695286978725;0.4520121568817435;0.452006222838529;0.3835539313799903;0.2690686819515425;0.46861914196827215;0.9998333267101059
12.348641;1.0796364235555582;0.4166237250897755;0.3858395739785137;0.2870086038944494;0.26578625769676206;1.086265896397567;1.0002914099910856;9.999881421571873;0.4166709709626804;0.45201101744605565;0.45200848796420384;0.3835534808361363;0.2690676673112168;0.4686199490940466;0.9998348210099365
12.358641;1.0796351681578629;0.41662391699607404;0.3858401538353623;0.28700757337787086;0.26578480017633593;1.086268731580645;1.000291371632414;9.999902475901735;0.41667241924666454;0.45200986312570485;0.4520107278691985;0.3835530221695889;0.26906668114969606;0.4686207957372058;0.9998362991123169
12.368641;1.0796338997598636;0.4166240802253006;0.38584070655628633;0.28700656822601356;0.26578337383060113;1.0862717239607296;1.0002912163300597;9.999922789629634;0.41667387008498996;0.4520087007585659;0.4520129394518577;0.3835525565141608;0.26906572252100963;0.4686216758030507;0.9998377617851167
12.378641;1.0796326198153257;0.4166242156183386;0.38584123096484024;0.2870055927189316;0.2657819812048303;1.0862748656013042;1.0002909517767387;9.999942287189125;0.4166753201670126;0.4520075368997256;0.452015119957293;0.3835520847765892;0.2690647899211152;0.46862258369762305;0.9998392124537329
12.388641;1.0796313314013883;0.4166243241212969;0.38584172622265345;0.2870046501157837;0.26578062483236403;1.08627814894168;1.0002905874441228;9.999960883642206;0.41667676654296487;0.4520063765818572;0.45201726655477276;0.38355160779368336;0.26906388098765144;0.4686235145062486;0.9998406565013429
12.398641;1.0796300386838908;0.4166244072099019;0.38584219221607197;0.28700374257053224;0.2657793072740265;1.086281566303415;1.0002901341299506;9.999978483821101;0.4166782063132203;0.4520052233325566;0.45201937570305695;0.3835511262906672;0.2690629925527872;0.4686244640419966;0.9998420998178773
12.408641;1.079628745468681;0.41662446687418786;0.3858426294110609;0.28700287119898266;0.2657780307811558;1.0862851094091819;1.0002896028451629;9.999995001855805;0.4166796364452719;0.452004079804027;0.4520214428897782;0.3835506403201307;0.2690621210684636;0.4686254281386943;0.9998435478622574
12.418641;1.0796274543042492;0.416624505557148;0.3858430383700977;0.28700203648160105;0.2657767970795386;1.0862887688250757;1.0002890036319634;10.000010380129675;0.4166810544245829;0.4520029481188324;0.4520234626999912;0.38355014904854823;0.2690612628629545;0.46862640189224214;0.999845005877303
12.428641;1.0796261665286189;0.41662452611235695;0.3858434193795257;0.28700123875687655;0.265775607387535;1.0862925332263376;1.000288344808416;10.000024592961068;0.4166824589882503;0.4520018296201997;0.45202542958824043;0.3835496512179153;0.2690604140283934;0.46862737996202;0.9998464790727546
12.438641;1.0796248830514605;0.4166245313036216;0.38584377250087004;0.2870004784720156;0.2657744624770024;1.0862963889218245;1.0002876319817422;10.000037638087212;0.4166838499241134;0.4520007246924629;0.45202733889563257;0.383549145673733;0.2690595702652059;0.46862835758508686;0.9998479720573812
12.448641;1.07962360602328;0.41662452322110627;0.3858440978415773;0.28699975603560074;0.26577336302989224;1.0863003203207064;1.0002868677112071;10.000049524524874;0.41668522727519236;0.45199963324064873;0.45202918699197514;0.38354863166359127;0.26905872716222756;0.4686293310593689;0.9998494889895811
12.458641;1.0796223401810752;0.41662450296379233;0.3858443957347468;0.28699907136165037;0.26577231015759756;1.0863043117349176;1.0002860535442357;10.000060265691559;0.416686590575458;0.45199855536926414;0.452030971003969;0.38354810903889497;0.2690578809514864;0.46863029712230714;0.9998510347677003
12.468641;1.0796210927621195;0.416624470391461;0.38584466681956675;0.2869984236115384;0.2657713055964508;1.0863083489854535;1.0002851929752645;10.000069874268142;0.41668793834436635;0.451997491467837;0.4520326889885011;0.3835475783603357;0.26905702890143396;0.4686312518879213;0.9998526153648173
12.478641;1.0796198729321005;0.41662442431112445;0.3858449119934834;0.2869978113429937;0.2657703515845543;1.0863124192717306;1.000284292711231;10.00007834902116;0.41668926813714946;0.45199644140426176;0.4520343400375368;0.3835470405562847;0.2690561689031412;0.46863219079188606;0.999854236737851
12.488641;1.0796186915639054;0.41662436338743075;0.38584513248213603;0.28699723260610005;0.2657694505727819;1.0863165110697715;1.0002833618761022;10.000085654726632;0.41669057706405616;0.45199540384330567;0.4520359237854473;0.38354649610579544;0.2690552989734465;0.46863310959199866;0.9998559036097279
12.498641;1.0796175608836347;0.41662428722193895;0.3858453303416348;0.2869966847285298;0.26576860496909743;1.0863206149945508;1.0002824106965096;10.000091715671775;0.4166918622539672;0.4519943768622725;0.4520374399206968;0.3835459444951795;0.2690544172134858;0.4686340050750697;0.9998576194965156
12.508641;1.079616493405414;0.4166241966531523;0.38584550896925157;0.2869961640949985;0.2657678170596021;1.086324723859659;1.000281449209602;10.00009644518912;0.4166931212237012;0.4519933587897468;0.45203888843992057;0.3835453845537564;0.26905352210332784;0.468634874953345;0.9998593882721076
12.518641;1.0796155008341282;0.41662409285907354;0.3858456729198702;0.28699566645888164;0.2657670888133611;1.0863288322401103;1.0002804849025506;10.00009979158469;0.41669435243842395;0.4519923479917318;0.4520402702237424;0.3835448152326774;0.2690526128090818;0.4686357171585336;0.9998612152209382
12.528641;1.0796145936576254;0.4166239761881779;0.3858458269205533;0.2869951877912603;0.26576642156368674;1.0863329363084246;1.0002795206441382;10.000101754695583;0.41669555562958543;0.4519913424273829;0.45204158708790293;0.383544235890253;0.26905168905561344;0.4686365291928149;0.999863105565778
12.538641;1.0796137809413628;0.4166238456459562;0.3858459751046625;0.2869947249329043;0.2657658161089087;1.086337033303126;1.0002785553355686;10.000102367079284;0.41669673147269815;0.4519903398485255;0.4520428414077808;0.3835436461077365;0.2690507507708482;0.4686373081983265;0.9998650622847578
12.548641;1.0796130705821954;0.41662369880032607;0.3858461213979353;0.28699427564776087;0.2657652731245489;1.0863411211949987;1.0002775858384683;10.00010167271298;0.4166978812758296;0.4519893384682634;0.4520440356566106;0.3835430457877593;0.2690497981621036;0.4686380515608625;0.9998670862736657
12.558641;1.0796124704996075;0.41662353205153024;0.38584626998964006;0.2869938381354479;0.2657647930938734;1.0863451986151809;1.0002766075713356;10.000099729986687;0.4166990070301369;0.4519883372829318;0.45204517199354055;0.38354243544671995;0.2690488320011581;0.4686387575176557;0.9998691781186918
12.568641;1.079611989930575;0.41662334143051405;0.3858464245656473;0.2869934104926877;0.2657643757173376;1.0863492644244095;1.0002756143478508;10.000096622728751;0.41670011135856655;0.4519873354000859;0.4520462523746997;0.3835418162032954;0.2690478535505706;0.4686394252172638;0.9998713392271661
12.578641;1.079611639551229;0.41662312339718965;0.3858465872060229;0.2869929910661446;0.2657640195226412;1.0863533177651956;1.000274598691532;10.000092445496636;0.41670119706690684;0.45198633150901185;0.45204727934167815;0.383541189486066;0.2690468641231488;0.46864005453744983;0.9998735722612562
12.588641;1.0796114302273019;0.4166228753378458;0.38584675821402253;0.2869925792517678;0.2657637220199917;1.0863573586979425;1.0002735524805113;10.000087284811242;0.4167022664321305;0.45198532454539636;0.4520482567409546;0.3835405565676522;0.26904586463069424;0.4686406464086596;0.9998758808763556
12.598641;1.0796113721323626;0.41662259574577665;0.3858469365932266;0.28699217526200416;0.2657634800432455;1.086361388022329;1.0002724682884616;10.000081224898116;0.41670332093615814;0.4519843143927693;0.45204918954211615;0.383539918211931;0.2690448557096127;0.46864120300460166;0.9998782683822592
12.608641;1.0796114747063752;0.41662228395039147;0.38584712054358783;0.2869917792690006;0.2657632898757199;1.086365406308057;1.000271341261402;10.000074354019914;0.4167043617517883;0.4519833017612827;0.4520500826602615;0.38353927490632883;0.26904383855578223;0.4686417271119837;0.9998807366861405
12.618641;1.079611746077202;0.41662193999134695;0.3858473077736442;0.286991391321403;0.2657631474116145;1.0863694139983788;1.0002701700353112;10.000066761333573;0.41670539007152;0.4519822879925477;0.45205093961755244;0.3835386272695067;0.26904281561806453;0.46864222131686534;0.9998832870644624
12.628641;1.079612192624968;0.416621565002623;0.3858474955728111;0.2869910117505413;0.2657630485328377;1.0863734128128186;1.0002689555911168;10.000058540412494;0.41670640694212324;0.45198127499711654;0.4520517621031341;0.3835379758810119;0.2690417903315035;0.4686426876580249;0.9998859215711325
12.638641;1.0796128197735186;0.4166211612211374;0.38584768057338314;0.28699064120002055;0.26576298931488107;1.0863774061719014;1.0002676992476305;10.00004979508679;0.4167074134018645;0.4519802646870632;0.4520525504852448;0.3835373210788738;0.26904076619188744;0.4686431275407102;0.9998886429172595
12.648641;1.0796136331030448;0.41662073132881927;0.3858478586224212;0.28699028047720426;0.2657629660170542;1.0863813976411143;1.0002664022794112;10.000040636056047;0.4167084108641565;0.4519792585271726;0.4520533046992597;0.3835366634188833;0.26903974613216497;0.4686435415534104;0.9998914532605726
12.658641;1.079614638742391;0.4166202781854211;0.3858480252864882;0.2869899306159845;0.2657629752006834;1.08638538893693;1.0002650662249417;10.00003117503544;0.41670940089998293;0.45197825812804715;0.4520540250344757;0.38353600406830707;0.2690387326083198;0.46864392950936495;0.9998943535374388
12.668641;1.0796158423508906;0.4166198052022923;0.3858481762640763;0.2869895930176676;0.26576301407309855;1.0863893793381807;1.0002636919689707;10.000021524536535;0.4167103845017322;0.45197726571023744;0.4520547121479739;0.3835353447061291;0.2690377279458474;0.4686442907218655;0.9998973435123568
12.678641;1.0796172470963197;0.4166193161553325;0.3858483071912984;0.28698926945273634;0.2657630807081029;1.0863933668470827;1.0002622795270457;10.000011799936592;0.4167113614850625;0.45197628329252615;0.4520553662865229;0.38353468735019847;0.26903673457009236;0.4686446240227432;0.9999004220611427
12.688641;1.0796188529060262;0.41661881425406166;0.3858484136725073;0.2869889617933843;0.2657631738566138;1.0863973497400974;1.0002608293327915;10.000002122282673;0.4167123304244591;0.45197531172891076;0.4520559867434043;0.38353403398075886;0.26903575516576583;0.4686449278768104;0.9999035880308315
12.698641;1.0796206576722251;0.41661830174253;0.3858484920245483;0.28698867151952207;0.26576329271302;1.0864013271445692;1.0002593425685005;9.999992617337913;0.41671328928551304;0.4519743509493459;0.4520565719512674;0.38353338628100647;0.26903479248040063;0.46864520107519436;0.9999068414954804
12.708641;1.0796226586268503;0.4166177804337592;0.38584854019359305;0.2869883994556971;0.26576343685120557;1.0864052983817258;1.0002578206190675;9.999983405026098;0.41671423625764764;0.451973400961984;0.45205711977708035;0.3835327461853111;0.2690338487961936;0.4686454437541265;0.9999101835112991
12.718641;1.0796248534434925;0.416617252166184;0.3858485579559872;0.28698814595299177;0.26576360605838256;1.0864092612344636;1.0002562654198441;9.999974588821589;0.4167151700748233;0.4519724622090211;0.4520576279878871;0.38353211666385806;0.26903292586080896;0.4686456580336385;0.9999136140854301
12.728641;1.079627241534807;0.41661671846084763;0.38584854616880077;0.2869879109549116;0.2657638000413934;1.0864132102169533;1.0002546796564327;9.999966259755201;0.41671608988327324;0.45197153480712277;0.45205809476185976;0.38353150187210394;0.2690320253453231;0.4686458472606582;0.9999171307267484
12.738641;1.0796298243115647;0.41661618002599715;0.3858485057067568;0.2869876937985043;0.26576401811932543;1.08641713663922;1.0002530657291602;9.99995851297803;0.4167169949291289;0.45197061767214447;0.45205851876070846;0.38353090655171024;0.26903114921105176;0.4686460140718013;0.9999207289235282
12.748641;1.0796326033115136;0.4166156367504888;0.385848436818954;0.2869874932986625;0.26576425900441625;1.0864210303599917;1.0002514252536265;9.999951458035882;0.41671788432446694;0.4519697086650744;0.45205889933051235;0.38353033505363754;0.2690302996558141;0.4686461595853293;0.9999244035950604
12.758641;1.0796355781433777;0.4166150878914319;0.38584833933886054;0.2869873080142067;0.26576452088918967;1.0864248814690356;1.0002497600150337;9.99994520870107;0.4167187573140051;0.451968805527214;0.45205923749359733;0.38352979084831046;0.2690294786975131;0.468646284532208;0.9999281495313067
12.768641;1.0796387469042508;0.41661453223127914;0.38584821330213936;0.28698713629941863;0.2657648019350249;1.0864286809764974;1.000248072435383;9.999939859620564;0.4167196136961386;0.45196790656128677;0.4520595364659277;0.38352927707057316;0.269028687885536;0.46864639007872966;0.9999319602508849
12.778641;1.0796421080839913;0.416613968375224;0.3858480590518551;0.2869869762183913;0.2657651007023081;1.0864324210272949;1.0002463646304034;9.999935472230693;0.41672045385325757;0.45196701077716234;0.45205980071522667;0.38352879697564446;0.2690279283278181;0.4686464773623416;0.9999358269870053
12.788641;1.0796456607456495;0.41661339533422653;0.38584787691550615;0.28698682548997634;0.2657654160019289;1.0864360953161563;1.0002446371219085;9.999932076526976;0.4167212784507735;0.451966117750346;0.45206003494081964;0.3835283532773203;0.26902720061615054;0.4686465469827465;0.9999397386980103
12.798641;1.0796494023997447;0.4166128131241464;0.3858476670078266;0.2869866816854194;0.26576574659091134;1.0864396994494216;1.0002428883033927;9.999929678029833;0.4167220878014764;0.45196522738174694;0.4520602439991104;0.38352794766229625;0.26902650454285104;0.46864659914110873;0.999943682548287
12.808641;1.079653327274688;0.4166122230453517;0.3858474292460196;0.2869865424637005;0.2657660911247428;1.0864432309863483;1.0002411153309962;9.999928273215092;0.4167228813272617;0.4519643398766794;0.45206043284332387;0.3835275813546782;0.2690258391101784;0.46864663412730256;0.9999476451030845
12.818641;1.0796574268453156;0.41661162771179144;0.385847163486041;0.2869864052082619;0.2657664482436884;1.0864466893403728;1.0002393154014366;9.999927870146417;0.41672365772296527;0.4519634558707885;0.452060605965479;0.38352725545667155;0.26902520324709084;0.4686466523926198;0.9999516144047181
12.828641;1.0796616919457402;0.4166110308115369;0.385846869676098;0.28698626645243225;0.265766816846334;1.0864500755534883;1.0002374859419705;9.999928491984212;0.4167244154755815;0.4519625762946589;0.4520607671030988;0.38352697081035575;0.26902459665707007;0.4686466539107518;0.9999555813925856
12.838641;1.0796661151864047;0.41661043661525415;0.38584654810413876;0.2869861220246206;0.2657671960888356;1.0864533917073749;1.0002356243496004;9.999930163783773;0.41672515320034936;0.45196170225290344;0.45206091936040993;0.38352672823918366;0.2690240198129667;0.46864663733930106;0.9999595393333748
12.848641;1.07967069227247;0.4166098497053734;0.38584619960424243;0.28698596771598944;0.26576758473037004;1.0864566397593518;1.0002337282314984;9.99993290611151;0.416725869786259;0.4519608354794851;0.45206106514168315;0.38352652867687104;0.26902347339915306;0.4686465998778354;0.9999634826368216
12.858641;1.0796754214157407;0.4166092751879453;0.38584582543456186;0.286985799814833;0.2657679807012578;1.086459820351117;1.0002317955969526;9.999936742336192;0.4167265645788672;0.45195997902311036;0.45206120589297477;0.3835263726654552;0.26902295823038674;0.46864653840404374;0.9999674068977632
12.868641;1.0796803024253923;0.4166087188433004;0.38584542719103165;0.2869856153402148;0.26576838140746223;1.0864629328637916;1.0002298245845198;9.999941703539658;0.4167272374893804;0.45195913741285915;0.45206134206962895;0.3835262597103463;0.26902247552499636;0.468646451159445;0.9999713091609567
12.878641;1.0796853369746369;0.4166081866701959;0.38584500694165763;0.28698541196842947;0.26576878396419257;1.0864659764262188;1.0002278133890088;9.99994782040764;0.41672788881248196;0.4519583162113896;0.45206147337514196;0.38352618791045995;0.26902202684614424;0.46864633885623236;0.9999751871278206
12.888641;1.0796905277236297;0.41660768419627126;0.38584456713315707;0.28698518790023275;0.26576918504052444;1.0864689499508873;1.0002257607524336;9.999955107784801;0.4167285190669325;0.45195752109485504;0.4520615989397946;0.38352615424611;0.2690216139201137;0.46864620444555494;0.9999790384235894
12.898641;1.0796958750097385;0.4166072163776231;0.38584411016284004;0.2869849419916758;0.26576958104597603;1.0864718509404525;1.0002236666584465;9.999963551808614;0.4167291288983989;0.4519567568680818;0.4520617173119129;0.3835261553802223;0.2690212387994104;0.46864605156204137;0.9999828611408189
12.908641;1.0797013745898014;0.416606788238199;0.3858436379160155;0.2869846740167791;0.2657699685956256;1.086474674514659;1.0002215319910785;9.999973110421298;0.4167297185419495;0.45195602723762407;0.45206182634021824;0.3835261882066995;0.269020904108962;0.46864588316913064;0.9999866544418412
12.918641;1.0797070180359836;0.41660640552062345;0.38584315147916853;0.28698438470986115;0.2657703443974958;1.0864774138979778;1.0002193566162396;9.999983727496824;0.41673028693025643;0.4519553351364146;0.45206192331777556;0.3835262500627318;0.2690206129747723;0.46864570124358307;0.9999904172116572
12.928641;1.0797127934194044;0.416606074779501;0.3858426511457869;0.28698407525332015;0.2657707047409938;1.086480061957358;1.0002171381130813;9.999995341539432;0.41673083124921234;0.4519546827620485;0.4520620059037088;0.3835263389220823;0.26902036889806386;0.4686455066952394;0.9999941461439806
12.938641;1.0797186854389833;0.4166058029560403;0.3858421368296149;0.28698374642231705;0.26577104544262986;1.0864826123429527;1.000214872720771;10.000007879770315;0.4167313473139232;0.4519540713355174;0.45206207320631936;0.3835264535619801;0.26902017574470866;0.4686452994203538;0.9999978363042387
12.948641;1.0797246767944082;0.41660559678553033;0.38584160867595896;0.28698339840826187;0.26577136222821107;1.0864850604387903;1.0002125569364617;10.000021251272273;0.4167318304882275;0.4519535008886098;0.4520621260898696;0.3835265935306522;0.26902003743854447;0.4686450788219303;1.0000014836445708
12.958641;1.0797307509352536;0.41660546236076146;0.3858410673626194;0.2869830314516764;0.2657716509607818;1.0864874042296564;1.0002101880010397;10.000035351836358;0.4167322769159233;0.45195297024640213;0.45206216670779487;0.3835267588228789;0.26901995750041874;0.4686448444552366;1.0000050864674592
12.968641;1.079736893690295;0.4166054049628492;0.38584051386207635;0.28698264609477364;0.26577190755138;1.086489644641324;1.000207763604993;10.000050079718463;0.41673268462113444;0.4519524772212406;0.4520621974942716;0.3835269494846101;0.26901993900400895;0.46864459648028045;1.0000086444334908
12.978641;1.0797430930961338;0.41660542913730797;0.3858399489910467;0.2869822429486646;0.26577212778544834;1.0864917856048513;1.000205282161545;10.000065349622972;0.41673305375238023;0.4519520190897125;0.45206222010703123;0.3835271653602681;0.26901998483255557;0.4686443357186542;1.000012156407359
12.988641;1.0797493384671206;0.41660553860316585;0.38583937328474316;0.28698182295415825;0.26577230744795177;1.0864938325541473;1.0002027437525602;10.000081093467347;0.41673338581387;0.45195159356243364;0.45206223512955285;0.38352740614762093;0.2690200977563547;0.4686440634766134;1.0000156196121752
12.998641;1.0797556188403943;0.416605735960441;0.38583878729230936;0.2869813879930035;0.265772442874784;1.086495789461409;1.0002001502266076;10.000097250868706;0.4167336825172738;0.45195119958501684;0.4520622427400972;0.3835276718583024;0.2690202800342085;0.4686437813831218;1.0000190308239256
13.008641;1.0797619218713423;0.4166060229476713;0.3858381920683734;0.28698094103635113;0.26577253145113694;1.0864976573755196;1.0001975036753046;10.000113766907777;0.41673394491481347;0.451950837469127;0.4520622436060065;0.38352796310372245;0.2690205328881286;0.4686434908606163;1.0000223876290608
13.018641;1.0797682346473971;0.41660640128933446;0.3858375896219475;0.28698048568529866;0.26577257148100203;1.0864994353928346;1.000194804501839;10.000130606392192;0.41673417310559535;0.4519505089106054;0.4520622390194511;0.3835282806925322;0.2690208566003057;0.4686431925478678;1.0000256887826597
13.028641;1.079774545369579;0.416606873438426;0.385836982866538;0.28698002542468826;0.2657725614497213;1.0865011226077173;1.000192050473086;10.00014776179568;0.41673436664871627;0.4519502167431748;0.4520622304555299;0.3835286253134832;0.2690212509195495;0.4686428865388325;1.0000289347007019
13.038641;1.0797808439580858;0.41660744283515333;0.38583637505708673;0.2869795630424214;0.2657724993612754;1.08650271926896;1.0001892378197275;10.000165238536594;0.4167345252641313;0.45194996429861334;0.4520622195977597;0.3835289980000858;0.26902171514478357;0.4686425728202293;1.0000321275939383
13.048641;1.079787121808453;0.416608113379227;0.38583576950649723;0.2869791005696133;0.26577238269809106;1.0865042265250608;1.0001863641809698;10.000183037624838;0.41673464903316315;0.45194975493138795;0.45206220853970563;0.38352940043997485;0.26902224820400944;0.46864225119831254;1.0000352700372848
13.058641;1.0797933718245445;0.41660888831718773;0.38583516985948174;0.2869786395581928;0.2657722089288095;1.086505645747924;1.0001834308096824;10.000201149520388;0.41673473817246187;0.45194959153708036;0.4520621993165965;0.3835298345595912;0.2690228488726922;0.46864192127348336;1.0000383623796059
13.068641;1.0797995883845264;0.41660976968900104;0.3858345802362351;0.28697818112182033;0.26577197606469355;1.0865069782158097;1.0001804422898786;10.000219548599388;0.4167347930328457;0.45194947619743314;0.45206219332228365;0.383530302338066;0.26902351593343293;0.4686415826392905;1.000041401135708
13.078641;1.0798057666299135;0.4166107587505183;0.38583400487671127;0.28697772573789815;0.2657716827368265;1.0865082255538938;1.000177404935119;10.000238190237278;0.4167348143194602;0.4519494105907345;0.45206219096595346;0.383530806009534;0.269024248285459;0.4686412353977245;1.0000443799701706
13.088641;1.0798119014844416;0.4166118562215647;0.38583344774387934;0.286977273491273;0.265771328059262;1.0865093904949055;1.0001743259046485;10.00025702209691;0.41673480315766803;0.4519493964260482;0.4520621911742221;0.38353134789950954;0.26902504484843487;0.46864088129134807;1.0000472916677074
13.098641;1.0798179876420304;0.4166130617674347;0.3858329122496375;0.286976824737664;0.2657709117569073;1.0865104764242821;1.0001712132844467;10.000275999679017;0.41673476105571516;0.4519494348498991;0.4520621912020149;0.3835319299147447;0.2690259043910827;0.4686405243012846;1.0000501294923612
