time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.108641;1.079824020548577;0.4166143738543697;0.38583240071579383;0.2869763802949553;0.26577043417661794;1.0865114858868423;1.0001680754939568;10.000295096715327;0.4167346898609436;0.45194952561919904;0.4520621871310471;0.3835325531134538;0.2690268257056513;0.4686401695464462;1.000052887550216
13.118641;1.0798299960681805;0.41661579014201006;0.3858319142148649;0.2869759409644798;0.26576989599241846;1.0865124195800508;1.0001649194973297;10.00031430590147;0.41673459140553915;0.4519496672088676;0.4520621744980207;0.38353321756173375;0.26902780780057656;0.4686398214127919;1.000055559715114
13.128641;1.0798359089484248;0.41661730737481534;0.3858314536250481;0.28697550704317853;0.2657692980990503;1.08651327635093;1.000161749581329;10.000333622140394;0.4167344668883166;0.45194985741133836;0.45206214884898244;0.38353392235927447;0.2690288494992819;0.4686394824977578;1.0000581388399914
13.138641;1.079841753143532;0.41661892139472323;0.3858310204674539;0.2869750783706557;0.26576864182571824;1.086514054267857;1.0001585679216562;10.000353031768281;0.4167343167521767;0.45195009352790866;0.45206210628085924;0.3835346658008501;0.2690299488799678;0.46863915391824895;1.0000606174507998
13.148641;1.0798475240413608;0.4166206277161547;0.3858306161959982;0.28697465479143053;0.26576792909503844;1.0865147520945537;1.0001553755260681;10.000372530182458;0.4167341412902158;0.4519503722002291;0.4520620436136253;0.3835354458950642;0.2690311033577894;0.46863883622858443;1.0000629885551313
13.158641;1.0798532198511646;0.416622421661639;0.38583024125566145;0.286974236357734;0.2657671622145775;1.0865153704407797;1.00015217233439;10.000392140950266;0.4167339412052963;0.4519506893519088;0.4520619580858649;0.3835362606212633;0.26903231001720146;0.46863852973227427;1.000065246086785
13.168641;1.0798588405429208;0.4166242982315289;0.3858298950229674;0.2869738232155053;0.26576634341518124;1.0865159126572597;1.000148957593331;10.000411912798649;0.41673371769286555;0.4519510404339599;0.4520618471296585;0.3835371073257303;0.2690335655502449;0.46863823430203394;1.0000673853645814
13.178641;1.0798643853718402;0.41662625233384387;0.385829575983409;0.2869734156760751;0.26576547450410787;1.0865163840096115;1.000145731316687;10.000431907650981;0.4167334724420416;0.4519514209611434;0.4520617086181749;0.38353798216823404;0.26903486617281186;0.46863794966210554;1.0000694031546158
13.188641;1.0798698518161378;0.41662827906574157;0.3858292815978124;0.2869730143573596;0.26576455656640074;1.0865167890773004;1.0001424962113616;10.000452191948591;0.41673320782795703;0.45195182708736437;0.45206154099611123;0.38353888034665157;0.2690362078131538;0.46863767600923106;1.0000712968464056
13.198641;1.0798752365383055;0.41663037380541545;0.3858290082687618;0.28697262019213005;0.26576358969412617;1.0865171309284467;1.0001392586640645;10.000472827689762;0.4167329269967409;0.4519522558793193;0.4520613428941488;0.38353979670267907;0.26903758620599727;0.46863741450256696;1.0000730637800814
13.208641;1.07988053660379;0.41663253203614165;0.3858287519402751;0.2869722346403668;0.26576257342986487;1.0865174125215908;1.0001360280116853;10.000493862494075;0.4167326335279044;0.4519527048770005;0.45206111289915046;0.3835407264134857;0.2690389966464518;0.4686371674709184;1.0000747023996253
13.218641;1.07988575022589;0.41663474927250166;0.38582850878466457;0.28697186016718046;0.2657615076035017;1.0865176373690142;1.0001328152939957;10.000515326842885;0.41673233090224043;0.4519531707888342;0.4520608496471252;0.38354166561709335;0.2690404336237881;0.46863693798828276;1.0000762143082917
13.228641;1.0798908765739543;0.4166370213881263;0.3858282750751294;0.28697150058114657;0.2657603923652006;1.0865178088475163;1.0001296321406008;10.00053723784774;0.416732022059049;0.4519536487265228;0.4520605517457638;0.3835426115122525;0.2690418909961995;0.46863672909530935;1.000077604841941
13.238641;1.0798959145267963;0.41663934430786576;0.3858280470051313;0.2869711610149586;0.2657592278829133;1.086517929486817;1.00012648944444;10.0005596005735;0.416731709164554;0.4519541332791318;0.4520602177429667;0.383543561674661;0.26904336303532056;0.46863654318398784;1.0000788819149267
13.248641;1.0799008620207888;0.4166417127852179;0.38582782153233053;0.28697084733748035;0.2657580144666875;1.0865180012660625;1.0001233964355767;10.000582412315678;0.4167313938432434;0.4519546199856425;0.45205984643726516;0.3835445135103722;0.2690448454270842;0.46863638153702236;1.0000800541851238
13.258641;1.0799057171896485;0.4166441196864601;0.38582759718329607;0.2869705652168751;0.26575675254863285;1.0865180265819108;1.0001203602002398;10.000605674399191;0.41673107749185956;0.45195510567499053;0.45205943722392466;0.38354546479914126;0.26904633524723565;0.46863624447402596;1.0000811291116753
13.268641;1.0799104798172807;0.41664655646424664;0.3858273737735871;0.28697031961949077;0.265755442463381;1.0865180083362251;1.0001173852206153;10.000629396575448;0.41673076100068246;0.4519555883391943;0.45205899041129777;0.38354641420939856;0.26904783033092444;0.4686361320536625;1.0000821116086414
13.278641;1.079915151166488;0.41664901423881;0.3858271517334465;0.28697011467019323;0.265754084497027;1.0865179490876749;1.000114473643671;10.000653587733007;0.4167304444923671;0.45195606718079206;0.45205850765298633;0.38354736085293434;0.2690493289221902;0.468636044147844;1.0000830039461883
13.288641;1.0799197327318666;0.4166514848131432;0.385826931682288;0.2869699536419591;0.26575267908467504;1.086517850349737;1.0001116259772533;10.000678244147347;0.41673012794173414;0.4519565427140154;0.4520579921478325;0.3835483038355076;0.2690508296134999;0.4686359800955652;1.000083806871361
13.298641;1.0799242252469412;0.41665396146384687;0.38582671439978256;0.28696983912204876;0.26575122696468534;1.086517711740048;1.0001088410269166;10.000703339892816;0.41672981209865984;0.45195701675566763;0.4520574483810191;0.38354924214397396;0.2690523310842373;0.4686359388923474;1.000084521195606
13.308641;1.079928628363335;0.41665643930707646;0.38582650094084037;0.2869697727988373;0.26574972919672135;1.08651753021896;1.0001061158521711;10.000728816511826;0.41672949874870074;0.4519574920858495;0.45205688190035276;0.3835501744577496;0.26905383168449076;0.4686359192281681;1.0000851486994864
13.318641;1.0799329407938276;0.41665891490348256;0.38582629247651046;0.28696975517980383;0.26574818701584574;1.08651730054003;1.0001034466230403;10.00075457948083;0.4167291902394094;0.45195797189703457;0.4520562992967509;0.38355109891974204;0.2690553293861962;0.4686359191519808;1.0000856915798497
13.328641;1.0799371608747288;0.41666138558820426;0.3858260901681231;0.28696978606567664;0.26574660185172005;1.086517016305619;1.0001008294257545;10.000780510694703;0.41672888896097093;0.45195845908143933;0.452055707790552;0.3835520131569547;0.26905682205400033;0.46863593621012045;1.0000861510997157
13.338641;1.0799412873552758;0.41666384917300475;0.3858258954700995;0.2869698652261641;0.26574497579882544;1.0865166707466247;1.000098260737038;10.000806486928504;0.4167285971183894;0.4519589552850235;0.45205511440026186;0.3835529150129381;0.26905830755906446;0.468635967807711;1.0000865272277888
13.348641;1.079945318739697;0.4166663038439267;0.38582571056707726;0.2869699925630766;0.2657433120185261;1.0865162579921988;1.000095738152761;10.000832393194482;0.4167283163725913;0.45195946043697854;0.45205452530112084;0.3835538035521877;0.26905978363019756;0.4686360113097464;1.0000868189893304
13.358641;1.0799492519663145;0.41666874778833446;0.3858255383604627;0.2869701678852306;0.2657416145079453;1.0865157749771888;1.0000932607105955;10.000858131842481;0.4167280476199328;0.45195997318936065;0.452053945437141;0.38355467931304804;0.2690612475348233;0.46863606396863916;1.0000870247063518
13.368641;1.0799530830954132;0.4166711787383068;0.3858253821177404;0.2869703905953283;0.265739887610556;1.086515221758631;1.0000908284184873;10.000883622527205;0.41672779136433613;0.451960491350243;0.45205337848123317;0.383555544033416;0.2690626959769021;0.46863612266992877;1.000087143387356
13.378641;1.079956808521012;0.41667359378620966;0.38582524537447305;0.28697065972437674;0.2657381355602794;1.0865145997626229;1.0000884419931466;10.000908791306653;0.41672754794336103;0.45196101180979364;0.45205282744164166;0.38355640028099136;0.26906412554976306;0.4686361837437592;1.0000871758877417
13.388641;1.0799604252134694;0.4166759892425881;0.385825131736188;0.28697097440709946;0.2657363620330459;1.0865139109461015;1.0000861029988597;10.00093356458168;0.4167273172861731;0.4519615307339455;0.4520522953009169;0.38355725081789166;0.26906553324972615;0.468636243435739;1.000087123514327
13.398641;1.0799639315228553;0.41667836087973237;0.38582504403620876;0.2869713341081143;0.26573457004168427;1.0865131583387047;1.0000838136787502;10.000957878902476;0.41672709886917875;0.4519620441514182;0.4520517851606096;0.3835580983588915;0.2690669164852361;0.46863629891055236;1.0000869866561743
13.408641;1.079967327978996;0.4166807046911739;0.3858249835165399;0.28697173837031115;0.2657327621292231;1.0865123457842054;1.0000815764653788;10.000981695026281;0.4167268919287783;0.45196254839795236;0.45205130031449725;0.3835589461055862;0.2690682727776474;0.4686363486851975;1.000086765707217
13.418641;1.0799706159219014;0.416683017150021;0.3858249499943265;0.2869721866205618;0.26573094036354405;1.0865114773864184;1.0000793935052907;10.001004996892197;0.4167266955447929;0.4519630405026599;0.45205084429534315;0.383559797857664;0.26906959977206574;0.46863639213103053;1.0000864623183148
13.428641;1.0799737947998955;0.41668529514040237;0.38582494271803086;0.2869726781643022;0.26572910627630636;1.0865105577799643;1.0000772660478392;10.001027770812629;0.4167265087003656;0.4519635184779894;0.45205042053137684;0.3835606573939647;0.26907089570226894;0.4686364288380026;1.0000860796958637
13.438641;1.079976861600699;0.4166875363544033;0.3858249606425448;0.28697321203441284;0.26572726118229284;1.0865095920771202;1.0000751938737986;10.001049987139877;0.41672633049901525;0.4519639811537507;0.45205003176038816;0.3835615283670645;0.26907215963381276;0.4686364582185672;1.000085622558744
13.448641;1.079979813541791;0.41668973972826956;0.38582500188859015;0.2869737867971539;0.2657254066789813;1.0865085854092849;1.0000731755130425;10.00107160674458;0.4167261603061467;0.45196442771761036;0.4520496797701176;0.38356241476474817;0.2690733910869679;0.4686364795819068;1.0000850967029982
13.458641;1.0799826508770298;0.4166919056397391;0.3858250636226246;0.2869744008081392;0.2657235449289723;1.086507543614056;1.0000712087891386;10.001092596959385;0.4167259976219601;0.4519648576215014;0.45204936586571093;0.38356332071100857;0.269074589462818;0.46863649287142384;1.000084507965244
13.468641;1.0799853771478851;0.4166940360383327;0.38582514287802677;0.28697505246495186;0.2657216786109229;1.0865064745306265;1.000069291136959;10.00111293755648;0.41672584181547173;0.45196527107896023;0.4520490916865856;0.38356424955269613;0.2690757536029077;0.46863649899792287;1.0000838615943035
13.478641;1.0799879982046348;0.41669613421292107;0.3858252372444876;0.28697573989066694;0.2657198106231072;1.0865053878602586;1.0000674204324462;10.001132621823563;0.4167256916992118;0.4519656695025404;0.4520488594966837;0.3835652035113052;0.2690768815984775;0.4686364990792115;1.0000831628635891
13.488641;1.0799905218523311;0.41669820399935953;0.3858253447116712;0.28697646095660406;0.2657179437303206;1.0865042936964768;1.0000655958767894;10.001151651784786;0.4167255450330275;0.4519660551961921;0.4520486717490299;0.3835661840650368;0.2690779710516748;0.46863649359850146;1.000082418122343
13.498641;1.07999295734621;0.416700248934893;0.3858254629675145;0.2869772140019561;0.2657160803492115;1.0865032014291738;1.0000638179718067;10.001170022677403;0.41672539863979846;0.45196643048039037;0.45204853040091414;0.3835671918722427;0.2690790195542796;0.4686364822220163;1.000081634932411
13.508641;1.0799953139283303;0.41670227190528686;0.385825588596431;0.28697799828389503;0.26571422253404176;1.086502119924873;1.0000620881469853;10.001187707887604;0.4167252492575909;0.45196679697594266;0.4520484360557447;0.38356822638790494;0.26908002506536466;0.4686364643508134;1.0000808208342598
13.518641;1.0799975993253739;0.41670427502913004;0.385825716931914;0.2869788138427065;0.2657123719691295;1.0865010589429323;1.000060408219938;10.001204657973675;0.4167250944138825;0.4519671554112691;0.4520483872342813;0.38356928638546123;0.2690809864142744;0.46863644002219706;1.0000799827264963
13.528641;1.0799998192110027;0.41670625930814587;0.38582584286296834;0.2869796610367374;0.26571052997247174;1.086500029984932;1.000058779697194;10.001220810967608;0.4167249330360437;0.451967505891114;0.45204838062889435;0.3835703710778851;0.26908190366739465;0.4686364099099962;1.0000791285074253
13.538641;1.0800019773019531;0.41670822448055095;0.3858259617082397;0.2869805399531119;0.26570869777865863;1.086499044510163;1.0000572035568982;10.001236100567048;0.41672476566853295;0.45196784831342973;0.4520484121838566;0.38357148019617165;0.26908277767814354;0.4686363743469673;1.0000782685496192
13.548641;1.0800040748685142;0.41671016963734986;0.3858260692905609;0.28698144994960745;0.2657068769045715;1.0864981114775163;1.0000556798632132;10.001250459078838;0.41672459394004946;0.4519681825513025;0.4520484780627395;0.3835726124975335;0.2690836093991869;0.4686363326532164;1.0000774153395977
13.558641;1.0800061098313352;0.41671209402095283;0.3858261613246791;0.286982389480555;0.2657050693224828;1.0864972373271313;1.0000542071115541;10.001263817880494;0.41672441974390845;0.45196850825550006;0.45204857511424157;0.3835737646431765;0.2690843998519182;0.46863628305000454;1.0000765824994204
13.568641;1.0800080768944813;0.4167139972916777;0.38582623296881347;0.2869833562671039;0.26570327755552287;1.0864964276156572;1.0000527825774637;10.00127610104262;0.41672424498616095;0.45196882462279603;0.45204870075341597;0.38357493194906567;0.2690851503476085;0.46863622284005274;1.0000757834713592
13.578641;1.080009968628238;0.4167158794346564;0.38582627918536877;0.2869843475107498;0.2657015046826894;1.0864956879869059;1.0000514029084722;10.001287216890562;0.4167240714238763;0.45196913061459104;0.45204885224222036;0.3835761096190233;0.2690858625885219;0.46863614906307305;1.0000750301263577
13.588641;1.0800117764096946;0.41671774044535176;0.38582629545640834;0.2869853599998307;0.2656997542806355;1.0864950238460087;1.0000500637291645;10.001297059198093;0.41672389998465215;0.45196942526083833;0.45204902603653774;0.3835772933475937;0.26908653896486634;0.46863605937266356;1.000074332269916
13.598641;1.0800134914531727;0.41671957986633584;0.3858262780370782;0.28698639062894415;0.2656980303107657;1.086494439406525;1.0000487592198974;10.001305515354131;0.41672373047160166;0.45196970757515365;0.45204921804536785;0.3835784799230367;0.2690871827984347;0.46863595206386566;1.0000736978256362
13.608641;1.0800151055476896;0.41672139667732816;0.38582622416364953;0.286987437137151;0.26569633671764065;1.0864939370553055;1.0000474826940124;10.001312477557395;0.41672356233382085;0.45196997634276315;0.4520494245193735;0.3835796676929998;0.269087797997113;0.4686358252028448;1.0000731323731324
13.618641;1.0800166100243873;0.4167231894160519;0.38582613276129446;0.2869884980809682;0.2656946770050821;1.0864935175591852;1.0000462276212703;10.001317854799266;0.4167233956826219;0.45197022996784597;0.4520496426795332;0.38358085623359306;0.26908838833056714;0.46863567608886697;1.0000726377994222
13.628641;1.0800179947986048;0.41672495607668986;0.38582600486322477;0.2869895722217623;0.2656930543728682;1.0864931804474716;1.000044987992151;10.001321573662358;0.4167232313140867;0.4519704665472302;0.452049871082293;0.3835820455050923;0.26908895703765906;0.46863550157188977;1.000072212031973
13.638641;1.0800192506935395;0.4167266941426536;0.3858258430330374;0.2869906582641709;0.26569147219748235;1.0864929236437297;1.0000437578581318;10.00132356954911;0.4167230699200824;0.4519706844061902;0.45205010999500045;0.38358323513063586;0.2690895071541369;0.4686352988396846;1.0000718508314044
13.648641;1.080020373323032;0.4167284009845996;0.38582565016129355;0.2869917548415804;0.2656899341998067;1.0864927425133661;1.0000425308950247;10.00132378984837;0.41672291201269257;0.4519708826984637;0.45205036114606806;0.383584424105277;0.2690900421072708;0.46863506600433624;1.0000715497887447
13.658641;1.0800213643140755;0.41673007431953546;0.3858254286892842;0.2869928603286372;0.265688444476687;1.0864926291448098;1.0000413001847188;10.001322206477314;0.41672275860929325;0.4519710614035494;0.45205062659942236;0.38358561072712133;0.269090565776083;0.4686348020615509;1.0000713048052978
13.668641;1.0800222292808581;0.4167317125514405;0.3858251806675179;0.28699397284053646;0.2656870076584851;1.0864925731398878;1.0000400575757926;10.001318818380575;0.41672261131478194;0.45197122089002634;0.4520509078271459;0.38358679249666355;0.2690910819997707;0.468634506807734;1.0000711116539516
13.678641;1.0800229751905308;0.4167333145307559;0.3858249077543365;0.28699509050703154;0.2656856287165535;1.0864925636539462;1.0000387933427584;10.001313653522066;0.41672247190359724;0.45197136178539765;0.45205120565672763;0.3835879663864114;0.2690915942645475;0.46863418133074974;1.0000709658893736
13.688641;1.080023608764723;0.41673487848940854;0.3858246109141908;0.28699621143053194;0.26568431246856794;1.086492590895405;1.0000374975703377;10.001306771158095;0.4167223422707038;0.45197148504411816;0.4520515204909967;0.3835891296753972;0.26909210582795995;0.468633828353148;1.0000708629823643
13.698641;1.0800241352404945;0.4167364012661782;0.38582429055239104;0.28699733326124205;0.26568306317123336;1.0864926469923188;1.0000361623604175;10.00129824551464;0.4167222246543193;0.45197159153196215;0.45205185244801116;0.38359028063149037;0.26909261984784166;0.4686334514951693;1.0000707983491721
13.708641;1.0800245571163205;0.41673787871811635;0.38582394696322475;0.28699845293750487;0.2656818840597417;1.086492725736194;1.0000347831248926;10.001288144256103;0.4167221217260008;0.45197168146943684;0.4520522015799709;0.3835914185581551;0.2690931393529766;0.4686330539975494;1.0000707675111287
13.718641;1.080024874104936;0.4167393063485872;0.38582358051396665;0.28699956698495993;0.26568077714763244;1.0864928209071238;1.000033358722359;10.001276522458424;0.4167220364018692;0.45197175478370627;0.45205256774725744;0.3835925437122434;0.26909366707505783;0.4686326379443031;1.0000707664295385
13.728641;1.0800250846232542;0.4167406793053371;0.3858231918549935;0.2870006722516538;0.26567974380658915;1.086492925695571;1.0000318902344685;10.001263429635655;0.41672197159111934;0.4519718120311388;0.45205295021819125;0.3835936573189447;0.26909420504646636;0.4686322045715595;1.0000707916558247
13.738641;1.080025187365049;0.416741992550097;0.38582278255688984;0.2870017664368664;0.26567878544526746;1.0864930334166583;1.0000303792658651;10.00124892201792;0.4167219300287107;0.45197185450989114;0.4520533478266844;0.3835947610156794;0.269094754398999;0.46863175539976787;1.0000708406280363
13.748641;1.0800251820232456;0.41674324156615533;0.38582235556087646;0.28700284802603726;0.2656779033752726;1.0864931374332467;1.0000288281587617;10.0012330696781;0.41672191399683745;0.45197188356058166;0.45205375952137733;0.38359585603909513;0.2690953156727337;0.4686312927058969;1.0000709128094958
13.758641;1.0800250693805926;0.4167444227537256;0.3858219147963661;0.28700391605279796;0.26567709827476743;1.086493230765745;1.000027241436586;10.001215952509485;0.4167219249462153;0.45197189991092906;0.45205418459657914;0.38359694307535475;0.26909588919687727;0.46863081898049896;1.0000710099021257
13.768641;1.0800248511033348;0.4167455334081406;0.3858214644977953;0.2870049702921948;0.2656763701077036;1.0864933059922819;1.000025625827706;10.001197652502173;0.4167219633545889;0.45197190330413506;0.4520546225248712;0.38359802243660257;0.2690964753702893;0.468630336834378;1.0000711344207884
13.778641;1.0800245293559179;0.41674657185487124;0.38582100888949483;0.2870060117054974;0.2656757183747684;1.0864933543304451;1.0000239897346967;10.001178251011643;0.41672202922828055;0.4519718923069812;0.4520550726374204;0.38359909421269756;0.2690970748320135;0.4686298496688151;1.0000712886627194
13.788641;1.0800241061324871;0.4167475375986151;0.38582055194175646;0.2870070424292214;0.2656751421573773;1.08649336467535;1.0000223435100994;10.001157834743985;0.4167221230404773;0.45197186426005254;0.4520555339487149;0.3836001584554679;0.26909768820436897;0.4686293617962834;1.0000714739762064
13.798641;1.0800235824280564;0.4167484312749837;0.3858200969828919;0.2870080652938486;0.26567464025736365;1.086493324795749;1.0000206985055426;10.001136506620474;0.41672224619224585;0.45197181579851975;0.4520560054750042;0.38360121520669405;0.2690983157966234;0.46862887769782313;1.0000716899571194
13.808641;1.0800229579406304;0.4167492546079898;0.38581964648223005;0.287009083381052;0.2656742116184657;1.0864932235712494;1.0000190645970533;10.001114389850535;0.4167224006537364;0.45197174381557714;0.45205648714858215;0.3836022646177763;0.2690989578520527;0.4686284013984839;1.0000719343571358
13.818641;1.080022231489042;0.41675001019369434;0.3858192021057366;0.2870100997667099;0.2656738552195472;1.0864930516992755;1.0000174494554954;10.001091618811158;0.41672258851703475;0.4519716459443992;0.45205698043618175;0.38360330727799374;0.26909961478254124;0.46862793618931076;1.0000722037796488
13.828641;1.0800214010852889;0.4167507009679611;0.3858187651927562;0.28701111734772755;0.26567356951653426;1.0864928014273043;1.0000158599502007;10.001068321162105;0.4167228119934464;0.4519715208703468;0.45205748770951504;0.38360434425549655;0.2691002869883503;0.4686274843224815;1.0000724946686161
13.838641;1.0800204632313772;0.4167513297549524;0.3858183375243114;0.28701213847886764;0.2656733524270936;1.086492466932131;1.000014302770015;10.001044606388898;0.416723073390432;0.4519713687627264;0.4520580114604383;0.3836053768237581;0.2691009745644886;0.4686270470633809;1.0000728035312008
13.848641;1.0800194125806946;0.4167518991482304;0.38581792163118217;0.28701316438907354;0.2656732017175406;1.0864920451815812;1.0000127838882207;10.001020570253932;0.4167233748358224;0.45197119064435365;0.45205855464290146;0.38360640646972743;0.2691016770038915;0.4686266252572433;1.0000731269814709
13.858641;1.0800182429736902;0.4167524115822255;0.3858175205378089;0.28701419490807234;0.2656731151447638;1.0864915361570608;1.0000113086905331;10.000996304217546;0.41672371826300786;0.4519709870098372;0.45205912113027347;0.3836074351132736;0.2691023932712468;0.46862621943663674;1.0000734623304015
13.868641;1.0800169495150331;0.416752869405303;0.38581713747817475;0.28701522837858917;0.2656730902540152;1.0864909419253754;1.0000098829776287;10.000971898481554;0.4167241055379456;0.4519707574617351;0.45205971524269756;0.38360846472333276;0.2691031224218618;0.468625829470962;1.0000738071705924
13.878641;1.0800155297287228;0.4167532749896395;0.3858167755510579;0.2870162613874671;0.26567312389699593;1.0864902652673567;1.000008513599492;10.00094743825414;0.4167245381307295;0.4519705012603845;0.4520603408716968;0.38360949655763793;0.26910386398168307;0.46862545471948286;1.0000741583465373
13.888641;1.0800139823839843;0.41675363104167895;0.3858164373073207;0.28701728890562495;0.2656732120606965;1.0864895089311304;1.0000072086202743;10.00092299818726;0.4167250166016715;0.45197021761866174;0.45206100098681984;0.38361053099520204;0.26910461764977506;0.46862509420319565;1.0000745123333807
13.898641;1.0800123056214277;0.41675394108842945;0.38581612472545873;0.287018305177956;0.26567335059359753;1.0864886758125978;1.000005977732378;10.000898638620775;0.4167255405563997;0.4519699056374115;0.4520616977764108;0.3836115680203037;0.26910538293798214;0.46862474632370976;1.0000748661279675
13.908641;1.080010496637558;0.4167542095751394;0.38581583933747304;0.28701930493545214;0.26567353616728134;1.0864877695715094;1.000004831851613;10.000874401823669;0.41672610912706104;0.4519695643890904;0.452062432715349;0.3836126079737464;0.2691061590778771;0.4686244088320633;1.0000752168483742
13.918641;1.0800085531494914;0.41675444119568233;0.3858155820998566;0.28702028412634745;0.2656737666524637;1.0864867950048416;1.0000037815250329;10.000850312790256;0.4167267214885605;0.45196919331983365;0.45206320603281597;0.3836136518778501;0.26910694481606323;0.46862407902992576;1.0000755607953302
13.928641;1.0800064754296896;0.4167546401324059;0.3858153533019261;0.2870212395067207;0.26567404090676006;1.0864857581654301;1.0000028360368725;10.000826389721512;0.4167273768820405;0.4519687923404737;0.4520640163010718;0.383614700646146;0.26910773835086577;0.46862375388592464;1.0000758934870237
13.938641;1.080004266774075;0.4167548097938844;0.38581515259392185;0.2870221677262755;0.26567435826255986;1.0864846660729492;1.000002003659464;10.000802651150087;0.41672807427728087;0.4519683610374323;0.4520648603319326;0.3836157542045732;0.26910853785209904;0.46862343018402114;1.0000762104917345
13.948641;1.0800019311407105;0.41675495285738545;0.3858149790347827;0.2870230650643685;0.26567471808132276;1.0864835252192004;1.0000012920830617;10.000779115027946;0.4167288121280777;0.45196789779635;0.4520657332264028;0.3836168117347871;0.2691093417557687;0.4686231044120943;1.000076508086491
13.958641;1.0799994710112708;0.4167550713959397;0.38581483121945265;0.2870239278295797;0.2656751194840252;1.0864823403883235;1.0000007082409388;10.000755800300286;0.41672958814147204;0.45196740003704533;0.45206662916373436;0.3836178722480969;0.269110148224658;0.46862277258946006;1.0000767834516806
13.968641;1.07999688911584;0.4167551671610576;0.3858147073680877;0.2870247527352824;0.26567556117633684;1.0864811156169147;1.0000002578798253;10.000732723195055;0.41673039905084514;0.4519668653555457;0.45206754243581976;0.3836189346546266;0.2691109547591827;0.4686224306240497;1.0000770346451184
13.978641;1.0799941913922555;0.4167552420462048;0.3858146054112512;0.2870255371621885;0.2656760415639314;1.0864798555617747;0.9999999461018936;10.000709886109883;0.4167312408668787;0.4519662920664281;0.4520684673217273;0.3836199977094163;0.2691117587802077;0.46862207467820954;1.0000772605642445
13.988641;1.0799913871395959;0.41675529831461366;0.38581452323613113;0.28702627947341286;0.26567655906787907;1.0864785655840035;0.9999997778100949;10.000687273914835;0.4167321095102196;0.45196567845711033;0.4520693971400181;0.3836210601253514;0.26911255849459653;0.4686217011400465;1.0000774612348882
13.998641;1.079988487352329;0.41675533834322054;0.3858144588905751;0.2870269790510157;0.26567711211501543;1.0864772509478429;0.9999997566918114;10.000664857414792;0.41673300108551226;0.4519650222975327;0.45207032407008474;0.38362212060885054;0.26911335302361294;0.4686213068801529;1.0000776387439756
14.008641;1.0799855038144424;0.416755364551036;0.3858144106261477;0.2870276358796544;0.2656776989189288;1.0864759161998003;0.9999998839411658;10.000642602762719;0.4167339114441963;0.4519643216070075;0.4520712400161097;0.38362317771619103;0.26911414176417314;0.4686208895930557;1.000077797847508
14.018641;1.0799824496692463;0.41675537974947685;0.3858143769889821;0.2870282500794113;0.26567831772035155;1.0864745649167595;1.000000157733717;10.000620485282422;0.4167348355544522;0.45196357508740226;0.4520721375290757;0.3836242297877967;0.26911492389037744;0.46862044722127894;1.0000779451977633
14.028641;1.0799793404790028;0.41675538703708;0.38581435683391824;0.2870288218664893;0.2656789672500287;1.0864731987679888;1.0000005727541017;10.000598488266528;0.41673576772385884;0.4519627813751346;0.4520730099989989;0.38362527506540206;0.269115698733;0.46861997711307674;1.0000780881138172
14.038641;1.0799761943150832;0.41675538927119826;0.38581434919061963;0.2870293518849511;0.26567964660992666;1.0864718164000118;1.0000011192530323;10.000576584414668;0.4167367026396253;0.45196193828560854;0.45207385126831634;0.3836263118991642;0.2691164664381308;0.46861947587880826;1.0000782336544256
14.048641;1.079973030742792;0.41675538889697644;0.3858143534350999;0.28702984132570936;0.26568035494229014;1.086470413822759;1.0000017833703736;10.000554729304127;0.4167376359473803;0.4519610429561364;0.4520746555483273;0.383627338919234;0.26911722774022206;0.4686189395874414;1.0000783879864914
14.058641;1.0799698695728333;0.416755387863654;0.38581436963559396;0.2870302915150139;0.26568109153997116;1.0864689865957193;1.000002549081671;10.000532879080692;0.41673856391481096;0.45196009278832067;0.452075417802226;0.38362835483115193;0.26911798296973144;0.4686183641130486;1.0000785567307762
14.068641;1.0799667298132496;0.4167553873837034;0.38581439836177384;0.28703070335910563;0.2656818558044194;1.0864675323679112;1.0000033991519302;10.00051100537661;0.4167394829078688;0.4519590860921925;0.45207613401816005;0.3836293577535248;0.2691187315586124;0.4686177454065114;1.0000787458043623
14.078641;1.0799636293259103;0.41675538800691303;0.38581443994324816;0.28703107724289545;0.26568264677540726;1.0864660520545422;1.0000043158576;10.000489093513595;0.4167403893435005;0.4519580219044516;0.45207680150991914;0.38363034481906083;0.2691194724909365;0.46861707952738735;1.00007896128142
14.088641;1.0799605848213505;0.416755389940117;0.38581449382815186;0.2870314133593557;0.2656834629810311;1.086464549718523;1.0000052832268875;10.000467144602156;0.41674128000229466;0.4519569000948128;0.45207741939740853;0.3836313125010664;0.2691202046904578;0.4686163628264519;1.0000792083655734
14.098641;1.079957611042689;0.41675539328822353;0.38581455864348907;0.2870317119595434;0.2656843026844467;1.0864630314668842;1.0000062881934093;10.000445186795652;0.4167421520838956;0.45195572178511945;0.4520779883648771;0.3836322569431181;0.2691209269379639;0.468615591907608;1.0000794905633785
14.108641;1.0799547206513673;0.4167553980399774;0.3858146328461003;0.28703197336926606;0.2656851641384059;1.0864615032115723;1.0000073194683399;10.000423279208201;0.41674300283225074;0.4519544887882588;0.4520785094859901;0.3836331737027686;0.26912163792823957;0.4686147630621537;1.000079809418448
14.118641;1.0799519258341308;0.41675540369496744;0.3858147151337258;0.2870321979939483;0.26568604598707934;1.0864599683149014;1.0000083662818366;10.00040150101633;0.4167438291871961;0.4519532027035194;0.45207898342673886;0.38363405759523816;0.2691223362623529;0.4686138719681656;1.0000801645848894
14.128641;1.0799492395412933;0.4167554094804056;0.3858148043250596;0.2870323865996681;0.26568694783036756;1.0864584264854793;1.0000094180204144;10.000379932000913;0.41674462763331566;0.45195186528210196;0.4520794106331929;0.3836349034216314;0.2691230202170254;0.46861291422680784;1.000080554869526
14.138641;1.0799466757722298;0.4167554155841616;0.3858148992652355;0.2870325407989648;0.2656878703152887;1.0864568748628134;1.0000104646307457;10.000358637847665;0.41674539397939436;0.4519504794800305;0.452079791720606;0.38363570689310067;0.2691236879319359;0.46861188623812416;1.0000809802288992
14.148641;1.0799442491034992;0.4167554237234226;0.3858149990358903;0.28703266307013336;0.26568881430189756;1.086455310253892;1.0000114972644571;10.000337669484757;0.4167461234335865;0.4519490497861858;0.4520801274610872;0.38363646469061374;0.2691243376734396;0.4686107856151563;1.0000814419603474
14.158641;1.0799419728651258;0.41675543648736785;0.3858151032105741;0.2870327561978993;0.26568977995453397;1.0864537295892847;1.0000125087352423;10.000317074280757;0.41674681132754227;0.4519475820180989;0.4520804185448093;0.38363717417967635;0.26912496753162557;0.4686096112581716;1.0000819406097798
14.168641;1.0799398574990586;0.41675545676590914;0.38581521180614226;0.2870328229945433;0.265690766694363;1.0864521288167988;1.0000134936798621;10.00029690368846;0.4167474536757722;0.4519460830941617;0.4520806655848898;0.3836378335675904;0.26912557526419134;0.4686083633960752;1.0000824750065362
14.178641;1.079937910936452;0.41675548743328145;0.38581532481030073;0.28703286658738936;0.2656917735692047;1.0864505030701053;1.0000144477935358;10.000277209486763;0.4167480473410372;0.4519445605580646;0.4520808695596625;0.383638442101246;0.26912615884774976;0.46860704335757347;1.000083042461182
14.188641;1.079936139634875;0.4167555310460666;0.38581544138283524;0.2870328905055526;0.2656927996544712;1.0864488477151306;1.000015366740494;10.000258043622326;0.4167485904592942;0.45194302194913033;0.4520810325072533;0.3836389998464341;0.26912671720362374;0.4686056532440931;1.0000836380380476
14.198641;1.0799345488950738;0.41675559001195484;0.3858155591841421;0.2870328981196424;0.2656938445294486;1.0864471584320885;1.0000162465971738;10.000239462008416;0.4167490825252537;0.45194147417169267;0.4520811581288707;0.38363950701116895;0.26912725038334306;0.46860419573950024;1.0000842542668889
14.208641;1.079933143296748;0.4167556669358191;0.38581567458332167;0.2870328920857599;0.2656949083583462;1.0864454315527747;1.0000170855742454;10.00022151641572;0.4167495234902749;0.45193992274365324;0.4520812519097587;0.3836399632095726;0.269127758952129;0.4686026737694085;1.0000848822508346
14.218641;1.079931926969136;0.41675576449935614;0.38581578334961214;0.2870328744947405;0.26569599152938217;1.0864436655866656;1.0000178848062862;10.000204242823678;0.4167499130723559;0.4519383713205891;0.45208132060995093;0.3836403674394544;0.2691282432833935;0.468601089937966;1.0000855126690384
14.228641;1.0799309036443219;0.4167558850671796;0.38581588080406;0.28703284728650746;0.2656970943382457;1.0864418614266713;1.0000186476257398;10.000187660381506;0.41675025118022735;0.45193682185818895;0.45208137143549176;0.38364071852022097;0.26912870363997676;0.4685994460802852;1.0000861360244249
14.238641;1.0799300780770618;0.4167560303985401;0.385815961713694;0.2870328122399929;0.2656982168296469;1.0864400201879818;1.0000193784247606;10.000171781570378;0.4167505383869666;0.45193527506509945;0.45208141134497454;0.38364101496928393;0.26912914084688816;0.46859774304213714;1.0000867427740052
14.248641;1.0799294572473876;0.416756201411451;0.385816020580208;0.28703277083959544;0.2656993586894071;1.0864381416790174;1.0000200813380542;10.000156631577006;0.416750775734698;0.45193373081480753;0.45208144656893245;0.3836412545401958;0.2691295565314303;0.4685959806313832;1.0000873242482076
14.258641;1.0799290481689996;0.4167563980982063;0.3858160522269866;0.2870327245102984;0.26570051905708747;1.0864362253895987;1.000020759141209;10.00014226396776;0.4167509647299543;0.4519321884146375;0.45208148230485257;0.3836414343097361;0.26912995250404625;0.46859415793799003;1.0000878741103632
14.268641;1.0799288541751493;0.41675661980094236;0.38581605222155463;0.287032674925669;0.26570169632523993;1.0864342723229157;1.0000214134790824;10.000128751022277;0.4167511078123112;0.45193064664877025;0.45208152274537483;0.38364155105432896;0.2691303302431477;0.46859227413989507;1.000088388670576
14.278641;1.0799288741699913;0.4167568657574123;0.38581601651268843;0.28703262407165725;0.2657028880118012;1.0864322855954303;1.0000220454585316;10.000116147301744;0.41675120836210716;0.45192910407347786;0.452081571214296;0.38364160143004244;0.2691306912054349;0.468590329195914;1.000088865777542
14.288641;1.0799291041178833;0.41675713554951066;0.38581594048115414;0.28703257431846424;0.26570409056372446;1.086430269614644;1.0000226551348925;10.000104459679513;0.41675127013563673;0.45192755981889615;0.45208163023239745;0.3836415822631028;0.26913103752761114;0.4685883238644354;1.0000893036994474
14.298641;1.0799295370030022;0.4167574289518166;0.3858158187709567;0.28703252837392423;0.2657052994472862;1.0864282293978633;1.0000232408890175;10.000093653217219;0.4167512969117512;0.45192601381998065;0.45208170182730945;0.3836414907879882;0.26913137244700075;0.4685862596851773;1.0000897001686737
14.308641;1.0799301622052726;0.4167577453622016;0.3858156460838007;0.2870324888945759;0.26570650993209094;1.0864261708935987;1.000023799482114;10.000083677013025;0.41675129221996876;0.4519244662140939;0.45208178779304686;0.38364132444068416;0.2691317001613055;0.4685841392634629;1.0000900515057611
14.318641;1.0799309668678656;0.4167580835453866;0.38581541765732824;0.2870324581558249;0.2657077178260795;1.0864241005524218;1.0000243262768156;10.000074477575657;0.41675125896473575;0.4519229171772821;0.45208188944353644;0.3836410808710913;0.2691320254443408;0.4685819662158428;1.0000903532772831
14.328641;1.0799319380173595;0.41675844181608274;0.3858151293273346;0.2870324380318362;0.2657089195665111;1.086422023679859;1.0000248158963605;10.000066001503935;0.41675119953721146;0.45192136704069075;0.4520820072334999;0.3836407584841221;0.26913235321605766;0.46857974468045804;1.0000906024990512
14.338641;1.0799330635585562;0.41675881843640594;0.3858147777214104;0.28703243029235664;0.2657101121669925;1.0864199444304394;1.0000252636643037;10.000058202444082;0.41675111613648735;0.45191981587645463;0.4520821405785782;0.3836403566202176;0.2691326879286896;0.46857747887254547;1.0000907990657972
14.348641;1.079934332359356;0.41675921201330857;0.3858143601781283;0.2870324369802681;0.26571129303793195;1.0864178681022456;1.0000256669994398;10.00005103860581;0.4167510106935651;0.4519182635384626;0.45208228792514926;0.38363987503032204;0.26913303303211683;0.4685751732175519;1.0000909456457225
14.358641;1.0799357339528348;0.4167596214340544;0.3858138742290066;0.28703246037505653;0.2657124595314051;1.0864158028666793;1.0000260257332019;10.000044454132174;0.4167508849772124;0.45191671069728984;0.4520824471018475;0.38363931327398537;0.26913339104830436;0.46857283315481413;1.0000910473880713
14.368641;1.0799372577332864;0.4167600456130548;0.3858133170295209;0.28703250277528203;0.26571360896248647;1.0864137598682428;1.0000263413521597;10.000038370680082;0.41675074117795396;0.4519151597378057;0.45208261570817243;0.3836386705568035;0.26913376429756364;0.4685704656218243;1.0000911118300875
14.378641;1.079938892339457;0.4167604837192755;0.38581268494750853;0.2870325667368655;0.2657147393783528;1.086411752735699;1.0000266162483857;10.00003270001657;0.416750582156698;0.45191361491559573;0.4520827913446011;0.3836379460323663;0.26913415551034564;0.46856807813225776;1.0000911483637493
14.388641;1.0799406260063638;0.4167609353462764;0.3858119737104791;0.28703265528281974;0.26571585024000555;1.0864097961843704;1.0000268534908459;10.000027356428344;0.41675041114492495;0.4519120820205691;0.452082971637206;0.38363713919944553;0.2691345678127286;0.4685656773052521;1.0000911672597013
14.398641;1.0799424471067938;0.41676140010899926;0.3858111793226979;0.2870327713252873;0.2657169421838066;1.086407903661742;1.0000270564602214;10.000022260952758;0.41675023141164075;0.45191056785685074;0.4520831537562983;0.3836362500731589;0.2691350044211609;0.4685632686315632;1.000091178648648
14.408641;1.0799443443210253;0.41676187732497805;0.38581029910301506;0.2870329169528096;0.26571801611117035;1.0864060855042401;1.0000272285934315;10.000017347422443;0.4167500459935249;0.4519090798950586;0.45208333361426145;0.38363527919295626;0.2691354681063455;0.46856085725457014;1.000091191723536
14.418641;1.079946306679032;0.41676236638545616;0.38580933204251194;0.2870330933511858;0.26571907273708634;1.0864043484986086;1.0000273736347147;10.000012562184649;0.41674985762736233;0.45190762624685227;0.45208350578342926;0.3836342276047939;0.2691359605299572;0.46855844870566765;1.0000912144221423
14.428641;1.079948323932284;0.4167628672715031;0.3858082784477025;0.28703330112678227;0.2657201128112822;1.086402697160255;1.0000274953894748;10.00000785145166;0.4167496691969426;0.45190621578534235;0.4520836643609002;0.3836330969483207;0.26913648227520715;0.46855604948090396;1.0000912536208217
14.438641;1.0799503873680265;0.4167633802580504;0.385807139599427;0.28703354068969905;0.26572113727595775;1.0864011359567156;1.0000275970187997;10.000003155933879;0.4167494841321642;0.45190485799986235;0.4520838039219497;0.38363188954565625;0.2691370335405568;0.46855366714741636;1.0000913154523168
14.448641;1.0799524891034948;0.4167639051844382;0.38580591798903485;0.2870338123383073;0.265722147300285;1.0863996701489316;1.0000276813450335;9.999998418612758;0.41674930594310694;0.45190356259802583;0.4520839199376194;0.3836306080481119;0.2691376144025086;0.4685513098015493;1.000091405587521
14.458641;1.0799546194242586;0.4167644413964856;0.3858046175848021;0.28703411579938454;0.2657231442317851;1.0863983048933554;1.000027751814377;9.999993592605218;0.41674913746293074;0.45190233918788475;0.45208400849380687;0.3836292547393566;0.26913822462687925;0.4685489855179895;1.0000915296727069
14.468641;1.0799567655660174;0.4167649882736033;0.385803243466994;0.2870344498887948;0.2657241293289435;1.086397044826716;1.000027812380142;9.999988648072188;0.41674898080882017;0.45190119696894315;0.4520840657011607;0.3836278310699152;0.2691388636248271;0.4685467024895468;1.000091693368608
14.478641;1.079958912992685;0.4167655454747599;0.38580180145189863;0.28703481291455246;0.2657251037755311;1.086395893787646;1.0000278667723839;9.99998357721975;0.4167488378233076;0.451900144730833;0.4520840874828903;0.38362633724385997;0.26913953031151083;0.4685444696633952;1.000091901320804
14.488641;1.079961046886428;0.4167661127703243;0.3858002983432379;0.28703520309481834;0.265726068838653;1.0863948531301169;1.0000279181499168;9.999978387913897;0.4167487103837913;0.4518991910330361;0.45208407001296824;0.38362477143871987;0.2691402229617373;0.468542296521869;1.0000921556727902
14.498641;1.0799631530354497;0.416766689765074;0.38579874212257637;0.28703561827913826;0.26572702550875266;1.0863939206519946;1.0000279684563558;9.999973088981559;0.4167486004707114;0.4518983437669911;0.45208401029133294;0.38362312957695205;0.2691409393516836;0.46854019213562703;1.0000924550006567
14.508641;1.0799652184035542;0.4167672754850013;0.38579714124369624;0.28703605551837863;0.2657279740203905;1.0863930920189933;1.0000280177009295;9.999967685712937;0.4167485099313916;0.45189760952075025;0.4520839061517795;0.3836214065157204;0.269141676906457;0.4685381652407095;1.0000927941298745
14.518641;1.07996723144544;0.41676786796488946;0.38579550359832754;0.28703651106961814;0.2657289136807992;1.086392363656863;1.0000280642301032;9.999962185288958;0.4167484398673183;0.4518969931325781;0.45208375611428697;0.38361959743019264;0.2691424328635883;0.4685362248754891;1.0000931650182008
14.528641;1.0799691820973898;0.41676846402384216;0.38579383630363256;0.2870369806492654;0.26572984290985235;1.086391734654206;1.000028105805033;9.999956584997403;0.41674839004176;0.4518964970291807;0.4520835595749438;0.3836176979964136;0.26914320439694517;0.46853438004265946;1.0000935585087058
14.538641;1.079971060685472;0.41676905946452497;0.3857921461595516;0.2870374596570081;0.2657307597076086;1.086391205545082;1.0000281404977733;9.999950847026774;0.4167483589538858;0.45189612076150604;0.4520833168638216;0.3836157039141256;0.2691439883900374;0.46853263872388917;1.000093965839731
14.548641;1.079972856764029;0.4167696498438551;0.3857904401023996;0.287037943395104;0.26573166243684077;1.0863907755719224;1.0000281673192373;9.999944897128403;0.4167483444540852;0.45189586113987273;0.4520830289086273;0.38361361099589614;0.26914478107642914;0.4685310072978526;1.0000943784744005
14.558641;1.07997456017826;0.41677023128063484;0.38578872555333904;0.2870384273693286;0.2657325501834053;1.0863904417755468;1.000028186939322;9.999938648457663;0.41674834426934143;0.4518957124273109;0.45208269653843197;0.38361141602717164;0.2691455780351663;0.46852949085008344;1.0000947873657988
14.568641;1.0799761633417633;0.41677080127824206;0.38578701016128947;0.28703890769947654;0.26573342252310833;1.08639020043629;1.0000282009820758;9.99993202116168;0.4167483564790491;0.45189566653343827;0.45208232025695905;0.3836091175765161;0.2691463746961389;0.4685280937926645;1.0000951835950742
14.578641;1.0799776620824024;0.4167713593733118;0.38578530091800795;0.28703938160024467;0.2657342790781289;1.0863900490187497;1.0000282095895723;9.99992494760975;0.4167483803388169;0.4518957136622897;0.45208190146002847;0.3836067160384585;0.26914716691580903;0.4685268197803509;1.000095559569593
14.588641;1.0799790548584491;0.4167719064848672;0.38578360391940675;0.28703984762502677;0.2657351189319298;1.0863899867972437;1.0000282105461895;9.999917371187804;0.41674841706078214;0.4518958431143453;0.45208144353820134;0.3836042131142504;0.26914795113340767;0.4685256712569524;1.0000959096609408
14.598641;1.0799803411478268;0.41677244359142757;0.3857819250765895;0.28704030541368336;0.2657359401481596;1.086390014309032;1.0000282005267493;9.999909243083533;0.41674846961474793;0.45189604418520524;0.4520809512006387;0.3836016113332701;0.2691487242897241;0.46852464938540295;1.0000962306878924
14.608641;1.0799815191201818;0.4167729714155509;0.38578027060219333;0.28704075536046125;0.26573673982681595;1.0863901326072323;1.0000281761682674;9.999900517104304;0.4167485415813484;0.45189630745289006;0.45208042909667406;0.3835989138159551;0.26914948378563996;0.46852375408105024;1.000096521896886
14.618641;1.0799825841721986;0.41677349080846354;0.38577864676395673;0.28704119856431226;0.26573751463701895;1.0863903422807382;1.000028135392257;9.999891149969953;0.41674863622744257;0.45189662546735304;0.4520798810599563;0.3835961242126277;0.2691502274957841;0.46852298433249123;1.000096783908433
14.628641;1.0799835299362357;0.4167740025629715;0.3857770595610605;0.2870416368152616;0.26573826161580827;1.0863906421500358;1.000028079213807;9.999881109151545;0.4167487564375402;0.45189699220038315;0.45207931023859393;0.3835932466100691;0.26915095391495636;0.46852233920645703;1.000097018126655
14.638641;1.0799843496801067;0.41677450666105714;0.38577551462109505;0.28704207261190906;0.26573897886294173;1.08639102833076;1.0000280122584178;9.999870377247207;0.41674890482569316;0.4518974022592297;0.45207871976204367;0.3835902850127081;0.26915166212433456;0.4685218185602264;1.00009722746595
14.648641;1.0799850362435037;0.4167750019226611;0.3857740170481224;0.28704250911400075;0.2657396655382513;1.0863914949797446;1.0000279415919262;9.999858953408806;0.4167490833464548;0.4518978504351601;0.4520781132635898;0.3835872425073184;0.2691523512151518;0.4685214227807992;1.000097416701832
14.658641;1.0799855820845934;0.41677548634532974;0.38577257131089643;0.2870429495905519;0.265740321278554;1.0863920366598239;1.0000278750144829;9.999846858801902;0.4167492927068033;0.4518983314764492;0.45207749504433575;0.38358412098968453;0.2691530197708701;0.4685211521084144;1.000097591664761
14.668641;1.0799859803997836;0.4167759575371137;0.3857711813338706;0.28704339684385255;0.265740945908782;1.0863926497770622;1.000027820344935;9.999834139002152;0.41674953219041777;0.45189884015929427;0.45207686999328417;0.38358092199473454;0.2691536659495661;0.46852100621538895;1.0000977585023585
14.678641;1.0799862268566196;0.4167764128012231;0.3857698506733749;0.2870438533227024;0.2657415398111752;1.0863933318975105;1.0000277860188893;9.99982085723945;0.4167497999149322;0.45189937155169196;0.4520762433928187;0.3835776479854161;0.2691542879547623;0.46852098423027844;1.000097923599302
14.688641;1.079986321335361;0.41677684909133206;0.3857685825029421;0.2870443214349231;0.2657421043881585;1.0863940805661148;1.0000277816440484;9.999807088093407;0.41675009314322153;0.45189992119147593;0.45207562075613916;0.38357430307665047;0.2691548845950804;0.46852108479249327;1.0000980936087895
14.698641;1.0799862679991685;0.41677726332119464;0.38576737926781524;0.287044803343096;0.26574264184082913;1.0863948930189322;1.0000278181625997;9.999792918068826;0.4167504088110401;0.4519004848329611;0.45207500757251207;0.3835708930191566;0.2691554554831898;0.4685213059510846;1.0000982751300023
14.708641;1.0799860728416772;0.41677765284026036;0.38576624230742795;0.2870453005205844;0.2657431542574617;1.08639576731897;1.0000279075407759;9.999778441776668;0.4167507443941568;0.4519010576752154;0.4520744088931989;0.3835674247198657;0.2691560009112096;0.46852164532552504;1.0000984743045058
