time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.718641;1.0799857410444866;0.416778015543992;0.38576517194668025;0.28704581371446947;0.2657436430375971;1.08639670384157;1.000028060690499;9.999763749445973;0.41675109837447327;0.4519016339414438;0.4520738290560213;0.38356390548057634;0.26915652186510935;0.46852210064060373;1.000098696494721
14.728641;1.079985276735655;0.41677834985367684;0.38576416818905374;0.28704634313358895;0.26574410902628237;1.0863977047121343;1.0000282842545818;9.999748923885509;0.41675147003469204;0.4519022078103222;0.4520732715344386;0.3835603424247407;0.2691570199726196;0.4685226701397685;1.0000989456490468
14.738641;1.079984684721929;0.41677865481128146;0.3857632314363432;0.2870468884374618;0.2657445525536383;1.0863987718817059;1.0000285788907608;9.999734053132045;0.41675185923460945;0.45190277504674864;0.45207273860505076;0.38355674239168225;0.26915749730085814;0.46852335243349696;1.0000992240425344
14.748641;1.079983972258552;0.4167789299466028;0.3857623625852641;0.2870474489107225;0.2657449732444517;1.0863999068935681;1.0000289406297949;9.999719238160786;0.41675226629540313;0.4519033337528836;0.45207223109900857;0.38355311212184645;0.2691579561027701;0.46852414584368307;1.0000995326368285
14.758641;1.0799831491402596;0.41677917509330253;0.38576156258492755;0.2870480239923672;0.26574537009394084;1.0864011118256318;1.0000293642690423;9.999704585777387;0.4167526915127146;0.45190388381617097;0.45207174878372736;0.3835494585051402;0.26915839821818877;0.4685250476810753;1.0000998709745776
14.768641;1.0799822260333554;0.41677939072225834;0.38576083208815415;0.28704861352378996;0.2657457417531756;1.0864023887033902;1.0000298454971213;9.999690195652638;0.41675313462134844;0.4519044258783007;0.4520712912551161;0.38354578883601;0.26915882442458877;0.4685260539047072;1.0001002373276142
14.778641;1.0799812131697752;0.41677957850186415;0.3857601715136226;0.28704921754236445;0.26574608690885726;1.0864037380212401;1.000030380521595;9.999676148019095;0.4167535947797117;0.451904960711973;0.45207085841688976;0.38354211108041747;0.26915923435310873;0.4685271592881011;1.0001006299108297
14.788641;1.0799801202936503;0.41677974120411376;0.3857595813735728;0.28704983617477386;0.2657464048125279;1.086405157652864;1.0000309653925084;9.999662498694338;0.41675407063700964;0.45190548917480994;0.45207044985312;0.3835384336523059;0.2691596271283569;0.4685283580383052;1.00010104779326
14.798641;1.0799789563250026;0.4167798816778921;0.38575906272165333;0.2870504697987797;0.26574669576579796;1.0864066415894356;1.0000315958536221;9.99964928429255;0.4167545601675043;0.45190601240595635;0.45207006369835356;0.38353476451332774;0.26916000223407716;0.46852964472104897;1.0001014907118253
14.808641;1.079977728327636;0.41678000185270264;0.3857586174408628;0.28705111911087633;0.2657469613213148;1.0864081799679508;1.000032267040752;9.999636532201617;0.41675506063246387;0.4519065319335342;0.4520696963073412;0.3835311104428016;0.2691603597138696;0.4685310149811171;1.0001019584504367
14.818641;1.0799764411337707;0.41678010286018735;0.3857582481268648;0.28705178482448485;0.2657472040119791;1.0864097617246875;1.0000329739509115;9.999624267059769;0.4167555687635285;0.45190704948697125;0.4520693431279216;0.3835274769522702;0.26916069996313235;0.46853246559974987;1.0001024502429396
14.828641;1.079975098135159;0.4167801855812059;0.3857579577885573;0.287052467010071;0.2657474266264325;1.0864113774901702;1.000033712823218;9.999612506307653;0.41675608101008954;0.4519075667194627;0.4520689999161;0.38352386855226606;0.2691610237243443;0.46853399426159603;1.0001029641260113
14.838641;1.0799737029998182;0.41678025045184375;0.3857577495764121;0.28705316454905067;0.2657476314966573;1.0864130205469245;1.000034481849325;9.999601254740512;0.4167565937322056;0.45190808543159655;0.4520686633720978;0.3835202891277462;0.26916133172618545;0.4685355997351628;1.0001034961667092
14.848641;1.0799722614943632;0.4167802970709812;0.3857576264031862;0.28705387514444186;0.26574782040703965;1.0864146856275576;1.0000352814499391;9.99959051532269;0.4167571033759876;0.45190860821679485;0.4520683311639711;0.3835167423216962;0.2691616239099122;0.4685372819911923;1.0001040399324281
14.858641;1.0799707814994761;0.41678032450285546;0.38575759071528415;0.2870545956330144;0.26574799512597397;1.0864163661064292;1.0000361149674866;9.999580303489504;0.41675760681002005;0.45190913880457;0.45206800194024155;0.3835132320758654;0.2691618992242518;0.4685390412884027;1.0001045868946377
14.868641;1.0799692711787587;0.4167803319702371;0.38575764485861036;0.2870553221660107;0.26574815786499323;1.0864180519857292;1.0000369883655869;9.999570635743229;0.4167581013084766;0.4519096817457767;0.45206767544124765;0.3835097633002111;0.26916215621617234;0.46854087665545013;1.000105127049858
14.878641;1.0799677376073427;0.4167803192737239;0.38575779133783705;0.2870560502903499;0.2657483112900504;1.0864197310149792;1.0000379080062798;9.999561502980495;0.4167585840947896;0.45191024137105745;0.45206735231398015;0.3835063421524148;0.26916239385349866;0.46854278477248745;1.0001056487904436
14.888641;1.0799661863537093;0.41678028683077917;0.38575803213676685;0.28705677524682716;0.26574845826343435;1.0864213919864922;1.000038878433692;9.999552863329264;0.41675905267408386;0.45191082064306987;0.4520670338429959;0.38350297577312387;0.26916261197278385;0.46854475998222594;1.000106139342388
14.898641;1.0799646208519063;0.41678023540765435;0.3857583678441605;0.2870574925120704;0.26574860166206676;1.0864230271092925;1.0000399018855985;9.999544651790332;0.41675950546558715;0.45191142088748043;0.45206672193680675;0.3834996718499216;0.26916281062535036;0.46854679552063166;1.0001065858013394
14.908641;1.0799630423678006;0.41678016544840685;0.38575879764792825;0.2870581982224036;0.2657487444254713;1.0864246314341;1.000040978842558;9.99953678905807;0.41675994140798955;0.4519120421500568;0.4520664193480873;0.3834964383707017;0.2691629888739278;0.4685488848222058;1.0001069749596923
14.918641;1.0799614526888879;0.41678007638441245;0.38575932014155684;0.2870588891420159;0.265748889408693;1.086426200124065;1.0000421081427957;9.999529189784242;0.4167603594767326;0.45191268348631203;0.45206612980788236;0.3834932834092683;0.2691631447035777;0.46855102231511736;1.0001072924764358
14.928641;1.079959857873894;0.41677996677053253;0.3857599340484525;0.2870595623514943;0.26574903885703094;1.086427726465691;1.0000432867691043;9.999521763493757;0.4167607586146568;0.4519133434779275;0.4520658574707767;0.3834902144833691;0.26916327591215383;0.46855320377372495;1.0001075226930207
14.938641;1.0799582680469566;0.4167798352605973;0.3857606381692876;0.2870602152224987;0.26574919415456494;1.086429202757055;1.0000445108687916;9.999514404095757;0.41676113744337767;0.45191402115579443;0.45206560618399305;0.38348723781524174;0.26916338072535917;0.46855542593493754;1.0001076493875252
14.948641;1.0799566937387883;0.41677968130290616;0.3857614310292529;0.287060845647632;0.26574935627548385;1.0864306225402016;1.000045777449056;9.999506988974046;0.41676149419291775;0.4519147164145095;0.45206537962312165;0.3834843581912983;0.2691634579671472;0.4685576859380516;1.0001076571086376
14.958641;1.0799551439158683;0.4167795048551201;0.38576231089464086;0.2870614520171667;0.2657495264679999;1.0864319815121677;1.0000470851383723;9.999499404639922;0.4167618268882354;0.4519154295902454;0.4520651816427678;0.38348157932714355;0.2691635070542761;0.46855998110214214;1.0001075319564214
14.968641;1.0799536257917675;0.4167793056799823;0.3857632757433895;0.287062032910665;0.26574970643481155;1.0864332772475112;1.0000484345557519;9.99949158109048;0.4167621334102895;0.4519161611831281;0.4520650158917104;0.38347890429856635;0.2691635278324924;0.46856230891133843;1.0001072620448375
14.978641;1.0799521440542759;0.4167790831645327;0.3857643228121803;0.2870625868912642;0.265749897820495;1.086434508345486;1.0000498283969528;9.99948350318261;0.4167624117616484;0.4519169120803934;0.45206488541210393;0.3834763358744657;0.26916352034069685;0.46856466719996853;1.0001068386331833
14.988641;1.0799507009279965;0.41677883688219675;0.3857654482621898;0.2870631126816966;0.26575010160916357;1.086435672989634;1.0000512707657723;9.999475195802273;0.41676266028573034;0.45191768369500607;0.45206479288533297;0.3834738766320227;0.2691634845722016;0.46856705400392284;1.0001062572111794
14.998641;1.0799492978158862;0.41677856698188837;0.3857666473495148;0.2870636094795992;0.2657503180061806;1.0864367679935327;1.0000527663864078;9.999466705555122;0.4167628776080709;0.4519184776465479;0.4520647407025161;0.383471528742993;0.26916342017443606;0.46856946740998207;1.0001055174360285
15.008641;1.0799479359942266;0.4167782737202158;0.38576791479134603;0.2870640769341638;0.2657505466237581;1.0864377892727668;1.0000543196739131;9.999458088167428;0.4167630627975017;0.4519192951450485;0.45206473044731527;0.38346929370133365;0.26916332636314727;0.46857190616584776;1.0001046220600094
15.018641;1.0799466155441868;0.41677795669869944;0.3857692448771404;0.28706451488856977;0.2657507866291363;1.0864387332919965;1.0000559331284553;9.99944939713897;0.41676321568656877;0.45192013659381025;0.45206476270471607;0.38346717251384255;0.26916320226986673;0.468574369807662;1.0001035758630346
15.028641;1.0799453343816023;0.4167776143592986;0.38577063116898624;0.2870649233431037;0.2657510368338422;1.0864395984800108;1.0000576061519297;9.999440679992105;0.41676333678770255;0.45192100142190805;0.45206483742597986;0.3834651662799317;0.26916304724821444;0.468576857807695;1.0001023850205744
15.038641;1.0799440884426121;0.416777244001301;0.3857720660914314;0.2870653024261066;0.2657512957628929;1.0864403859420417;1.000059336139726;9.999431980792039;0.41676342678019024;0.4519218877732336;0.4520649539101554;0.3834632764879667;0.26916286074076623;0.46857936926959975;1.000101056683243
15.048641;1.0799428727772442;0.4167768423174241;0.3857735413494327;0.2870656519919321;0.26575156174642295;1.0864410991710598;1.0000611209225438;9.999423340574827;0.41676348634353794;0.45192279240907723;0.45206511030362895;0.3834615049006026;0.2691626419602729;0.4685819031536696;1.0000995987491894
15.058641;1.0799416832506161;0.4167764056614079;0.3857750496362764;0.28706597149509827;0.2657518331838771;1.0864417431016156;1.0000629599333326;9.999414798460473;0.41676351662409444;0.45192371117987445;0.4520653035243011;0.38345985327649607;0.26916238989917957;0.46858445779996166;1.0000980195696314
15.068641;1.0799405180589534;0.4167759297512156;0.3857765860138362;0.28706626067958696;0.26575210893003354;1.0864423233842968;1.0000648537759376;9.999406390496551;0.41676351950019563;0.4519246397764929;0.4520655296427296;0.38345832276591246;0.269162103685687;0.46858703023024845;1.0000963277773534
15.078641;1.07993937791881;0.416775409580662;0.3857781474855986;0.2870665202160854;0.26575238849910826;1.086442846145722;1.0000668030083064;9.999398145514759;0.4167634973616562;0.4519255745027055;0.4520657843259559;0.3834569133104691;0.2691617827067433;0.46858961650216807;1.000094532828346
15.088641;1.07993826541467;0.41677483999382603;0.3857797318040342;0.28706675158500183;0.2657526721059067;1.0864433175364847;1.000068806617704;9.999390083799046;0.4167634532905734;0.451926512757735;0.45206606338038297;0.38345562377600906;0.26916142644308005;0.4685922128291541;1.0000926457778694
15.098641;1.0799371847069599;0.41677421652073626;0.3857813368220521;0.2870669567719265;0.26575296084014227;1.0864437428066374;1.0000708614188665;9.999382218169519;0.4167633919416042;0.45192745292625636;0.45206636292900837;0.3834544527463868;0.2691610345379031;0.46859481625480726;1.0000906792111535
15.108641;1.0799361409272454;0.416773536097189;0.3857829602841587;0.28706713822922;0.2657532568847216;1.0864441255507198;1.000072962646729;9.999374555763772;0.4167633198912759;0.4519283937267081;0.4520666794008648;0.3834533996105161;0.26916060695202243;0.4685974247292379;1.0000886458869709
15.118641;1.0799351386520273;0.4167727974173865;0.385784599746795;0.28706729870071507;0.2657535635158982;1.0864444672894038;1.0000751040295381;9.999367095414982;0.4167632445773476;0.45192933346909286;0.4520670101744828;0.3834524652731525;0.26916014372795427;0.4686000368725995;1.0000865570770836
15.128641;1.0799341807078071;0.4167720005339589;0.3857862528727725;0.2870674405981254;0.26575388497264435;1.0864447675149773;1.0000772766617194;9.999359827145172;0.4167631728049997;0.45193026977392153;0.45206735388344993;0.38345165161007816;0.2691596447020933;0.46860265142759905;1.0000844221006568
15.138641;1.0799332682587988;0.4167711462684452;0.3857879180327604;0.2870675654211709;0.26575422618389954;1.086445024631233;1.0000794683622583;9.999352747350624;0.4167631101335441;0.45193119975594387;0.4520677092888281;0.38345096023792624;0.2691591096687908;0.4686052667960331;1.0000822491530441
15.148641;1.0799324019172223;0.416770236308223;0.38578959435441446;0.2870676737135878;0.2657545922254621;1.0864452373249118;1.0000816649059816;9.999345879303105;0.4167630609453807;0.4519321202748489;0.4520680739956581;0.38345039163962347;0.26915853866770556;0.46860788069307546;1.0000800462853092
15.158641;1.0799315827522902;0.4167692733706619;0.385791281263568;0.28706776531133354;0.26575498776946654;1.086445405724614;1.0000838524377045;9.999339279618741;0.41676302830965073;0.4519330280412896;0.4520684444658873;0.38344994464171983;0.2691579320015558;0.46861048968575486;1.000077821851862
15.168641;1.0799308123397604;0.416768260665178;0.38579297832553094;0.28706783949689146;0.2657554167975393;1.0864455321940034;1.000086019866837;9.99933302746139;0.4167630136751158;0.4519339199226883;0.45206881692278844;0.3834496166836902;0.26915729033821;0.4686130889912989;1.000075584998349
15.178641;1.0799300923152244;0.41676720136490714;0.385794685218778;0.2870678950040772;0.26575588260889604;1.0864456215454856;1.0000881600267895;9.999327210677347;0.41676301705825813;0.45193479347841353;0.45206918783262817;0.38344940512587433;0.26915661496800614;0.46861567259301595;1.0000733462189537
15.188641;1.0799294236493813;0.41676609873637194;0.38579640184125735;0.2870679301116417;0.26575638803743873;1.0864456805456864;1.0000902683092479;9.999321922705276;0.41676303805007797;0.4519356467660893;0.45206955354078227;0.3834493081000921;0.26915590761372077;0.4686182335042465;1.0000711163941287
15.198641;1.079928806205891;0.4167649563551228;0.3857981286759243;0.2870679429497946;0.26575693565290115;1.0864457168141672;1.0000923398091968;9.999317267488648;0.4167630767328777;0.451936477520336;0.4520699101611031;0.3834493240543167;0.26915516997496836;0.4686207646238377;1.000068904626548
15.208641;1.079928239943014;0.41676377805629883;0.3857998666303076;0.28706793175732703;0.2657575277151374;1.0864457371776983;1.0000943677718714;9.99931336156595;0.4167631333827999;0.45193728303084446;0.45207025426178954;0.38344945108474104;0.26915440362633813;0.4686232598520412;1.0000667176600477
15.218641;1.0799277264077516;0.4167625680128763;0.3858016166319279;0.2870678949952291;0.2657581657938073;1.086445745830811;1.0000963444102369;9.999310327137291;0.4167632076965586;0.45193806060241043;0.4520705830950144;0.38344968697852017;0.2691536098571762;0.46862571447439;1.0000645610977226
15.228641;1.079927268630535;0.41676133093775736;0.38580337996339265;0.28706783142353715;0.26575885028664215;1.0864457439373192;1.0000982629873587;9.999308281527394;0.4167632984669963;0.45193880783420937;0.4520708941896518;0.3834500298295256;0.26915278918937524;0.46862812536808;1.0000624403536245
15.238641;1.0799268708785925;0.41676007177672814;0.3858051584442851;0.28706773996500884;0.2657595803278753;1.0864457316006702;1.000100119275461;9.999307334050576;0.4167634033424816;0.45193952293423295;0.4520711855805337;0.38345047872222415;0.2691519415086891;0.46863049149744584;1.0000603608987158
15.248641;1.0799265387259593;0.41675879482873535;0.3858069536949937;0.2870676195093011;0.26576035417114324;1.0864457095519975;1.0001019113869487;9.999307594087407;0.41676351868389155;0.4519402047204216;0.4520714564453124;0.3834510337747954;0.26915106691446056;0.4686328135156917;1.000058328311837
15.258641;1.0799262777602365;0.41675750339425083;0.38580876685080273;0.2870674691524599;0.26576116952830736;1.0864456790654866;1.0001036387982551;9.999309179089117;0.4167636399591082;0.45194085185789995;0.45207170710606726;0.3834516952248018;0.26915016596666697;0.4686350923285549;1.0000563483552491
15.268641;1.079926091387583;0.41675620032792765;0.38581059902287057;0.2870672886237716;0.2657620238301025;1.0864456423964353;1.0001053011807484;9.999312210287208;0.4167637625706549;0.4519414624358776;0.45207193850548333;0.3834524624674948;0.26914923914574557;0.46863732774018596;1.0000544273220264
15.278641;1.0799259793121234;0.41675488835977115;0.3858124510696504;0.2870670783422832;0.26576291478334374;1.0864456038371075;1.0001068970897766;9.999316803579724;0.4167638826230921;0.4519420345437318;0.45207215181512217;0.3834533338304739;0.26914828658661366;0.4686395178751422;1.0000525722136484
15.288641;1.0799259370707823;0.4167535696684256;0.3858143230488789;0.28706683902412855;0.2657638408383681;1.0864455697486444;1.0001084240011506;9.999323062501087;0.41676399725788515;0.4519425667846009;0.4520723483123568;0.3834543063843745;0.2691473083355533;0.46864165951324044;1.0000507902875764
15.298641;1.079925956838008;0.41675224550697204;0.3858162145674239;0.28706657130029295;0.26576480115783324;1.086445547971702;1.0001098795804895;9.999331072844154;0.41676410452363016;0.4519430579546063;0.45207252944937115;0.3834553755140949;0.2691463045605419;0.4686437486721319;1.0000490884982813
15.308641;1.079926029109595;0.41675091626343586;0.3858181254885737;0.28706627588869804;0.26576579527972194;1.086445547209791;1.0001112617573127;9.999340910719496;0.4167642028852572;0.4519435063793444;0.4520726970209361;0.3834565352310318;0.26914527537839383;0.46864578103234517;1.0000474729638518
15.318641;1.0799261435226668;0.41674958152106745;0.3858200562068406;0.28706595389393097;0.2657668226186492;1.0864455760057343;1.0001125684022685;9.999352660210086;0.4167642907873265;0.45194390986386757;0.45207285280090104;0.38345777906334255;0.2691442205884539;0.46864775246327317;1.0000459486195203
15.328641;1.079926288864573;0.4167482403009211;0.3858220076001105;0.2870656065263057;0.26576788191613737;1.0864456412260022;1.0001137980408938;9.999366404839117;0.4167643666161601;0.4519442663449778;0.452072997512724;0.38345910048948373;0.26914313969975034;0.4686496592324384;1.000044520015464
15.338641;1.0799264543054117;0.4167468916120984;0.38582398100095694;0.2870652347090567;0.2657689709561922;1.0864457473533529;1.0001149496134507;9.999382187047225;0.4167644290157921;0.4519445744440605;0.45207313036736735;0.3834604931555079;0.26914203243585194;0.4686514976555636;1.0000431929509488
15.348641;1.0799266314808191;0.4167455347723607;0.3858259779810248;0.28706483926476223;0.2657700868692138;1.086445897235241;1.0001160211632367;9.999399988001809;0.41676447754035456;0.45194483369922156;0.452073249896085;0.38346195132505134;0.2691408994571559;0.4686532641626695;1.0000419747137421
15.358641;1.0799268157445103;0.41674416969536027;0.3858279996024171;0.28706442132222376;0.2657712267165436;1.0864460925664325;1.000117010016579;9.999419758504944;0.4167645128076067;0.4519450444627252;0.4520733549264542;0.3834634700426454;0.26913974250778344;0.4686549563744872;1.0000408720461884
15.368641;1.0799270067571318;0.4167427972298221;0.38583004597821996;0.287063982424577;0.2657723877228642;1.0864463332207626;1.0001179145651413;9.999441458463577;0.4167645354641919;0.45194520737130583;0.45207344488917744;0.3834650446164649;0.2691385640404967;0.4686565741937305;1.0000398892436355
15.378641;1.0799272086255112;0.41674141881577553;0.3858321167115938;0.2870635242822922;0.2657735673586249;1.086446617181522;1.0001187359819321;9.999465056873433;0.4167645454085855;0.45194532276655197;0.4520735201895804;0.3834666697922672;0.2691373670541611;0.46865811954998327;1.0000390281638916
15.388641;1.0799274295782646;0.4167400356603417;0.38583421136982654;0.28706304826034584;0.2657747636603465;1.0864469418984601;1.000119478527243;9.999490501817327;0.41676454213503317;0.4519453903495207;0.45207358271662107;0.383468339426741;0.269136155218343;0.46865959506370547;1.0000382889752326
15.398641;1.0799276813947558;0.41673864865307575;0.38583632973516946;0.2870625550850882;0.26577597546351567;1.0864473050277226;1.0001201478277473;9.999517702554595;0.4167645250063306;0.45194540923266757;0.45207363564152536;0.3834700468162192;0.26913493288922336;0.46866100311471;1.000037670336187
15.408641;1.079927977437258;0.4167372592267601;0.38583847204997584;0.28706204523038825;0.2657772022953558;1.0864477038698575;1.0001207495634703;9.999546542162497;0.41676449329884857;0.45194537834350385;0.45207368235771;0.383471785088427;0.2691337045043484;0.46866234559303244;1.0000371692778969
15.418641;1.079928329482677;0.41673586989431033;0.3858406387895406;0.28706151967003024;0.26577844396814015;1.0864481353077486;1.0001212909040094;9.999576895803479;0.41676444662598017;0.45194529693152935;0.4520737252890531;0.38347354750763685;0.26913247371440246;0.46866362361062924;1.0000367812456477
15.428641;1.079928746078897;0.41673448374527494;0.38584283021744986;0.28706098023623655;0.265779699970549;1.0864485963280806;1.0001217817193;9.99960863295141;0.4167643851491464;0.45194516502926274;0.4520737653602101;0.38347532745710966;0.26913124338722544;0.4686648373751764;1.00003650024217
15.438641;1.0799292325350798;0.41673310349660075;0.385845046662537;0.2870604291442155;0.26578096922719824;1.0864490842467347;1.000122232201594;9.999641616078888;0.4167643093569364;0.4519449833223984;0.4520738021898192;0.38347711804930545;0.26913001623101857;0.4686659869897818;1.000036319435863
15.448641;1.0799297905373058;0.41673173073747444;0.38584728894649944;0.28705986816405277;0.2657822505041768;1.0864495969182606;1.000122649028878;9.999675706953813;0.41676422014301107;0.45194475249265703;0.45207383465508266;0.38347891228281716;0.26912879495089864;0.4686670738401278;1.000036231877325
15.458641;1.0799304182510578;0.41673036568039357;0.3858495578143296;0.28705929826198273;0.2657835427784147;1.0864501327667468;1.0001230341689449;9.999710773368953;0.41676411901726107;0.45194447348216105;0.4520738615439025;0.3834807037708703;0.26912758184415736;0.4686681014175345;1.000036230832384
15.468641;1.0799311121954087;0.41672900728989065;0.385851853133731;0.2870587198111793;0.26578484529377056;1.0864506901738726;1.0001233871905064;9.999746689738584;0.41676400774832967;0.4519441488196676;0.4520738819780057;0.38348248701758847;0.2691263783466171;0.4686690751712103;1.0000363107480659
15.478641;1.0799318695274533;0.4167276535377315;0.38585417400259814;0.2870581329703366;0.2657861576538684;1.086451266624073;1.0001237085377548;9.99978332836016;0.4167638878360552;0.45194378312924305;0.45207389575532875;0.3834842571617992;0.2691251851979854;0.4686700016560498;1.0000364677335782
15.488641;1.0799326890272618;0.4167263018574792;0.38585651923551467;0.287057537929651;0.2657874797420983;1.0864518581368696;1.0001240006475318;9.99982054760082;0.41676376032170553;0.45194338233484505;0.452073903607294;0.3834860097347501;0.2691240032461474;0.468670887533135;1.0000366975791515
15.498641;1.0799335701808643;0.4167249494769906;0.3858588874634136;0.28705693510984814;0.26578881121750886;1.0864524595896465;1.000124266435033;9.999858197100334;0.4167636256636161;0.4519429526956147;0.4520739069018323;0.38348774060992197;0.269122833884978;0.46867173927305306;1.0000369936818554
15.508641;1.0799345117451482;0.4167235933824335;0.3858612769334135;0.287056325437971;0.26579015105069487;1.0864530669135517;1.0001245074430645;9.999896135739926;0.41676348375263694;0.45194250008493064;0.4520739073420528;0.3834894463625019;0.26912167878451787;0.4686725637331138;1.000037347254579
15.518641;1.0799355120066654;0.4167222302474486;0.38586368533014004;0.28705571046266;0.26579149729331325;1.0864536799793214;1.0001247236967037;9.999934234640355;0.4167633341588103;0.4519420296307573;0.4520739069581806;0.3834911246776152;0.2691205396478253;0.4686733684472327;1.0000377489417793
15.528641;1.0799365700714139;0.4167208566539598;0.3858661095355151;0.2870550921341035;0.26579284682138193;1.0864543022872564;1.000124915307065;9.99997236697692;0.41676317605711904;0.45194154571509465;0.4520739075400516;0.3834927738947757;0.2691194183600944;0.46867416096210773;1.0000381907325067
15.538641;1.079937685609705;0.41671946976843904;0.3858685451935496;0.2870544723223976;0.2657941953749698;1.0864549373102246;1.0001250837330957;10.000010405556136;0.41676300788506077;0.45194105187908074;0.4520739098345974;0.38349439226619275;0.2691183170847838;0.4686749482544685;1.000038667149449
15.548641;1.0799388571196546;0.4167180679935985;0.38587098666308584;0.2870538525251666;0.26579553808964956;1.0864555868336703;1.000125231297776;10.000048225610664;0.4167628274346283;0.4519405507536117;0.45207391363137384;0.38349597802987756;0.2691172380064168;0.4686757367738884;1.000039175153237
15.558641;1.0799400810794448;0.41671665082956993;0.38587342770116745;0.28705323415119666;0.2657968699896646;1.0864562530590707;1.0001253604875928;10.000085702110994;0.41676263236729827;0.45194004424907774;0.45207391856272183;0.3834975297988073;0.2691161830510009;0.4686765326098272;1.0000397131612169
15.568641;1.0799413521726078;0.4167152179751495;0.3858758622835698;0.2870526189161513;0.2657981861885812;1.0864569408081022;1.0001254734202898;10.000122711670649;0.41676242078968384;0.4519395339465851;0.45207392459472107;0.3834990465364245;0.2691151538943255;0.4686773416141296;1.000040279794341
15.578641;1.0799426636723242;0.4167137683872593;0.3858782850056694;0.2870520089009018;0.26579948183168034;1.0864576578289218;1.0001255705747505;10.000159141177512;0.4167621915944871;0.4519390215951838;0.45207393178223054;0.3835005273282764;0.26911415203837347;0.46867816913118565;1.0000408735756354
15.588641;1.0799440087529537;0.4167122999075788;0.38588069093784305;0.28705140640417115;0.26580075194732533;1.0864584132948645;1.0001256504130798;10.000194883074242;0.41676194423335233;0.4519385090856761;0.45207393967333837;0.3835019713631613;0.2691131785272021;0.46867901909527626;1.0000414936906137
15.598641;1.0799453816854314;0.4167108094930533;0.38588307527309385;0.2870508137533237;0.2658019916320038;1.086459215486455;1.0001257106232941;10.00022982412319;0.41676167835766553;0.45193799789146455;0.4520739469404606;0.38350337826308956;0.2691122335415372;0.4686798936487101;1.0000421396620447
15.608641;1.0799467771770233;0.416709294021284;0.3858854332408548;0.28705023326156354;0.26580319645475137;1.0864600707653689;1.000125749218502;10.00026385581051;0.4167613939176811;0.4519374886351548;0.45207395133858985;0.3835047484420903;0.2691113164629484;0.46868079385539796;1.0000428098177563
15.618641;1.079948189785466;0.4167077513749957;0.3858877601504153;0.28704966717259256;0.265804362645405;1.0864609842216262;1.000125764631513;10.000296900039515;0.41676109130418704;0.4519369807575878;0.4520739496883597;0.383506083229266;0.269110426241852;0.4686817201121695;1.0000435009376412
15.628641;1.0799496145489138;0.41670618090982786;0.38589005124872666;0.28704911729230953;0.2658054870622767;1.0864619604379697;1.0001257548215263;10.000328918555901;0.4167607709443527;0.45193647260338676;0.4520739379177225;0.3835073849699999;0.2691095617038574;0.46868267177806006;1.0000442091528075
15.638641;1.0799510472254943;0.41670458326477705;0.3858923018572662;0.28704858469485467;0.2658065668693912;1.086463003164754;1.0001257164885429;10.000359893472497;0.4167604328290912;0.45193596236876604;0.45207391137677816;0.38350865703427073;0.269108721800513;0.46868364712265764;1.0000449307338746
15.648641;1.0799524840190462;0.41670296025534836;0.38589450829605115;0.28704806972825403;0.26580759909227164;1.0864641140898903;1.0001256452480893;10.000389798019246;0.4167600768078942;0.4519354492631568;0.4520738653468117;0.3835099034128345;0.26910790561652653;0.46868464381368596;1.0000456622574923
15.658641;1.0799539213293763;0.41670131487243056;0.3858966686529994;0.2870475720968046;0.26580858082430275;1.0864652925055942;1.000125535340314;10.000418588586134;0.4167597032810125;0.4519349341385028;0.45207379537308534;0.38351112807840626;0.26910711209342386;0.4686856590284844;1.0000463998900508
15.668641;1.0799553554814254;0.4166996510297417;0.3858987823138391;0.28704709111353244;0.2658095100219683;1.0864665370538047;1.0001253789473814;10.000446223510815;0.41675931352738793;0.4519344193283474;0.45207369719958224;0.3835123346129791;0.26910633995117517;0.46868668883647757;1.0000471384063956
15.678641;1.0799567822742882;0.4166979731427825;0.3859008490163966;0.28704662613722154;0.2658103857602463;1.0864678479982852;1.0001251670978994;10.000472680537683;0.4167589096853179;0.4519339078125769;0.4520735666127561;0.38351352642512404;0.26910558795586603;0.46868772768725214;1.0000478704904114
15.688641;1.0799581957134101;0.4166962860943574;0.3859028685380241;0.2870461768428741;0.2658112076287054;1.0864692279851398;1.0001248913418672;10.000497953254518;0.41675849435696566;0.4519334022460906;0.45207339952686465;0.3835147072612189;0.26910485510120885;0.4686887686354776;1.0000485869816313
15.698641;1.079959587134498;0.4166945956822677;0.38590484074453013;0.2870457429843271;0.26581197501720055;1.0864706813754197;1.0001245437850574;10.000522041440835;0.4167580698357835;0.45193290433059297;0.4520731924105771;0.38351588113852814;0.2691041404451594;0.468689804078535;1.0000492789942912
15.708641;1.0799609470565448;0.4166929086146892;0.3859067654961181;0.28704532384826487;0.26581268683447873;1.0864722137990133;1.0001241161085375;10.000544953766127;0.41675763752995454;0.4519324148363473;0.45207294296639966;0.38351705146203136;0.2691034428535407;0.4686908267557042;1.0000499396566052
15.718641;1.0799622683699983;0.41669123171019645;0.38590864265918995;0.2870449180812883;0.2658133418884241;1.0864738324712826;1.0001235998196047;10.000566716766867;0.41675719814220125;0.45193193413848487;0.45207265058709256;0.38351822022058946;0.2691027609580997;0.468691830361199;1.0000505633433836
15.728641;1.0799635470553062;0.416689571324136;0.385910472397012;0.2870445240259497;0.2658139396032388;1.0864755457717006;1.0001229876192144;10.000587380043893;0.41675675240128746;0.45193146272391826;0.4520723161900353;0.3835193878258722;0.2691020932522964;0.46869280924242585;1.0000511447682152
15.738641;1.079964780645449;0.41668793352371974;0.38591225536236334;0.28704414007101314;0.2658144802190981;1.0864773618275727;1.0001222745910643;10.000607017370726;0.41675630129002983;0.4519310017754022;0.45207194147029056;0.38352055321964823;0.26910143814105675;0.46869375813710157;1.000051679647155
15.748641;1.0799659673568374;0.416686324184893;0.38591399244578417;0.2870437647419416;0.2658149643416217;1.0864792880442349;1.000121458885846;10.000625726846312;0.41675584546115113;0.4519305538456554;0.4520715279936706;0.3835217140557902;0.2691007939880913;0.46869467241090046;1.0000521647574208
15.758641;1.079967105720952;0.41668474871149025;0.3859156842356092;0.287043396654758;0.26581539246935815;1.0864813321090732;1.0001205414081287;10.000643632865017;0.4167553848998584;0.4519301227185253;0.4520710768701568;0.38352286720314893;0.2691001592431412;0.4686955481182084;1.0000525960951552
15.768641;1.07996819401563;0.41668321198574454;0.3859173308469241;0.2870430345434448;0.2658157650396483;1.0864835022826815;1.0001195244681416;10.00066088203298;0.4167549192784546;0.45192971252971265;0.4520705889525636;0.38352400947871523;0.26909953257572833;0.4686963820150812;1.0000529675724437
15.778641;1.0799692302918824;0.4166817182896664;0.38591893226267227;0.28704267733054706;0.2658160828743387;1.0864858056637103;1.0001184111649375;10.000677627701908;0.416754448008352;0.45192932707468586;0.4520700645593822;0.38352513806072613;0.26909891289522797;0.468697171414192;1.0000532716664705
15.788641;1.079970212458689;0.41668027100867644;0.38592048844689403;0.2870423239934646;0.2658163473997381;1.0864882469267672;1.0001172059667378;10.00069401059765;0.416753969538027;0.45192896943944544;0.452069502661055;0.38352625045385114;0.26909829921187794;0.468697913438519;1.0000535006594395
15.798641;1.0799711379040744;0.4166788727442007;0.3859219990765742;0.28704197336443543;0.26581656054577923;1.0864908293244326;1.0001159144177196;10.000710139318933;0.4167534812595858;0.4519286419887397;0.45206890058613136;0.3835273445478509;0.2690976904735976;0.46869860438862354;1.0000536479392486
15.808641;1.079972003361727;0.41667752573291916;0.3859234634413235;0.28704162434821795;0.26581672463472694;1.0864935558067546;1.0001145416619848;10.000726075269656;0.416752980695068;0.45192834663965253;0.45206825473784784;0.383528418810166;0.269097085551687;0.4686992396755736;1.0000537085101475
15.818641;1.0799728056863016;0.4166762321158983;0.385924880733169;0.28704127657140815;0.2658168421880124;1.0864964289663572;1.000113092298077;10.000741831274537;0.41675246634869056;0.4519280850942353;0.45206756183484764;0.3835294722156655;0.26909648333440805;0.4686998140011817;1.0000536775589492
15.828641;1.0799735433763908;0.41667499389999424;0.3859262506270034;0.2870409309377185;0.26581691548766756;1.0864994500844969;1.0001115725649539;10.00075738754748;0.41675193726088516;0.4519278591347046;0.45206681982695557;0.3835305040269335;0.2690958828859744;0.4687003219085123;1.0000535486526536
15.838641;1.0799742174983082;0.41667381270082654;0.3859275739194092;0.28704058966566504;0.265816946181652;1.0865026176720027;1.0001099925860788;10.000772712165492;0.4167513923354125;0.4519276707306528;0.45206602785784733;0.383531513598491;0.2690952836942946;0.4687007586217948;1.000053313208791
15.848641;1.0799748308005117;0.4166726895733742;0.3859288528482122;0.28704025594418575;0.26581693548519286;1.0865059269607282;1.0001083661279242;10.00078776574648;0.41675083049571116;0.45192752138773606;0.4520651856147287;0.3835325002420142;0.2690946858514615;0.4687011206579439;1.0000529608696536
15.858641;1.0799753853638845;0.416671624852546;0.38593009079154916;0.28703993359680346;0.2658168848594577;1.0865093706344333;1.0001067081069406;10.000802500004815;0.41675025152826856;0.45192741116729745;0.4520642928623761;0.38353346319770226;0.2690940898346602;0.4687014063772024;1.0000524808598295
15.868641;1.0799758807457174;0.41667061821500495;0.38593129146511307;0.287039626890918;0.26581679641500366;1.0865129402673177;1.0001050321545526;10.00081686877721;0.41674965632658567;0.4519273383104165;0.45206334938063664;0.3835344015427874;0.26909349574345753;0.4687016164897523;1.0000518639621054
15.878641;1.0799763144395742;0.41666966958254914;0.3859324580808271;0.28703934043020635;0.2658166727804043;1.0865166279228406;1.000103349327575;10.000830840529426;0.41674904586321043;0.4519272997086335;0.452062355248077;0.38353531403530217;0.26909290257412394;0.468701753576531;1.000051103539013
15.888641;1.079976683481439;0.41666877991970175;0.3859335928883644;0.2870390789593904;0.2658165168365635;1.0865204261058392;1.0001016676855454;10.000844397432266;0.4167484201062194;0.45192729191355047;0.45206131117274934;0.3835361991668135;0.26909230843856236;0.468701820679542;1.0000501952923697
15.898641;1.0799769844541836;0.41666795052178573;0.3859346972596091;0.2870388470151587;0.2658163316330334;1.0865243260555508;1.000099993135125;10.000857523082852;0.41674777783988703;0.45192731208114867;0.4520602184851658;0.38353705546623734;0.2690917114773411;0.46870182045598985;1.0000491361664285
15.908641;1.0799772126391782;0.4166671820600616;0.3859357721546473;0.2870386485769245;0.26581612022821816;1.0865283169021975;1.000098331010764;10.00087019300506;0.4167471172071227;0.4519273582068052;0.45205907908619325;0.3835378817951807;0.26909111020147614;0.4687017552309135;1.0000479235245667
15.918641;1.079977362450241;0.41666647506198795;0.3859368185304738;0.2870384868883529;0.26581588534147244;1.0865323869100525;1.000096686442304;10.000882377120387;0.41674643662538907;0.45192742870568336;0.4520578956036897;0.3835386772454957;0.2690905030024881;0.4687016268824238;1.0000465564786551
15.928641;1.079977427814999;0.41666583095744497;0.38593783713459584;0.2870383645139561;0.26581562919328083;1.0865365250526526;1.0000950636291608;10.000894052652926;0.41674573524497244;0.4519275220067638;0.45205667128307436;0.3835394407667146;0.26908988780034526;0.4687014367023296;1.0000450381695831
15.938641;1.079977401769152;0.41666525232904605;0.38593882792516687;0.2870382834559972;0.26581535344789153;1.0865407204289939;1.0000934658537186;10.000905218007341;0.4167450123720348;0.45192763668751523;0.4520554094410785;0.3835401713043187;0.2690892623424643;0.46870118613464234;1.0000433758560507
15.948641;1.079977276329747;0.4166647421891675;0.38593979029945813;0.2870382452348386;0.2658150591816189;1.0865449600771988;1.000091897027007;10.000915892746809;0.41674426682439025;0.4519277719767166;0.452054112821229;0.3835408684551236;0.2690886247440922;0.46870087756958617;1.0000415786812829
15.958641;1.0799770423510755;0.41666430317147063;0.3859407239855419;0.2870382509472322;0.2658147471198934;1.0865492281066653;1.0000903633872593;10.000926110558467;0.4167434971485464;0.4519279277363083;0.4520527831780517;0.38354153280654196;0.26908797368435317;0.468700513819988;1.0000396550555462
15.968641;1.0799766896481322;0.4166639374971408;0.38594162915266705;0.28703830127161284;0.26581441782744175;1.086553507242105;1.0000888726172688;10.00093592035959;0.41674270214805154;0.45192810371730324;0.4520514215762432;0.3835421657253911;0.2690873081482207;0.4687000968701914;1.0000376111884264
15.978641;1.0799762078684438;0.41666364721687416;0.38594250570959415;0.2870383967279389;0.26581407174034205;1.0865577807675595;1.000087431211327;10.000945385854894;0.41674188122053624;0.4519282990561714;0.45205002931993493;0.38354276890349576;0.26908662731392646;0.46869962729177744;1.0000354514159246
15.988641;1.0799755870684737;0.41666343418271573;0.38594335272572794;0.28703853821265934;0.2658137093848458;1.0865620328474876;1.000086043364658;10.000954572231988;0.41674103439170357;0.45192851259680106;0.4520486087932863;0.3835433435434131;0.26908593084325483;0.46869910427507055;1.0000331788483878
15.998641;1.0799748177262465;0.416663299862289;0.38594416846125623;0.28703872707864664;0.2658133316370645;1.086566247793793;1.0000847107740005;10.000963531431248;0.41674016176503026;0.4519287436554587;0.45204716390111;0.38354388919777666;0.26908521910996624;0.46869852602239664;1.0000307953312173
16.008641;1.079973891574501;0.4166632450041072;0.38594495122634237;0.2870389645652961;0.26581293979728743;1.0865704093511297;1.000083432091991;10.00097230221724;0.4167392630795133;0.45192899232270506;0.45204569996675587;0.38354440340218526;0.2690844931939764;0.46869789079561164;1.0000283024917769
16.018641;1.0799728028255258;0.4166632696423381;0.3859457002530837;0.2870392512411776;0.2658125354466172;1.0865745005213967;1.000082203283207;10.000980914568743;0.41673833801105387;0.45192925895567115;0.45204422303758063;0.38354488281218013;0.26908375467387025;0.4686971978011124;1.0000257038121052
16.028641;1.0799715475841096;0.4166633735989355;0.3859464153480904;0.28703958680960345;0.265812120140575;1.086578504118691;1.000081018862057;10.000989376549935;0.41673738638712476;0.45192954374166877;0.4520427390272571;0.38354532451707385;0.26908300540356045;0.46869644723485;1.0000230049928778
16.038641;1.0799701221661904;0.41666355657174625;0.3859470958024704;0.28703997025695654;0.26581169525175685;1.086582403267213;1.0000798729055054;10.000997654651975;0.41673640804205536;0.45192984681155357;0.45204125331108824;0.3835457260687595;0.2690822475421785;0.46869564003489883;1.0000202123679132
16.048641;1.0799685227146263;0.41666381765330374;0.38594773976988633;0.2870404002053626;0.2658112619001211;1.0865861822160585;1.0000787600527743;10.001005674706995;0.41673540293863365;0.4519301684710093;0.45203977087645014;0.3835460849432454;0.2690814835355972;0.4686947777078213;1.0000173316156518
16.058641;1.0799667465405804;0.4166641548243395;0.38594834439186804;0.2870408750812882;0.26581082085245605;1.0865898279728787;1.000077676846467;10.001013344788914;0.4167343714864898;0.4519305094661962;0.45203829638638715;0.3835463987551955;0.26908071594747074;0.46869386227838133;1.0000143673765218
16.068641;1.0799647937912413;0.4166645645363477;0.3859489065633837;0.2870413931154714;0.26581037285480186;1.0865933309683262;1.0000766225958133;10.001020579030847;0.4167333148349978;0.4519308710220341;0.45203683396761024;0.383546665741278;0.269079947234642;0.46869289612791293;1.000011322463436
16.078641;1.0799626677005625;0.4166650417379041;0.3859494240823275;0.28704195249587483;0.2658099191130901;1.0865966838120131;1.0000755991696215;10.001027303855576;0.41673223507167934;0.4519312542748699;0.45203538716299324;0.3835468845984525;0.269079179075599;0.4686918816214363;1.0000081966165475
16.088641;1.079960373569374;0.4166655807428213;0.38594989635516547;0.2870425514985297;0.2658094610687169;1.0865998797506444;1.0000746097602944;10.001033454145789;0.4167311349266634;0.4519316597132187;0.45203395888019515;0.3835470541626752;0.2690784117392661;0.4686908209458281;1.0000049863850966
16.098641;1.0799579181705803;0.4166661764317784;0.3859503237976972;0.28704318837827086;0.26580899984199363;1.08660291256585;1.000073657026601;10.001038978215696;0.41673001717725194;0.45193208710640864;0.4520325512961874;0.38354717377846065;0.2690776445217755;0.468689715930193;1.0000016867014068
16.108641;1.079955309839816;0.41666682481890205;0.38595070632485073;0.2870438612793883;0.2658085361258131;1.086605777665917;1.0000727421407456;10.001043849730143;0.4167288846056486;0.45193253572280406;0.4520311662748735;0.3835472437357653;0.26907687670306185;0.46868856744909226;0.9999982932992393
16.118641;1.0799525581307283;0.41666752260552326;0.3859510422250514;0.2870445682447086;0.26580807036205595;1.0866084730410774;1.0000718651288278;10.001048075825627;0.41672774044448935;0.4519330046806061;0.45202980594769643;0.38354726482895424;0.26907610786711855;0.46868737522756276;0.9999948045691939
16.128641;1.0799496728274096;0.4166682663564425;0.38595132809599175;0.28704530687382246;0.2658076027498462;1.0866109996353064;1.0000710250040958;10.001051696850372;0.41672658848648075;0.4519334929474148;0.4520284727337042;0.3835472378948228;0.26907533767904945;0.4686861387734639;0.9999912217301288
16.138641;1.0799466627514636;0.4166690521684515;0.3859515596748936;0.28704607374656416;0.26580713300829645;1.0866133607817325;1.000070218807918;10.001054778526168;0.41672543256721595;0.45193399872968454;0.45202716902293716;0.383547163964301;0.26907456561817716;0.46868485882336336;0.9999875481886605
16.148641;1.0799435349455426;0.4166698756329806;0.38595173285884093;0.2870468645976413;0.2658066601088073;1.0866155601885976;1.0000694400645047;10.00105740238934;0.4167242758461107;0.451934518931727;0.45202589698563755;0.3835470442967472;0.2690737908788112;0.4686835380841336;0.9999837899383015
16.158641;1.0799402952732198;0.41667073154976586;0.38595184437655905;0.2870476752355457;0.2658061823653392;1.0866175998417755;1.0000686790951199;10.001059659564625;0.41672312061285977;0.45193504925537703;0.4520246587833192;0.3835468800387898;0.26907301272101963;0.46868218017453733;0.9999799563861819
16.168641;1.0799369505937284;0.4166716139543149;0.3859518921900746;0.28704850207581617;0.26580569789134667;1.0866194795952617;1.000067926327893;10.001061644891866;0.41672196866073197;0.45193558481337887;0.45202345700772895;0.38354667175364854;0.26907223087536075;0.4686807877407247;0.9999760595010025
16.178641;1.0799335111198785;0.4166725169132729;0.38595187565964223;0.2870493420709536;0.26580520502559274;1.0866211979280695;1.0000671754731774;10.001063443947055;0.41672082132267235;0.45193612078406603;0.45202229463471794;0.3835464191743644;0.2690714452922042;0.46867936210680466;0.9999721116853953
16.188641;1.0799299910745384;0.41667343522437333;0.38595179526581685;0.2870501927398675;0.2658047026314224;1.0866227530120893;1.0000664241672792;10.001065122400215;0.41671967892489675;0.4519366524225661;0.4520211746548905;0.38354612162471136;0.2690706558779956;0.4686779039188642;0.9999681240179737
16.198641;1.0799264067135856;0.4166743642359916;0.385951651854934;0.28705105245977686;0.26580419025575097;1.0866241441312046;1.000065672628175;10.001066729155248;0.41671854068856473;0.45193717439201775;0.45202009996250975;0.3835457788536246;0.2690698632160347;0.4686764132985302;0.9999641050384374
16.208641;1.0799227732941108;0.41667529942837106;0.3859514457673;0.287051920362099;0.26580366817376033;1.086625373146024;1.0000649217924789;10.00106829725305;0.41671740543254737;0.4519376804082763;0.4520190730687846;0.38354539138050003;0.269069069243602;0.4686748901252252;0.9999600605612676
16.218641;1.0799191039409435;0.416676236712887;0.38595117643071336;0.2870527956774798;0.2658031374636503;1.0866264450131;1.0000641727178423;10.00106983948196;0.4167162720952173;0.4519381637751321;0.45201809567107526;0.38354496010607386;0.2690682765679114;0.46867333431261465;0.9999559952098862
16.228641;1.0799154106655116;0.4166771731217294;0.3859508426065369;0.28705367725573905;0.2658026000176804;1.0866273666363708;1.0000634268163446;10.001071358006293;0.41671513966055224;0.4519386182810191;0.45201716895910793;0.38354448584448964;0.2690674874893309;0.4686717453460616;0.999951913993097
16.238641;1.079911705305129;0.41667810720473936;0.3859504425709966;0.2870545635302175;0.26580205838387616;1.0866281452102018;1.000062684969429;10.001072856630538;0.41671400703208983;0.4519390384907809;0.45201629444878344;0.38354396910423;0.2690667039493633;0.4686701219691986;0.9999478224617582
16.248641;1.0799079992789111;0.41667903905952414;0.38594997378779927;0.2870554526770812;0.26580151535429214;1.0866287876324061;1.0000619460905666;10.001074337486754;0.41671287335446466;0.45193941927862097;0.4520154743510961;0.38354341006510634;0.2690659279406471;0.4686684630584172;0.9999437264485856
16.258641;1.0799043030035749;0.4166799698765516;0.38594943286119743;0.2870563427782338;0.26580097339728065;1.0866293006068115;1.0000612071242785;10.001075794892563;0.41671173875635914;0.4519397554591782;0.4520147114055843;0.3835428090437861;0.2690651616739976;0.468666768993193;0.9999396315816903
16.268641;1.079900626180828;0.41668090114816636;0.38594881604317005;0.2870572317324295;0.26580043409561566;1.086629690447991;1.0000604647374731;10.001077217316423;0.41671060467991816;0.45194004171694235;0.45201400860834456;0.3835421671648891;0.2690644075700332;0.46866504189228314;0.9999355422371856
16.278641;1.0798969783068226;0.4166818342361658;0.38594811978996973;0.2870581170174543;0.2657998976941634;1.0866299626944027;1.0000597173136287;10.001078588526491;0.41670947310522594;0.45194027262039144;0.45201336872782566;0.3835414864189985;0.2690636683950947;0.46866328465176715;0.9999314611356944
16.288641;1.0798933684609093;0.41668277064270165;0.3859473415309242;0.2870589959399544;0.2657993632002357;1.0866301216829293;1.0000589661168295;10.001079884042449;0.4167083455371463;0.4519404429376028;0.45201279392012905;0.3835407693918502;0.26906294716764945;0.46866150037652027;0.9999273899812406
16.298641;1.079889804987825;0.416683712653613;0.3859464804645103;0.28705986625411206;0.265798828968039;1.0866301700538488;1.0000582155130753;10.00108107288212;0.41670722297740975;0.4519405479557357;0.45201228577335445;0.38354001923403946;0.269062246629349;0.4686596929679854;0.9999233305194442
16.308641;1.079886295620577;0.416684663602853;0.38594553724311326;0.28706072622151113;0.26579829321451054;1.0866301093307975;1.0000574725322033;10.001082121873555;0.4167061063652533;0.4519405835651255;0.4520118449854617;0.383539239476943;0.2690615688156144;0.4686578678503623;0.9999192855337106
16.318641;1.0798828486240089;0.41668562726087155;0.3859445126363663;0.28706157416252687;0.2657977544209004;1.0866299418945982;1.0000567462881116;10.001082989588568;0.41670499631639174;0.4519405463952567;0.45201147065012387;0.3835384336444307;0.2690609150101524;0.46865603175414045;0.9999152590939546
