time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.328641;1.0798794738749669;0.41668660687461756;0.38594340694251117;0.2870624082728096;0.2657972115096511;1.0866296720020716;1.0000560482421021;10.001083614178894;0.41670389226983845;0.451940433818518;0.4520111600371648;0.3835376053387922;0.26906028600944754;0.4686541920255437;0.9999112558522526
16.338641;1.0798761816892146;0.41668760473399663;0.3859422207294623;0.2870632266805754;0.26579666377391464;1.0866293045896858;1.0000553930715275;10.001083912372994;0.4167027921395658;0.45194024357789475;0.4520109089498395;0.383536758541214;0.26905968239193556;0.4686523562927818;0.9999072794961616
16.348641;1.079872981041088;0.4166886222512221;0.38594095550381496;0.2870640273285722;0.26579611101418565;1.0866288439728302;1.000054798138166;10.001083792536685;0.41670169312179184;0.4519399734699431;0.4520107123426519;0.3835358973914573;0.26905910448431586;0.46865053224941533;0.9999033315852379
16.358641;1.0798698793287482;0.41668966000505836;0.38593961346008515;0.2870648078229217;0.2657955536633921;1.0866282942143526;1.0000542814482476;10.001083164959066;0.4167005929070386;0.45193962146287486;0.4520105648119401;0.3835350257723764;0.26905855215460517;0.46864872724841217;0.9998994124338288
16.368641;1.0798668824385318;0.4166907178596378;0.3859381970664988;0.28706556538413175;0.26579499244686433;1.0866276600404747;1.0000538598760838;10.001081943626437;0.41669949028304654;0.451939185906223;0.4520104608211228;0.38353414705260963;0.2690580246562917;0.4686469481673219;0.9998955223175914
16.378641;1.0798639944021016;0.41669179526035716;0.385936709356756;0.28706629674572065;0.26579442806909276;1.0866269469118761;1.0000535482024324;10.001080048306651;0.4166983851886757;0.45193866572188196;0.4520103950444395;0.38353326366958096;0.26905752041769015;0.46864520168505047;0.9998916607565853
16.388641;1.079861217131505;0.41669289104460855;0.3859351544564889;0.2870669982588143;0.2657938611645394;1.0866261609629566;1.0000533592073562;10.00107741154669;0.41669727845876764;0.4519380607647969;0.4520103627939785;0.3835323767279786;0.2690570368653107;0.4686434945314523;0.999887825871998
16.398641;1.07985854976057;0.41669400304680837;0.3859335371836559;0.28706766638011016;0.2657932920128246;1.086625309419694;1.000053304692026;10.001073990216346;0.41669617116925617;0.45193737195729866;0.45201036021891255;0.3835314860641734;0.26905657078752965;0.46864183350808003;0.999884015595215
16.408641;1.0798559883109933;0.41669512839885886;0.3859318619278704;0.28706829815446616;0.26579272023399614;1.086624400623117;1.0000533959627935;10.001069773558056;0.4166950639272877;0.4519366012330868;0.4520103843925609;0.38353059053567234;0.2690561190383794;0.4686402249655722;0.999880229284461
16.418641;1.0798535271613128;0.4166962640270853;0.38593013213954713;0.2870688914672561;0.26579214511717547;1.0866234435820477;1.0000536430427824;10.001064777234072;0.4166939567233463;0.45193575173365186;0.45201043342541897;0.3835296883999213;0.2690556787733441;0.46863867380012814;0.9998764689684854
16.428641;1.0798511606060017;0.4166974068520303;0.3859283506725506;0.2870694451940499;0.2657915661918314;1.086622447694256;1.000054053475452;10.001059024162291;0.4166928493254203;0.451934827697568;0.4520105064244753;0.3835287778956816;0.2690552472518451;0.46863718342067723;0.9998727399113843
16.438641;1.0798488827062789;0.4166985542695875;0.3859265201316323;0.28706995921005374;0.2657909833254715;1.086621422672789;1.0000546318598498;10.001052523887738;0.416691741681032;0.4519338336578589;0.4520106030872973;0.3835278576814701;0.2690548218420649;0.46863575735467;0.9998690496097726
16.448641;1.079846687186862;0.4166997047885008;0.3859246428044014;0.2870704340257725;0.26579039650175;1.0866203783848283;1.0000553804876464;10.001045261130756;0.416690634037942;0.4519327739766666;0.452010723272708;0.38352692681854106;0.2690544003423237;0.46863440064135997;0.9998654060240098
16.458641;1.0798445682098805;0.41670085798514933;0.38592272042654485;0.28707087024706596;0.2657898053911608;1.0866193241129334;1.000056300521628;10.001037197856643;0.4166895265934024;0.45193165311830574;0.45201086692601056;0.3835259842883145;0.26905398130602065;0.46863311965572896;0.9998618165968646
16.468641;1.0798425208038973;0.4167020138077289;0.3859207542484793;0.2870712682465572;0.26578920881765744;1.086618267539462;1.0000573926565748;10.001028291679988;0.41668841878555885;0.45193047565909794;0.45201103406146087;0.3835250285216389;0.269053564026905;0.468631921094841;0.9998582881154396
16.478641;1.0798405413783236;0.4167031719239015;0.3859187456153769;0.2870716277492797;0.26578860486595846;1.0866172144973896;1.0000586567084906;10.001018528767247;0.41668730884753824;0.4519292459888736;0.4520112245789982;0.38352405744103624;0.26905314813444176;0.46863081089335507;0.9998548266945099
16.488641;1.0798386286287167;0.4167043317071744;0.3859166965765723;0.2870719472893424;0.26578799155040844;1.08661616945084;1.000060090951801;10.001007947967217;0.416686194136951;0.4519279687611977;0.4520114378789855;0.3835230685239569;0.269052733263877;0.4686297934008551;0.9998514379093577
16.498641;1.0798367839402079;0.4167054927922755;0.38591461002957267;0.2870722244348489;0.2657873672465521;1.086615135966298;1.0000616916778156;10.000996628869824;0.416685072384932;0.45192665019837913;0.4520116724197404;0.38352205852749144;0.26905231893271847;0.4686288708799744;0.9998481271375473
16.508641;1.0798350115959614;0.4167066552636148;0.3859124895305157;0.28707245684665367;0.265786730949226;1.0866141175356887;1.00006345217665;10.000984661399247;0.41668394279625;0.451925299033243;0.4520119257812454;0.38352102355400464;0.2690519044031313;0.46862804336789093;0.9998448990051118
16.518641;1.0798333182402864;0.41670781919219924;0.3859103388788275;0.2870726431642138;0.2657860825454993;1.0866131191410862;1.0000653618220114;10.000972134456697;0.4166828057342733;0.4519239260097659;0.45201219523471875;0.38351995983430354;0.2690514889530766;0.4686273092396513;0.9998417557658202
16.528641;1.0798317102875241;0.41670898411794816;0.38590816174000075;0.28707278330119995;0.2657854227579749;1.0866121481563455;1.0000674071352837;10.00095913765162;0.41668166205771234;0.45192254233750845;0.45201247820256013;0.3835188645754199;0.2690510725145992;0.46862666613607495;0.9998386969193304
16.538641;1.0798301908145058;0.41671014886494595;0.38590596193180016;0.2870728781833199;0.2657847528451243;1.0866112132463175;1.0000695739415442;10.00094575564967;0.41668051337010975;0.4519211582116057;0.4520127722911248;0.3835177361334044;0.26905065565788205;0.46862611163731077;0.9998357211256731
16.548641;1.0798287587198188;0.41671131194395283;0.3859037442365682;0.28707292906337345;0.2657840744353081;1.0866103224939343;1.0000718480414459;10.000932067210597;0.41667936207855205;0.45191978204786587;0.4520130748468183;0.38351657361791963;0.26905023894447094;0.4686256436724255;0.9998328281344502
16.558641;1.079827410754253;0.41671247220061675;0.3859015146116497;0.28707293710116655;0.26578338931628215;1.0866094834053308;1.000074214822792;10.000918150627149;0.41667821056799964;0.4519184207223396;0.4520133822726743;0.38351537637143307;0.2690498226144843;0.46862526060234294;0.9998300188960368
16.568641;1.0798261444755226;0.4167136289382596;0.38589927916578576;0.28707290359467036;0.265782699044124;1.0866087046547146;1.0000766598849682;10.000904068737794;0.41667706058637305;0.45191708027850513;0.4520136897995181;0.3835141434261244;0.2690494069796378;0.4686249608051362;0.9998272943536617
16.578641;1.0798249598119294;0.4167147816788922;0.38589704305078393;0.2870728303742968;0.2657820048129897;1.0866079963957658;1.0000791698936466;10.000889839454823;0.41667591343222377;0.45191576620211804;0.45201399208807114;0.3835128733316104;0.269048993201627;0.4686247422752626;0.9998246544535838
16.588641;1.079823858459352;0.41671593007137114;0.3858948106505701;0.2870727198516605;0.26578130762192376;1.0866073685853188;1.0000817317589352;10.000875428167111;0.41667477052245605;0.45191448346569113;0.452014284207528;0.3835115646220314;0.2690485835585937;0.46862460270813866;0.9998220982608391
16.598641;1.0798228417627191;0.4167170737210668;0.3858925864669012;0.2870725747878932;0.2657806081050635;1.0866068293700355;1.0000843316929078;10.000860764531916;0.41667363374343286;0.4519132365850708;0.4520145621652127;0.3835102162210188;0.26904818072437964;0.46862453946725713;0.9998196241200669
16.608641;1.079821908785512;0.416718211929294;0.3858903753270539;0.2870723981458222;0.26577990600492196;1.0866063839216498;1.000086956370129;10.00084576510137;0.41667250555052215;0.4519120294542703;0.45201482265938553;0.38350882751087895;0.2690477868245812;0.46862454916203256;0.9998172292394174
16.618641;1.079821056119978;0.4167193438300511;0.38588818200828146;0.2870721929539008;0.26577919987062043;1.0866060336824632;1.0000895939826726;10.000830361153385;0.41667138916281277;0.4519108652956364;0.4520150628279823;0.383507398580414;0.2690474030940209;0.4686246277136367;0.999814909359769
16.628641;1.0798202794274463;0.41672046868716894;0.38588601127784794;0.2870719619707176;0.26577848732305454;1.0866057766745367;1.0000922331133073;10.000814520310824;0.4166702885612723;0.4519097467274327;0.4520152804411065;0.3835059304361105;0.26904703013338865;0.4686247711157649;0.9998126582110769
16.638641;1.079819575657628;0.4167215856862546;0.38588386825421356;0.2870717073110668;0.2657777660453647;1.0866056089476162;1.0000948612916298;10.00079824117428;0.41666920810910835;0.45190867535563656;0.45201547382740004;0.38350442473631496;0.2690466682167506;0.4686249761000355;0.9998104668314566
16.648641;1.079818944829737;0.4167226935227256;0.38588175811461295;0.28707143019478093;0.2657770349296269;1.0866055269866814;1.000097464192471;10.000781535430603;0.4166681521975804;0.45190765126967464;0.4520156414647702;0.38350288338022864;0.26904631733900597;0.4686252403349361;0.9998083236782929
16.658641;1.0798183910844161;0.4167237905093758;0.3858796850925764;0.28707113120829497;0.26577629424719307;1.086605530018717;1.0001000250377128;10.000764421950098;0.41666712502663145;0.4519066733642805;0.4520157818504421;0.38350130825776096;0.2690459774306302;0.46862556231129165;0.9998062155435015
16.668641;1.0798179230924994;0.4167248749352411;0.3858776517574884;0.2870708110301352;0.26577554488816296;1.0866056204425858;1.0001025258157996;10.000746926986267;0.41666613042184536;0.4519057401517968;0.4520158935317148;0.3834997013033429;0.26904564901394457;0.468625940931313;0.9998041292876275
16.678641;1.0798175527195273;0.4167259450221621;0.38587565933669293;0.2870704707617018;0.2657747879187157;1.0866058024686396;1.0001049503869341;10.00072907496397;0.41666517163960576;0.4519048500682033;0.4520159749173278;0.3834980649574834;0.26904533357671184;0.46862637507815724;0.9998020538811987
16.688641;1.079817291697406;0.41672699873038194;0.3858737084863568;0.2870701119376218;0.2657740248690598;1.0866060797982828;1.0001072857180606;10.00071087128814;0.4166642510954737;0.45190400117173235;0.45201602414724185;0.3834964025095444;0.26904503295860543;0.46862686375299684;0.9997999809836619
16.698641;1.0798171486660477;0.4167280340896463;0.38587179929999127;0.28706973662668633;0.26577325793212075;1.0866064527122838;1.0001095209367623;10.000692295087068;0.41666337042057455;0.4519031908218766;0.45201603941038315;0.38349471805075375;0.269044748642551;0.46862740628378546;0.9997979039800213
16.708641;1.0798171286037603;0.41672904957324475;0.38586993082361903;0.2870693470210517;0.2657724897444731;1.0866069166594126;1.0001116476242526;10.000673310878907;0.4166625311583956;0.4519024156791393;0.4520160194486235;0.3834930165299551;0.26904448206231735;0.468628002005596;0.9997958171764882
16.718641;1.0798172342614056;0.4167300436400649;0.3858681009306419;0.28706894453109755;0.2657717230205609;1.0866074636955096;1.0001136609250287;10.00065388655482;0.4166617351428717;0.4519016717664877;0.45201596381836706;0.38349130360783695;0.269044234939302;0.4686286501373567;0.9997937160491804
16.728641;1.0798174675604801;0.4167310141365048;0.38586630632821395;0.2870685294697597;0.265770960065758;1.0866080840289745;1.0001155590011483;10.000634007290465;0.41666098393855033;0.45190095454668183;0.45201587286695233;0.383489584651414;0.2690440087460895;0.4686293497779071;0.9997915983647336
16.738641;1.0798178296597845;0.4167319583616632;0.3858645426933107;0.28706810144626066;0.2657702025353023;1.0866087657097345;1.0001173410659245;10.000613688512988;0.41666027818903956;0.45190025946019535;0.45201574760781493;0.3834878635585496;0.2690438043989162;0.46863009948774276;0.9997894648853094
16.748641;1.0798183204304819;0.4167328734132454;0.38586280544877727;0.2870676596046481;0.2657694516907104;1.0866094947975466;1.0001190060699827;10.00059298916606;0.4166596173841846;0.4518995827480788;0.4520155895131185;0.3834861422934166;0.2690436225093229;0.4686308975578241;0.9997873184253303
16.758641;1.0798189386327481;0.41673375664102463;0.3858610908772871;0.28706720283289294;0.26576870837059563;1.0866102568537506;1.0001205526706938;10.000572008218622;0.4166589999650317;0.4518989220820271;0.4520154000614442;0.3834844210577389;0.2690434631867031;0.4686317429136782;0.9997851629828136
16.768641;1.0798196833754723;0.41673460633066856;0.38585939665167307;0.2870667303430984;0.2657679724166412;1.0866110378582143;1.0001219786076883;10.000550856563706;0.41665842368917755;0.4518982768570209;0.4520151801334261;0.3834826988709082;0.26904332577235973;0.46863263495432533;0.9997830048065374
16.778641;1.0798205552810858;0.4167354220690012;0.38585772153668435;0.28706624186031166;0.26576724257229484;1.0866118246372587;1.000123279922547;10.000529632546025;0.4166578861247719;0.45189764786704945;0.4520149298971359;0.38348097445096496;0.26904320941673276;0.4686335726528328;0.9997808529353918
16.788641;1.0798215556062383;0.4167362041984807;0.3858560650137287;0.287065737134841;0.26576651708343796;1.0866126048726807;1.0001244525535382;10.000508418983618;0.416657385222646;0.45189703645887086;0.4520146497219244;0.3834792471100874;0.26904311373992;0.4686345542201017;0.9997787172341932
16.798641;1.079822684494982;0.4167369528814586;0.3858544273886359;0.2870652155767718;0.2657657939739314;1.086613366033562;1.0001254941341153;10.000487287363619;0.4166569195559772;0.45189644395658396;0.4520143412049317;0.3834775173120772;0.26904303882198854;0.46863557723648486;0.9997766063871288
16.808641;1.0798239398782308;0.41673766757399705;0.3858528098921485;0.28706467625602733;0.26576507081482914;1.0866140946569407;1.0001264028787193;10.000466293814302;0.41665648796262394;0.4518958717338696;0.45201400708801454;0.38347578656573467;0.2690429850005957;0.4686366387015801;0.9997745278750241
16.818641;1.079825317655623;0.4167383469729043;0.38585121406110484;0.2870641178637923;0.2657643448163562;1.0866147768081222;1.000127175870825;10.000445470378247;0.4166560889093533;0.4518953213627368;0.45201365024886425;0.3834740567579579;0.2690429526994222;0.46863773516003726;0.9997724893920579
16.828641;1.0798268127084438;0.4167389893845075;0.3858496410500713;0.2870635384950447;0.2657636132176763;1.0866153986443265;1.0001278094039605;10.000424832095325;0.4166557199108795;0.4518947944609817;0.4520132727670925;0.38347232964955225;0.269042942127411;0.4686388636048722;0.9997705002201407
16.838641;1.0798284189811933;0.4167395932848318;0.3858480918877871;0.2870629354492413;0.26576287341893434;1.0866159468898067;1.0001283002869343;10.000404398825085;0.4166553773909579;0.4518942924952674;0.4520128761499788;0.38347060675716327;0.2690429530726393;0.46864002258072884;0.9997685705487515
16.848641;1.0798301292543233;0.4167401574927853;0.3858465679218499;0.2870623054514063;0.26576212296260154;1.0866164102388778;1.000128646421128;10.000384205404355;0.41665505711417994;0.4518938166756987;0.45201246239461346;0.3834688892567904;0.26904298495614304;0.46864121204587744;0.9997667089541693
16.858641;1.07983193622884;0.4167406810358379;0.38584507060643547;0.2870616454555913;0.26576135963522435;1.0866167809722393;1.0001288466116158;10.000364295969396;0.41665475497787946;0.45189336798548674;0.45201203427758085;0.3834671778175183;0.26904303705381827;0.4686424326844638;0.999764921301171
16.868641;1.079833833646169;0.41674116312596343;0.38584360101397924;0.2870609533299315;0.2657605816619929;1.0866170547162952;1.0001289000145999;10.000344719098036;0.41665446760961183;0.45189294749787784;0.4520115943848692;0.3834654723308732;0.26904310878920373;0.4686436859846321;0.9997632124400385
16.878641;1.079835816225665;0.4167416031035671;0.38584215948395334;0.28706022775949785;0.26575978781205223;1.08661722891982;1.0001288049693524;10.000325524503804;0.4166541920706712;0.45189255693934705;0.4520111440412144;0.38346377181548974;0.2690431998414222;0.4686449742261895;0.9997615884105988
16.888641;1.0798378794782542;0.41674200040501974;0.3858407458673176;0.2870594678867182;0.26575897754213684;1.0866173018157486;1.0001285581384436;10.000306753332652;0.4166539251340597;0.45189219884941795;0.4520106833807155;0.38346207510149627;0.26904330995568176;0.4686462996959773;0.9997600571486767
16.898641;1.0798400202166842;0.41674235476774196;0.38583936026648097;0.28705867342782215;0.2657581512905839;1.0866172713876783;1.000128155415351;10.000288430690796;0.416653663129894;0.45189187606344977;0.45201021209964404;0.38346038189240345;0.269043438639088;0.46864766411577974;0.9997586272070703
16.908641;1.0798422370259328;0.4167426662729725;0.38583800337961077;0.2870578449683655;0.26575731046026946;1.0866171336160422;1.0001275934605265;10.00027057169025;0.4166534022482002;0.45189159146256375;0.45200973000905886;0.38345869310173697;0.2690435847804938;0.46864906835775494;0.999757304903983
16.918641;1.0798445296076482;0.41674293504143517;0.38583667636853547;0.28705698380080064;0.26575645704409345;1.0866168813440567;1.0001268705028123;10.00025319943885;0.41665313888589817;0.4518913482576548;0.4520092375938228;0.3834570104516856;0.2690437462980942;0.46865051170755634;0.9997560924038805
16.928641;1.0798468973730948;0.41674316112550136;0.38583538079836815;0.2870560913246527;0.2657555932232166;1.0866165049275494;1.00012598682838;10.000236360408106;0.4166528701790604;0.45189114990080387;0.45200873609957487;0.3834553362203794;0.26904392021328866;0.46865199132338986;0.9997549888180708
16.938641;1.0798493386543861;0.4167433447481578;0.3858341184966729;0.2870551684396336;0.26575472109977877;1.0866159936435202;1.0001249448518237;10.000220113946856;0.4166525943408725;0.4518909993652774;0.4520082267992485;0.3834536734080233;0.2690441031746492;0.46865350238315856;0.9997539929220649
16.948641;1.079851850317785;0.41674348627561775;0.3858328910368498;0.2870542154089338;0.26575384289277054;1.086615336542525;1.0001237485555745;10.00020450081186;0.41665231028957694;0.45189089839761626;0.45200771077809543;0.3834520257264783;0.26904429177237316;0.4686550383405955;0.9997531047471299
16.958641;1.0798544270705273;0.4167435859233096;0.38583169926270994;0.2870532323362956;0.26575296128703846;1.0866145227916117;1.0001224030396736;10.000189532718489;0.4166520171431575;0.4518908471599965;0.45200718932078243;0.38345039711524287;0.26904448234616307;0.46865659155981854;0.9997523256565195
16.968641;1.0798570617444285;0.4167436438567474;0.3858305431746227;0.28705221978794704;0.26575207920362054;1.0866135419754588;1.000120914569142;10.000175214958988;0.41665171383806676;0.45189084423116466;0.45200666350093455;0.3834487912304593;0.269044670882185;0.4686581545241055;0.9997516587199972
16.978641;1.0798597472177631;0.41674366051230455;0.38582942207729026;0.287051179073923;0.26575119923570695;1.0866123848481868;1.0001192905127076;10.000161563164493;0.4166513987697403;0.451890886986245;0.4520061333188754;0.38344721132206216;0.26904485342310785;0.46865972051703936;0.9997511092975048
16.988641;1.0798624777488137;0.41674363661405633;0.3858283350672241;0.28705011206471653;0.2657503235370633;1.0866110448732418;1.000117539461061;10.00014859621493;0.4166510700594373;0.45189097221776575;0.45200559757620584;0.3834456608051256;0.2690450265867721;0.46866128330223944;0.9997506839574964
16.998641;1.0798652479637498;0.4167435729636318;0.38582728167794417;0.2870490208459369;0.26574945425185637;1.0866095190753495;1.0001156722943139;10.000136325210025;0.41665072619535126;0.4518910966587961;0.45200505446791756;0.38344414396410703;0.26904518781850045;0.46866283669350073;0.9997503881140648
17.008641;1.07986805079215;0.41674347016103286;0.3858262621113996;0.28704790776282335;0.2657485936841513;1.0866078067038039;1.0001137025298263;10.000124747940522;0.41665036616833595;0.45189125765984267;0.4520045022478445;0.383442665530665;0.2690453354624878;0.46866437479900436;0.999750224993053
17.018641;1.0798708766283127;0.4167433284137984;0.3858252771335142;0.28704677571469805;0.2657477440428438;1.0866059074072794;1.0001116445103586;10.000113853927445;0.41664998926382557;0.45189145402246683;0.45200393965856533;0.3834412299503903;0.2690454685683543;0.4686658926361724;0.9997501966338802
17.028641;1.079873714049922;0.416743147454537;0.38582432793609706;0.287045627932737;0.2657469075807529;1.0866038212688254;1.0001095108984854;10.000103643756043;0.41664959498483406;0.4518916858083437;0.452003366375016;0.38343984171975204;0.2690455864673693;0.46866738636977506;0.9997503041381273
17.038641;1.0798765506855232;0.41674292631047616;0.38582341580154067;0.287044467333848;0.26574608668205363;1.0866015500673334;1.0001073116933106;10.000094138998348;0.4166491831489194;0.451891952727186;0.4520027834488908;0.3834385058438753;0.26904568844334353;0.4686688531086335;0.9997505463973447
17.048641;1.0798793737441563;0.41674266293826556;0.3858225418600522;0.28704329641877385;0.26574528295984773;1.08659909756651;1.000105055487393;10.000085371164072;0.41664875382036737;0.45189225283081835;0.45200219332027225;0.38343722773835087;0.2690457735528685;0.4686702904491334;0.9997509200744569
17.058641;1.0798821708312651;0.41674235407253;0.3858217071628033;0.28704211774842997;0.2657444963524211;1.0865964689531173;1.00010275116264;10.000077368892475;0.41664830693805244;0.4518925828747626;0.4520015993916814;0.38343601316590703;0.26904584058186387;0.46867169604587317;0.9997514207540203
17.068641;1.0798849304863691;0.4167419957596579;0.38582091252512357;0.28704093413701465;0.2657437254445092;1.0865936707898924;1.0001004080526814;10.000070144789357;0.416647842190325;0.4518929395384947;0.45200100538795523;0.3834348680698835;0.2690458881372222;0.46867306779609685;0.9997520433559858
17.078641;1.0798876415433234;0.4167415843578144;0.3858201581029279;0.28703974843487834;0.2657429684295028;1.0865907104616246;1.0000980353163336;10.000063675466546;0.4166473592907925;0.45189332042823993;0.452000414645355;0.3834337979590123;0.2690459147023208;0.4686744043383224;0.9997527824786762
17.088641;1.0798902927121525;0.4167411170200548;0.38581944339056146;0.2870385634715225;0.2657422235028104;1.0865875951598865;1.0000956421030907;10.00005789174718;0.4166468582881353;0.4518937247040003;0.4519998295693953;0.3834328072224971;0.2690459186517384;0.4686757050962633;0.9997536332725021
17.098641;1.0798928731236344;0.41674059154837845;0.3858187678369381;0.2870373822563894;0.265741488663648;1.086584332655775;1.0000932379575695;10.000052692026468;0.41664633985461413;0.4518941532357928;0.45199925152111403;0.38343189887673823;0.26904589843201426;0.46867696995377095;0.9997545923278733
17.108641;1.079895372090839;0.4167400063127614;0.3858181314434621;0.2870362079053587;0.2657407617364783;1.086580933254038;1.000090832601327;10.000047963920165;0.4166458055298011;0.4518946083559757;0.4519986810977895;0.38343107452916675;0.26904585284940136;0.4686781989097587;0.9997556583853043
17.118641;1.0798977783576007;0.4167393604439382;0.3858175349162812;0.2870350433216998;0.2657400407168698;1.086577410641997;1.0000884360055238;10.000043595620333;0.41664525776700134;0.4518950934606053;0.45199811819294683;0.38343033434179047;0.2690457812640909;0.4686793917323921;0.9997568322622674
17.128641;1.0799000803533607;0.41673865392260284;0.38581697973117624;0.28703389134233737;0.2657393239680818;1.0865737809749347;1.000086058798237;10.000039483876645;0.4166446996899633;0.45189561229188213;0.4519975615086812;0.38342967752302404;0.2690456836007827;0.46868054757650696;0.9997581155488682
17.138641;1.0799022671141094;0.41673788733102296;0.38581646828727484;0.2870327552524512;0.26573861017540407;1.086570061059418;1.0000837114582102;10.0000355494032;0.4166441346500144;0.45189616809863237;0.4519970081372654;0.38342910339200104;0.2690455602073678;0.4686816647894377;0.9997595090188144
17.148641;1.0799043299723374;0.41673706170694524;0.38581600370157526;0.28703163881577387;0.2657378983434928;1.0865662669953395;1.0000814026441285;10.000031747540495;0.41664356583664097;0.45189676327721556;0.45199645378211706;0.3834286121980949;0.2690454119448992;0.46868274092999157;0.9997610119863733
17.158641;1.0799062644650885;0.416736178608435;0.38581558918209297;0.2870305458135415;0.2657371880107681;1.0865624139873358;1.0000791386590964;10.000028065119379;0.4166429959962772;0.4518973995242463;0.4519958937305215;0.38342820502333097;0.2690452405502995;0.46868377263463024;0.9997626224506228
17.168641;1.0799080699306551;0.4167352398545832;0.385815227624263;0.2870294798265975;0.26573647936584976;1.086558517290967;1.0000769239661012;10.000024505796375;0.41664242712538674;0.4518980783380456;0.4519953242212359;0.38342788312664877;0.26904504878836305;0.468684755657353;0.9997643371602382
17.178641;1.0799097474880592;0.4167342471122111;0.385814921867846;0.28702844421787427;0.2657357729583924;1.086554593128434;1.0000747613791572;10.000021063700201;0.41664186048185803;0.451898801587723;0.4519947431777947;0.3834276474991114;0.2690448401896036;0.4686856856040392;0.9997661519002468
17.188641;1.0799112992575177;0.41673320185914164;0.3858146752992391;0.2870274416458259;0.2657350695353298;1.0865506582257565;1.0000726520529772;10.000017704699635;0.41664129705214886;0.4518995719025184;0.45199414967162754;0.38342749844832;0.2690446184177253;0.46868655884595933;0.9997680628934641
17.198641;1.0799127278312795;0.41673210557300455;0.3858144921043126;0.28702647338735104;0.2657343703389248;1.086546728861237;1.0000705961151968;10.000014372635595;0.4166407377010186;0.4519003929281739;0.4519935427277861;0.38342743507570715;0.26904438660829694;0.4686873725535704;0.9997700682462601
17.208641;1.0799140345416143;0.41673095982421593;0.3858143769467962;0.28702553940161823;0.2657336769241666;1.0865428210264383;1.0000685939413876;10.000011003654963;0.41664018284844256;0.4519012692469995;0.45199292057650836;0.38342745532522776;0.2690441471625974;0.46868812370362795;0.9997721664274485
17.218641;1.079915218879373;0.4167297663523748;0.3858143342076213;0.28702463904055836;0.2657329902270313;1.0865389511149308;1.0000666466970545;10.000007543359683;0.41663963222117745;0.45190220575450923;0.4519922809107858;0.383427556661172;0.2690439020444876;0.4686888085750759;0.9997743525730953
17.228641;1.0799162801632547;0.41672852733619364;0.38581436711786027;0.2870237715838078;0.2657323100429752;1.0865351358249544;1.0000647551060702;10.000003977664834;0.41663908500641955;0.45190320686214613;0.4519916219300511;0.383427736631913;0.26904365317418283;0.46868942335443997;0.9997766179414965
17.238641;1.0799172188796586;0.41672724562304536;0.38581447768253463;0.28702293617042807;0.2657316352538657;1.0865313916469337;1.0000629183086738;10.000000354085124;0.4166385406531225;0.45190427621785023;0.45199094339660656;0.3834279930571536;0.2690434025006321;0.4686899645234399;0.9997789525747408
17.248641;1.0799180367185977;0.41672592457722524;0.3858146673472279;0.28702213133323706;0.2657309643782794;1.0865277353655018;1.000061134480008;9.999996760931266;0.41663799974911736;0.4519054167902299;0.4519902467975559;0.3834283240794691;0.2690431517328965;0.46869042891500623;0.9997813467403938
17.258641;1.0799187362669782;0.41672456797080587;0.38581493717986287;0.2870213548494258;0.26573029626705114;1.0865241848477005;1.0000594016455524;9.999993282459764;0.41663746389119616;0.45190663082500127;0.4519895344539436;0.3834287281686401;0.26904290193725394;0.4686908140405288;0.9997837914852042
17.268641;1.0799193204703124;0.4167231803445676;0.38581528748284555;0.28702060427209963;0.2657296304125281;1.0865207571908408;1.0000577176104857;9.999989974979872;0.4166369348722;0.45190792007009845;0.45198880853248785;0.3834292040780781;0.2690426533778429;0.468691117836552;0.9997862800864178
17.278641;1.0799197921602783;0.4167217674137478;0.38581571755182803;0.2870198773419526;0.26572896651031197;1.086517465261432;1.0000560794193578;9.999986869025662;0.41663641445146965;0.45190928617443654;0.4519880707506205;0.3834297507409917;0.26904240594145035;0.4686913378476221;0.9997888089915135
17.288641;1.0799201537933065;0.4167203360548586;0.38581622564735846;0.2870191715931956;0.26572830387017893;1.0865143172030436;1.0000544824328856;9.999983974781971;0.4166359047557438;0.45191073069329235;0.45198732244169276;0.38343036706886924;0.2690421596014675;0.46869147138364764;0.9997913766940234
17.298641;1.079920407336103;0.4167188938578552;0.3858168091916268;0.2870184842839238;0.26572764122651865;1.0865113190769116;1.0000529199163215;9.999981289452679;0.41663540838970475;0.45191225498680054;0.4519865645561501;0.38343105170211744;0.2690419140863868;0.46869151655157815;0.9997939812878807
17.308641;1.0799205544298807;0.4167174483501508;0.38581746523510213;0.2870178133417658;0.26572697680519597;1.0865084769359576;1.0000513832197495;9.999978808229503;0.416634928093783;0.451913860009212;0.4519857976437106;0.3834318026438527;0.2690416683245488;0.4686914724041602;0.9997966186652687
17.318641;1.0799205963813463;0.41671600609113285;0.38581819074945733;0.2870171578496613;0.26572630860586505;1.086505796975059;1.0000498614378666;9.999976523217674;0.4166344664329894;0.4519155455727711;0.4519850219129276;0.38343261683537494;0.26904142092870303;0.46869133788102174;0.9997992820153931
17.328641;1.0799205340648588;0.41671457208475066;0.3858189826141175;0.28701651759505875;0.2657256349046912;1.08650328475988;1.0000483415541104;9.999974412265502;0.4166340256975518;0.45191730988004397;0.4519842375533059;0.3834334901216818;0.2690411713815573;0.46869111092290816;0.9998019625144968
17.338641;1.0799203677536011;0.41671314987147257;0.3858198379085728;0.28701589273716366;0.26572495469126467;1.0865009442883815;1.0000468100264153;9.999972438087381;0.41663360814074574;0.4519191502601256;0.4519834451625827;0.38343441757930724;0.26904092043939554;0.46869078844489526;0.9998046506897029
17.348641;1.079920096767501;0.4167117419821027;0.3858207543983777;0.2870152837353783;0.2657242679783468;1.0864987778184922;1.0000452546900822;9.999970553624943;0.41663321640918566;0.45192106436969615;0.4519826456380324;0.3834353938524328;0.26904066954471934;0.4686903667599595;0.9998073366017171
17.358641;1.0799197197717447;0.4167103500903055;0.3858217302373375;0.28701469136613683;0.26572357595024443;1.086496786826502;1.0000436662634975;9.999968697131338;0.4166328534304259;0.4519230506714653;0.4519818395158182;0.38343641355066727;0.26904042022226093;0.4686898421162153;0.9998100088329174
17.368641;1.0799192351580313;0.4167089751048908;0.38582276291635187;0.2870141169783269;0.26572288067993477;1.086494972800619;1.0000420392520308;9.999966788272022;0.41663252188546435;0.45192510810566366;0.45198102674356644;0.3834374715988867;0.26904017371240085;0.46868921115152284;0.9998126545477822
17.378641;1.0799186408013886;0.41670761806670586;0.38582384856456786;0.2870135626284782;0.26572218454831414;1.0864933371835337;1.0000403720330486;9.999964739990476;0.4166322243442298;0.45192723548759517;0.4519802073216283;0.3834385632138414;0.26903993061424053;0.4686884712272002;0.9998152609964203
17.388641;1.0799179343761345;0.4167062811779417;0.38582498215605365;0.28701303075178836;0.26572148974793997;1.086491881366316;1.0000386666477017;9.999962472301803;0.41663196403925207;0.45192943092713794;0.45197938159608436;0.3834396837532297;0.26903969076629436;0.46868762095153177;0.9998178172659439
17.398641;1.0799171145665145;0.4167049674411768;0.38582615807009324;0.28701252371887037;0.26572079801303305;1.0864906075604923;1.0000369282842676;9.999959913943021;0.4166317450833137;0.45193169156798935;0.451978549438467;0.38344082900828785;0.2690394534677316;0.4686866606193957;0.9998203152375886
17.408641;1.079916182104865;0.4167036796580111;0.3858273705756026;0.2870120437400354;0.2657201106096626;1.0864895195585023;1.000035164092635;9.99995699654202;0.4166315718203345;0.45193401379091114;0.4519777094521719;0.3834419956859915;0.26903921794939084;0.4686855918288518;0.9998227491404997
17.418641;1.0799151395316235;0.4167024205873589;0.3858286143941101;0.28701159302603413;0.2657194283002912;1.0864886214292238;1.0000333823630227;9.999953651997108;0.41663144803141655;0.45193639346397024;0.45197685888458744;0.38344318144201733;0.2690389839114288;0.4686844166878751;0.9998251145034387
17.428641;1.0799139897463257;0.416701193697917;0.3858298851227176;0.287011173832727;0.2657187512008826;1.086487915058933;1.0000315924178187;9.999949821224673;0.4166313763797355;0.451938826079028;0.4519759940444554;0.38344438469874875;0.26903875174399017;0.4686831374179978;0.999827407546362
17.438641;1.0799127348500854;0.41670000299691046;0.38583117920417187;0.2870107884215676;0.26571807880445425;1.0864873998261622;1.0000298043980438;9.999945464939783;0.4166313583671081;0.4519413067881695;0.4519751113948608;0.3834456044644323;0.26903852243742543;0.46868175616293606;0.9998296255592881
17.448641;1.0799113764354118;0.41669885215157826;0.3858324937239801;0.2870104390389107;0.26571741012366307;1.0864870742257213;1.0000280291564294;9.999940562963072;0.416631394759846;0.4519438302521094;0.45197420859651066;0.3834468398779988;0.2690382975291527;0.46868027495163017;0.9998317676868852
17.458641;1.079909917084756;0.416697743764306;0.3858338262246704;0.2870101276357148;0.2657167439908025;1.0864869367401635;1.0000262783736777;9.999935107505072;0.4166314857033638;0.45194639067531545;0.4519732843557596;0.3834480899118246;0.2690380791782211;0.4686786961368191;0.9998338338848153
17.468641;1.0799083612500173;0.41669667907204344;0.385835174317227;0.28700985538621493;0.26571607930963154;1.0864869859592468;1.00002456384505;9.99992909898704;0.4166316306354476;0.4519489820174483;0.4519723375335247;0.38344935361593613;0.26903786996545764;0.46867702299985303;0.9998358223947474
17.478641;1.0799067141171008;0.4166956582892511;0.385836535335715;0.2870096226266836;0.265715414822175;1.086487220297022;1.0000228959166526;9.999922548381013;0.41663182875842253;0.451951597954573;0.4519713669153437;0.38345063022826253;0.26903767220089686;0.4686752601222904;0.9998377292110634
17.488641;1.0799049799745362;0.4166946812689916;0.3858379062890174;0.2870094293956375;0.26571474878378903;1.0864876371361147;1.0000212828247035;9.999915482410684;0.4166320797372022;0.45195423188687517;0.4519703719047145;0.38345191871222334;0.2690374874648513;0.46867341333024826;0.9998395499581162
17.498641;1.0799031619073005;0.4166937474816419;0.38583928416282504;0.28700927591953174;0.2657140789386279;1.0864882325803848;1.0000197317378985;9.999907943202455;0.416632384213157;0.45195687708239823;0.4519693529820286;0.38345321738155125;0.26903731677565346;0.4686714891486274;0.9998412811114913
17.508641;1.079901262372234;0.4166928554539888;0.3858406668588804;0.28700916247167896;0.2657134026295028;1.0864890016436592;1.0000182508496873;9.999899990657914;0.4166327442166668;0.451959526424359;0.4519683114838203;0.3834545242746646;0.2690371606329073;0.4686694943295322;0.9998429199522109
17.518641;1.0798992840202284;0.4166920027543097;0.38584205388992987;0.28700908885943066;0.2657127170198175;1.0864899380957376;1.0000168513030354;9.999891711140119;0.41663316300894604;0.4519621719074886;0.451967249172514;0.38345583785128;0.2690370187903385;0.4686674359869891;0.9998444648621345
17.528641;1.079897230379802;0.416691186685446;0.38584344605402116;0.28700905429069434;0.2657120193021686;1.0864910348240502;1.0000155471830137;9.999883214194863;0.4166336439974752;0.4519648046217817;0.45196616770728715;0.3834571571014694;0.2690368903805008;0.46866532162096675;0.9998459154603331
17.538641;1.0798951055429027;0.41669040506376137;0.3858448447424083;0.2870090578746537;0.2657113067320521;1.0864922842319122;1.0000143535099704;9.999874616379795;0.41663418939006935;0.45196741539012714;0.4519650685050183;0.38345848073987127;0.2690367742715093;0.4686631582284825;0.9998472718945884
17.548641;1.0798929136225677;0.4166896564442734;0.3858462509146923;0.2870090990888345;0.26571057673739795;1.0864936765685225;1.0000132839928757;9.9998660309318;0.41663479964888767;0.45196999560903534;0.45196395333982653;0.38345980648712225;0.26903666948863814;0.4686609517978507;0.9998485341481539
17.558641;1.0798906594240965;0.41668893965888226;0.38584766411988763;0.2870091777636146;0.2657098273181936;1.0864951974020203;1.00001234971368;9.999857567039555;0.4166354739765565;0.45197253797310705;0.45196282500541934;0.3834611316298616;0.26903657581098905;0.46865870830851986;0.9998497017661536
17.568641;1.079888349376776;0.41668825341628546;0.3858490827572788;0.2870092939543032;0.26570905735264083;1.0864968279981697;1.0000115590917653;9.99984933187204;0.41663621090731945;0.4519750368987004;0.45196168771488837;0.38346245388979966;0.2690364939195055;0.46865643481779534;0.9998507744627996
17.578641;1.079885991483446;0.41668759648844883;0.3858505050893481;0.2870094478075155;0.26570826637463435;1.0864985482238367;1.0000109184638686;9.999841438802397;0.41663700829612665;0.45197748839000307;0.45196054735577873;0.3834637714933961;0.2690364249058437;0.4686541397785155;0.9998517532319975
17.588641;1.0798835946389502;0.41668696790252246;0.3858519298188193;0.28700963915019867;0.2657074543335571;1.08650033840645;1.0000104319741234;9.99983402669529;0.4166378631127696;0.4519798892848661;0.45195941129511913;0.38346508345749347;0.2690363699141707;0.4686518327866579;0.9998526400809089
17.598641;1.0798811672876414;0.41668636652218505;0.38585335627545103;0.2870098670138423;0.2657066219478018;1.0865021793881466;1.0000101006818822;9.9998272734655;0.4166387714289431;0.4519822364899827;0.45195828757754486;0.38346639046237213;0.2690363300343012;0.4686495233312101;0.999853437108758
17.608641;1.079878715602091;0.4166857903779609;0.3858547846076574;0.28701012953474964;0.2657057710816054;1.0865040519549756;1.000009921948072;9.999821383751193;0.41663972836296337;0.4519845268880291;0.45195718388511436;0.38346769509774065;0.26903630611845175;0.4686472197769914;0.9998541470478745
17.618641;1.0798762425271184;0.41668523625948783;0.3858562158435243;0.2870104242153756;0.2657049044734035;1.0865059365413474;1.0000098896482732;9.999816558685572;0.41664072806037944;0.4519867573734711;0.45195610672687647;0.3834690011113663;0.26903629863897355;0.4686449301381168;0.9998547739850225
17.628641;1.0798737479218716;0.4166846992929817;0.3858576515987731;0.2870107483784702;0.2657040253539507;1.0865078138052633;1.0000099948413217;9.999812969473634;0.41664176421331295;0.4519889245796162;0.4519550611989584;0.3834703124831198;0.2690363078236059;0.46864266291241513;0.9998553224471527
17.638641;1.0798712289805246;0.4166841726198809;0.3858590934222033;0.287011099862846;0.26570313750070973;1.0865096650517336;1.000010226611404;9.999810743896317;0.4166428309297566;0.4519910250944557;0.4519540514729611;0.38347163294301007;0.26903633412209144;0.46864042629152086;0.9998557957610328
17.648641;1.0798686809723252;0.4166836481231393;0.3858605418927289;0.28701147769012214;0.265702245244802;1.086511472075394;1.0000105725963353;9.999809964238839;0.41664392305888975;0.45199305605263523;0.45195308164703;0.38347296587932567;0.26903637851267365;0.46863822703036584;0.9998561950583414
17.658641;1.0798660984284854;0.4166831181079062;0.3858619962369646;0.28701188228226876;0.2657013531764983;1.0865132179303687;1.000011018624793;9.999810678006273;0.41664503598046354;0.45199501509431544;0.45195215580203374;0.3834743142512941;0.2690364421374365;0.46863607015344744;0.9998565198609245
17.668641;1.0798634760756534;0.4166825766677267;0.38586345502373603;0.28701231529916493;0.2657004659352661;1.086514888431505;1.00001154830955;9.999812914305394;0.41664616558536394;0.451996900054966;0.45195127684471786;0.38347568016265393;0.2690365257698804;0.4686339591874642;0.9998567699575324
17.678641;1.0798608087900763;0.4166820197627245;0.38586491697248526;0.2870127791338375;0.26569958811844874;1.0865164728320214;1.0000121441686332;9.999816686799425;0.41664730828939545;0.4519987091424909;0.4519504453783205;0.3834770644137898;0.2690366297177085;0.46863189644930514;0.9998569462093719
17.688641;1.079858090832978;0.41668144419561903;0.3858663811145111;0.28701327605623683;0.265698723970983;1.086517963744097;1.0000127907540437;9.999821985499885;0.4166484609079848;0.45200044120684574;0.4519496595755422;0.3834784667336597;0.2690367538168369;0.46862988323170784;0.9998570496207948
17.698641;1.0798553155382646;0.4166808467815424;0.3858678466916367;0.2870138075397676;0.2656978771133627;1.0865193571279503;1.0000134773806832;9.999828778237575;0.4166496207917109;0.4520020959597954;0.45194891613130145;0.38347988645952086;0.269036897147564;0.46862792017526234;0.9998570804402193
17.708641;1.0798524758166537;0.4166802244471662;0.3858693130010553;0.2870143742652448;0.265697050948668;1.0865206520516975;1.0000141973956773;9.999837022789274;0.416650785883714;0.4520036745313394;0.45194821167888694;0.3834813228464363;0.2690370578380312;0.46862600796435244;0.9998570381420904
17.718641;1.0798495649298323;0.4166795748741499;0.3858707791587539;0.2870149764302443;0.26569624921837054;1.0865218499168954;1.0000149460205858;9.999846673130095;0.4166519545665528;0.45200517998162787;0.45194754351347605;0.38348277484366194;0.26903723335987173;0.4686241476964137;0.999856922465139
17.728641;1.0798465773152064;0.4166788971507253;0.3858722439259021;0.287015613655028;0.2656954758012347;1.0865229537008971;1.000015720197611;9.999857674067522;0.4166531260091214;0.4520066172023218;0.45194690960853023;0.3834842408240477;0.26903742119157914;0.4686223404019263;0.9998567349015267
17.738641;1.0798435088329563;0.41667819155543917;0.38587370551944844;0.287016284738074;0.26569473424119405;1.0865239674214986;1.0000165189238415;9.999869953728915;0.4166543006609311;0.4520079921327965;0.4519463086286776;0.3834857186544518;0.26903761941915155;0.46862058618627145;0.9998564790240723
17.748641;1.0798403556317602;0.4166774584462043;0.38587516125768423;0.28701698790057933;0.2656940277098736;1.0865248957105342;1.0000173420937462;9.999883423379565;0.4166554800021085;0.45200931085586543;0.4519457399280145;0.3834872059114884;0.26903782688480166;0.4686188836570465;0.999856159719536
17.758641;1.0798371128388233;0.4166766979390874;0.3858766074771693;0.2870177211668036;0.26569335901557045;1.086525743224571;1.000018188919763;9.999897986214414;0.41665666592905254;0.4520105792583643;0.4519452035020533;0.3834886999279662;0.2690380429696907;0.46861722993685534;0.9998557826184262
17.768641;1.0798337754366496;0.41667591060717873;0.38587804000408343;0.287018482420739;0.26569273015063966;1.086526513725822;1.0000190573395231;9.999913551130962;0.4166578604922905;0.4520118027880763;0.4519447000002618;0.38349019772193454;0.26903826749847803;0.46861562140497576;0.9998553539265215
17.778641;1.0798303408817977;0.41667509757013055;0.3858794546231044;0.2870192693701236;0.26569214184266204;1.0865272087420703;1.0000199445049707;9.9999300401414;0.41665906566762206;0.4520129859643789;0.4519442306624473;0.38349169613803913;0.2690385008039753;0.46861405475661877;0.9998548800028224
17.788641;1.0798268107954014;0.41667425999999286;0.3858808472541823;0.2870200795292607;0.26569159376259815;1.0865278261683549;1.0000208473678418;9.999947380650722;0.41666028273983063;0.4520141322573449;0.4519437972293781;0.3834931923350518;0.2690387435272886;0.46861252754795696;0.9998543663986196
17.798641;1.0798231907445703;0.4166733992894547;0.3858822139917714;0.28702091014226844;0.2656910851559188;1.086528360565475;1.0000217627861998;9.999965492848776;0.4166615118517016;0.45201524452240643;0.45194340175808856;0.3834946841327617;0.26903899612937454;0.46861103802202997;0.9998538176125163
17.808641;1.079819488322791;0.41667251767069885;0.38588355100596294;0.2870217581525633;0.26569061555562445;1.0865288051520023;1.0000226876622607;9.999984288005242;0.41666275223892735;0.4520163255822369;0.4519430459354841;0.3834961698015666;0.26903925851794747;0.4686095848845829;0.9998532384622265
17.818641;1.079815710930062;0.4166716181825311;0.3858848543674984;0.28702262029571435;0.2656901855093249;1.0865291532951538;1.0000236191660525;10.00000368296802;0.41666400276362386;0.45201737841221756;0.4519427303410121;0.3834976475757482;0.26903952997560976;0.4686081673394296;0.9998526352937238
17.828641;1.0798118660473934;0.416670704110554;0.38588611975258524;0.28702349346854344;0.26568979692593925;1.086529399178712;1.000024554334333;10.000023616180163;0.4166652622458988;0.4520184058706647;0.45194245447574133;0.3834991155233334;0.2690398092229728;0.4686067847849673;0.9998520154060204
17.838641;1.0798079636067865;0.41666977884692946;0.3858873421480073;0.28702437523426777;0.26568945280435124;1.086529538630398;1.000025489602312;10.000044041353515;0.4166665297310804;0.4520194103465566;0.4519422170431474;0.38350057208001376;0.2690400946598745;0.4686054360643957;0.9998513860075768
17.848641;1.0798040173083236;0.4166688459633536;0.38588851628104703;0.2870252636959567;0.2656891564932402;1.086529569948217;1.0000264209123866;10.000064911102124;0.4166678047022788;0.4520203935765021;0.4519420159398623;0.38350201670267275;0.26904038470756775;0.4686041191200267;0.9998507543520412
17.858641;1.0798000438960453;0.4166679087848449;0.3858896376834753;0.28702615684391;0.26568891076970474;1.0865294935904208;1.000027343620094;10.000086176494861;0.41666908669034586;0.4520213567911723;0.4519418485291268;0.38350345005006886;0.26904067757445177;0.4686028313262014;0.9998501281272142
17.868641;1.0797960617555709;0.4166669697811231;0.38589070310035256;0.2870270524634818;0.26568871724732174;1.0865293105746185;1.0000282523487727;10.000107790747286;0.4166703747086897;0.45202230081332684;0.4519417122740617;0.3835048737697949;0.26904097065378463;0.4686015700756238;0.9998495147034547
17.878641;1.079792090084279;0.4166660303671756;0.38589171002251466;0.28702794852124136;0.26568857644280064;1.0865290213658314;1.0000291415807896;10.000129698566724;0.41667166762302393;0.4520232259548105;0.45194160529810995;0.3835062900144254;0.26904126052126626;0.46860033338455814;0.9998489201975791
17.888641;1.0797881481849412;0.4166650911279589;0.3858926563243225;0.28702884313548244;0.2656884883125233;1.0865286262410596;1.0000300067135994;10.000151822829459;0.41667296479462523;0.4520241323754168;0.4519415268622081;0.3835077008424029;0.26904154334590896;0.4685991200737536;0.9998483498155623
17.898641;1.0797842544370766;0.4166641521251643;0.3858935402689302;0.28702973430189727;0.2656884527081807;1.0865281258834334;1.000030845061339;10.00017407011195;0.41667426568697463;0.45202502066495903;0.4519414774859276;0.3835091078479288;0.2690418151767842;0.46859792953818447;0.9998478081831108
17.908641;1.0797804259390498;0.4166632130535278;0.3858943605988008;0.287030620019189;0.2656884695331599;1.0865275218569943;1.0000316567834446;10.00019634740445;0.4166755690296787;0.45202589179478775;0.4519414582350287;0.38351051219090443;0.26904207226434773;0.46859676143091783;0.9998472981492293
17.918641;1.0797766787368834;0.4166622733898781;0.3858951166296178;0.2870314987685782;0.2656885390282425;1.0865268173396516;1.0000324453063583;10.000218565329345;0.4166768726704424;0.45202674667486076;0.45194146968191523;0.38351191514592614;0.26904231145779195;0.46859561484528917;0.9998468199076013
17.928641;1.0797730277035227;0.41666133261058613;0.38589580820877584;0.28703236980713714;0.2656886621294076;1.0865260168137552;1.0000332157967315;10.00024063648474;0.416678174029289;0.45202758594760983;0.45194151181124803;0.38351331892995993;0.2690425303656147;0.46859448767725503;0.9998463721464886
