time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.938641;1.0797694867295666;0.41666039018287354;0.3858964355350554;0.28703323282033805;0.265688840234352;1.0865251246482648;1.000033972604248;10.000262487571334;0.4166794705181106;0.4520284100128001;0.45194158493488135;0.3835147268547675;0.2690427271787651;0.4685933774760953;0.9998459544551422
17.948641;1.0797660692357927;0.41665944518396075;0.3858969989795047;0.2870340872809629;0.26568907451673;1.086524144119266;1.000034719466907;10.000284070467522;0.4166807597085864;0.45202921907973687;0.45194169035327625;0.38351614243525944;0.2690429005086833;0.46859228290848703;0.9998455696040711
17.958641;1.0797627879211578;0.41665849617410416;0.38589749871655193;0.28703493244820616;0.26568936563511275;1.0865230774321133;1.000035462250022;10.000305359078299;0.41668203951990124;0.4520300134584858;0.4519418304328945;0.3835175686666024;0.2690430493393468;0.4685912043264942;0.9998452241606088
17.968641;1.0797596546646901;0.4166575417815499;0.38589793436683195;0.2870357678842633;0.2656897137657132;1.0865219269800197;1.0000362096822086;10.000326337184962;0.4166833082910364;0.45203079420433845;0.45194200851649885;0.3835190084138062;0.2690431727894812;0.4685901436839186;0.9998449270309897
17.978641;1.079756681212276;0.4166565810467904;0.3858983053436867;0.2870365933784116;0.2656901182164361;1.0865206973027297;1.0000369709447101;10.000346984456955;0.4166845646508414;0.45203156350048657;0.45194222825181285;0.3835204649492043;0.26904326991603317;0.4685891043685587;0.9998446879584235
17.988641;1.0797538788601895;0.41665561303690146;0.38589861174390516;0.2870374083388254;0.2656905771973417;1.0865193956338266;1.0000377531827227;10.000367273288596;0.4166858078885194;0.452032324308558;0.4519424923989789;0.3835219417613692;0.2690433398505217;0.46858809078024005;0.9998445175311548
17.998641;1.0797512567411394;0.41665463681270365;0.3858988550051998;0.2870382117083307;0.26569108863637664;1.0865180296118633;1.0000385616108085;10.000387172648308;0.4166870387330905;0.45203307974599893;0.45194280235981027;0.3835234422456812;0.26904338189111815;0.46858710772688306;0.9998444272225515
18.008641;1.0797488212461124;0.416653651796154;0.38589903779736634;0.2870390023868031;0.26569165106221193;1.0865166041713397;1.0000394017165446;10.000406643450788;0.41668825950941557;0.452033832783158;0.4519431586883082;0.3835249698063824;0.2690433953926726;0.4685861596628968;0.9998444282738722
18.018641;1.0797465775673043;0.41665265746533914;0.38589916313644024;0.2870397794027429;0.26569226342219826;1.0865151204962755;1.0000402807444575;10.000425641440259;0.41668947334219003;0.45203458617219777;0.45194356157820537;0.3835265281084399;0.26904337987725846;0.46858524984858824;0.9998445304203518
18.028641;1.0797445306305251;0.41665165283253736;0.38589923337774046;0.2870405417134391;0.2656929243794261;1.0865135767054621;1.00004120751801;10.000444136351103;0.4166906832049971;0.45203534230738424;0.4519440110066255;0.38352812106067646;0.2690433354434062;0.4685843803662139;0.9998447412599057
18.038641;1.079742683906275;0.41665063673080016;0.38589924981938944;0.28704128796490314;0.2656936318842967;1.086511969132312;1.0000421916479432;10.000462112538605;0.41669189169089144;0.4520361028502006;0.45194450694387667;0.3835297526279996;0.26904326292488046;0.46858355317723027;0.9998450660093744
18.048641;1.0797410384287613;0.41664960837386555;0.3858992129710332;0.2870420165957443;0.26569438326720624;1.0865102944158602;1.000043242096337;10.000479544585305;0.4166931011118375;0.452036867908937;0.4519450495119841;0.38353142657143274;0.26904316366633113;0.46858277056610437;0.9998455067769526
18.058641;1.0797395935689524;0.41664856742137746;0.38589912278384575;0.287042726340722;0.26569517591009145;1.0865085515454471;1.0000443653681863;10.00049638528142;0.4166943134063362;0.45203763530450614;0.4519456383859559;0.38353314557126483;0.2690430392745383;0.46858203409431687;0.9998460617386296
18.068641;1.079738347965252;0.4166475136363156;0.3858989786309211;0.2870434166205162;0.26569600772733;1.0865067421684718;1.0000455646853306;10.0005125744036;0.41669553008863813;0.45203840097056386;0.4519462714791707;0.38353491004923673;0.26904289131511155;0.4685813435344545;0.9998467258449103
18.078641;1.0797372995895471;0.41664644661218037;0.3858987796980878;0.2870440874796642;0.26569687656521;1.086504869701851;1.0000468401897362;10.000528049612702;0.4166967518994946;0.45203916022654245;0.4519469443928038;0.38353671791633565;0.2690427211666565;0.4685806969973825;0.9998474931915855
18.088641;1.0797364460095487;0.41664536627052223;0.38589852570066696;0.2870447392748929;0.2656977791869065;1.0865029390226615;1.0000481892781972;10.000542756608352;0.41669797836906036;0.4520399085643162;0.4519476511107628;0.3835385652937026;0.2690425304107065;0.4685800918865772;0.9998483597506158
18.098641;1.0797357854338274;0.41664427384961766;0.38589821711798966;0.28704537234574024;0.26569871113028515;1.086500956811704;1.0000496067621487;10.000556655613691;0.4166992081810146;0.45204064159291035;0.45194838448800984;0.3835404471225253;0.26904232109358517;0.46857952585760415;0.9998493245026628
18.108641;1.0797353177887379;0.41664317237285264;0.385897854842475;0.28704598674136417;0.26569966751666724;1.0864989313982927;1.000051085194663;10.00056971761125;0.416700439670428;0.45204135516041244;0.45194913633940387;0.38354235737538994;0.2690420952465654;0.46857899714666346;0.9998503880234546
18.118641;1.0797350449451808;0.4166420665701974;0.3858974400327309;0.28704658226212726;0.2657006438756065;1.0864968715352177;1.0000526162435315;10.000581922723288;0.41670167094077143;0.45204204576236723;0.45194989826349224;0.38354428941355284;0.26904185437161765;0.46857850462648826;0.999851550637179
18.128641;1.0797349701023127;0.4166409622547098;0.38589697449774457;0.28704715900645483;0.26570163632970095;1.0864947848037592;1.0000541933451992;10.000593261146342;0.4167029000839113;0.4520427102241107;0.45195066284740487;0.3835462363797853;0.26904159964067087;0.46857804796907737;0.999852812048653
18.138641;1.0797350971743813;0.41663986511490647;0.3858964606682037;0.28704771780490657;0.26570264141180694;1.086492677196133;1.0000558135948903;10.000603722050307;0.41670412509926014;0.45204334505875193;0.45195142388158666;0.38354819140306223;0.2690413322818481;0.46857762716729023;0.9998541716097884
18.148641;1.07973543087869;0.4166387801220758;0.38589590101285887;0.28704825981461285;0.2657036560255657;1.0864905544707997;1.0000574763853207;10.000613283647304;0.4167053433871476;0.4520439466803151;0.4519521755369138;0.38355014787317215;0.269041053493471;0.4685772415027938;0.9998556282924581
18.158641;1.079735977109654;0.41663771208355305;0.38589529803273853;0.2870487858144928;0.2657046773393292;1.0864884237783488;1.0000591798403504;10.000621916874834;0.4167065515103606;0.452044512373422;0.45195291190642806;0.38355209978726407;0.26904076440214175;0.46857688903829847;0.9998571805691948
18.168641;1.079736742610491;0.4166366663605834;0.38589465472822504;0.2870492962697716;0.2657057024005169;1.086486294332686;1.0000609190881269;10.000629591882992;0.41670774544659006;0.45204504109556753;0.4519536274166638;0.38355404188254205;0.2690404664294554;0.4685765667337739;0.9998588265021622
18.178641;1.0797377344186136;0.4166356489804973;0.38589397472583015;0.28704979192268676;0.265706728016451;1.0864841772499036;1.0000626880906194;10.00063628022405;0.41670892116651265;0.4520455335264878;0.45195431712786777;0.3835559694204738;0.26904016147801224;0.468576270623149;0.9998605640133826
18.188641;1.0797389599107425;0.41663466589760617;0.38589326215477604;0.28705027382575915;0.265707751020834;1.0864820843499439;1.000064481718228;10.000641948224363;0.4167100751069642;0.45204599155458564;0.45195497668595297;0.3835578779772119;0.2690398517946367;0.4685759956147669;0.9998623911537237
18.198641;1.0797404261082053;0.4166337219556554;0.38589252173975347;0.287050742865002;0.265708768383396;1.086480026459102;1.0000662950768169;10.000646546052305;0.4167112042472355;0.4520464176742848;0.45195560248532296;0.3835597633906437;0.2690395399705286;0.46857573503660654;0.9998643062697823
18.208641;1.0797421376501157;0.41663282071989793;0.3858917591624774;0.2870511995636877;0.2657097772645311;1.0864780127499367;1.0000681222410892;10.000650004845076;0.4167123059552979;0.45204681443892714;0.45195619171298584;0.38356162156687296;0.26903922901370964;0.46857548110686204;0.9998663081490601
18.218641;1.0797440957773163;0.41663196509054856;0.3858909809552657;0.28705164403875805;0.26571077523759284;1.0864760508679;1.0000699569476605;10.00065224038216;0.4167133778460519;0.4520471840698792;0.45195674190377877;0.38356344836248446;0.2690389221463373;0.4685752267088852;0.9998683957170139
18.228641;1.0797462994214875;0.41663115757278063;0.3858901937096689;0.28705207586366394;0.26571176021516874;1.0864741463199679;1.0000717940181272;10.000653157734291;0.41671441803624026;0.4520475284882419;0.45195725060752;0.38356523973659035;0.2690386224417555;0.4685749667714929;0.9998705666555584
18.238641;1.0797487462769466;0.4166304000953999;0.3858894036561399;0.28705249441194736;0.26571273020591574;1.086472301701551;1.000073629471942;10.000652660428669;0.4167154255558409;0.4520478494699227;0.4519577157108182;0.3835669919794768;0.269038332578739;0.46857469833962617;0.9998728165320216
18.248641;1.0797514327212165;0.4166296940227699;0.3858886169657623;0.2870528996560188;0.2657136832873879;1.0864705169857343;1.0000754596401824;10.000650665458394;0.41671640010666616;0.4520481484054587;0.4519581361682002;0.383568701856645;0.2690380547843544;0.46857442017372736;0.9998751399397099
18.258641;1.0797543540577483;0.4166290404962107;0.3858878398250181;0.2870532925849629;0.26571461730040324;1.086468789831966;1.0000772806791378;10.000647109623756;0.4167173415716877;0.4520484259380878;0.4519585125062722;0.38357036623694873;0.2690377908597598;0.4685741319158949;0.9998775312127035
18.268641;1.0797575049375294;0.4166284407096406;0.38588707779384596;0.2870536749671671;0.2657155294478946;1.086467115613609;1.0000790881645014;10.000641940509068;0.41671825005049234;0.4520486817777528;0.4519588468292448;0.3835719814726438;0.2690375421896351;0.46857383279986686;0.9998799835277531
18.278641;1.0797608782988595;0.41662789570172715;0.38588633499476094;0.28705404882570057;0.26571641650065414;1.0864654887111926;1.000080876399149;10.000635111540744;0.4167191259992577;0.4520489146553091;0.45195914253751795;0.3835735435605299;0.2690373098782002;0.46857352109551764;0.9998824888693782
18.288641;1.0797644641553756;0.4166274057294129;0.3858856138659949;0.28705441611874394;0.26571727525556754;1.086463904261571;1.0000826388178083;10.000626587770572;0.4167199702539991;0.45204912250959584;0.4519594040096965;0.3835750488053414;0.26903709503772594;0.468573194539552;0.9998850383981335
18.298641;1.0797682500019974;0.4166269697548468;0.3858849156180548;0.2870547787679508;0.2657181028315798;1.08646235782179;1.0000843699609725;10.000616346774086;0.4167207843365666;0.4520493029006502;0.4519596361838992;0.3835764937645327;0.2690368988541254;0.46857285096376833;0.9998876218491027
18.308641;1.0797722213615655;0.416626585697826;0.38588424085014067;0.2870551387655389;0.26571889679427974;1.086460843530143;1.0000860671641953;10.000604375278977;0.4167215704825339;0.4520494535688499;0.45195984382370813;0.3835778745682064;0.26903672237854537;0.4685724888338323;0.9998902278143609
18.318641;1.079776361615503;0.41662625151646077;0.385883589890299;0.2870554981675906;0.26571965508242534;1.086459353604671;1.0000877297376989;10.000590676451345;0.4167223308023233;0.45204957284068603;0.4519600308057799;0.3835791867861716;0.2690365662472059;0.4685721075376745;0.9998928450429866
18.328641;1.0797806519614945;0.416625966025215;0.385882963106025;0.2870558590187319;0.2657203759494673;1.0864578796908477;1.0000893568168465;10.000575282375705;0.4167230664659591;0.4520496596900098;0.45196019997322545;0.38358042605697273;0.26903643036615754;0.4685717072550319;0.9998954634477379
18.338641;1.0797850712391803;0.41662572842829837;0.38588236150207883;0.2870562233620371;0.2657210581049911;1.0864564140718562;1.0000909478663982;10.00055824475693;0.416723777652129;0.4520497139477426;0.4519603535182548;0.38358158886278926;0.26903631403405537;0.4685712882670278;0.9998980745295584
18.348641;1.0797895965941433;0.4166255372160731;0.3858817869735699;0.28705659328088523;0.2657217009395523;1.0864549496352476;1.0000925049638691;10.000539607624058;0.41672446393043633;0.452049736551638;0.4519604935311622;0.38358267300884663;0.2690362166087208;0.4685708499455804;0.9999006707279577
18.358641;1.0797942062093955;0.4166253899588249;0.38588124153356296;0.28705697096201854;0.26572230462265417;1.0864534799508598;1.0000940320837535;10.000519406556794;0.4167251246466428;0.4520497289022392;0.45196062239799356;0.38358367748010475;0.26903613804355947;0.46857039059763994;0.9999032445008516
18.368641;1.0797988811592327;0.4166252843318961;0.38588072632191395;0.2870573588562106;0.26572287006137685;1.0864520004819664;1.0000955319150289;10.0004976944844;0.41672575912250404;0.4520496919026883;0.45196074296001804;0.38358460186572313;0.26903607913048144;0.46856990812506283;0.9999057881220174
18.378641;1.0798036041523067;0.4166252191693926;0.38588024131504034;0.2870577595570632;0.26572339898387837;1.0864505091528884;1.0000970038275883;10.000474552642682;0.4167263668661783;0.4520496258806799;0.45196085832445226;0.38358544598885985;0.2690360414527405;0.4685694001317856;0.9999082938637417
18.388641;1.0798083577561057;0.41662519449138374;0.38587978554842217;0.28705817526680166;0.26572389425520465;1.086449004972936;1.0000984438877036;10.000450089721282;0.41672694782433334;0.4520495306357109;0.45196097129236806;0.3835862101193854;0.26903602700456136;0.4685688637839442;0.9999107544679109
18.398641;1.0798131248897695;0.41662521070355235;0.38587935778642857;0.2870586073767231;0.2657243599866072;1.086447486952566;1.0000998469141282;10.000424442600227;0.4167275023231065;0.45204940522330367;0.45196108406172697;0.3835868954981005;0.26903603790589836;0.4685682963122872;0.9999131632159312
18.408641;1.079817890746577;0.4166252677633174;0.3858789573876747;0.2870590564303246;0.26572480098078777;1.0864459551348442;1.000101209026813;10.000397767296885;0.41672803073625353;0.452049248548888;0.45196119836842513;0.3835875044317542;0.2690360763780135;0.4685676955007215;0.9999155134349793
18.418641;1.0798226424446589;0.41662536465159006;0.38587858445942214;0.287059522432981;0.26572522186147;1.0864444112157012;1.0001025277759779;10.000370230727482;0.41672853313639063;0.4520490601747581;0.45196131542051443;0.3835880398049517;0.26903614473766335;0.4685670593636272;0.9999177990101332
18.428641;1.079827366084478;0.41662549907283963;0.3858782395491938;0.2870600054417868;0.26572562672619565;1.0864428567604507;1.0001038002797777;10.000342017004513;0.41672900910640237;0.4520488399732772;0.451961435752883;0.3835885045722616;0.2690362452239701;0.4685663852074726;0.999920015255087
18.438641;1.0798320455963883;0.416625667611104;0.38587792371562096;0.2870605060127828;0.26572601950671065;1.0864412916007147;1.0001050216160456;10.000313329439264;0.4167294577687144;0.45204858724285235;0.4519615593153722;0.38358890160690184;0.26903637970118816;0.46856566893546253;0.9999221584625212
18.448641;1.0798366639083876;0.41662586651316125;0.38587763859861546;0.28706102524335436;0.26572640427128696;1.086439714581596;1.0001061844124002;10.00028437626537;0.4167298778918782;0.452048300584733;0.4519616856388288;0.3835892338882796;0.26903654942049976;0.46856490532371803;0.99992422570441
18.458641;1.0798412034770355;0.4166260924490763;0.3858773859950316;0.2870615646641352;0.26572678501978314;1.0864381255909632;1.0001072804531217;10.000255357320983;0.4167302680095137;0.452047978772216;0.45196181402644653;0.3835895047063307;0.2690367547857229;0.4685640888444823;0.9999262159299355
18.468641;1.0798456466412913;0.41662634263160175;0.3858771673445379;0.28706212616468757;0.26572716545109387;1.0864365266896518;1.0001083036302278;10.000226468871674;0.4167306265652133;0.45204762170326407;0.45196194350458196;0.38358971770294453;0.269036995270767;0.46856321427019787;0.9999281304486882
18.478641;1.0798499769359127;0.4166266147345502;0.38587698359172934;0.2870627119518402;0.26572754880544325;1.0864349213740574;1.0001092514588397;10.000197920572642;0.4167309521498166;0.4520472305212513;0.45196207254410853;0.3835898768671618;0.2690372699582132;0.4685622770770346;0.9999299717554538
18.488641;1.0798541797109016;0.4166269069871314;0.3858768353520536;0.2870633244365096;0.2657279373448832;1.0864333133225825;1.0001101242184538;10.000169934341248;0.41673124405243883;0.4520468072301463;0.451962199223276;0.38358998618248336;0.2690375784196584;0.46856127372770384;0.9999317422410129
18.498641;1.0798582414926938;0.41662721815504633;0.3858767232945126;0.28706396600902334;0.26572833171097493;1.0864317053061023;1.0001109234232755;10.00014271622239;0.41673150281407484;0.45204635448826325;0.4519623218071656;0.38359004906904187;0.2690379208650226;0.4685602016680141;0.9999334441725192
18.508641;1.0798621500990864;0.4166275474261862;0.3858766485981615;0.28706463885172334;0.2657287308747125;1.086430098306039;1.0001116506116174;10.000116436251396;0.4167317298367085;0.45204587543574215;0.4519624390070862;0.38359006863247036;0.2690382973525048;0.46855905888812627;0.9999350797712567
18.518641;1.0798658954593747;0.41662789410501144;0.38587661309780796;0.2870653448228399;0.2657291328566464;1.086428492198835;1.000112306345326;10.000091232144252;0.41673192606116904;0.4520453733852741;0.4519625499622249;0.3835900486048135;0.2690387072513386;0.4685578433332317;0.9999366509201995
18.528641;1.079869468978818;0.4166282571451364;0.3858766191716901;0.2870660853621858;0.2657295355743535;1.0864268875008551;1.00011288944618;10.000067218784755;0.4167320910596809;0.4520448519972812;0.4519626545090901;0.3835899940297718;0.2690391497155511;0.46855655293014375;0.9999381593566823
18.538641;1.0798728619595117;0.4166286352896091;0.38587666949520066;0.2870668615288307;0.2657299372274147;1.0864252861361312;1.000113396955076;10.000044498515715;0.4167322235641999;0.4520443159012861;0.45196275365432864;0.38358991134699144;0.26903962455529645;0.4685551862619398;0.9999396061464367
18.548641;1.079876065220041;0.4166290275954252;0.3858767667043691;0.28706767423343;0.2657303363884247;1.0864236909958063;1.000113825638366;10.000023173348978;0.4167323227519811;0.4520437707099969;0.45196284971167944;0.38358980770738516;0.2690401325134244;0.46855374328062765;0.9999409901714486
18.558641;1.0798790701732015;0.4166294334199142;0.38587691319260775;0.2870685243986248;0.2657307319823746;1.0864221053679186;1.0001141735557615;10.000003346444434;0.41673238880365415;0.45204322218672044;0.45196294582801466;0.38358969019491446;0.2690406747558095;0.46855222575247285;0.9999423080015034
18.568641;1.079881870503902;0.4166298523020896;0.38587711129579594;0.2870694128803483;0.2657311231394522;1.0864205328381855;1.0001144393511627;9.999985109855576;0.41673242265513816;0.4520426752380644;0.4519630452306999;0.38358956575681574;0.26904125232019327;0.468550637156062;0.9999435557466864
18.578641;1.0798844636284068;0.41663028415392245;0.385877364049141;0.28707034033758305;0.2657315092865763;1.0864189776105093;1.000114620643349;9.999968531681722;0.4167324256822517;0.45204213346175665;0.45196315083417915;0.3835894408359975;0.2690418659343822;0.46854898206099954;0.9999447308222078
18.588641;1.0798868508232244;0.4166307291070825;0.38587767570276005;0.28707130710700857;0.26573189045188483;1.0864174456119522;1.0001147133887764;9.999953651583422;0.4167323994367916;0.4520415994660279;0.4519632653600662;0.38358932027787684;0.26904251591706774;0.46854726580423584;0.9999458323395061
18.598641;1.0798890361262403;0.4166311872265326;0.3858780511760468;0.28707231313884973;0.26573226713974923;1.0864159452915443;1.00011471176452;9.999940491760983;0.41673234553148547;0.4520410754345981;0.4519633914513624;0.3835892069905211;0.26904320206179627;0.4685454946885959;0.9999468606773623
18.608641;1.0798910249407203;0.41663165852284223;0.3858784952182694;0.28707335814730156;0.26573264013914394;1.0864144855091484;1.0001146083831565;9.999929079962966;0.41673226562424326;0.45204056359793376;0.4519635314496606;0.3835891026723593;0.269043923760792;0.46854367599523716;0.9999478171622389
18.618641;1.0798928218255788;0.4166321428529114;0.3858790120559581;0.28707444171632507;0.26573301091378476;1.0864130722048482;1.0001143953554268;9.999919461298147;0.4167321613638347;0.45204006672974595;0.45196368710424895;0.3835890082686661;0.2690446804610132;0.468541817867037;0.9999487045322742
18.628641;1.0798944284388576;0.41663263997402233;0.3858796051628848;0.2870755630219584;0.26573338176472644;1.0864117081321871;1.0001140661022654;9.99991168585125;0.41673203470892756;0.45203958845469766;0.45196385926913873;0.38358892366914177;0.2690454721581435;0.4685399294900239;0.9999495277218504
18.638641;1.0798958439852613;0.41663314988395833;0.38588027686367654;0.2870767204509871;0.2657337552915636;1.0864103948873063;1.0001136163794402;9.999905785657134;0.4167318885918806;0.4520391330462558;0.4519640476459402;0.3835888475250448;0.2690462995975087;0.46853802141412126;0.9999502932669436
18.648641;1.0798970667373662;0.41663367297540416;0.38588102818963027;0.2870779116715018;0.26573413395120865;1.0864091337713853;1.0001130436378112;9.999901764073353;0.4167317271350159;0.45203870467997537;0.4519642509262611;0.3835887777070314;0.2690471640029421;0.46853610546906477;0.9999510073117881
18.658641;1.0798980946082715;0.4166342101325262;0.38588185889686455;0.2870791339902413;0.2657345198475863;1.0864079253711454;1.0001123463045751;9.99989960207483;0.4167315551951471;0.4520383064229003;0.45196446712924526;0.3835887118090008;0.2690480665180741;0.4685341938613047;0.9999516747860692
18.668641;1.079898926089868;0.4166347627295631;0.38588276723984405;0.2870803843968922;0.26573491438675306;1.08640676974429;1.000111523661105;9.99989926773821;0.41673137774728786;0.45203793980401064;0.45196469377012854;0.3835886472874545;0.2690490078142244;0.4685322982064568;0.9999523006317681
18.678641;1.0798995612625668;0.4166353323173768;0.3858837502084479;0.28708165939026564;0.2657353181585502;1.0864056673969222;1.000110575505333;9.999900720681975;0.41673119943547043;0.45203760521748776;0.451964927956883;0.3835885815807027;0.2690499879861348;0.4685304292666631;0.9999528910358217
18.688641;1.079900000819941;0.4166359202418442;0.38588480446723494;0.2870829550840251;0.2657357313399687;1.086404620013651;1.0001095020611794;9.999903907677083;0.41673102429772646;0.45203730217988325;0.45196516672899234;0.3835885123714555;0.2690510067454434;0.4685285970969161;0.9999534531621806
18.698641;1.079900244489394;0.4166365274862282;0.3858859268769035;0.28708426765873096;0.26573615417078655;1.0864036306868525;1.0001083043714516;9.999908746788222;0.4167308555297353;0.4520370291125965;0.45196540786898387;0.38358843782647156;0.2690520638241943;0.46852681115452127;0.9999539935042127
18.708641;1.0799002909616273;0.4166371547715119;0.3858871144834505;0.28708559356208946;0.26573658697252506;1.0864027035349033;1.0001069844385009;9.999915108994175;0.41673069538145324;0.45203678343402265;0.451965650767887;0.38358835675905917;0.2690531591448504;0.468525080148242;0.999954516336951
18.718641;1.0799001387798226;0.4166378027276623;0.3858883647429073;0.2870869291680253;0.2657370296632313;1.0864018428985331;1.0001055453596035;9.999922820258917;0.416730545545386;0.4520365620345972;0.45196589663429126;0.38358826848577326;0.2690542927321325;0.4685234120938644;0.999955023400398
18.728641;1.0798997872528606;0.41663847190312314;0.3858896757375176;0.2870882707736365;0.26573748128769625;1.0864010532044157;1.0001039922179826;9.999931693870886;0.4167304077066265;0.45203636161863586;0.4519661481812957;0.3835881721453577;0.2690554646072211;0.46852181474667803;0.9999555140153771
18.738641;1.0798992367304496;0.41663916236144727;0.38589104599958923;0.2870896153181945;0.2657379402250195;1.0864003394024615;1.000102332972339;9.999941564753325;0.4167302838464923;0.45203617902676396;0.45196640939428057;0.383588065984878;0.2690566744157616;0.46852029542334866;0.9999559851606744
18.748641;1.079898488400836;0.4166398731336701;0.3858924743638165;0.28709096081548213;0.2657384049088943;1.0863997067819664;1.0001005772802622;9.999952297298863;0.41673017627932096;0.4520360114754975;0.45196668513371546;0.3835879473558835;0.2690579209886519;0.46851886008138716;0.99995643176177
18.758641;1.0798975450549955;0.4166406020446437;0.38589396001557863;0.2870923058187978;0.2657388743700983;1.0863991602168774;1.000098733259176;9.999963775160158;0.41673008694209474;0.45203585648868844;0.4519669801178298;0.3835878136510111;0.2690592026302801;0.4685175126228121;0.9999568471303317
18.768641;1.0798964127500525;0.416641345970882;0.3858955025560618;0.28709364858973224;0.265739348309945;1.0863987036115996;1.000096805327639;9.999975890852902;0.41673001656125747;0.45203571193527536;0.45196729780295675;0.3835876635701435;0.269060517803502;0.46851625493032045;0.9999572240112672
18.778641;1.0798951007307602;0.4166421016096498;0.3858971021834308;0.2870949868486859;0.2657398266145164;1.0863983398166717;1.0000947950891985;9.999988541603852;0.416729964949829;0.45203557621282053;0.4519676398465267;0.38358749732352293;0.2690618651035672;0.4685150875685252;0.9999575558352937
18.788641;1.0798936183919674;0.4166428665966853;0.3858987596580112;0.28709631801085517;0.2657403086571498;1.0863980708185865;1.0000927036274436;10.000001635357101;0.41672993162963246;0.45203544841676563;0.4519680065426996;0.38358731539932556;0.26906324259582637;0.46851401065301007;0.9999578365311507
18.798641;1.0798919724681326;0.41664364016865896;0.3859004755633988;0.28709763946708977;0.26574079319963806;1.0863978972614963;1.0000905329693441;10.000015097955488;0.41672991590011377;0.45203532866365803;0.45196839792800125;0.3835871173899764;0.26906464748644715;0.4685130244699869;0.9999580592734054
18.808641;1.0798901671206036;0.4166444228571906;0.3859022496366549;0.2870989488250236;0.2657412790036591;1.086397817616635;1.0000882858621685;10.00002886270861;0.41672991684841537;0.452035218198946;0.4519688141928531;0.383586902043453;0.26906607649890635;0.46851212993900554;0.9999582162302402
18.818641;1.0798882055250445;0.41664521566408236;0.38590408102521023;0.2871002439397447;0.26574176549414363;1.086397829224306;1.0000859641688393;10.00004285142097;0.416729933228491;0.4520351192063866;0.4519692550525926;0.38358666786699813;0.269067526327197;0.4685113286823946;0.9999582999466037
18.828641;1.0798860911897274;0.4166460194500929;0.3859059688523363;0.28710152249102205;0.26574225291441705;1.0863979304963487;1.000083566960744;10.000056971679744;0.41672996307837995;0.4520350346093756;0.45196971953984083;0.38358641324803966;0.26906899353748215;0.46851062248879294;0.9999583055578811
18.838641;1.0798838285767667;0.4166468345911273;0.38590791219917786;0.28710278166187053;0.26574274184669;1.0863981213409653;1.0000810900780834;10.000071123111805;0.4167300038614306;0.45203496742764954;0.45197020688399914;0.38358613642021494;0.2690704743293812;0.4685100131361651;0.999958232390388
18.848641;1.079881423316879;0.4166476605267814;0.38590990942180514;0.287104018641476;0.2657432325002913;1.0863984025686555;1.0000785284520282;10.00008519571038;0.4167300533149267;0.452034919954907;0.45197071712806497;0.38358583595542983;0.2690719646215548;0.46850950277122944;0.999958083697323
18.858641;1.0798788820230512;0.4166484954349356;0.38591195763982167;0.2871052314648358;0.26574372427694254;1.086398775822177;1.0000758791794782;10.000099066115734;0.41673011017513234;0.4520348935503568;0.4519712505396458;0.383585511240694;0.26907346031223495;0.46850909358259313;0.9999578647679717
18.868641;1.0798762117464396;0.41664933635909635;0.3859140531689728;0.28710641920062735;0.2657442157421354;1.0863992424757267;1.0000731424217109;10.000112598532057;0.41673017436770443;0.4520348885860746;0.4519718067610896;0.38358516211307836;0.26907495776336243;0.46850878703797877;0.9999575809265219
18.878641;1.0798734205292637;0.4166501793222414;0.385916192122492;0.28710758136035236;0.26574470491545604;1.0863998019984484;1.0000703201195067;10.000125652912752;0.4167302468639539;0.45203490433777194;0.4519723848105934;0.3835847881393494;0.26907645432723803;0.4685085833968714;0.9999572371553136
18.888641;1.0798705184419586;0.41665101955037187;0.38591837028802395;0.2871087172499797;0.265745189617869;1.0864004523772748;1.0000674140488437;10.000138096551186;0.4167303292262318;0.45203493927350713;0.4519729837797817;0.38358438843404685;0.269077948265073;0.46850848087608576;0.9999568394491427
18.898641;1.079867516258753;0.416651852313485;0.38592058284133035;0.2871098258272334;0.26574566753193374;1.0864011912516702;1.0000644248211166;10.00014980569145;0.4167304229638249;0.45203499129054187;0.45197360321841684;0.3835839616934763;0.2690794380955834;0.468508475010009;0.9999563958778428
18.908641;1.0798644226010652;0.416652673583692;0.385922824704511;0.2871109060242582;0.26574613599373803;1.0864020159945287;1.000061352076349;10.000160663684428;0.4167305290392102;0.45203505780751163;0.45197424278622467;0.38358350611212194;0.2690809222337502;0.4685085592257062;0.9999559161849654
18.918641;1.0798612431745374;0.4166534798010136;0.3859250913552117;0.28711195711144405;0.2657465918716236;1.0864029244707467;1.0000581948646972;10.000170573640354;0.41673064749893113;0.4520351365447459;0.45197490150752584;0.38358301976118553;0.2690823992410727;0.4685087257186123;0.9999554109064409
18.928641;1.0798579825246912;0.41665426733365063;0.38592737913041647;0.28711297867728997;0.2657470317773559;1.0864039162952095;1.0000549524076985;10.000179479152527;0.416730777174592;0.45203522654310474;0.45197557702750696;0.38358250131085914;0.2690838680038116;0.46850896564790045;0.9999548909236107
18.938641;1.0798546456712959;0.41665503233299217;0.3859296847291237;0.2871139703746595;0.2657474525218615;1.0864049924440278;1.0000516257397973;10.000187365925317;0.4167309156784872;0.45203532804099456;0.4519762658096618;0.3835819503321573;0.26908532744416847;0.46850926936663523;0.999954366860191
18.948641;1.0798512383040693;0.41665577111254704;0.3859320048112186;0.28711493171625696;0.2657478515018079;1.0864061536114868;1.0000482193792992;10.000194236462386;0.4167310598641149;0.45203544139958385;0.45197696447603064;0.3835813672598558;0.26908677614256166;0.4685096273515771;0.9999538477560909
18.958641;1.079847766323266;0.4166564806600648;0.3859343362216454;0.2871158619098129;0.2657482270493532;1.086407398378263;1.0000447417674807;10.000200090324212;0.41673120676662456;0.4520355665804716;0.45197767076424783;0.38358075351374293;0.2690882122232515;0.46851003126009066;0.9999533405205691
18.968641;1.0798442356005546;0.4166571585004739;0.38593667609424864;0.28711675984753116;0.26574857884306546;1.0864087219508656;1.0000412043813194;10.000204932406294;0.4167313546883282;0.4520357036442972;0.45197838353329745;0.3835801119385032;0.2690896335686815;0.4685104742712265;0.9999528513203444
18.978641;1.0798406522621258;0.4166578018667347;0.38593902136988945;0.28711762431301907;0.26574890782700283;1.0864101168680884;1.0000376207637056;10.000208785744428;0.41673150378173607;0.4520358530623175;0.45197910268109437;0.3835794472545438;0.26909103825569947;0.4685109503990637;0.9999523866853778
18.988641;1.0798370237058177;0.4166584074829351;0.38594136856629807;0.2871184542812237;0.265749215594368;1.0864115754694637;1.0000340062524593;10.00021168329736;0.41673165567334214;0.45203601502601576;0.45197982926415153;0.38357876564816207;0.2690924249268879;0.4685114534658051;0.9999519523417423
18.998641;1.0798333594998808;0.41665897240872435;0.38594371450244397;0.2871192491061701;0.2657495039068737;1.0864130920711466;1.0000303774895787;10.000213645748484;0.4167318123973293;0.4520361886694838;0.4519805655669821;0.3835780734046386;0.2690937928543011;0.468511976762733;0.9999515512589701
19.008641;1.079829670883353;0.416659494653259;0.3859460573518858;0.2871200083210016;0.26574977435717123;1.0864146633230214;1.0000267503386555;10.000214666069066;0.416731975688638;0.45203637206604047;0.45198131465980845;0.3835773757790701;0.2690951416478262;0.4685125136805952;0.9999511825672989
19.018641;1.079825969678533;0.4166599731047444;0.38594839689239313;0.287120731318475;0.265750028023708;1.0864162870409726;1.0000231371626818;10.000214714202755;0.4167321472041303;0.4520365624156057;0.45198207949330055;0.38357667672388246;0.2690964707226246;0.46851305902899726;0.9999508414611583
19.028641;1.0798222677493525;0.41666040756208983;0.3859507336474299;0.2871214176119335;0.26575026553938685;1.0864179609561233;1.0000195464551942;10.000213762396559;0.4167323288612132;0.45203675571056534;0.4519828626609984;0.38357597927178794;0.2690977789495596;0.4685136102452664;0.9999505203832175
19.038641;1.079818577179824;0.41666079871531964;0.3859530678543434;0.28712206730554246;0.26575048760070025;1.0864196824090253;1.000015984986966;10.00021180771377;0.41673252255607224;0.4520369465147604;0.45198366698142994;0.3835752860482682;0.2690990647860498;0.468514167803143;0.9999502111977552
19.048641;1.0798149109067845;0.4166611473761437;0.38595539950564867;0.2871226808850145;0.26575069509704646;1.0864214486365928;1.000012459326003;10.00020886987157;0.41673272985324133;0.45203712868060547;0.45198449528961837;0.38357459889696643;0.26910032651397836;0.46851473481319517;0.999949907175627
19.058641;1.0798112824328399;0.41666145355193657;0.3859577289535883;0.2871232587306155;0.26575088866532026;1.0864232567671044;1.0000089754771357;10.000204979005566;0.4167329522933749;0.4520372965346002;0.4519853490928924;0.38357391808819785;0.26910156220544584;0.46851531563705157;0.9999496041456908
19.068641;1.0798077044594907;0.4166617163274103;0.3859600564867612;0.28712380080302397;0.26575106854902986;1.0864251039807549;1.0000055379332748;10.000200169262929;0.41673319174692947;0.45203744576237453;0.4519862281284686;0.3835732427807969;0.2691027696370575;0.4685159140756991;0.9999493006376411
19.078641;1.079804188027571;0.4166619342583508;0.3859623813156856;0.28712430626480606;0.2657512350039006;1.086426988101394;1.0000021492084703;10.000194475304497;0.4167334501433772;0.4520375734780225;0.45198713156950776;0.38357257218933144;0.2691039464604552;0.46851653286610934;0.9999489971065868
19.088641;1.0798007427515037;0.41666210573263024;0.38596470149604295;0.2871247735735834;0.2657513885977454;1.0864289071597053;0.9999988105034701;10.00018792675662;0.416733729134586;0.4520376773487635;0.45198805905055395;0.3835719057752454;0.26910509057661786;0.4685171742964317;0.9999486943514684
19.098641;1.079797377877834;0.41666222951862264;0.3859670147514649;0.28712520136888375;0.2657515300510459;1.086430857946312;0.9999955234157364;10.000180542926808;0.41673403026645967;0.4520377547935071;0.4519890104629745;0.38357124294057576;0.2691062004768701;0.4685178404291124;0.9999483913932764
19.108641;1.0797941038091252;0.4166623052205457;0.38596931911908083;0.28712558907775054;0.2657516598901125;1.0864328360923245;0.9999922913553076;10.000172345141053;0.4167343551340549;0.452037803160705;0.4519899850063575;0.3835705836376915;0.2691072752993692;0.46851853333126753;0.9999480840543038
19.118641;1.0797909326376998;0.4166623329930531;0.3859716129945668;0.2871259366058672;0.2657517782264819;1.086434838310676;0.9999891191365236;10.000163379332077;0.41673470526736955;0.45203782024915895;0.45199098040777863;0.3835699294999851;0.2691083145608151;0.4685192553936792;0.9999477649042822
19.128641;1.0797878761758013;0.4166623132518005;0.3859738952773988;0.2871262438837691;0.2657518846276683;1.0864368638286015;0.999986010413149;10.000153712813686;0.41673508219945415;0.45203780413558886;0.451991993492732;0.3835692840988286;0.26910931782526;0.4685200089461846;0.9999474234310404
19.138641;1.0797849429983455;0.41666224721752504;0.38597616592924555;0.28712651091145;0.26575197810314255;1.0864389128420198;0.9999829655736086;10.000143410953076;0.4167354878217858;0.4520377525413547;0.45199302165356303;0.3835686522181206;0.26911028456177627;0.46852079603712565;0.9999470462509121
19.148641;1.0797821370588294;0.41666213742088903;0.3859784260386321;0.2871267380382985;0.2657520573942689;1.0864409840549192;0.9999799831496299;10.000132529622196;0.41673592441408114;0.45203766293378367;0.4519940633876298;0.3835680390748582;0.2691112142666564;0.46852161891544;0.9999466185919603
19.158641;1.0797794574169115;0.41666198708341146;0.3859806769346851;0.2871269260862791;0.26575212150962624;1.086443074380138;0.9999770631651108;10.000121122864623;0.41673639401223755;0.45203753343297914;0.45199511797984815;0.38356744993313074;0.2691121067103183;0.4685224804705518;0.9999461262927807
19.168641;1.0797768981670182;0.4166617988867192;0.38598291924266376;0.2871270762559979;0.26575217012048263;1.0864451801101116;0.9999742083438109;10.000109243637889;0.416736898084821;0.45203736327018945;0.45199618573113687;0.38356688985333554;0.26911296216273484;0.4685233841208562;0.9999455567686198
19.178641;1.0797744497282076;0.4166615743442642;0.3859851527609662;0.28712719005499904;0.26575220363906654;1.0864472976493085;0.9999714224041282;10.000096939691662;0.41673743794616624;0.4520371523268834;0.4519972686260677;0.383566363176886;0.2691137814726786;0.4685243328920172;0.9999448994419826
19.188641;1.0797721012537744;0.4166613139534646;0.38598737673673555;0.2871272695366936;0.2657522230630876;1.086449424248751;0.9999687080810746;10.000084253265387;0.4167380150154569;0.4520369004268562;0.4519983702723246;0.3835658730927716;0.26911456559332586;0.46852532861382823;0.9999441457555559
19.198641;1.0797698414545196;0.4166610177783974;0.385989589964611;0.28712731753041465;0.2657522294898753;1.0864515585327337;0.9999660665131974;10.000071216837076;0.4167386308227068;0.45203660700432874;0.45199949516512766;0.38356542208138633;0.26911531469571065;0.4685263723821166;0.9999432882685666
19.208641;1.0797676572302721;0.4166606861372829;0.3859917912164782;0.2871273374571348;0.26575222371235474;1.0864537000026036;0.9999634973874737;10.000057846011499;0.4167392870560535;0.45203627103192323;0.4520006480802457;0.3835650127753688;0.2691160279005962;0.46852746541060963;0.9999423207382362
19.218641;1.0797655327954865;0.4166603198034018;0.38599397991829265;0.28712733309217797;0.2657522065877087;1.0864558488744263;0.999960999387603;10.000044137137152;0.4167399853541742;0.4520358908278366;0.4520018336515459;0.3835646480648357;0.26911670384336905;0.4685286093263335;0.9999412407189331
19.228641;1.0797634510980052;0.41665991988411094;0.3859961559140906;0.2871273084908527;0.26575217969929305;1.086458005946851;0.9999585711331506;10.000030069283888;0.4167407271816975;0.4520354639836127;0.452003056131275;0.38356433080630914;0.2691173412600998;0.46852980595427973;0.9999400520374114
19.238641;1.0797613965620307;0.4166594878375168;0.38599831856218814;0.28712726800919836;0.26575214536314185;1.086460170569787;0.999956211600033;10.00001562155401;0.4167415140008499;0.45203498789426794;0.45200431926121604;0.3835640641962645;0.2691179392648457;0.4685310564605538;0.9999387637283336
19.248641;1.0797593574652413;0.41665902524122606;0.386000466481408;0.2871272165520283;0.2657521059272578;1.08646233909817;0.9999539190529646;10.00000080603353;0.41674234710169966;0.45203446074475306;0.45200562596497545;0.38356385206938026;0.26911849749520456;0.4685323604589424;0.999937386366603
19.258641;1.0797573272897838;0.4166585333549392;0.3860025980215254;0.2871271595913028;0.2657520630618226;1.0864645066311318;0.999951690454841;9.99998567959066;0.41674322765390337;0.4520338820324499;0.4520069780561689;0.3835636984446883;0.26911901613772293;0.46853371593407905;0.9999359297634859
19.268641;1.0797553047502597;0.4166580130667202;0.38600471181511503;0.28712710245988654;0.265752017661173;1.0864666692220355;0.9999495225670716;9.999970316812185;0.41674415744458737;0.452033251979457;0.45200837611981837;0.3835636074366258;0.2691194957249266;0.46853511960123545;0.9999344035342541
19.278641;1.079753292245481;0.41665746513792856;0.38600680703931656;0.28712704962195046;0.26575197029810554;1.0864688231184658;0.9999474126024109;9.99995478315799;0.41674513900454674;0.4520325705358879;0.4520098195078305;0.38356358357949355;0.26911993699530834;0.4685365674196575;0.9999328187678671
19.288641;1.0797512935857276;0.41665689025233626;0.3860088833103312;0.2871270046260623;0.26575192170850553;1.0864709626318916;0.9999453577303014;9.999939137608584;0.41674617483229853;0.4520318370518735;0.4520113063369211;0.3835636315859632;0.26912034114279637;0.4685380553092604;0.9999311888017933
19.298641;1.0797493124216244;0.4166562889045895;0.3860109404404464;0.28712697023838674;0.265751872881476;1.0864730799755593;0.9999433549633644;9.999923442259366;0.41674726676549495;0.45203105068411;0.45201283340789544;0.3835637556529225;0.2691207099216053;0.46853957974241167;0.9999295277785869
19.308641;1.0797473517601033;0.4166556614646855;0.3860129783550634;0.28712694843603165;0.26575182481769977;1.086475166462808;0.9999414024395893;9.999907758613938;0.41674841587997025;0.4520302109190671;0.45201439636907187;0.38356395883974637;0.26912104507265383;0.4685411383082638;0.9999278476952307
19.318641;1.0797454135033762;0.4166550081173248;0.38601499724935934;0.2871269406931356;0.26575177825201307;1.0864772126662905;0.9999395014584256;9.999892142365415;0.4167496224938047;0.4520293176932083;0.4520159903257737;0.3835642428173132;0.26912134759656037;0.46854273007264785;0.9999261565169536
19.328641;1.0797434976900457;0.41665432877919734;0.3860169975838497;0.287126948417083;0.2657517334928765;1.086479208229429;0.9999376566011274;9.999876648557427;0.41675088584614695;0.4520283709323272;0.45201761071461205;0.38356460797996866;0.2691216175632875;0.4685443552613245;0.999924458139171
19.338641;1.0797416033084324;0.41665362347723506;0.3860189797486931;0.2871269731160178;0.2657516906192002;1.0864811423379919;0.9999358729848846;9.999861339655611;0.41675220398166896;0.4520273699185541;0.4520192540244633;0.38356505361836135;0.26912185449021525;0.4685460147246315;0.9999227532590674
19.348641;1.0797397309522685;0.41665289255146876;0.3860209438757013;0.28712701638382654;0.2657516500542214;1.0864830038047726;0.9999341537926245;9.999846283803393;0.4167535744657512;0.4520263132052527;0.4520209176200975;0.38356557820127835;0.26912205795516164;0.4685477095492642;0.999921040573257
19.358641;1.079737884264177;0.4166521365793589;0.3860228897114204;0.28712707968285894;0.265751613047036;1.086484780613279;0.9999325002811185;9.999831544466947;0.41675499544104894;0.45202519912756484;0.4520225989880453;0.38356618002560305;0.2691222279489983;0.4685494405255977;0.9999193183511191
19.368641;1.0797360684182662;0.4166513566233603;0.38602481617219075;0.2871271638728884;0.265751581634219;1.0864864599118997;0.9999309125728154;9.999817176172343;0.41675646620876644;0.45202402605677594;0.4520242957722969;0.3835668577521393;0.2691223649510313;0.4685512075649965;0.9999175863410512
19.378641;1.0797342878339904;0.41665055447110455;0.3860267209317372;0.28712726903806934;0.2657515580733478;1.0864880293526127;0.9999293896011062;9.999803232218607;0.41675798691639054;0.4520227919180841;0.45202600632823325;0.3835676102714287;0.2691224699974953;0.46855300952293444;0.999915846876157
19.388641;1.079732545572167;0.41664973277831163;0.38602860046538084;0.2871273948849908;0.2657515443139436;1.0864894791469177;0.9999279287806386;9.99978976785104;0.4167595577679671;0.45202149393638313;0.45202772965106025;0.383568436154727;0.26912254437875927;0.4685548445502532;0.9999141048702587
19.398641;1.0797308430809052;0.4166488952262769;0.38603045076013087;0.2871275409821589;0.2657515419379438;1.0864908026916982;0.9999265265240954;9.999776828557437;0.4167611783985667;0.45202012956545795;0.452029464829767;0.38356933282459743;0.269122589036715;0.4685567104057651;0.9999123677818046
19.408641;1.079729178845109;0.4166480461814543;0.3860322681891172;0.2871277065909025;0.26575155244079113;1.086491995636159;0.9999251796522062;9.999764442162512;0.41676284739871455;0.4520186975483082;0.45203121051418227;0.3835702958314464;0.26912260453330367;0.46855860425663654;0.9999106451498688
19.418641;1.0797275478350337;0.41664719010679196;0.38603404962699817;0.2871278906979929;0.265751577717139;1.0864930550107736;0.9999238862364797;9.999752629877435;0.41676456189550515;0.452017197621581;0.4520329646902074;0.3835713191588486;0.26912259157722523;0.4685605226022873;0.9999089470231868
19.428641;1.0797259424254957;0.41664633149174723;0.3860357922682193;0.2871280922326755;0.265751620332505;1.086493978858149;0.9999226446115701;9.999741424926132;0.41676631722009433;0.4520156294482987;0.45203472491174546;0.383572396197113;0.2691225512295583;0.46856246160953635;0.9999072824519611
19.438641;1.0797243535547594;0.4166454750292495;0.38603749379669616;0.2871283100327297;0.2657516833430428;1.0864947657333448;0.9999214509709188;9.999730878974322;0.41676810704856326;0.4520139923235727;0.4520364884776904;0.3835735201077099;0.26912248477429385;0.46856441715887165;0.9999056588919781
19.448641;1.0797227718394793;0.4166446253633811;0.38603915226572827;0.2871285426228211;0.2657517701557861;1.0864954135520617;0.9999202979033509;9.999721048099305;0.41676992436388843;0.452012286012029;0.45203825230093886;0.3835746836297079;0.269122393823429;0.4685663848968821;0.9999040818270533
19.458641;1.0797211878032138;0.4166437862951282;0.3860407653002426;0.2871287882769634;0.26575188445449915;1.086495918638468;0.9999191758596947;9.999711974399219;0.4167717624055294;0.4520105118055951;0.4520400130920702;0.3835758792633139;0.2691222803074959;0.4685683611178767;0.9999025541671674
19.468641;1.079719590925495;0.41664296010001456;0.3860423293336937;0.28712904552701446;0.26575202963397065;1.0864962766564719;0.9999180761125509;9.999703686219812;0.41677361478998304;0.4520086727880955;0.45204176793646894;0.38357709964200776;0.2691221460548564;0.4685703434377149;0.9999010763300439
19.478641;1.0797179696447174;0.4166421478266819;0.386043839832317;0.2871293134063529;0.2657522079061413;1.0864964847220562;0.999916992973124;9.999696211466597;0.41677547523230457;0.452006773083917;0.45204351453199304;0.38357833763344135;0.2691219927537597;0.46857232986681124;0.9998996474454737
19.488641;1.0797163133715266;0.41664135025557025;0.38604529224963074;0.2871295910391876;0.26575241984479514;1.086496542464907;0.9999159247580682;9.999689576947633;0.4167773375890783;0.45200481672564424;0.4520452511028754;0.38357958663402236;0.2691218224221171;0.4685743173413843;0.9998982663730122
19.498641;1.0797146146835352;0.41664056860912657;0.3860466825542952;0.28712987743305163;0.26575266451536683;1.0864964518971882;0.9999148730325426;9.999683789277961;0.41677919631825827;0.45200280707558904;0.45204697651769843;0.38358084102968165;0.26912163752005147;0.46857630134218;0.9998969323385128
19.508641;1.0797128697164338;0.4166398048837446;0.3860480072888395;0.2871301718714781;0.26575294003811434;1.0864962169689323;0.9999138405167004;9.999678824350443;0.4167810470547477;0.4520007470239805;0.4520486902806242;0.3835820963354686;0.26912144063266763;0.4685782763698477;0.9998956461312234
19.518641;1.0797110766330351;0.4166390618502893;0.38604926379173765;0.2871304741862889;0.26575324451582555;1.0864958434931837;0.9999128297582998;9.999674635491438;0.4167828870123044;0.45199863932917816;0.45205039213945303;0.3835833491874819;0.2691212341194357;0.46858023646716346;0.999894410405611
19.528641;1.0797092338452186;0.4166383426235742;0.3860504504589745;0.2871307846177444;0.2657535766823477;1.086495339980169;0.9999118431309695;9.99967116382066;0.4167847147120069;0.45199648655765673;0.45205208209300807;0.38358459734407574;0.2691210199356858;0.46858217576836314;0.9998932281593473
19.538641;1.0797073397894008;0.4166376501627009;0.3860515668798204;0.28713110338436626;0.26575393593458824;1.0864947180101727;0.9999108828682814;9.999668342334958;0.4167865291287596;0.45199429087628995;0.45205376093245697;0.383585839501605;0.2691207997159769;0.46858408896230835;0.9998921012915601
