time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.548641;1.0797053942959443;0.416636987027412;0.3860526140846569;0.28713143015630055;0.26575432216406786;1.0864939904103814;0.9999099513702228;9.999666096510175;0.41678832915977915;0.45199205424138234;0.4520554301990077;0.3835870748240529;0.2691205746793923;0.4685859711864979;0.9998910301058946
19.558641;1.0797033999454644;0.4166363550200984;0.38605359451961535;0.2871317639998052;0.26575473544712563;1.086493169021387;0.9999090522261588;9.999664351565702;0.4167901136960541;0.45198977875223406;0.45205709134256467;0.38358830221989604;0.269120345324736;0.4685878177220764;0.9998900131218041
19.568641;1.07970136182666;0.4166357547284894;0.38605451114657147;0.2871321038521191;0.2657551756846431;1.0864922644575903;0.9999081903234088;9.999663047967317;0.4167918819926199;0.4519874667952979;0.4520587450683096;0.38358951971267696;0.2691201116012815;0.4685896240431792;0.9998890469056223
19.578641;1.0796992857621073;0.4166351857382999;0.3860553662458304;0.28713244890465667;0.2657556425870192;1.0864912862580245;0.9999073706979735;9.999662148727811;0.4167936338405669;0.4519851213843702;0.4520603910854576;0.3835907245971161;0.26911987348902006;0.46859138574597886;0.9998881262325378
19.588641;1.0796971763750078;0.41663464757867946;0.38605616074505306;0.2871327986038994;0.2657561357550629;1.0864902424770702;0.999906597939647;9.999661637161378;0.4167953692673123;0.4519827467263334;0.4520620278631176;0.3835919144362063;0.2691196313348096;0.4685930982086399;0.9998872447294316
19.598641;1.0796950366294251;0.416634140470281;0.38605689407993304;0.2871331524424907;0.26575665457623393;1.0864891408150947;0.9999058766612189;9.999661516198787;0.41679708834808893;0.4519803481659117;0.4520636527688321;0.38359308763254696;0.26911938567141575;0.468594756827325;0.9998863958064704
19.608641;1.0796928690826173;0.41663366503389615;0.3860575645232947;0.2871335096744153;0.2657571983625579;1.0864879905366622;0.9999052121013805;9.99966180708018;0.41679879138882975;0.4519779315619904;0.4520652629059078;0.3835942426848071;0.2691191368114122;0.46859635792959237;0.9998855738628033
19.618641;1.0796906760846912;0.4166332214540965;0.38605816998243403;0.2871338690720049;0.2657577668333927;1.0864868026651988;0.999904609735206;9.999662547544833;0.41680047893339156;0.4519755033380063;0.4520668558903404;0.38359537711029323;0.2691188847578145;0.4685978993767869;0.9998847747620152
19.628641;1.0796884580688093;0.41663280944711817;0.38605870889228755;0.2871342287834949;0.26575836039602596;1.0864855890572176;0.9999040738420591;9.999663795665157;0.41680215178043156;0.4519730712506473;0.4520684298861393;0.38359648723288786;0.26911862935702047;0.4685993805457899;0.999883994652654
19.638641;1.0796862137131258;0.4166324289284116;0.38605918038785714;0.28713458630092875;0.2657589800627878;1.0864843618665827;0.9999036065034936;9.999665634814688;0.4168038113790007;0.4519706444285061;0.4520699831301624;0.38359756876304363;0.26911837036457037;0.4686008022229056;0.9998832284912895
19.648641;1.079683942835632;0.41663208032495863;0.3860595836446523;0.2871349387356884;0.265759627459949;1.0864831334085985;0.999903207285435;9.99966816964111;0.4168054596752625;0.4519682322197478;0.45207151369420173;0.3835986175401031;0.26911810747455817;0.46860216627451;0.9998824699480828
19.658641;1.0796816475403246;0.4166317642736125;0.3860599175700118;0.28713528324636495;0.2657603050217602;1.086481916464452;0.9999028725303964;9.999671508422177;0.41680709794876264;0.45196584283697433;0.45207301973973946;0.3835996299304571;0.26911784026487245;0.4686034746737046;0.9998817123027482
19.668641;1.0796793296038283;0.41663148104566555;0.3860601810506194;0.28713561729022424;0.2657610158347989;1.0864807245676056;0.9999025947721054;9.999675742778772;0.41680872594645213;0.4519634825994053;0.4520744995373752;0.3836006028436408;0.26911756808717113;0.46860472867061487;0.9998809496074762
19.678641;1.079676987633134;0.4166312303451924;0.38606037287188566;0.28713593882751404;0.26576176292249076;1.086479570763252;0.9999023636542436;9.999680946841814;0.4168103422029835;0.4519611557240905;0.4520759510738412;0.38360153385942136;0.2691172899872197;0.46860592892313524;0.9998801782577185
19.688641;1.0796746171824314;0.41663101154828697;0.38606049147796345;0.2871362464016303;0.26576254870771393;1.086478465949829;0.9999021677151306;9.999687196387908;0.4168119445984129;0.45195886425912096;0.4520773720741788;0.38360242156924557;0.26911700459730403;0.4686070758664824;0.9998793974009362
19.698641;1.0796722131200915;0.41663082365856796;0.3860605351217551;0.28713653880486617;0.2657633752517877;1.0864774188280066;0.9999019952722555;9.999694577502458;0.416813530364927;0.4519566083354838;0.4520787605239663;0.38360326577183;0.269116710307154;0.4686081698491189;0.9998786073182572
19.708641;1.079669771598448;0.4166306648364069;0.38606050203960757;0.2871368146156931;0.2657642444073599;1.0864764362254888;0.9999018341346975;9.999703167865855;0.41681509604359;0.45195438726551596;0.4520801149312436;0.3836040674961207;0.26911640590066904;0.46860921139483747;0.9998778084165546
19.718641;1.0796672900221922;0.4166305321322866;0.3860603902397952;0.2871370719437958;0.26576515731959427;1.0864755230018746;0.999901671134796;9.999713020615895;0.4168166376743999;0.4519522008736874;0.4520814343979448;0.3836048286901062;0.2691160911517807;0.46861020112999086;0.9998770013255072
19.728641;1.0796647663585461;0.41663042182035376;0.3860601975080369;0.2871373083175468;0.2657661141415829;1.0864746819293778;0.9999014925269223;9.999724171019187;0.41681815097781477;0.45195004983898684;0.45208271900878244;0.38360555140588215;0.2691157668655502;0.4686111392457559;0.9998761864167055
19.738641;1.0796621998664127;0.4166303299660793;0.3860599220317772;0.2871375208616236;0.2657671141887777;1.086473912833755;0.9999012859270985;9.999736637461424;0.41681963147619255;0.4519479350457486;0.45208397022860275;0.38360623722325693;0.2691154344557359;0.46861202540827235;0.9998753639992132
19.748641;1.0796595923193324;0.41663025270725407;0.3860595629749008;0.28713770672616895;0.2657681559762603;1.0864732117983504;0.9999010423435333;9.999750414285971;0.41682107479652314;0.45194585709143686;0.452085190679228;0.3836068872876148;0.2691150954839024;0.4686128592104025;0.9998745354997639
19.758641;1.0796569476864624;0.4166301862614071;0.3860591206404272;0.28713786318888;0.2657692371074763;1.0864725717939447;0.9999007554641339;9.999765479562239;0.416822477122356;0.4519438165080839;0.4520863829234386;0.3836075023237086;0.2691147514157195;0.46861364036191605;0.9998737031009555
19.768641;1.0796542709718346;0.4166301269674984;0.3860585964770586;0.28713798748883756;0.26577035430882884;1.0864719836526817;0.9999004197910976;9.999781798747419;0.41682383526408945;0.4519418139685633;0.45208754808113144;0.38360808245946276;0.26911440368900635;0.4686143682334756;0.9998728686625976
19.778641;1.079651567605636;0.4166300716119208;0.38605799313210915;0.28713807710554706;0.265771503644062;1.0864714368191517;0.9999000311259626;9.999799312060809;0.41682514642917246;0.4519398502192414;0.45208868591830426;0.3836086272434379;0.26911405382730397;0.4686150414169952;0.9998720341906999
19.788641;1.0796488434495908;0.41663001798708443;0.386057314419548;0.2871381303925478;0.2657726808119179;1.086470920860238;0.999899587811475;9.99981792548812;0.41682640831762524;0.451937926346813;0.45208979598273064;0.38360913598218593;0.26911370297942444;0.46861565802400834;0.999871202379446
19.798641;1.079646104937176;0.41662996525716295;0.38605656484690587;0.2871381467517314;0.26577388148580533;1.0864704270558325;0.9998990902742689;9.99983751329525;0.4168276195384344;0.4519360441224876;0.452090877699093;0.3836096081949997;0.2691133512869439;0.46861621652049795;0.9998703766866056
19.808641;1.0796433583181355;0.41662991388515924;0.386055748940302;0.2871381263567194;0.26577510151218225;1.086469949068229;0.999898539328308;9.999857933263648;0.416828779732324;0.45193420597263506;0.45209192930885606;0.38361004388121406;0.2691129981654449;0.4686167168030739;0.9998695617717159
19.818641;1.0796406086398005;0.41662986524470463;0.38605487085186974;0.28713807014610765;0.26577633711312126;1.086469482959109;0.9998979345976152;9.999879040660506;0.4168298890753222;0.451932414896785;0.4520929474490969;0.38361044341628775;0.26911264303549165;0.46861716060751657;0.9998687629766204
19.828641;1.0796378603344863;0.41662982105827073;0.38605393412929745;0.28713797994871865;0.2657775854940551;1.0864690263555061;0.9998972744402645;9.999900676849705;0.4168309475866195;0.45193067433826456;0.45209392780665913;0.3836108073413907;0.2691122854570849;0.4686175504706172;0.9998679856316022
19.838641;1.0796351184725077;0.4166297827719134;0.3860529416229396;0.28713785814835086;0.26577884535115104;1.086468577144469;0.9998965569866948;9.999922650554785;0.4168319547937977;0.4519289881420945;0.4520948656181935;0.38361113649215334;0.2691119248580601;0.4686178889371896;0.9998672355421455
19.848641;1.0796323888074466;0.4166297509112261;0.38605189561959496;0.28713770707431163;0.265780116324604;1.0864681332135864;0.9998957810625289;9.999944746641598;0.41683291000463907;0.4519273610531819;0.4520957554971866;0.3836114321767837;0.26911156019438076;0.46861817912425563;0.999866518750073
19.858641;1.0796296775312755;0.4166297247232602;0.38605079791053615;0.2871375284940845;0.26578139798828676;1.0864676933018875;0.9998949469737498;9.99996675697398;0.4168338129213535;0.45192579909520963;0.45209659138975633;0.38361169607387274;0.2691111896588555;0.46861842513775886;0.9998658409578954
19.868641;1.0796269917456829;0.41662970275358324;0.38604964995387653;0.2871373234033977;0.26578268978649905;1.0864672569904745;0.999894056413971;9.99998850776924;0.41683466400027497;0.45192430895152447;0.45209736723541805;0.3836119301980542;0.26911081088503924;0.4686186318169216;0.9998652087270222
19.878641;1.0796243393598703;0.4166296839550903;0.3860484534557602;0.28713709227020706;0.2657839914244116;1.086466823001176;0.9998931110929334;10.00000986995235;0.41683546448430475;0.4519228967878779;0.45209807769797283;0.38361213689143964;0.2691104217609936;0.46861880450205795;0.9998646309817075
19.888641;1.079621728186313;0.41662966782258665;0.3860472107830659;0.287136835359698;0.26578530260482913;1.086466388122289;0.9998921118385679;10.000030753328469;0.41683621610632016;0.4519215675381005;0.4520987183951147;0.38361231870243734;0.26911002137777496;0.4686189488313404;0.9998641184254504
19.898641;1.0796191660552987;0.4166296534151423;0.3860459247381907;0.2871365527854686;0.26578662263851044;1.0864659486131736;0.99989105870966;10.000051090998618;0.4168369203326593;0.45192032477054295;0.45209928597863436;0.3836124785453554;0.2691096104117642;0.4686190705682992;0.9998636810898412
19.908641;1.0796166622575254;0.41662963851110635;0.38604459822479625;0.2871362445893672;0.26578795034681496;1.0864655026528804;0.999889950972749;10.000070821704444;0.4168375778082984;0.45191917030996936;0.45209977816481217;0.38361262010578007;0.26910919055139937;0.46861917545540505;0.9998633266629058
19.918641;1.0796142285844703;0.41662961924435254;0.3860432344781573;0.28713591087136536;0.2657892837686728;1.086465051557538;0.9998887870843665;10.000089887180135;0.4168381887084189;0.4519181035346603;0.4521001935396521;0.3836127478675404;0.2691087635891355;0.46861926880829236;0.9998630612194844
19.928641;1.0796118791257192;0.4166295902380397;0.3860418376559159;0.2871355516982811;0.26579061976160395;1.086464599142501;0.9998875652032135;10.000108246160337;0.4168387535946624;0.45191712132740336;0.4521005314280479;0.3836128663721721;0.26910833098234554;0.4686193550571069;0.9998628906006627
19.938641;1.0796096292388373;0.41662954528144663;0.38604041271848244;0.28713516714474063;0.2657919541441722;1.0864641504729573;0.9998862836229916;10.000125883592718;0.4168392738225989;0.451916219175404;0.45210079187604635;0.38361297924339344;0.26910789391723333;0.46861943774155823;0.999862820417442
19.948641;1.0796074938374915;0.4166294778009842;0.38603896453404746;0.28713475756926127;0.26579328254709944;1.0864637117716993;0.9998849410780555;10.000142816894265;0.41683975129348216;0.4519153927149629;0.45210097537742866;0.3836130890252373;0.2691074535932711;0.4686195199095526;0.9998628547049744
19.958641;1.079605485477933;0.416629381102464;0.38603749730206977;0.2871343235687488;0.2657946012735265;1.0864632914026138;0.9998835369147161;10.000159107403848;0.41684018822680174;0.45191463842967294;0.45210108250583625;0.38361319804188254;0.26910701138011295;0.4686196042201926;0.999862994718623
19.968641;1.0796036136601226;0.4166292488318156;0.38603601437378576;0.28713386563087534;0.26579590748902515;1.086462899685819;0.9998820701524375;10.000174855239903;0.41684058714739114;0.45191395311179483;0.45210111389160174;0.38361330921851466;0.26910656882431666;0.46861969230673994;0.9998632390060155
19.978641;1.0796018858712877;0.4166290755019873;0.38603451796440147;0.28713338391339005;0.26579719912672606;1.0864625470107676;0.9998805385918559;10.000190168911852;0.41684095061924686;0.45191333313925247;0.45210107054200344;0.3836134260081949;0.2691061276304535;0.46861978431460916;0.9998635842008025
19.988641;1.0796003091895747;0.41662885698810986;0.3860330089059313;0.28713287820076616;0.26579847516858673;1.0864622423157972;0.999878939895105;10.000205138751877;0.4168412809582741;0.4519127743249575;0.4521009544400929;0.38361355200878816;0.26910568950465186;0.4686198797360138;0.9998640257829623
19.998641;1.0795988913734962;0.41662859050144757;0.3860314868444334;0.28713234798272136;0.26579973597505385;1.086461992647583;0.9998772733851012;10.000219836038475;0.4168415804570752;0.45191227193462685;0.45210076893477025;0.38361369073859575;0.26910525604910224;0.4686199788832449;0.9998645578911138
20.008641;1.0795976416861224;0.41662827406009545;0.38602995098707554;0.2871317926700431;0.265800982910717;1.0864618030053292;0.9998755406884808;10.000234318012883;0.4168418515576233;0.451911820722586;0.45210051835726967;0.38361384527540277;0.26910482880449355;0.46862008370534974;0.9998651719326375
20.018641;1.0795965717335425;0.41662790622744467;0.3860284007347528;0.2871312118155573;0.2658022175356227;1.0864616768967568;0.9998737451524236;10.000248618985623;0.4168420965845731;0.45191141536818713;0.4521002074644519;0.38361401811845725;0.26910440935808394;0.4686201976209107;0.9998658565233833
20.028641;1.0795956948075636;0.416627485939644;0.3860268356970946;0.28713060518131717;0.26580344106852066;1.0864616181427946;0.9998718906570043;10.00026274653294;0.41684231800815147;0.45191105112956637;0.45209984102945994;0.38361421163418413;0.2691039995913782;0.4686203245475726;0.9998665998299671
20.038641;1.0795950234637324;0.4166270123742979;0.3860252554621533;0.28712997277571495;0.265804653869355;1.0864616317257476;0.9998699806722456;10.000276692357163;0.4168425193120122;0.4519107239915491;0.4520994231320487;0.3836144284973231;0.2691036017529809;0.4686204677422603;0.9998673919015444
20.048641;1.0795945679388739;0.4166264853557288;0.3860236592213117;0.28712931487675;0.2658058549282149;1.0864617222589397;0.9998680179392443;10.000290441674077;0.4168427050629054;0.4519104302004061;0.4520989566428837;0.3836146715681399;0.2691032180851491;0.4686206292752868;0.9998682251367816
20.058641;1.0795943365868539;0.4166259058333667;0.38602204523451744;0.2871286318311205;0.2658070421295105;1.086461892663896;0.9998660041435794;10.000303974732626;0.4168428799866523;0.4519101658942901;0.45209844356275725;0.38361494342763075;0.269102850227554;0.46862080999977174;0.9998690928162923
20.068641;1.07959433785272;0.4166252757651246;0.386020410698069;0.2871279238712567;0.26580821303149577;1.0864621439008373;0.9998639392616553;10.000317260907403;0.41684304801571703;0.4519099273927953;0.4520978857175718;0.3836152461751985;0.2691024987957054;0.46862100959034075;0.999869987270301
20.078641;1.079594582323291;0.41662459772237204;0.3860187523094973;0.2871271911629142;0.26580936526101073;1.086462474266745;0.9998618215004417;10.000330250919797;0.4168432116630234;0.45190971203758407;0.45209728507115804;0.38361558159615566;0.26910216359844885;0.4686212269292283;0.9998708996993889
20.088641;1.0795950821625502;0.41662387488501623;0.38601706689971516;0.28712643400443666;0.26581049661926504;1.0864628797289706;0.9998596488882073;10.000342875538694;0.41684337191270726;0.4519095186479482;0.4520966435718925;0.38361595124446685;0.2691018441777205;0.46862146067955196;0.9998718215131901
20.098641;1.0795958485019326;0.41662311140538516;0.38601535142914667;0.2871256533639097;0.2658116053551744;1.0864633562306223;0.9998574219492488;10.000355050275715;0.41684352880277376;0.45190934692847945;0.4520959628068967;0.3836163564818592;0.26910153974448026;0.4686217093705498;0.999872745289495
20.108641;1.0795968902096462;0.4166223124854831;0.3860136027046971;0.2871248512604256;0.26581269034064714;1.0864639013657296;0.9998551454013785;10.000366683255825;0.41684368215897644;0.45190919663128487;0.45209524339156243;0.3836167989297348;0.26910124873466934;0.46862197105393655;0.9998736646500842
20.118641;1.0795982137212532;0.41662148397884297;0.3860118175776249;0.2871240301937827;0.2658137508201415;1.086464514248077;0.9998528276245648;10.000377688029713;0.4168438317394715;0.45190906726534896;0.45209448425932425;0.38361728112438265;0.2691009689380486;0.468622243071763;0.9998745739306878
20.128641;1.0795998217796652;0.41662063202051297;0.3860099934726194;0.2871231921259136;0.265814786113514;1.0864651950286845;0.9998504787042585;10.000387998900802;0.4168439768602647;0.45190895809019166;0.4520936830737806;0.3836178066926258;0.2691006981643709;0.46862252229695556;0.9998754679565166
20.138641;1.0796017125623716;0.41661976276613755;0.38600812858210876;0.2871223379150306;0.2658157956814368;1.0864659447152158;0.9998481084566335;10.000397573964221;0.4168441163608786;0.4519088681146132;0.4520928378998416;0.3836183797967029;0.26910043471326117;0.468622805799911;0.9998763417509834
20.148641;1.0796038806412547;0.4166188819293624;0.3860062215782483;0.28712146742330835;0.2658167794445113;1.086466764725823;0.9998457251059554;10.00040638143262;0.41684424926409336;0.4519087961424079;0.45209194850956275;0.38361900447357683;0.26910017741208236;0.4686230913711967;0.9998771903145711
20.158641;1.0796063188741458;0.4166179943694489;0.3860042711757217;0.2871205799900153;0.26581773798383745;1.0864676560292987;0.9998433346838504;10.000414381666262;0.41684437523846135;0.4519087411844242;0.45209101637800175;0.3836196843227267;0.26909992541368866;0.4686233776910686;0.9998780088720703
20.168641;1.07960902041391;0.41661710415221875;0.3860022761669988;0.28711967479101463;0.26581867241849927;1.0864686185759151;0.9998409408305289;10.000421516365776;0.41684449418555175;0.45190870325633065;0.45209004382460527;0.3836204219421443;0.26909967778576444;0.46862366432923946;0.9998787940679619
20.178641;1.0796119793842853;0.41661621480182215;0.38600023601817235;0.2871187509899136;0.2658195839299745;1.086469651632067;0.9998385452677411;10.000427713035617;0.4168446056186633;0.45190868351468844;0.4520890334069447;0.3836212180676519;0.2690994332175284;0.468623951440506;0.9998795455476323
20.188641;1.0796151893825967;0.4166153294405829;0.3859981511721513;0.2871178078448375;0.26582047292177846;1.0864707543777938;0.9998361491124828;10.000432900283377;0.4168447083809902;0.4519086834351876;0.45208798789663684;0.3836220712716014;0.2690991902080991;0.46862423937656883;0.9998802665386817
20.198641;1.0796186417030178;0.4166144510772984;0.3859960231271683;0.2871168447010739;0.26582133851639966;1.086471925885049;0.9998337532147251;10.000437021522206;0.41684480038065835;0.4519087042978001;0.45208691012638946;0.38362297830867553;0.2690989472108657;0.4686245286225771;0.9998809631641714
20.208641;1.0796223251225427;0.4166135826899096;0.385993854834603;0.2871158608236552;0.2658221791413601;1.0864731650657231;0.9998313570759384;10.000440041250144;0.4168448783726883;0.4519087473213229;0.4520858024421301;0.38362393476404494;0.2690987025018175;0.4686248199204442;0.9998816434948941
20.218641;1.0796262264205267;0.41661272662879156;0.385991650849206;0.28711485519074686;0.2658229933547226;1.0864744713512304;0.9998289587112567;10.000441943008143;0.4168449383493781;0.4519088135081012;0.45208466627899674;0.3836249359858204;0.26909845445734293;0.46862511424693126;0.9998823168270898
20.228641;1.0796303308488857;0.4166118842566525;0.3859894171312021;0.28711382627942406;0.2658237799534831;1.0864758456919135;0.9998265558656636;10.000442724289035;0.41684497652670793;0.4519089030622549;0.45208350259295405;0.3836259779140451;0.26909820226359005;0.4686254125615412;0.9998829928416872
20.238641;1.0796346236165064;0.41661105663740433;0.3859871610574454;0.2871127720355437;0.2658245381286301;1.0864772908753306;0.9998241477963009;10.000442392667464;0.41684499006520637;0.4519090149779587;0.45208231278258937;0.3836270571970903;0.2690979462840063;0.468625715526465;0.9998836807069704
20.248641;1.0796390913451657;0.4166102454028019;0.38598489148918513;0.28711169015927707;0.26582526817225755;1.0864788107013794;0.9998217371778021;10.00044096669836;0.41684497697262723;0.45190914706497126;0.45208109880195246;0.38362817063645877;0.26909768773684306;0.4686260232231018;0.9998843885472556
20.258641;1.079643721617851;0.4166094526697247;0.3859826185206106;0.2871105783686089;0.26582597186634993;1.086480408700861;0.999819330054562;10.00043848687898;0.41684493573137016;0.45190929654672934;0.4520798624996163;0.38362931470783973;0.2690974280807948;0.46862633496333544;0.9998851230994397
20.268641;1.079648502405775;0.4166086803896838;0.3859803527226587;0.2871094345559997;0.2658266521318356;1.0864820870418381;0.9998169339465204;10.000435023888421;0.4168448654586993;0.4519094608754854;0.45207860516321596;0.3836304857844552;0.269097168543678;0.4686266495584729;0.9998858890738762
20.278641;1.079653422674707;0.41660793003909924;0.3859781041611562;0.2871082570805238;0.2658273122805641;1.086483846231334;0.9998145566213221;10.000430668860197;0.41684476616186045;0.45190963804794615;0.45207732751319396;0.3836316807723278;0.2690969098280893;0.4686269659439334;0.9998866891575107
20.288641;1.0796584729621501;0.41660720266216583;0.3859758822099882;0.2871070449475051;0.2658279553006707;1.0864856859978977;0.9998122053334784;10.000425513610285;0.4168446381130137;0.4519098266198458;0.4520760298293624;0.38363289731438843;0.2690966521191344;0.46862728356705974;0.9998875260067596
20.298641;1.0796636458966096;0.41660649933816263;0.38597369630654793;0.2871057977167745;0.26582858355876193;1.086487606394904;0.9998098854923546;10.000419634627898;0.4168444811190368;0.4519100259702134;0.4520747120185298;0.3836341334519594;0.26909639533347096;0.46862760211661814;0.9998884042033287
20.308641;1.0796689363761525;0.41660582215712877;0.385971556165629;0.2871045154852106;0.26582919887924844;1.0864896081677486;0.9998075995387303;10.00041309130521;0.4168442948323084;0.45191023654103707;0.45207337379012663;0.38363538758864385;0.2690961391659049;0.4686279211123244;0.9998893293906226
20.318641;1.0796743400757554;0.41660517475249265;0.38596947090909195;0.28710319884324803;0.265829802782009;1.0864916920813816;0.9998053470614154;10.000405939485173;0.41684407947240487;0.45191045955235054;0.4520720149443418;0.3836366585593671;0.2690958829640026;0.4686282399947108;0.9998903062204245
20.328641;1.0796798510619456;0.41660456170014853;0.3859674485031489;0.2871018485316055;0.2658303968235305;1.0864938576345813;0.9998031260378843;10.000398237958068;0.41684383609280573;0.4519106963336199;0.4520706354255405;0.38363794489722897;0.2690956257227403;0.4686285584622296;0.9998913375856092
20.338641;1.0796854610545499;0.4166039874794176;0.38596549592154233;0.28710046503448605;0.2658309828435499;1.0864961022283153;0.9998009341038008;10.000390033021041;0.4168435663500531;0.45191094785973973;0.45206923517762115;0.38363924410856565;0.26909536601526346;0.4686288767786663;0.9998924244063794
20.348641;1.0796911611569975;0.41660345598494286;0.38596361912986465;0.2870990483579758;0.26583156280134185;1.0864984215560045;0.9997987694965786;10.00038134109508;0.41684327211990796;0.4519112146627461;0.45206781419133446;0.3836405529595709;0.2690951016855504;0.4686291958129314;0.9998935650391991
20.358641;1.0796969435437465;0.41660297079807745;0.38596182291700876;0.2870975980002133;0.2658321383096232;1.0865008110191723;0.9997966319413067;10.000372150339;0.4168429553159927;0.4519114969286166;0.45206637281628403;0.3836418682167637;0.2690948297058068;0.468629516508853;0.9998947554646171
20.368641;1.079702800844118;0.4166025356049339;0.3859601109686791;0.2870961131176736;0.26583271029107347;1.0865032666839736;0.9997945226184882;10.0003624373642;0.4168426176007405;0.45191179485967065;0.45206491217273137;0.3836431871168091;0.26909454637652125;0.4686298392511428;0.9998959908712831
20.378641;1.0797087250499344;0.41660215391612176;0.3859584862378443;0.2870945928785545;0.26583327887721026;1.086505785377401;0.9997924429445733;10.00035218176351;0.41684225981782214;0.45191210913753355;0.4520634344444;0.3836445073779028;0.2690942475869909;0.46863016396372803;0.9998972673162186
20.388641;1.0797147083160827;0.41660182836724585;0.38595695138826336;0.28709303682214415;0.26583384342423977;1.0865083650308869;0.9997903937155277;10.000341369957127;0.41684188204037403;0.45191244103383793;0.45206194287961543;0.3836458265314802;0.2690939292828218;0.468630490730664;0.999898582292457
20.398641;1.0797207439325445;0.41660156070120447;0.385955508838104;0.287091445126045;0.265834402533722;1.0865110049503703;0.9997883755649092;10.000329996755415;0.4168414845969724;0.45191279222759917;0.45206044172485516;0.38364714088911706;0.269093588048601;0.4686308199483659;0.9998999339526273
20.408641;1.0797268258126238;0.4166013523471877;0.3859541608193373;0.28708981874309125;0.26583495409886393;1.0865137047784643;0.9997863905681466;10.000318069288301;0.4168410689417818;0.4519131648339665;0.4520589363506017;0.38364844540853194;0.26909322131045144;0.4686311518999267;0.9999013199385645
20.418641;1.0797329483039855;0.4166012046709653;0.3859529096545605;0.2870881591627822;0.2658354955218401;1.0865164624359394;0.999784443677302;10.00030560887852;0.41684063750404265;0.45191356168325936;0.4520574332077047;0.38364973458308677;0.2690928274384961;0.4686314862008403;0.9999027370944309
20.428641;1.079739105949308;0.4166011186114385;0.3859517575379212;0.28708646771768676;0.2658360241238743;1.0865192727765145;0.9997825427310152;10.000292648053948;0.4168401930544636;0.45191398637082714;0.45205593932775573;0.3836510029972698;0.2690924059835978;0.4686318210788766;0.9999041816632672
20.438641;1.0797452919527621;0.4166010942110291;0.3859507062241485;0.287084744928234;0.2658365375799935;1.0865221276297348;0.9997806979670197;10.000279222230581;0.4168397380483583;0.45191444306811046;0.45205446181677084;0.3836522452606847;0.26909195763454674;0.4686321527619499;0.9999056491417557
20.448641;1.079751498504716;0.41660113068001653;0.38594975723864133;0.2870829907972059;0.26583703414455867;1.0865250164051854;0.9997789213995697;10.000265363471286;0.4168392740825363;0.45191493613720096;0.4520530073544435;0.383653456229026;0.269091483736662;0.4686324757933642;0.9999071336325549
20.458641;1.0797577189594052;0.41660122678243927;0.3859489119939607;0.2870812059204698;0.26583751274041695;1.0865279268359298;0.9997772258246622;10.000251105889152;0.4168388021642678;0.4519154693789158;0.45205158143580015;0.3836546318114664;0.26909098563237027;0.4686327838812442;0.9999086271118004
20.468641;1.0797639471985752;0.4166013810148678;0.38594817148559973;0.28707939198670257;0.2658379730855806;1.0865308452629046;0.9997756242657919;10.000236497206513;0.41683832328757453;0.45191604540584923;0.45205018797961083;0.3836557695642718;0.26909046445308454;0.4686330700047443;0.9999101197786895
20.478641;1.0797701746469786;0.41660159172798045;0.3859475358988273;0.287077551287029;0.2658384155444048;1.0865337567333067;0.9997741297279932;10.000221601031082;0.4168378382232672;0.45191666553526;0.45204882966358206;0.3836568683419019;0.2690899215568301;0.46863332638210475;0.9999116019507297
20.488641;1.0797763890042842;0.41660185717238996;0.3859470042649664;0.2870756862644624;0.265838840723879;1.0865366468381803;0.9997727548898208;10.000206488354559;0.4168373472499201;0.4519173297977358;0.45204750860276416;0.38365792754713746;0.2690893588216574;0.46863354540437935;0.9999130665438296
20.498641;1.0797825757436672;0.41660217541545613;0.38594657430718765;0.28707379968388086;0.265839249557346;1.0865395038367769;0.9997715116122918;10.0001912311899;0.4168368504221068;0.451918036805062;0.4520462270600598;0.38365894675883033;0.2690887784485885;0.4686337204938809;0.9999145110714548
20.508641;1.0797887206590973;0.4166025446044488;0.3859462427269244;0.2870718948340895;0.2658396437442818;1.0865423177648519;0.9997704101026416;10.000175896333891;0.41683634766383376;0.45191878377206607;0.45204498799581755;0.38365992555814343;0.26908818254729294;0.46863384614281656;0.9999159381334972
20.518641;1.0797948116827458;0.4166029632956661;0.38594600590833733;0.28706997528378253;0.2658400255952564;1.0865450781815202;0.9997694581946743;10.000160533525872;0.41683583847915745;0.4519195668175684;0.45204379518624094;0.38366086332141214;0.26908757272935085;0.4686339178328439;0.9999173537434487
20.528641;1.0798008397768049;0.41660343022062096;0.38594586046691687;0.2870680446906824;0.2658403974275474;1.0865477736245777;0.9997686609271794;10.00014517744197;0.4168353219954679;0.4519203810599966;0.4520426526180708;0.3836617592121011;0.2690869502678306;0.468633931921644;0.9999187652985764
20.538641;1.079806799234503;0.4166039438750463;0.3859458031221413;0.2870661068433233;0.2658407611782886;1.0865503923451236;0.9997680205751486;10.000129867182478;0.41683479756543795;0.4519212204632075;0.45204156328945216;0.38366261248679484;0.2690863167830248;0.4686338856680165;0.9999201807993394
20.548641;1.0798126873872242;0.41660450239232055;0.3859458303312048;0.2870641655852895;0.2658411182764088;1.086552923269393;0.999767537191172;10.000114652956075;0.41683426507614485;0.45192207827177705;0.45204052822301044;0.3836634229697184;0.26908567445877046;0.4686337779465312;0.9999216082331868
20.558641;1.0798185040730854;0.41660510373080617;0.3859459380172965;0.2870622244642202;0.2658414699373544;1.0865553570021247;0.9997672089735354;10.000099578561349;0.4168337245685738;0.4519229482152412;0.45203954692017373;0.38366419131309476;0.26908502563145087;0.4686336098244321;0.999923055148014
20.568641;1.0798242512950706;0.41660574618426616;0.3859461210621061;0.2870602861846626;0.26584181767775283;1.0865576864459268;0.9997670324739613;10.000084656697496;0.4168331758210284;0.4519238257705318;0.4520386190645869;0.38366491883404646;0.26908437253791523;0.4686333839501345;0.999924529029988
20.578641;1.0798299325185279;0.41660642858467084;0.3859463729523148;0.2870583524265336;0.2658421631271308;1.0865599062521152;0.9997670035595767;10.000069858489091;0.41683261843579783;0.45192470894545883;0.4520377453969136;0.38366560731817434;0.26908371735557335;0.4686331032404507;0.9999260375055095
20.588641;1.0798355511870683;0.4166071498248573;0.3859466862164154;0.28705642421728517;0.2658425071787717;1.086562011413772;0.9997671190754013;10.000055128890297;0.416832051886756;0.45192559823345113;0.4520369271552513;0.38366625904443585;0.2690830622039387;0.46863277002240106;0.9999275883813807
20.598641;1.0798411097294576;0.41660790864109465;0.38594705345675584;0.2870545023158773;0.2658428496684725;1.0865639969909915;0.9997673776737003;10.000040412273533;0.41683147479464566;0.45192649570232346;0.45203616553045295;0.38366687702872115;0.26908240916624393;0.46863238586566974;0.9999291900626814
20.608641;1.0798466100929218;0.4166087038364703;0.38594746842889366;0.28705258739844575;0.2658431900356036;1.0865658591064542;0.9997677790599543;10.000025663760724;0.41683088449309746;0.45192740390861363;0.45203546180822385;0.3836674651957555;0.26908176039319787;0.4686319512607581;0.9999308517644747
20.618641;1.079852054948445;0.41660953410004287;0.38594792632976255;0.2870506800333134;0.26584352795816374;1.0865675953388394;0.9997683232528439;10.000010849858503;0.41683027785715404;0.4519283252402166;0.45203481771961934;0.38366802770465464;0.26908111819154973;0.4686314652084081;0.9999325830624229
20.628641;1.07985744816716;0.4166103974686061;0.3859484228159066;0.28704878049079413;0.26584386317192205;1.0865692043194644;0.9997690106092367;9.999995955102822;0.4168296521542514;0.4519292614789853;0.4520342354825739;0.38366856797893395;0.26908048491198566;0.4686309256945866;0.9999343931080659
20.638641;1.0798627943398342;0.416611290950044;0.38594895293458015;0.28704688880612045;0.26584419515812724;1.0865706859761481;0.9997698409076036;9.999980987425335;0.4168290051882392;0.4519302133660131;0.4520337172370185;0.38366908877021483;0.26907986260129024;0.4686303304593553;0.9999362900562383
20.648641;1.0798680979943769;0.41661221059343767;0.38594951140270756;0.28704500502217417;0.26584452339956105;1.086572042765525;0.9997708123136683;9.999965968602282;0.41682833530832963;0.4519311804481097;0.45203326431324087;0.38366959254322536;0.26907925275904226;0.46862967699139996;0.9999382805142178
20.658641;1.079873362734216;0.4166131520441535;0.38595009375439315;0.2870431291114524;0.2658448477931253;1.086573280208205;0.9997719226177618;9.999950922373404;0.4168276413737768;0.45193216134198244;0.45203287722768437;0.3836700810223717;0.2690786563472342;0.4686289624169591;0.9999403690323999
20.668641;1.0798785906488557;0.4166141113553134;0.385950696981141;0.28704126082659026;0.2658451685948535;1.0865744056147433;0.9997731705569578;9.999935866868169;0.4168269226720716;0.4519331541626866;0.45203255598967007;0.3836705545791378;0.26907807384930055;0.4686281840889545;0.9999425586041254
20.678641;1.0798837826277834;0.416615085772269;0.3859513191998381;0.2870394000217581;0.26584548591613877;1.0865754256277362;0.99977455472467;9.999920799952664;0.41682617863124716;0.45193415701896916;0.4520322999730026;0.3836710122742511;0.2690775051721174;0.4686273403810182;0.9999448514101882
20.688641;1.0798889389561914;0.4166160741165604;0.3859519589199798;0.2870375473592163;0.26584579941415293;1.0865763445133678;0.9997760721966537;9.999905683698364;0.4168254084724175;0.4519351684681444;0.45203210806173905;0.3836714524582263;0.26907694950320826;0.4686264310383632;0.9999472489433292
20.698641;1.0798940590069837;0.4166170765631226;0.38595261463826475;0.2870357048075181;0.2658461085676418;1.0865771648646507;0.9997777189530909;9.999890440077017;0.4168246119773098;0.451936187672555;0.4520319791377286;0.383671873634062;0.26907640544003564;0.46862545708603487;0.9999497531589301
20.708641;1.0798991406019554;0.41661809368319946;0.3859532847305708;0.28703387538261255;0.2658464132245241;1.0865778889884814;0.9997794908387212;9.999874961605855;0.4168237909523816;0.4519372144467201;0.45203191201832393;0.3836722750958732;0.26907587133956506;0.46862442051030456;0.9999523682363592
20.718641;1.0799041804699983;0.416619124850191;0.3859539674835784;0.28703206222508165;0.26584671389791487;1.08657851909667;0.9997813832995289;9.999859135779698;0.4168229496291888;0.45193824927148896;0.45203190522929576;0.3836726569842556;0.26907534558867596;0.4686233238565729;0.9999551004485694
20.728641;1.0799091754177117;0.41662016710492417;0.3859546615356642;0.28703026781710145;0.2658470114766927;1.0865790579736008;0.9997833900440392;9.999842872203743;0.41682209394701825;0.4519392931515105;0.45203195726406264;0.38367301995646913;0.2690748267041062;0.4686221700646516;0.999957956282342
20.738641;1.0799141225388273;0.41662121546910635;0.38595536632115246;0.2870284940252904;0.26584730666560386;1.0865795107698524;0.9997855021406127;9.99982612129429;0.41682123064322785;0.4519403473960261;0.4520320668128575;0.3836733648407623;0.26907431347494376;0.46862096276004717;0.9999609408847516
20.748641;1.0799190184307341;0.4166222639525633;0.38595608154794825;0.28702674266501715;0.26584759992443546;1.0865798851954578;0.9997877088315413;9.99980887140875;0.41682036666859545;0.45194141316711506;0.4520322323929376;0.38367369237922533;0.2690738052522953;0.46861970651589197;0.9999640578121649
20.758641;1.079923859045572;0.4166233060482047;0.385956805981615;0.28702501570495653;0.26584789186553814;1.0865801890943347;0.999789998810388;9.999791120662012;0.41681950896540654;0.4519424911134644;0.45203245164750844;0.38367400307684096;0.269073301993555;0.4686184067572019;0.9999673089698822
20.768641;1.0799286401390047;0.4166243349325914;0.38595753707203123;0.28702331495193983;0.2658481832302462;1.0865804281738343;0.9997923600364338;9.999772851019046;0.41681866423916236;0.45194358152639763;0.452032720957918;0.38367429732057406;0.2690728039821522;0.46861706959574473;0.9999706944108001
20.778641;1.0799333573921914;0.4166253440825219;0.38595827169078867;0.2870216420535487;0.2658484743070084;1.086580606048959;0.9997947793106496;9.999754030777128;0.41681783855329874;0.45194468439797597;0.45203303566758374;0.38367457574573904;0.26907231170713375;0.4686157014002288;0.9999742133791474
20.788641;1.0799380068194744;0.41662632804085115;0.3859590065648139;0.2870199990412505;0.26584876455954565;1.0865807260591518;0.9997972433341594;9.999734639478506;0.4168170371239213;0.451945799172999;0.45203339051954533;0.38367483960434595;0.2690718258474999;0.46861430812479626;0.9999778658218249
20.798641;1.0799425853862672;0.41662728270510874;0.3859597380220495;0.287018388469152;0.2658490529331373;1.0865807929768525;0.999799740017845;9.99971469264498;0.41681626464053995;0.451946924822052;0.452033779987394;0.38367509090336943;0.26907134708310027;0.4686128950324735;0.999981651992012
20.808641;1.079947090667909;0.4166282053585913;0.38596046176144533;0.28701681297938636;0.2658493385819583;1.086580812689556;0.9998022574490295;9.99969424515701;0.4168155257767109;0.4519480600461104;0.4520341986317935;0.38367533226898265;0.2690708760922851;0.4686114669190184;0.9999855705065949
20.818641;1.07995152015809;0.4166290946898643;0.38596117281898135;0.28701527513505726;0.2658496215339721;1.0865807904189726;0.9998047809217324;9.999673377407545;0.4168148253886598;0.45194920356883594;0.45203464108617997;0.3836755668084377;0.2690704138011498;0.4686100288904924;0.9999896174891476
20.828641;1.0799558717597504;0.41662995034078315;0.38596186572967217;0.2870137777163997;0.2658499029869776;1.086580729583831;0.9998072926078522;9.99965218939558;0.41681416822913403;0.4519503550307706;0.45203510163739236;0.38367579820799563;0.26906996137146316;0.4686085870931891;0.9999937877048187
20.838641;1.0799601445138076;0.416630772252583;0.3859625346869983;0.2870123238489755;0.26585018482940465;1.086580631776333;0.9998097755769523;9.999630799459586;0.41681355849831486;0.4519515154525674;0.45203557456359594;0.383676030830561;0.26906951994206263;0.4686071482036222;0.9999980760906519
20.848641;1.0799643381577833;0.4166315605426996;0.38596317349233833;0.28701091660818273;0.26585046844800175;1.0865804978983822;0.9998122171327157;9.99960933267673;0.41681299977548714;0.4519526863394462;0.4520360554139245;0.3836762693405084;0.26906909044579114;0.4686057182102235;1.0000024781542485
20.858641;1.0799684527686944;0.41663231551830515;0.38596377557270767;0.287009558556014;0.2658507537901638;1.0865803302033943;0.9998146082302378;9.999587908147124;0.4168124951661816;0.451953868559131;0.45203654168345553;0.38367651792969815;0.26906867351394964;0.4686043016656291;1.0000069891524872
20.868641;1.0799724887403186;0.41663303730437096;0.3859643341358974;0.2870082515499094;0.26585103928289217;1.0865801338119776;0.9998169420504842;9.999566630396135;0.41681204729400884;0.451955062000601;0.45203703198436057;0.3836767795968743;0.26906826947720414;0.46860290159436835;1.0000116028772228
20.878641;1.0799764458414762;0.41663372560907985;0.38596484222904875;0.2870069967036501;0.26585132236392967;1.0865799171217363;0.9998192137707798;9.999545590315314;0.4168116582303805;0.45195626577255;0.4520375248250181;0.3836770559187249;0.26906787857171854;0.46860151980930054;1.0000163109881115
20.888641;1.0799803225066915;0.4166343799347906;0.38596529262238566;0.2870057947143317;0.2658516000497198;1.0865796910711414;0.9998214202246427;9.999524880302076;0.4168113292903486;0.45195747824551114;0.4520380183867474;0.3836773475560664;0.2690675012678228;0.46860015710483516;1.000021103478585
20.898641;1.079984116588004;0.4166349997456054;0.3859656779415303;0.28700464652046137;0.2658518691874625;1.0865794668046718;0.9998235595822375;9.999504603635048;0.4168110606450961;0.451958697036221;0.45203851089360403;0.3836776547015404;0.2690671383344698;0.4685988132516822;1.0000259700862872
20.908641;1.0799878263662166;0.41663558433824105;0.38596599124644876;0.28700355339134115;0.2658521268815873;1.0865792529348057;0.9998256319996924;9.99948486857887;0.416810851160376;0.45195991970460353;0.45203900038804085;0.3836779767742538;0.26906679068098144;0.46859748736734425;1.0000309012484498
20.918641;1.0799914504596089;0.41663613259757537;0.3859662264580619;0.2870025161450255;0.2658523713648355;1.0865790548065146;0.9998276397666975;9.999465781271015;0.4168106987126606;0.4519611446273927;0.45203948419868606;0.38367831217311765;0.269066459575417;0.4685961786228967;1.0000358873707251
20.928641;1.0799949868029963;0.4166366430561147;0.38596637841778764;0.2870015343897634;0.26585260249029735;1.0865788756194756;0.9998295857520868;9.99944744240687;0.41681060062363223;0.45196237102457126;0.45203995893015964;0.38367865869624507;0.269066146803658;0.46859488659338794;1.000040917859213
20.938641;1.07999843229783;0.41663711434373124;0.38596644291647414;0.28700060651131853;0.26585282131005944;1.0865787171229322;0.9998314722119845;9.999429945235544;0.4168105538512951;0.45196359840304273;0.45204042079571627;0.3836790140471563;0.26906585391532506;0.46859361118705917;1.000045981496766
20.948641;1.0800017838706968;0.41663754543975146;0.3859664168773497;0.2869997304062617;0.26585302914008035;1.086578579688016;0.9998333012151002;9.999413376528807;0.41681055533158107;0.4519648261225565;0.45204086587916104;0.3836793759556405;0.26906558134515546;0.46859235275741046;1.000051066755745
20.958641;1.0800050395880822;0.4166379356174158;0.385966298456988;0.286998904303642;0.265853226777274;1.0865784631264797;0.9998350749805102;9.999397814099586;0.4168106025077237;0.4519660533810319;0.4520412900119461;0.38367974213792627;0.26906532832096947;0.4685911122435395;1.0000561615975752
20.968641;1.0800081990550139;0.4166382844797179;0.38596608674956323;0.28699812691460497;0.2658534142597207;1.0865783677491268;0.9998367953906439;9.999383312542161;0.41681069309808566;0.45196727936200326;0.45204168844656006;0.3836801104028696;0.26906509333810125;0.4685898910340272;1.000061254223882
20.978641;1.0800112635448613;0.41663859219851007;0.3859657814504785;0.2869973972009224;0.2658535910951852;1.0865782943352227;0.9998384635519257;9.999369887345836;0.41681082434771316;0.4519685031216364;0.4520420561525904;0.38368047878242717;0.26906487505795235;0.46858869116560076;1.0000663345765952
20.988641;1.0800142361271947;0.4166388598727273;0.3859653827726115;0.2869967142933083;0.2658537566609758;1.0865782433502378;0.999840079834795;9.999357513552592;0.4168109930093234;0.4519697231275986;0.45204238855357204;0.38368084549869674;0.26906467318040533;0.46858751568661705;1.0000713953397733
20.998641;1.08001712146208;0.41663908956798396;0.3859648913356338;0.28699607743685246;0.2658539103953989;1.0865782147060523;0.9998416447860861;9.999346135766837;0.4168111958747751;0.4519709366308626;0.4520426815465838;0.3836812090003654;0.2690644882827316;0.46858636841968276;1.000076431902084
21.008641;1.0800199243745467;0.4166392839369023;0.3859643077318234;0.28699548602422126;0.2658540514479998;1.0865782083761941;0.9998431604073029;9.999335673414869;0.4168114298173512;0.4519721395886476;0.4520429307656198;0.383681568115213;0.26906432077972897;0.4685852534939366;1.0000814416412271
21.018641;1.0800226481508328;0.41663944640457024;0.3859636319529686;0.2869949397597245;0.2658541779885751;1.0865782249500489;0.9998446293954054;9.999326027016233;0.4168116913295584;0.4519733276169944;0.45204313138621505;0.3836819219680427;0.2690641705138621;0.4685841750394161;1.0000864228508832
21.028641;1.0800252942032706;0.4166395821481784;0.38596286351529435;0.28699443872091446;0.26585428687514184;1.0865782652675047;0.9998460523976699;9.999317104675914;0.41681197627301236;0.45197449692247893;0.4520432790724141;0.3836822696742823;0.26906403744181157;0.46858313669440443;1.000091373267684
21.038641;1.0800278621447483;0.4166396982394549;0.3859620022459418;0.2869939833344029;0.26585437399441453;1.0865783294475522;0.9998474266021025;9.999308850961238;0.41681227992905007;0.45197564401369816;0.4520433710213106;0.3836826099449247;0.26906392219668307;0.46858214096870654;1.0000962894819754
21.048641;1.0800303496532841;0.4166398023255289;0.38596104873894777;0.28699357428163713;0.26585443493627064;1.0865784167965231;0.9998487465048972;9.999301244401478;0.41681259713723595;0.45197676511479273;0.4520434058215897;0.38368294086666394;0.2690638258854841;0.4685811892395792;1.0001011682733356
21.058641;1.0800327526359619;0.41663990132476575;0.38596000431238997;0.28699321234002445;0.2658544655963199;1.0865785272472555;0.9998500051206519;9.999294276587992;0.41681292256270913;0.4519778566429567;0.45204338232250924;0.38368326048971085;0.26906374960273743;0.4685802826394283;1.0001060080365316
21.068641;1.0800350651468305;0.41664000080892954;0.3859588705599311;0.2869928982786669;0.2658544624825803;1.0865786628455976;0.9998511952629758;9.999287942553403;0.4168132510012167;0.45197891578059257;0.4520432988027072;0.383683567965902;0.26906369407021447;0.46857942283481585;1.0001108083888883
21.078641;1.0800372796528441;0.41664010468382456;0.3859576487515156;0.2869926328958795;0.26585442280036564;1.0865788276839063;0.9998523112219218;9.9992822344221;0.41681357767568405;0.4519799401777483;0.45204315276767154;0.3836838640728748;0.26906365944538624;0.4685786119213909;1.0001155693474366
21.088641;1.0800393888570963;0.41664021514636407;0.38595634018848607;0.2869924171409947;0.2658543446514513;1.0865790266845299;0.9998533498018917;9.999277132606691;0.41681389862693635;0.45198092786214056;0.45204294124919403;0.3836841507113821;0.2690636452358914;0.46857785178682987;1.0001202922419727
21.098641;1.0800413874739196;0.41664033297704944;0.3859549474784311;0.28699225199807715;0.26585422733531533;1.0865792646119958;0.9998543098127927;9.999272612063523;0.41681421099179855;0.45198187805681056;0.4520426620587334;0.3836844300685083;0.2690636504666414;0.4685771435046094;1.0001249809548294
21.108641;1.0800432722908195;0.4166404580851946;0.3859534751609103;0.2869921380806234;0.26585407134605554;1.0865795454433038;0.9998551908689948;9.99926865596235;0.41681451275204434;0.45198279205834035;0.4520423149812445;0.38368470423277107;0.2690636740253157;0.4685764869606571;1.0001296413412057
21.118641;1.0800450414046674;0.41664059001348824;0.38595192914993126;0.2869920751250952;0.26585387797337184;1.0865798718263315;0.9998559929713136;9.999265254191208;0.41681480222310835;0.4519836729662797;0.4520419013011651;0.3836849751142356;0.26906371477570545;0.46857588072236606;1.0001342803562807
21.128641;1.080046693122836;0.41664072811128855;0.3859503158847467;0.2869920615221256;0.2658536488118965;1.0865802450331188;0.9998567167266669;9.999262392254895;0.41681507792735933;0.4519845243525916;0.45204142240943757;0.3836852441188079;0.26906377148920274;0.4685753221802234;1.000138905954743
21.138641;1.08004822453156;0.4166408712161439;0.38594864198394585;0.28699209432981815;0.26585338549627546;1.0865806649213399;0.9998573625946506;9.999260048903277;0.41681533855496167;0.45198534948232444;0.45204087904894014;0.38368551182610117;0.2690638428167643;0.46857480776293986;1.0001435257640694
21.148641;1.080049630542282;0.41664101701196093;0.385946914410394;0.28699216989414095;0.265853089737593;1.0865811290825809;0.9998579294440046;9.999258204747347;0.41681558270176383;0.45198615178569734;0.45204027131708735;0.38368577813910276;0.2690639271109273;0.4685743329844368;1.0001481444048717
