time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.158641;1.0800509038030022;0.416641161997973;0.38594514056258894;0.2869922844888459;0.26585276326749047;1.0865816320585808;0.9998584140143988;9.999256849202832;0.41681580909446525;0.45198693559927633;0.4520395988632495;0.3836860426740036;0.2690640221126183;0.46857389271229494;1.0001527620294026
21.168641;1.0800520354193537;0.41664130239737435;0.3859433276983381;0.28699243454717077;0.26585240740711863;1.0865821659249493;0.9998588112816735;9.999255973067738;0.41681601723003686;0.45198770630657625;0.4520388611607245;0.3836863049435677;0.2690641248745961;0.4685734817862627;1.000157375184435
21.178641;1.080053015879199;0.4166414349469823;0.38594148196953926;0.28699261671470266;0.26585202268960545;1.0865827218174404;0.9998591154020094;9.999255551722701;0.41681620751997495;0.4519884699139434;0.45203805804965685;0.3836865643449203;0.2690642319598216;0.4685730951624655;1.0001619788196996
21.188641;1.080053835128028;0.4166415569275678;0.38593960819428275;0.2869928281005459;0.2658516089671751;1.0865832915317133;0.999859321224141;9.99925553641996;0.41681638105106156;0.4519892326673828;0.4520371905175358;0.383686820128833;0.2690643397562281;0.4685727276243573;1.000166568113213
21.198641;1.080054482555564;0.4166416658448593;0.3859377102782513;0.2869930664958063;0.2658511658949797;1.086583868868433;0.9998594257210927;9.999255863856863;0.41681653935216384;0.45199000103206827;0.45203626102841765;0.38368707137641955;0.26906444491501924;0.468572374110399;1.000171139419017
21.208641;1.080054948221942;0.4166417593636506;0.38593579112159304;0.2869933300553484;0.2658506934216816;1.086584449668896;0.9998594285434234;9.999256479006954;0.4168166842324509;0.4519907815513916;0.4520352726522963;0.38368731691761104;0.2690645448409987;0.4685720304579126;1.0001756897136254
21.218641;1.0800552240295727;0.4166418356034911;0.3859338523691687;0.2869936167754992;0.26585019203425475;1.0865850307076486;0.9998593310641118;9.999257349223747;0.4168168177639345;0.4519915802620409;0.4520342278755769;0.3836875550454606;0.2690646380522192;0.4685716935304791;1.0001802154557131
21.228641;1.0800553038058476;0.41664189321169476;0.38593189477722994;0.2869939245872169;0.2658496626633358;1.0865856092559718;0.9998591344024923;9.99925846487065;0.4168169421961901;0.45199240210019426;0.4520331286291899;0.3836877830937309;0.2690647244277694;0.4685713607877482;1.0001847132980881
21.238641;1.0800551836730528;0.4166419309635657;0.3859299186466216;0.28699425181846705;0.265849106128981;1.086586183041024;0.9998588384368678;9.999259845094578;0.41681705965863663;0.45199325062930573;0.4520319771710086;0.38368799721776453;0.2690648054131005;0.468571029977115;1.0001891825262723
21.248641;1.0800548630590077;0.4166419474291885;0.3859279242669356;0.28699459737873023;0.26584852243646734;1.0865867492493189;0.9998584423212841;9.999261540889059;0.4168171716495211;0.4519941280530449;0.4520307764932935;0.3836881928631078;0.26906488375212806;0.4685706989389661;1.0001936266393399
21.258641;1.0800543446067379;0.4166419411406754;0.3859259127821208;0.2869949608972884;0.2658479106337402;1.0865873035498963;0.9998579444779743;9.999263624186652;0.41681727886477166;0.4519950354010833;0.4520295302380389;0.38368836573642084;0.2690649624510567;0.46857036559034315;1.0001980525095724
21.268641;1.0800536325734753;0.41664191106594417;0.38592388649099657;0.28699534275035804;0.2658472691497689;1.0865878407989975;0.9998573413640652;9.999266179971533;0.4168173819096706;0.4519959726313992;0.45202824281340986;0.3836885121485566;0.269065043806768;0.4685700284781616;1.0002024671852063
21.278641;1.0800527323504798;0.4166418569400024;0.38592184781553557;0.2869957435471811;0.26584659597295;1.0865883561164213;0.9998566274413992;9.999269306586212;0.41681748181048367;0.4519969386337465;0.45202691946135015;0.38368862845629526;0.2690651292982996;0.46856968740454774;1.0002068747045056
21.288641;1.0800516520399304;0.41664177930174606;0.38591979804070087;0.28699616347711987;0.2658458888980998;1.0865888446384682;0.9998557979813553;9.999273111939104;0.4168175797470571;0.45199793148603695;0.45202556584123516;0.3836887104626139;0.269065220010505;0.46856934374348386;1.0002112756999795
21.298641;1.0800504029059899;0.4166416791832653;0.38591773716236166;0.28699660211085426;0.2658451461315554;1.0865893017320754;0.9998548525889096;9.99927770531251;0.4168176770055495;0.4519989491030374;0.452024187657881;0.3836887533935647;0.26906531696692054;0.4685690005675284;1.0002156688059733
21.308641;1.0800489971921394;0.4166415573798483;0.38591566469583344;0.2869970586371952;0.26584436657774935;1.0865897245407663;0.999853796686707;9.999283192966994;0.416817775395792;0.45199998990223195;0.45202279078812646;0.38368875239523154;0.2690654211861219;0.46856866211336085;1.0002200520314877
21.318641;1.0800474458663507;0.4166414140021226;0.3859135803955907;0.28699753213914814;0.2658435497007412;1.0865901121655428;0.9998526407120728;9.99928967364802;0.41681787769030776;0.45200105325136275;0.4520213814068565;0.38368870323722193;0.269065533806195;0.4685683327832648;1.000224424455321
21.328641;1.0800457582185663;0.4166412490625689;0.3859114846041295;0.28699802154940196;0.2658426955336198;1.0865904636961377;0.9998513981009178;9.999297228727674;0.41681798739965586;0.4520021397293893;0.45201996583111237;0.3836886029707171;0.26906565646679925;0.46856801653481867;1.0002287870765287
21.338641;1.0800439420277517;0.41664106341051177;0.38590937855587754;0.28699852539466203;0.2658418046351706;1.0865907767738072;0.9998500831406529;9.999305918009433;0.4168181076483225;0.45200325069018815;0.4520185505449174;0.3836884499355464;0.2690657913152939;0.46856771660499524;1.0002331412478225
21.348641;1.0800420032241917;0.41664085890698727;0.38590726460820374;0.2869990417759939;0.2658408778187316;1.0865910475013207;0.9998487097241963;9.999315785286347;0.41681824048999644;0.45200438715436764;0.4520171423142311;0.38368824317342026;0.2690659404094659;0.46856743527653716;1.00023748689847
21.358641;1.0800399467383575;0.41664063763112197;0.3859051460673732;0.28699956854751757;0.26583991606924606;1.0865912704703309;0.9998472912213846;9.999326863381437;0.4168183874914132;0.4520055492082247;0.45201574791907706;0.383687982324306;0.26906610537870146;0.4685671737533339;1.000241822952468
21.368641;1.0800377786690858;0.4166404009576696;0.38590302656049175;0.2870001034276463;0.26583892068400133;1.0865914396262542;0.9998458409110175;9.999339180230164;0.41681855042157095;0.4520067365387306;0.4520143736932692;0.38368766785749137;0.26906628752484063;0.4685669325415567;1.0002461485939278
21.378641;1.0800355064383735;0.4166401497218921;0.38590090958263845;0.28700064417051363;0.26583789345381986;1.0865915503076384;0.9998443719036115;9.999352768675385;0.41681873101460715;0.45200794959608254;0.45201302541757815;0.3836873008362526;0.26906648772112673;0.4685667122394013;1.000250463180184
21.388641;1.0800331366374103;0.41663988533426816;0.3858987985666397;0.28700118874462704;0.26583683675913883;1.0865916005766931;0.9998428960505995;9.999367669485425;0.41681893050747976;0.4520091901005555;0.45201170866885143;0.38368688267531253;0.26906670626703194;0.46856651352521833;1.00025476521468
21.398641;1.080030673930564;0.41663961037240893;0.3858966970684618;0.2870017352009104;0.2658357534133353;1.0865915912297905;0.9998414235360705;9.99938392565863;0.4168191495407682;0.4520104601235612;0.4520104287942336;0.3836864152825383;0.2690669431378603;0.4685663366461827;1.000259052357136
21.408641;1.0800281214061076;0.4166393280611244;0.3858946089333065;0.2870022812904195;0.2658346464745881;1.086591525010362;0.999839963673325;9.999401573695868;0.41681938807497093;0.4520117609643321;0.4520091899547413;0.3836859010550398;0.26906719817365105;0.4685661817688306;1.0002633226475706
21.418641;1.0800254812286096;0.416639041557374;0.38589253841286675;0.28700282433212204;0.26583351903008473;1.0865914049623233;0.9998385249129174;9.999420636536346;0.4168196457693945;0.45201309343107077;0.45200799432195626;0.3836853424869643;0.2690674706202079;0.46856604955978315;1.0002675748964134
21.428641;1.0800227561247617;0.41663875363136954;0.3858904900363532;0.28700336156766854;0.26583237356155903;1.0865912325608431;0.9998371143640205;9.999441123393533;0.4168199228005352;0.4520144592086658;0.45200684233839333;0.38368474175616096;0.2690677587787323;0.46856594144143415;1.0002718075181176
21.438641;1.0800199506076964;0.4166384663613266;0.38588846849468084;0.28700389058394216;0.26583121125992004;1.0865910066515847;0.9998357384711232;9.999463028702902;0.4168202198188519;0.4520158614392035;0.45200573318052456;0.3836841006290224;0.2690680607185251;0.46856586002072265;1.0002760173087895
21.448641;1.0800170702812997;0.41663818087381604;0.3858864786438109;0.28700440952592227;0.26583003194878746;1.0865907235423928;0.9998344038824952;9.999486321496125;0.41682053724566154;0.45201730357776365;0.45200466480376345;0.38368342064405825;0.2690683751108454;0.46856580949345483;1.0002801995443702
21.458641;1.0800141205855884;0.41663789733242307;0.38588452537539797;0.28700491727203975;0.2658288346491211;1.0865903779859636;0.9998331171347549;9.999510939253845;0.4168208752407151;0.4520187878403901;0.4520036341345299;0.383682703484693;0.26906870100860397;0.4685657956743926;1.0002843494289528
21.468641;1.0800111063870184;0.41663761491882323;0.38588261337591073;0.2870054134742498;0.26582761849979014;1.0865899637486904;0.999831883844205;9.999536795937798;0.41682123408788097;0.45202031481924765;0.4520026374869414;0.3836819513772665;0.2690690371858917;0.4685658254088248;1.0002884630805138
21.478641;1.0800080314528937;0.4166373323902089;0.3858807466897265;0.2870058984229583;0.2658263834406478;1.0865894728950698;0.9998307084037399;9.999563786896777;0.41682161419409564;0.4520218841263653;0.45200167101940886;0.3836811667003739;0.2690693820350931;0.46856590534765913;1.0002925371910152
21.488641;1.08000489749915;0.4166370494820471;0.38587892816454417;0.2870063729998296;0.2658251300934332;1.0865888953486795;0.9998295938011591;9.999591786078206;0.4168220161441074;0.4520234949129005;0.45200073125682555;0.3836803506913651;0.2690697340294792;0.4685660407161186;1.0002965687072582
21.498641;1.080001704091197;0.416636767447192;0.3858771593889352;0.28700683857957443;0.2658238592154528;1.086588220548183;0.9998285410144618;9.999620651171613;0.4168224409094718;0.4520251458976931;0.4519998150928643;0.3836795027593314;0.26907009229069845;0.4685662344272976;1.000300554227109
21.508641;1.0799984495372839;0.4166364880924392;0.38587544114362865;0.2870072968293296;0.26582257151745975;1.0865874403869638;0.9998275486366296;9.999650235818429;0.41682288955936614;0.4520268351204983;0.45199891929632235;0.3836786210303493;0.26907045688425807;0.4685664865800763;1.00030448853036
21.518641;1.079995131790513;0.41663621316411054;0.3858737738137282;0.28700774958610076;0.2658212678170406;1.0865865506608638;0.999826613759478;9.999680400955723;0.41682336273506454;0.4520285593955042;0.4519980405030525;0.38367770300804593;0.26907082859293907;0.46856679486471114;1.0003083636526036
21.528641;1.0799917492093136;0.4166359450204919;0.38587215765144733;0.28700819859209836;0.2658199488510757;1.0865855501758312;0.9998257338470757;9.999711023325457;0.4168238604418793;0.45203031409987193;0.4519971757252319;0.3836767459167902;0.2690712083545128;0.4685671556553831;1.0003121693885373
21.538641;1.0799883012880438;0.4166356872158958;0.3858705929669647;0.28700864493402295;0.26581861460614004;1.0865844398453175;0.9998249083185159;9.999741998152379;0.41682438234929187;0.45203209384279736;0.45199632279201346;0.38367574726334897;0.26907159696420574;0.46856756470051775;1.0003158951651818
21.548641;1.0799847890691818;0.4166354437298706;0.385869080258549;0.28700908856090224;0.2658172639399258;1.0865832227306902;0.9998241389609265;9.999773235701245;0.41682492847372676;0.45203389334005367;0.4519954806016269;0.38367470533218545;0.26907199510304697;0.4685680175462804;1.0003195315914235
21.558641;1.079981215316325;0.4166352176404469;0.3858676202951757;0.2870095285518953;0.26581589512897136;1.0865819036219588;0.9998234290261623;9.999804654244068;0.41682549936841023;0.4520357077934592;0.4519946489594637;0.38367361917218146;0.269072403124679;0.4685685100500629;1.0003230697778975
21.568641;1.07997758408766;0.41663501074530906;0.3858662140173541;0.2870099640088104;0.26581450687078123;1.0865804876615184;0.9998227820155554;9.999836171815309;0.41682609558780215;0.4520375328024373;0.4519938281869327;0.38367248861184255;0.2690728206359604;0.4685690385056162;1.0003265001372121
21.578641;1.079973899292944;0.4166348240427672;0.3858648623103453;0.2870103944526051;0.26581309870072245;1.086578978655445;0.9998222013573281;9.999867702719843;0.41682671737907556;0.4520393640430639;0.45199301913523565;0.38367131446230773;0.2690732465749331;0.4685695996641819;1.0003298125446978
21.588641;1.0799701636485262;0.416634658119834;0.3858635660304514;0.2870108195289942;0.26581167062837435;1.086577377978515;0.9998216906288557;9.999899168136558;0.4168273647065922;0.45204119668911136;0.45199222299437936;0.38367009839285926;0.26907367963614603;0.46857019112939247;1.0003329971703008
21.598641;1.0799663790409966;0.41663451321236156;0.38586232653311214;0.2870112387097716;0.2658102229174021;1.0865756850823973;0.9998212533393164;9.999930512353199;0.41682803706176036;0.4520430248438678;0.45199144044436146;0.38366884255732375;0.2690741182297901;0.4685708118993053;1.0003360456451695
21.608641;1.0799625472356367;0.4166343892357344;0.38586114614200845;0.28701165097232595;0.2658087563385964;1.0865738998349255;0.9998208924542713;9.999961699945086;0.4168287333478663;0.45204484180337373;0.4519906712281653;0.3836675496083473;0.2690745603304058;0.468571462238241;1.0003389519278452
21.618641;1.0799586697104022;0.4166342860399608;0.3858600276549696;0.28701205443539496;0.26580727215949135;1.0865720248035806;0.9998206107671025;9.999992691739577;0.4168294522362957;0.4520466409443172;0.4519899144502433;0.3836662229733929;0.2690750038369153;0.4685721421798832;1.0003417113825883
21.628641;1.0799547468153685;0.4166342037173314;0.385858973291713;0.2870124463465743;0.26580577181202103;1.0865700657180173;0.9998204117706817;10.000023424924066;0.41683019265696486;0.45204841599820805;0.45198916873465034;0.38366486649823206;0.2690754468331517;0.4685728501198797;1.0003443183377076
21.638641;1.079950777869276;0.4166341427221868;0.3858579841588825;0.2870128234292246;0.2658042567182908;1.0865680310228278;0.999820299121695;10.000053817572761;0.41683095381539464;0.45205016072177806;0.45198843203320604;0.38366348385419236;0.2690758873714651;0.4685735829403688;1.0003467637669987
21.648641;1.0799467626491992;0.4166341037881384;0.3858570603364954;0.28701318242848467;0.2658027282091346;1.0865659314023042;0.9998202749466516;10.000083790296411;0.41683173492799086;0.4520518689590605;0.45198770171487973;0.38366207846764977;0.2690763233584135;0.46857433666151316;1.0003490345436363
21.658641;1.0799427029712148;0.41663408764813753;0.3858562010330224;0.2870135206985686;0.2658011874793417;1.0865637789929792;0.9998203391699452;10.0001132831265;0.41683253525022673;0.452053535023638;0.4519869754506354;0.38366065332058186;0.2690767527398807;0.4685751070557721;1.0003511152252653
21.668641;1.079938603202209;0.4166340950048875;0.38585540433295407;0.28701383648026135;0.2657996357709532;1.0865615856317394;0.999820490141052;10.00014226124288;0.4168333540935804;0.4520551536128415;0.4519862524663967;0.3836592106666291;0.2690771735517841;0.46857589056051424;1.000352991141374
21.678641;1.0799344694477648;0.41663412698171887;0.3858546666843266;0.287014128688375;0.26579807462101607;1.0865593603841677;0.9998207254666278;10.000170713818976;0.4168341908475083;0.45205671943712905;0.4519855338811298;0.3836577524525055;0.26907758387563163;0.46857668489875476;1.0003546497464082
21.688641;1.0799303085337428;0.41663418538589236;0.3858539828716497;0.2870143964397339;0.2657965058187951;1.086557109505351;0.9998210428362849;10.000198643827378;0.41683504540070376;0.45205822735303774;0.4519848217346279;0.38365628093803106;0.26907798200550026;0.4685774889737568;1.0003560797920297
21.698641;1.079926127663998;0.4166342723517673;0.38585334680058303;0.28701463873312955;0.26579493131893067;1.0865548393637037;0.9998214407578698;10.00022605263079;0.4168359180149061;0.4520596729547053;0.45198411796995613;0.383654798740213;0.2690783664051669;0.46857830240856946;1.0003572703214012
21.708641;1.0799219345786917;0.4166343895959866;0.3858527524404849;0.2870148544835944;0.2657933533137829;1.0865525578141388;0.9998219189189153;10.000252931442212;0.41683680845059706;0.45206105288182774;0.45198342432740374;0.3836533086406547;0.2690787353673954;0.4685791248262427;1.0003582101570434
21.718641;1.0799177378524283;0.4166345378911522;0.3858521941599535;0.2870150427876058;0.26579177399800963;1.086550272285969;0.9998224787518253;10.000279263597205;0.41683771581135476;0.4520623645483205;0.45198274289834117;0.3836518137733959;0.2690790871898764;0.4685799551621458;1.000358888218718
21.728641;1.0799135463588445;0.4166347171843646;0.3858516664877632;0.2870152033032266;0.2657901952085075;1.0865479871447623;0.9998231239585557;10.000305029607048;0.41683863895258394;0.4520636060723232;0.45198207679122443;0.3836503180579322;0.26907942077716634;0.46858079168683947;1.0003592946224953
21.738641;1.0799093680626877;0.41663492704853633;0.38585116398142366;0.2870153365912006;0.26578861856044156;1.0865457026240728;0.999823859629696;10.000330207266646;0.41683957637520325;0.4520647769331929;0.4519814301441438;0.3836488260178318;0.26907973577625616;0.4685816324933465;1.0003594210358697
21.748641;1.0799052095546553;0.41663516716576615;0.3858506816247693;0.28701544396304557;0.26578704575124706;1.086543415628131;0.999824690697275;10.00035477242868;0.4168405261664555;0.45206587855868813;0.4519808071280769;0.3836473415973915;0.2690800324365512;0.46858247573254175;1.0003592607994785
21.758641;1.079901076130966;0.416635437620595;0.3858502150789136;0.28701552668880187;0.26578547852624435;1.0865411215052934;0.9998256212949549;10.000378706648828;0.4168414864790385;0.45206691425136597;0.4519802109822665;0.38364586712858756;0.26908031186417997;0.46858331957874316;1.0003588100991108
21.768641;1.079896971380704;0.4166357386195233;0.3858497601994165;0.2870155852555313;0.2657839184467689;1.0865388158332256;0.9998266544629942;10.000402003337278;0.41684245574256107;0.45206788848454804;0.45197964395577306;0.3836444033393477;0.26908057632790827;0.4685841624557932;1.0003580684057312
21.778641;1.0798928963702223;0.41663607000455666;0.3858493124432638;0.2870156192714438;0.26578236675802824;1.0865364951820111;0.9998277913218705;10.000424665454986;0.4168434323833768;0.4520688056706667;0.45197910763087434;0.38364294971550217;0.26908082898817776;0.4685850034638601;1.0003570373903417
21.788641;1.0798888496365808;0.4166364311519661;0.38584886688465403;0.2870156276564934;0.2657808244454472;1.0865341566618851;0.9998290305928562;10.00044670300417;0.41684441460054367;0.4520696692603087;0.45197860326593403;0.3836415046615379;0.2690810732014593;0.4685858422607201;1.0003557204978395
21.798641;1.079884828348369;0.4166368210579464;0.3858484185944437;0.2870156087123108;0.2657792924875103;1.0865317974335587;0.9998303697208302;10.000468137813733;0.4168454001480008;0.45207048161656754;0.45197813241392293;0.3836400656459698;0.2690813118904345;0.4685866786067665;1.0003541232267097
21.808641;1.0798808292017814;0.4166372382926453;0.38584796261831333;0.2870155602897051;0.265777772226296;1.0865294149412297;0.9998318069401321;10.000489011317379;0.416846386371225;0.4520712438492449;0.45197769751061595;0.38363862967864254;0.2690815473605027;0.46858751230402856;1.0003522524926063
21.818641;1.0798768491683024;0.4166376809618122;0.3858474937747448;0.28701548013484596;0.2657762654593534;1.0865270073259634;0.999833342141215;10.000509383477528;0.416847370875921;0.4520719557638589;0.4519773016916846;0.38363719416510556;0.26908178173453323;0.468588343292087;1.0003501157511465
21.828641;1.0798728871463732;0.41663814704490104;0.3858470068454766;0.28701536614739576;0.2657747741250543;1.086524573017477;0.9998349756394376;10.000529315182382;0.41684835183963426;0.45207261660344045;0.4519769480238133;0.3836357574733603;0.26908201749457045;0.46858917162831015;1.0003477205270017
21.838641;1.0798689446667762;0.4166386349345455;0.38584649663658105;0.28701521653404344;0.2657733001096371;1.0865221095346473;0.9998367072343866;10.000548853382067;0.41684932742890635;0.45207322562790325;0.4519766391184005;0.38363431863930747;0.2690822574281371;0.4685899977916;1.0003450735484973
21.848641;1.079865024792577;0.41663914348356834;0.385845957903226;0.2870150302059119;0.265771845476873;1.0865196133558068;0.9998385378151183;10.000568035706143;0.41685029561537335;0.4520737816915993;0.45197637713525307;0.3836328767958504;0.2690825041081752;0.4685908234295269;1.0003421797908112
21.858641;1.0798611319394527;0.416639671541737;0.38584538582096306;0.2870148073902023;0.2657704126819876;1.0865170818049408;0.999840470386343;10.000586893162218;0.41685125494772945;0.4520742827887359;0.4519761638358532;0.38363143113648934;0.2690827595046708;0.468591651605958;1.000339042903885
21.868641;1.0798572730080909;0.41664021735718526;0.3858447765022704;0.28701454975008495;0.26576900423792604;1.0865145145229123;0.9998425074667725;10.000605445256845;0.41685220484991403;0.4520747267156565;0.4519760010010182;0.3836299810050725;0.26908302491664154;0.4685924861645701;1.000335667347147
21.878641;1.0798534566702127;0.41664077807462047;0.385844126732903;0.28701425990098106;0.2657676221251618;1.086511912691316;0.9998446482637514;10.00062370506021;0.41685314485605507;0.4520751122473101;0.4519758908231026;0.3836285256046175;0.26908330095868355;0.4685933313062245;1.0003320601182861
21.888641;1.0798496905724364;0.41664134977289285;0.38584343320994546;0.287013940871346;0.2657662677753337;1.0865092783155743;0.9998468891805302;10.000641679869718;0.41685407407604336;0.45207543925861066;0.4519758357111822;0.38362706360378473;0.2690835874522823;0.46859419147833115;1.0003282305921537
21.898641;1.0798459800986813;0.4166419278334987;0.38584269216726935;0.2870135954829567;0.2657649427166144;1.0865066154935301;0.9998492264791138;10.000659359628704;0.4168549912925768;0.4520757078158668;0.4519758378474671;0.38362559294136034;0.26908388334563693;0.4685950706953488;1.0003241900308422
21.908641;1.079842329711281;0.4166425071394978;0.3858418997639628;0.2870132257115963;0.26576364920986495;1.086503932004283;0.999851658474902;10.00067671698789;0.41685589485562735;0.4520759174861732;0.4519758987510362;0.38362411099715577;0.269084186965709;0.46859597160103345;1.000319951818963
21.918641;1.0798387441050206;0.4166430827153737;0.38584105279689546;0.28701283266739896;0.26576239047123335;1.0865012392492188;0.9998541855056274;10.000693718787744;0.4168567824881493;0.45207606713150206;0.451976019103244;0.383622614944159;0.26908449680149854;0.4685968951620952;1.0003155313378078
21.928641;1.0798352277220735;0.4166436508642866;0.385840149123939;0.2870124173218856;0.2657611704393364;1.0864985506137308;0.9998568080974766;10.000710330125306;0.41685765154890136;0.4520761550514415;0.4519761991424182;0.3836211019961592;0.2690848121021847;0.468597841237364;1.000310944790089
21.938641;1.0798317839977498;0.41664420966684307;0.3858391874270036;0.28701198136810846;0.2657599932343975;1.0864958797537754;0.9998595255718892;10.000726512557986;0.41685849940526276;0.45207617960644164;0.4519764391159455;0.3836195695433243;0.26908513281313523;0.4685988089598351;1.0003062073103166
21.948641;1.0798284157700389;0.4166447585861778;0.38583816666129206;0.28701152772913624;0.26575886269627474;1.0864932396286089;0.999862335889714;10.000742226096861;0.41685932349473304;0.45207613969283983;0.4519767392607086;0.38361801508936344;0.26908545969807884;0.4685997960184933;1.000301331360994
21.958641;1.0798251262386835;0.416645297816915;0.38583708612542067;0.28701106055156766;0.2657577822074026;1.0864906421012173;0.9998652354277942;10.000757434012085;0.416860121327142;0.4520760345160286;0.45197709972815603;0.3836164359636914;0.2690857947093879;0.46860079804071597;1.0002963271228422
21.968641;1.0798219189367315;0.416645828042593;0.38583594614692696;0.2870105844897663;0.26575675466635496;1.0864880980179108;0.9998682176091469;10.000772104305526;0.4168608907118603;0.45207586331496713;0.45197752052419754;0.383614829070957;0.2690861406878202;0.468601809065895;1.000291204515982
21.978641;1.0798187970275672;0.4166463506404013;0.38583474838908155;0.2870101037552389;0.26575578249192183;1.0864856174825503;0.9998712715805865;10.000786208401228;0.4168616301114947;0.45207562565029324;0.45197800101667446;0.38361319118759335;0.2690865005011337;0.4686028224084999;1.0002859738786176
21.988641;1.07981576352962;0.41664686757513036;0.38583349558864266;0.2870096218779117;0.26575486774604173;1.0864832100477027;0.9998743832731375;10.000799724931607;0.4168623389825303;0.45207532190012084;0.45197853950396666;0.38361151957803113;0.2690868764500836;0.46860383143286977;1.0002806456160713
21.998641;1.0798128226447674;0.41664738083530384;0.38583219132897656;0.2870091421146829;0.26575401233296714;1.0864808847319123;0.9998775388223192;10.000812646772529;0.4168630179790925;0.45207495345040777;0.4519791331945169;0.38360981201641897;0.26908727021493417;0.4686048303110177;1.0002752315299597
22.008641;1.0798099810780388;0.4166478920350141;0.3858308399167137;0.287008667864831;0.26575321806341734;1.0864786501155983;0.9998807270840901;10.000824977935359;0.4168636690053566;0.4520745227011465;0.45197977829216823;0.3836080666497684;0.269087682999756;0.46860581438189153;1.0002697458924503
22.018641;1.0798072475602314;0.4166484024224037;0.3858294462199742;0.28700820261062476;0.26575248669131385;1.0864765146826356;0.9998839387180263;10.000836721945603;0.4168642950464943;0.4520740331499609;0.4519804701995564;0.38360628248945566;0.26908811567333657;0.46860677946024376;1.00026420353767
22.028641;1.079804630234576;0.4166489131442357;0.3858280155839998;0.28700774935676115;0.2657518199095916;1.0864744873356829;0.9998871642365048;10.000847877010887;0.41686489955513684;0.45207348933852887;0.45198120350770915;0.38360445996028103;0.26908856899747347;0.468607720489105;1.0002586177976636
22.038641;1.0798021350101676;0.41664942565627083;0.38582655364055923;0.2870073105303232;0.2657512189622453;1.086472577891397;0.9998903940672064;10.000858438961199;0.4168654857025512;0.45207289652760113;0.4519819715291965;0.3836026009342172;0.2690890440398035;0.468608630943097;1.0002530012295714
22.048641;1.0797997661215204;0.41664994182510584;0.38582506577598824;0.28700688854216194;0.2657506840745714;1.086470796790161;0.9998936194444775;10.000868406504262;0.4168660560458066;0.45207226043728904;0.45198276599519105;0.3836007082811284;0.2690895427015442;0.46860950347311514;1.0002473672830134
22.058641;1.0797975266915902;0.41665046339828776;0.38582355671340557;0.2870064858416301;0.26575021430911927;1.0864691543120983;0.9998968327730655;10.000877789907747;0.41686661256821134;0.45207158712967355;0.4519835775150432;0.3835987854849102;0.2690900679335402;0.46861033084303133;1.0002417307333238
22.068641;1.0797954187350716;0.4166509915123631;0.38582203085602185;0.2870061044283288;0.2657498080059785;1.0864676603916466;0.9999000277142607;10.000886614541024;0.41686715658522216;0.45207088281665464;0.4519843965767784;0.3835968367883789;0.26909062337657863;0.46861110637256936;1.000236107101956
22.078641;1.079793442929343;0.4166515267061382;0.3858204929298761;0.2870057458762457;0.26574946338769545;1.0864663246077253;0.9999031986971377;10.00089491470952;0.41686768851595923;0.4520701536371121;0.4519852142146441;0.3835948672123834;0.2690912126534744;0.46861182396956513;1.0002305114575745
22.088641;1.079791598210075;0.4166520692470388;0.38581894787111176;0.28700541197028556;0.2657491788814506;1.0864651551428923;0.9999063401695952;10.000902734233977;0.4168682082735101;0.4520694054292676;0.45198602219455797;0.38359288205162256;0.26909183867969155;0.46861247796459177;1.0002249569561577
22.098641;1.0797898822346736;0.4166526195244009;0.38581739997396136;0.2870051051632481;0.26574895312207086;1.0864641573493201;0.999909446586211;10.00091013578639;0.41686871624147587;0.4520686435912057;0.4519868134195727;0.38359088651111484;0.2690925031686178;0.4686130631732237;1.0002194541601397
22.108641;1.0797882923785385;0.4166531780685342;0.38581585224128095;0.28700482835641605;0.26574878472881047;1.0864633337223277;0.9999125128200939;10.000917197758577;0.41686921366423946;0.45206787305186136;0.45198758250258764;0.3835888859339571;0.2690932062548755;0.4686135754454092;1.0002140112986297
22.118641;1.079786825934954;0.4166537452903515;0.3858143065774968;0.287004584466881;0.2657486720757212;1.086462684915919;0.9999155333332376;10.000923996955187;0.4168697020685411;0.4520670980406226;0.45198832577283393;0.38358688638507077;0.269093946396671;0.4686140117749537;1.0002086346751455
22.128641;1.0797854801997213;0.41665432149600373;0.38581276450616847;0.2870043765614072;0.2657486134741532;1.0864622105174566;0.9999184993137681;10.000930593708574;0.41687018252449703;0.45206632154001625;0.45198904062486184;0.38358489494469616;0.26909472075831914;0.4686143694242636;1.0002033289744245
22.138641;1.0797842531799602;0.41665490713407677;0.3858112275860266;0.28700420824865336;0.26574860747615475;1.0864619091970678;0.9999213963820083;10.000937026275944;0.4168706552142101;0.45206554469912885;0.45198972496727413;0.38358291923356347;0.2690955256740617;0.46861464527587604;1.0001980975818903
22.148641;1.0797831442128416;0.41665550294785353;0.3858096973375384;0.28700408346573253;0.2657486525445422;1.0864617779913281;0.9999242060890429;10.00094331606324;0.41687111932943427;0.45206476690838693;0.45199037736789716;0.3835809666261722;0.2690963569660245;0.46861483622991146;1.000192942939956
22.158641;1.079782153781072;0.4166561098875496;0.38580817531540923;0.2870040057005358;0.2657487464997136;1.0864618116118467;0.9999269095592337;10.000949476298562;0.4168715734001737;0.45206398677359455;0.4519909975240438;0.383579043998787;0.2690972104663387;0.4686149396920524;1.000187866470817
22.168641;1.0797812821445656;0.4166567288287833;0.3858066634061005;0.2870039773698812;0.2657488866812384;1.0864620025667555;0.9999294893882361;10.000955516837495;0.41687201586160894;0.45206320300962183;0.4519915859916392;0.38357715777296175;0.2690980825891375;0.4686149534780342;1.0001828681245482
22.178641;1.079780527580843;0.41665736044271473;0.3858051637265456;0.2870039997403793;0.2657490704859423;1.0864623413957617;0.9999319296239358;10.000961450057652;0.4168724453480211;0.4520624143532832;0.451992143077346;0.38357531359765307;0.2690989705133924;0.4686148756197053;1.0001779463637894
22.188641;1.079779886304204;0.41665800537447245;0.38580367853505154;0.2870040730765371;0.2657492953716077;1.0864628171717063;0.9999342160002088;10.00096729585622;0.41687286064253853;0.4520616188837832;0.4519926684005646;0.3835735162062262;0.26909987217473297;0.4686147042242934;1.0001730982716743
22.198641;1.0797793540999334;0.4166586642546215;0.38580221071620896;0.28700419679596056;0.2657495584465148;1.0864634182925175;0.9999363367739865;10.000973079574443;0.4168732607471461;0.4520608136634221;0.45199316158723785;0.38357176986856284;0.2691007862373856;0.4686144375041527;1.000168319780463
22.208641;1.079778927179955;0.41665933756296986;0.3858007641885559;0.2870043698555504;0.26574985630920145;1.0864641325984148;0.9999382833568732;10.000978823628635;0.41687364500619445;0.45205999517814016;0.4519936229873338;0.3835700787030848;0.269101711897664;0.4686140744719155;1.0001636061918195
22.218641;1.0797786019660014;0.41666002593661094;0.38579934383808384;0.2870045911192533;0.2657501851556429;1.0864649473439065;0.9999400505215401;10.000984537869503;0.4168740129828923;0.4520591605897565;0.4519940539252223;0.38356844668426854;0.269102648657019;0.468613615611871;1.0001589517876255
22.228641;1.0797783749720897;0.4166607306078334;0.38579795519705246;0.28700485920871754;0.26575054080204036;1.0864658498851176;0.9999416357500959;10.000990209993757;0.4168743642585486;0.4520583086951702;0.45199445647673536;0.38356687773967957;0.2691035961452441;0.46861306252184765;1.0001543491736398
22.238641;1.0797782421526794;0.41666145339081384;0.38579660410064087;0.28700517213500476;0.2657509186224513;1.0864668289629469;0.9999430380658688;10.000995797865269;0.4168746981277352;0.4520574394280788;0.4519948327578788;0.3835653756837937;0.2691045537912624;0.46861241725408315;1.0001497899481142
22.248641;1.0797781981390708;0.41666219654130854;0.38579529618770503;0.2870055273015887;0.26575131365009946;1.0864678758109818;0.9999442577109345;10.001001234548404;0.4168750132942787;0.4520565528299322;0.45199518422379703;0.38356394376726927;0.26910552058618015;0.46861168205237613;1.0001452659647043
22.258641;1.0797782365069222;0.416662962819479;0.3857940359692954;0.2870059218508888;0.2657517209823766;1.0864689840816706;0.9999452964651859;10.001006443674392;0.41687530825325236;0.4520556486376274;0.45199551152298745;0.3835625842782258;0.26910649526720687;0.4686108591469026;1.0001407705774905
22.268641;1.0797783498565174;0.4166637552593634;0.385792826341643;0.28700635301224464;0.2657521363860545;1.0864701488403172;0.9999461578367611;10.00101135067026;0.41687558228025295;0.4520547262261051;0.45199581465393496;0.38356129865595984;0.2691074764022302;0.4686099508698056;1.0001362992378686
22.278641;1.0797785286580812;0.41666457654263994;0.3857916692783327;0.2870068181575778;0.26575255657630226;1.0864713660876253;0.9999468474728315;10.001015887032414;0.41687583584348914;0.4520537847987796;0.4519960929511321;0.3835600877263221;0.26910846206872435;0.4686089601485889;1.000131848454
22.288641;1.079778760543676;0.41666542872713735;0.38579056662305583;0.28700731463706897;0.2657529789497173;1.0864726333492856;0.9999473731517272;10.001019988453075;0.4168760700758099;0.45205282363990273;0.4519963452390957;0.3835589516020029;0.2691094498080971;0.46860789071735964;1.0001274147520682
22.298641;1.079779031814251;0.4166663133463212;0.38578952002510286;0.28700783993895307;0.26575340142425663;1.0864739493160076;0.9999477434504607;10.001023586546768;0.4168762860292019;0.4520518420680993;0.4519965704418477;0.38355788966864296;0.26911043698960335;0.46860674689462545;1.0001229951543058
22.308641;1.079779330247782;0.41666723128452915;0.3857885306010816;0.2870083922387474;0.26575382258984515;1.0864753121099142;0.9999479661079118;10.001026605492097;0.4168764841190038;0.4520508395494661;0.45199676773571296;0.38355690069931325;0.26911142097766416;0.4686055331062761;1.0001185878595165
22.318641;1.0797796472975743;0.41666818249442106;0.3857875989422075;0.28700897068655495;0.26575424159317523;1.0864767190369344;0.999948047294685;10.001028973278128;0.4168766640306709;0.4520498160944451;0.4519969357771554;0.3835559829829481;0.26911239915468704;0.4686042536040805;1.0001141920521954
22.328641;1.079779978713447;0.41666916604359017;0.3857867251370515;0.28700957495611035;0.2657546574600518;1.0864781677369415;0.9999479923323904;10.00103063474808;0.41687682509360485;0.45204877249597486;0.45199707224252705;0.38355513495782834;0.26911336911321737;0.46860291272133586;1.0001098073286196
22.338641;1.079780323442024;0.41667018048912374;0.3857859085634736;0.287010204390378;0.26575506833446944;1.086479656860449;0.9999478075364425;10.001031555655073;0.4168769664390668;0.45204771014582373;0.4519971746192883;0.38355435557512807;0.2691143288454656;0.4686015153742063;1.0001054331105619
22.348641;1.0797806822434706;0.41667122394311484;0.38578514775553663;0.2870108576135352;0.26575547160375346;1.0864811864521995;0.999947501405904;10.001031728973574;0.4168770867876282;0.45204663055690913;0.4519972415492264;0.383553643507263;0.26911527686099235;0.46860006732241316;1.0001010678731397
22.358641;1.0797810572817423;0.41667229368411035;0.3857844406096004;0.28701153274959307;0.265755864955259;1.0864827571041324;0.9999470843543583;10.001031183849516;0.4168771844510712;0.45204553558406135;0.4519972733976579;0.3835529967577511;0.26911621226372984;0.4685985747046109;1.0000967084622732
22.368641;1.079781451245262;0.41667338584723634;0.3857837849539148;0.28701222758988437;0.26575624719135243;1.086484367357602;0.9999465682023391;10.001029978518108;0.4168772576992919;0.45204442840579623;0.4519972717223461;0.3835524136451156;0.26911713449924296;0.46859704303423394;1.00009235092095
22.378641;1.0797818662032692;0.416674495497398;0.3857831791794524;0.2870129396803585;0.265756618142683;1.086486011907487;0.9999459663009679;10.001028183185715;0.41687730510899434;0.45204331357906413;0.4519972385864013;0.3835518934590084;0.2691180429188792;0.4685954765337701;1.0000879932770912
22.388641;1.0797823048956072;0.41667561714626367;0.38578262246317235;0.28701366649243243;0.26575697807345444;1.0864876823968976;0.9999452932497359;10.001025878011976;0.4168773256904242;0.45204219595852285;0.4519971761033426;0.38355143590053364;0.26911893684124555;0.4685938783221639;1.0000836371747879
22.398641;1.0797827728072478;0.41667674512273073;0.3857821144646275;0.28701440525344135;0.2657573270643536;1.086489369914028;0.9999445633193279;10.001023156730758;0.41687731887091684;0.45204108013434896;0.45199708586715104;0.3835510404832858;0.2691198160130018;0.46859225109693303;1.0000792862070285
22.408641;1.0797832772816096;0.41667787318944627;0.3857816547560197;0.2870151526117223;0.2657576646467466;1.0864910666936216;0.9999437894343808;10.001020112818198;0.4168772844256955;0.4520399707546117;0.45199696853614124;0.3835507063072789;0.26912068067207123;0.46859059760617533;1.0000749433919207
22.418641;1.0797838250421528;0.41667899433494615;0.38578124234086536;0.28701590474318084;0.2657579897150873;1.0864927657490677;0.999942983702688;10.001016825809925;0.4168772225868715;0.4520388726131037;0.4519968238170573;0.38355043161004776;0.26912153096067676;0.46858892070141783;1.0000706103320742
22.428641;1.0797844210245742;0.4166801014479348;0.3857808756087658;0.2870166577140718;0.2657583006252602;1.0864944600916135;0.9999421576741212;10.00101336886511;0.41687713442985325;0.4520377900509298;0.45199665094203245;0.3835502134429621;0.2691223663115265;0.4685872233959753;1.000066287858828
22.438641;1.0797850677762086;0.41668118792387115;0.38578055264648053;0.28701740764587147;0.265758595692715;1.0864961426149593;0.9999413219814266;10.001009815024945;0.416877021791575;0.452036726648264;0.45199644959837026;0.38355004804410286;0.2691231855302857;0.46858550915706304;1.0000619762591114
22.448641;1.0797857645108657;0.41668224770543166;0.3857802713152845;0.2870181508768615;0.2657588739324537;1.0864978060818404;0.9999404859264179;10.001006225316829;0.4168768862564833;0.45203568602463035;0.4519962201485315;0.3835499314612231;0.26912398730768405;0.4685837817017206;1.000057674468716
22.458641;1.0797865075045208;0.41668327528750426;0.38578002911820347;0.2870188843515711;0.2657591352539266;1.0864994428754111;0.9999396569730996;10.00100263891361;0.41687672842530554;0.45203467261390445;0.4519959627813872;0.38354985985926304;0.2691247703676369;0.4685820441840828;1.0000533802783775
22.468641;1.079787291813087;0.41668426593218016;0.3857798233196414;0.2870196057783455;0.26575938008693023;1.0865010443582306;0.9999388413793435;10.000999075190895;0.41687654830238285;0.45203369111817326;0.45199567706428345;0.3835498294982102;0.2691255332891863;0.46858029880801827;1.0000490920576441
22.478641;1.0797881119069734;0.4166852159393676;0.38577965103660833;0.28702031328065053;0.2657596091845783;1.0865026001649642;0.9999380459816241;10.000995539455724;0.4168763459284246;0.45203274554503947;0.45199536232603504;0.383549836574126;0.26912627459213856;0.4685785469519098;1.000044809718051
22.488641;1.079788961697817;0.41668612251776116;0.38577950928793414;0.28702100485753634;0.26575982355551186;1.0865040983228547;0.9999372785164033;10.000992030477223;0.41687612155369685;0.4520318391684057;0.45199501815662907;0.38354987706057936;0.2691269930890215;0.46857678917233014;1.0000405342616447
22.498641;1.0797898352324375;0.41668698288251743;0.3857793955601679;0.2870216779613182;0.26576002408458027;1.0865055262379577;0.999936546396068;10.000988548841605;0.4168758753326658;0.45203097511133206;0.45199464501144704;0.3835499465615534;0.26912768797156106;0.46857502510559756;1.0000362675556096
22.508641;1.0797907265427344;0.41668779342548357;0.38577930851793674;0.28702232956060786;0.2657602113243908;1.0865068716140716;0.9999358567355744;10.000985104019065;0.41687560690102643;0.45203015655117534;0.45199424468899635;0.3835500403983859;0.2691283586331036;0.46857325360268876;1.0000320130192564
22.518641;1.0797916285526494;0.4166885501049757;0.38577924811667114;0.28702295681184964;0.2657603859298031;1.086508122987345;0.9999352175212658;10.000981713614726;0.416875315541732;0.45202938631877226;0.45199382004316246;0.3835501542772008;0.2691290045971114;0.46857147288306145;1.000027775851846
22.528641;1.0797925326627698;0.4166892495598101;0.3857792153178148;0.28702355774862076;0.26576054907968477;1.0865092698560923;0.9999346374884782;10.00097838900392;0.41687500084478935;0.45202866644036777;0.4519933741855698;0.3835502849279431;0.2691296253847231;0.46856968036923496;1.0000235617890658
22.538641;1.079793429015958;0.4166898897491952;0.3857792119199699;0.2870241314592378;0.2657607021834344;1.0865103024485547;0.9999341247417192;10.00097512174403;0.4168746630906451;0.4520279982753915;0.45199290975556206;0.38355042979650983;0.2691302202692867;0.4685678728335779;1.0000193758073102
22.548641;1.0797943071098086;0.4166904697417945;0.38577924031325395;0.2870246778500729;0.26576084629216556;1.0865112117454994;0.9999336858882344;10.0009718836587;0.4168743032771881;0.45202738328165526;0.4519924283867264;0.38355058644387213;0.2691307882832731;0.4685660471519455;1.0000152218933631
22.558641;1.0797951566711095;0.41669098918213754;0.38577930293977303;0.2870251972952644;0.26576098179125796;1.0865119896237247;0.9999333258161488;10.000968633234468;0.4168739230476216;0.45202682356938517;0.4519919307653573;0.383550752864902;0.26913132848823645;0.4685642007155342;1.0000111031265622
22.568641;1.079795968326763;0.4166914482645449;0.3857794018817786;0.2870256903401566;0.26576110831050265;1.0865126286822901;0.9999330470477094;10.00096532652838;0.4168735245865657;0.4520263218034991;0.4519914177152661;0.3835509283564385;0.2691318401330267;0.46856233133189995;1.0000070219178407
22.578641;1.0797967338014294;0.41669184810284216;0.3857795388558391;0.28702615743970294;0.26576122507193634;1.0865131218969029;0.9999328487918046;10.000961926620725;0.41687311041972286;0.4520258808803847;0.45199089131442804;0.38355111377023543;0.26913232238581875;0.4685604372780451;1.000002980549847
22.588641;1.0797974459960802;0.41669219070785224;0.38577971558307217;0.2870265987223104;0.265761331636479;1.086513462805922;0.9999327265406226;10.000958397667159;0.41687268276491;0.4520255034115374;0.4519903547045563;0.3835513108984435;0.26913277386396683;0.46855851739202964;0.9999989816634852
22.598641;1.0797980995125318;0.4166924785515028;0.3857799343894322;0.2870270140319931;0.2657614280616089;1.0865136468400698;0.9999326726153941;10.000954699591514;0.41687224295653547;0.452025190971527;0.4519898113381396;0.38355152160134415;0.26913319254703894;0.46855657120825306;0.9999950287640396
22.608641;1.0797986911232411;0.41669271426506277;0.3857801983746678;0.28702740334401966;0.26576151431611145;1.0865136720666828;0.9999326776806932;10.000950798271532;0.4168717918503206;0.4520249438217713;0.4519892650280406;0.38355174747472925;0.2691335762722134;0.4685545995966289;0.9999911263786116
22.618641;1.079799219957228;0.41669290066256803;0.38578051072863634;0.2870277671819211;0.2657615900441377;1.0865135379606572;0.9999327320007843;10.000946673078875;0.41687133045532343;0.4520247613138513;0.45198872047667943;0.3835519901379272;0.26913392344227344;0.4685526055385942;0.9999872795954976
22.628641;1.0797996880445084;0.41669304108484356;0.3857808739321102;0.28702810670459056;0.2657616550324036;1.0865132443584964;0.9999328254808114;10.000942313306952;0.41687085999650175;0.4520246422268074;0.4519881833850428;0.3835522513434998;0.2691342332892241;0.4685505942351304;0.9999834943511472
22.638641;1.0798001004010274;0.416693140029506;0.38578128918069454;0.2870284234215451;0.26576170956287565;1.0865127919538462;0.9999329477206834;10.000937713894887;0.416870381688282;0.4520245848691454;0.4519876599025646;0.3835525326409128;0.2691345055298886;0.468548572330177;0.9999797787460245
22.648641;1.079800463931388;0.41669320352421807;0.38578175579901614;0.2870287187469208;0.26576175424694787;1.0865121825080521;0.9999330891180008;10.00093287457771;0.4168698964833724;0.4520245872386366;0.4519871556902532;0.3835528350352877;0.26913474007803734;0.4685465469392939;0.999976143097961
22.658641;1.0798007865717238;0.4166932385447261;0.38578227136899457;0.2870289939614934;0.2657617896820884;1.0865114179666837;0.9999332423191418;10.000927805225498;0.41686940544478535;0.452024647114678;0.45198667522814906;0.38355315889503916;0.2691349371393689;0.46854452518270595;0.9999725977203718
22.668641;1.079801077122192;0.41669325183922984;0.3857828327130257;0.28702925066237306;0.2657618161529274;1.0865105002133322;0.999933403035126;10.000922542620588;0.4168689106058193;0.4520247621459736;0.45198622167486047;0.3835535041321268;0.2691350973114461;0.4685425141964026;0.9999691500045661
22.678641;1.0798013446989048;0.41669324925910495;0.3857834366414861;0.28702949067693667;0.2657618335446713;1.086509432595575;0.9999335701240946;10.000917161037451;0.41686841506336625;0.45202493011218603;0.4519857970271163;0.38355387041328426;0.2691352215844368;0.4685405213192225;0.9999658030083511
22.688641;1.0798015982904592;0.4166932358567619;0.3857840800008912;0.2870297152509217;0.26576184151482823;1.0865082223001938;0.9999337451688911;10.000911753175547;0.4168679222983594;0.4520251491719572;0.4519854025617533;0.38355425728272474;0.2691353113955742;0.4685385537861533;0.9999625571124159
22.698641;1.0798018469722361;0.41669321631070544;0.38578475954446495;0.28702992482313855;0.2657618397564073;1.0865068819164012;0.999933931371075;10.000906403343592;0.4168674353026188;0.4520254178092796;0.4519850397139866;0.38355466419467266;0.2691353686986923;0.4685366178048826;0.9999594128704172
22.708641;1.0798020998543227;0.41669319511303604;0.3857854723091225;0.28703011969587194;0.2657618284354907;1.0865054292807923;0.9999341322722372;10.00090118408854;0.41686695592722806;0.45202573439112276;0.4519847108262782;0.38355509018558137;0.26913539586694046;0.4685347180161281;0.9999563712503344
22.718641;1.0798023654367517;0.4166931760982762;0.38578621634805044;0.2870303004855033;0.2657618085737425;1.0865038854601687;0.9999343513296471;10.00089616372352;0.41686648512739977;0.4520260966939942;0.4519844188189776;0.38355553347919835;0.2691353954139647;0.46853285779872017;0.9999534319651546
22.728641;1.0798026505961043;0.4166931619052912;0.38578699086424567;0.2870304677801;0.2657617818717233;1.0865022714936756;0.9999345920315081;10.000891408973576;0.4168660234963491;0.4520265017232593;0.45198416624843873;0.38355599175281824;0.26913536982349695;0.4685310398378197;0.99995059372039
22.738641;1.0798029596540222;0.4166931538258258;0.3857877954488283;0.2870306214672452;0.26576175028180576;1.0865006056261644;0.9999348583472231;10.000886990529303;0.41686557108711964;0.4520269457222328;0.451983955280118;0.38355646296762475;0.269135321615465;0.4685292665003056;0.9999478566069233
22.748641;1.079803294699155;0.4166931515363263;0.38578862935188757;0.28703076049976917;0.26576171598291093;1.0864989019573843;0.9999351562466088;10.000882984399368;0.41686512707698625;0.45202742446947264;0.45198378856056143;0.38355694576169974;0.2691352535079495;0.4685275400304775;0.9999452235798774
22.758641;1.0798036571359286;0.4166931530937126;0.38578949163840204;0.28703088358279477;0.2657616818417441;1.0864971704544018;0.9999354949867365;10.000879459024873;0.4168646898871394;0.452027933794643;0.4519836695200377;0.38355743898421224;0.26913516843361773;0.46852586246767264;0.999942699935195
