time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.768641;1.0798040490104492;0.4166931559142776;0.3857903817049263;0.2870309902924834;0.2657616517955107;1.0864954182115376;0.9999358857608018;10.000876471404926;0.41686425731464677;0.4520284696987356;0.45198360191467807;0.38355794133789617;0.2691350692187333;0.46852423537605714;0.9999402916623846
22.778641;1.0798044731792464;0.41669315786461764;0.38579129943400353;0.2870310813996714;0.2657616304870788;1.0864936500743425;0.9999363386035861;10.000874080560074;0.41686382637882086;0.45202902818801155;0.45198358984526127;0.3835584515909479;0.26913495809604593;0.46852265977516533;0.9999380034828547
22.788641;1.0798049325650958;0.4166931574199869;0.38579224519904093;0.2870311580758575;0.26576162220220556;1.086491868398224;0.9999368609070676;10.00087234845889;0.41686339332188677;0.4520296053071518;0.4519836382001842;0.38355896848931553;0.26913483641965313;0.46852113618356234;0.9999358377448649
22.798641;1.079805429646415;0.4166931534644213;0.3857932195710458;0.287031220989901;0.2657616297728634;1.0864900743575816;0.9999374582025786;10.000871324412529;0.41686295392265205;0.4520301970587849;0.4519837524114035;0.3835594902604595;0.26913470466106326;0.4685196645318219;0.9999337942433466
22.808641;1.0798059662647574;0.4166931456284314;0.3857942226414238;0.28703127026541003;0.26576165428261805;1.0864882696589642;0.9999381346489621;10.000871039261611;0.4168625035957052;0.4520307989698297;0.4519839375725897;0.38356001473237433;0.2691345626141952;0.46851824400127007;0.9999318708763418
22.818641;1.0798065428402195;0.4166931348134055;0.38579525385554647;0.2870313061205813;0.26576169583988923;1.08648645660041;0.9999388920626653;10.000871509964593;0.41686203712730835;0.4520314057636096;0.45198419780526305;0.3835605401788546;0.2691344099511303;0.4685168731390158;0.9999300658241976
22.828641;1.0798071576347985;0.41669312298460426;0.3857963125212815;0.28703132926840386;0.26576175438639116;1.0864846377853168;0.9999397292933817;10.00087273635709;0.416861548384409;0.45203201150028116;0.45198453650568776;0.38356106580701127;0.2691342469842627;0.4685155505582667;0.999928379696885
22.838641;1.079807807209311;0.4166931121569705;0.38579739816250297;0.28703134069812536;0.2657618296514489;1.0864828169368421;0.9999406431021259;10.000874695137382;0.4168610302150145;0.45203260988174404;0.45198495713856185;0.38356159155474295;0.26913407500177505;0.46851427562358855;0.9999268156363939
22.848641;1.079808487566478;0.4166931036645771;0.3857985104146124;0.2870313412017621;0.26576192079874444;1.0864810002724883;0.9999416292382782;10.000877347640799;0.4168604749439821;0.4520331943758108;0.45198546349629165;0.38356211807248675;0.26913389593213244;0.46851304850938963;0.999925377947454
22.858641;1.0798091946359232;0.4166930983374234;0.3857996487213133;0.28703133116025303;0.26576202634133766;1.0864791967994176;0.9999426827388957;10.000880654566371;0.4168598755576047;0.45203375844283444;0.45198605931664493;0.383562647231196;0.26913371180133167;0.4685118700240182;0.999924070761146
22.868641;1.079809924000453;0.4166930968425608;0.3858008118708594;0.2870313108778558;0.2657621441320513;1.08647741693841;0.9999437975710219;10.000884581709604;0.4168592267841682;0.4520342960502276;0.4519867478059345;0.38356318230941017;0.2691335244440122;0.46851074135277154;0.9999228973014432
22.878641;1.0798106712179119;0.4166930998363299;0.38580199744188604;0.28703128112903337;0.2657622713097407;1.0864756702514495;0.99994496573075;10.000889098442984;0.41685852547395563;0.4520348019361268;0.4519875309360116;0.38356372757797075;0.26913333550933793;0.4685096635965385;0.9999218599005986
22.888641;1.0798114332188475;0.4166931082629078;0.38580320180279715;0.2870312432746698;0.2657624044020189;1.086473963459797;0.9999461767314572;10.000894177105668;0.4168577704929315;0.45203527122845893;0.4519884086604446;0.3835642880640431;0.2691331466052356;0.4685086376037749;0.9999209604309052
22.898641;1.0798122095482743;0.4166931235931218;0.3858044208514768;0.28703119898020585;0.2657625397813529;1.0864723001344483;0.9999474184565276;10.000899790870688;0.4168569625108239;0.4520356988555272;0.4519893785230402;0.3835648693581332;0.26913295943069415;0.46850766411759376;0.9999201994255182
22.908641;1.0798130022084924;0.41669314778137173;0.38580565078330853;0.28703115007970154;0.265762674231183;1.0864706818565395;0.9999486787481151;10.000905905878493;0.41685610373355425;0.45203607952542646;0.4519904357024254;0.38356547696486626;0.26913277579741024;0.468506743752699;0.9999195742117756
22.918641;1.0798138141697387;0.41669318297012603;0.3858068885162011;0.2870310986459876;0.2657628051272669;1.0864691088409941;0.999949946530748;10.000912475320618;0.41685519736959004;0.45203640843028353;0.4519915735186523;0.3835661159415139;0.2691325975833822;0.4685058770615614;0.9999190786980339
22.928641;1.0798146474903312;0.41669323075746917;0.3858081316452281;0.28703104704395904;0.26576293027016873;1.0864675805492925;0.9999512119024944;10.000919442501198;0.41685424681656047;0.4520366817496785;0.4519927842289979;0.38356679135945504;0.2691324268252719;0.4685050649376607;0.9999187044618332
22.938641;1.0798155021984666;0.416693291351731;0.3858093779675477;0.28703099791462705;0.265763047828507;1.0864660980421572;0.9999524658377967;10.000926751062565;0.4168532552225802;0.4520368961772806;0.451994059707828;0.3835675089396572;0.26913226587358696;0.4685043089353735;0.999918441521221
22.948641;1.0798163772231508;0.4166933633982017;0.38581062536493094;0.2870309540765742;0.265763156410561;1.086464665677531;0.9999537008785492;10.000934359902955;0.4168522257442941;0.45203704815371115;0.4519953919307736;0.3835682750651302;0.2691321171733666;0.46850361133331003;0.999918279064686
22.958641;1.0798172726945583;0.4166934444841043;0.3858118723423727;0.2870309184383445;0.2657632548383466;1.0864632903501001;0.9999549121867746;10.000942248363103;0.4168511616197816;0.45203713368250503;0.4519967733545765;0.38356909612537643;0.2691319826677433;0.4685029750742769;0.9999182064339057
22.968641;1.0798181909656892;0.41669353168845663;0.3858131182924884;0.28703089382546915;0.26576334161193105;1.086461980114985;0.9999560970988489;10.000950396601548;0.4168500656934891;0.45203714837760145;0.4519981970762342;0.3835699777835986;0.2691318633804629;0.4685024032272679;0.9999182138967219
22.978641;1.0798191357884772;0.41669362202085203;0.38581436290351157;0.28703088271987987;0.265763414619234;1.0864607428878021;0.9999572538065208;10.00095875893697;0.4168489403095724;0.45203708752947624;0.45199965680783033;0.3835709246406223;0.2691317595559947;0.46850189799075787;0.9999182923326334
22.988641;1.0798201110781525;0.41669371280235146;0.38581560552006594;0.28703088731474397;0.265763471475242;1.086459585559257;0.9999583809323525;10.000967257245915;0.4168477879719898;0.4520369468690034;0.4520011469753763;0.3835719399548661;0.2691316711104883;0.46850146045487306;0.9999184325144003
22.998641;1.0798211199912553;0.4166938017039291;0.3858168452471139;0.28703090966583344;0.2657635100432733;1.086458514508813;0.9999594774735138;10.000975800200655;0.4168466118725491;0.4520367236278438;0.4520026625953088;0.38357302498313556;0.26913159791662983;0.4685010914234201;0.9999186255911259
23.008641;1.0798221646462547;0.41669388666578966;0.3858180813520543;0.2870309515855962;0.2657635285821932;1.0864575363625162;0.9999605419956763;10.000984312273575;0.41684541588965573;0.4520364165359172;0.45200419870021064;0.38357417860818477;0.26913153992913125;0.4685007916919274;0.999918863536488
23.018641;1.0798232462560886;0.41669396604025133;0.38581931333714975;0.2870310145976935;0.2657635257055613;1.0864566576327641;0.9999615721849957;10.000992741513722;0.41684420475391737;0.45203602493894024;0.4520057502737031;0.3835753977724363;0.26913149740389714;0.46850056126322986;0.9999191383495271
23.028641;1.079824364805108;0.41669403840566666;0.38582054071793315;0.28703109994921183;0.26576350046107794;1.086455884323029;0.9999625657387596;10.001001047750448;0.416842984242718;0.4520355482453429;0.45200731263512006;0.3835766783966844;0.2691314712521319;0.46850039876600236;0.9999194412260952
23.038641;1.0798255191543769;0.41669410197292045;0.38582176285925723;0.2870312085254813;0.26576345254726425;1.0864552223889055;0.9999635216895805;10.001009199212822;0.416841760903726;0.45203498606240256;0.45200888104775255;0.3835780162749453;0.269131463238801;0.4685003017263391;0.9999197620673665
23.048641;1.079826708743736;0.4166941545420581;0.3858229790953237;0.28703134088776744;0.2657633825300743;1.0864546780834763;0.9999644411596297;10.001017171900177;0.41684054163266193;0.45203433862351916;0.4520104498915021;0.3835794073367304;0.2691314755852239;0.46850026753877355;0.9999200890751794
23.058641;1.0798279349969275;0.4166941941952351;0.38582418899325155;0.2870314973850317;0.26576329183464603;1.0864542577512308;0.9999653268775965;10.001024941683353;0.41683933318320315;0.4520336070228143;0.4520120125798832;0.38358084750082844;0.26913151022278237;0.4685002942957223;0.9999204093987332
23.068641;1.079829200349736;0.4166942199235787;0.38582539247733705;0.2870316781597794;0.2657631825038832;1.0864539676308893;0.9999661816777612;10.001032474902768;0.41683814133846964;0.4520327932535898;0.45201356208444116;0.383582332727125;0.26913156838503804;0.46850038097611413;0.9999207107957326
23.078641;1.0798305060482414;0.41669423158617724;0.3858265896991978;0.28703188319834844;0.26576305697707314;1.0864538135149728;0.9999670071468711;10.001039720230057;0.41683697006632364;0.4520319000083129;0.45201509116519223;0.3835838592249819;0.26913165078651224;0.46850052780822704;0.9999209825156186
23.088641;1.0798318513475096;0.4166942293103346;0.38582778098707493;0.2870321125605971;0.265762917734585;1.0864538007041549;0.9999678031541153;10.001046618212014;0.4168358214590589;0.4520309297735802;0.45201659223274737;0.38358542385049843;0.269131758055533;0.46850073663046343;0.9999212155556404
23.098641;1.079833235012317;0.4166942131637684;0.38582896705964564;0.2870323666147182;0.26576276667910037;1.0864539346522673;0.99996856849549;10.001053121471399;0.4168346964160854;0.45202988390477566;0.45201805758052294;0.3835870244261404;0.2691318907948415;0.46850101096167257;0.9999214034070371
23.108641;1.0798346577942641;0.4166941834227833;0.3858301488333768;0.28703264589148675;0.26576260495379583;1.0864542205147925;0.9999693021447381;10.001059194264739;0.41683359523238667;0.4520287629963206;0.4520194803148268;0.38358865912195744;0.2691320492602208;0.4685013565161462;0.9999215422501893
23.118641;1.0798361239224237;0.41669414083604867;0.3858313268982447;0.28703295055052364;0.26576243330485594;1.0864546616440303;0.9999700044428432;10.001064807636212;0.4168325179454358;0.4520275681126783;0.4520208552402514;0.3835903249838477;0.2691322331067362;0.46850178123528513;0.999921630279964
23.128641;1.0798376402633199;0.41669408654742973;0.3858325015803043;0.28703328009034446;0.26576225226907596;1.0864552590329624;0.9999706783742246;10.001069950424943;0.41683146460400605;0.4520263013824815;0.4520221786663784;0.38359201704354356;0.2691324414543998;0.4685022939386584;0.999921666935835
23.138641;1.0798392142546056;0.41669402151158536;0.3858336732411738;0.28703363364920537;0.2657620621576431;1.0864560113816324;0.9999713303126101;10.001074636525745;0.4168304353788155;0.4520249654438192;0.452023447373362;0.3835937289669133;0.26913267334759633;0.46850290289391144;0.99992165185976
23.148641;1.0798408529105128;0.41669394583802766;0.3858348421343973;0.2870340105063284;0.26576186308358174;1.086456915551032;0.9999719686047456;10.001078903653246;0.4168294306678322;0.4520235627196633;0.45202465783026685;0.38359545437732356;0.26913292818117146;0.46850361504060334;0.9999215837624442
23.158641;1.079842562710684;0.4166938590816748;0.38583600794824346;0.28703441025253196;0.26576165478886604;1.0864579679686321;0.9999726003334893;10.001082809891008;0.41682845112796785;0.4520220954498575;0.4520258061347056;0.3835971874334666;0.2691332059019929;0.4685044353492991;0.9999214598496454
23.168641;1.0798443493277934;0.41669376080013054;0.385837169263693;0.28703483249254846;0.265761436288712;1.0864591658645084;0.9999732291151217;10.001086423341915;0.4168274974358898;0.4520205658939895;0.4520268884130529;0.383598922532619;0.2691335071998881;0.4685053663332877;0.999921276135013
23.178641;1.079846217440448;0.41669365044307827;0.38583832339877955;0.2870352764669743;0.26576120589702784;1.0864605071999478;0.9999738556967175;10.001089812698078;0.41682657011127716;0.45201897619869125;0.4520279011863363;0.38360065423947615;0.2691338330618436;0.46850640817681805;0.9999210286836302
23.188641;1.079848170514469;0.4166935274210108;0.38583946700885974;0.2870357410791592;0.26576096166175367;1.086461989209392;0.9999744797003466;10.001093043603792;0.41682566946501387;0.45201732847880177;0.45202884196990095;0.38360237794125024;0.26913418353854573;0.4685075594420017;0.9999207147749791
23.198641;1.079850210363665;0.4166933915077115;0.3858405970266569;0.28703622529719824;0.2657607017729581;1.0864636070915812;0.9999750996077172;10.001096165582936;0.41682479519044285;0.45201562522725386;0.45202971027734257;0.3836040901937491;0.26913455714318485;0.4685088177211467;0.9999203323998396
23.208641;1.079852336971557;0.4166932430288814;0.38584171102660464;0.28703672857041024;0.26576042487481577;1.0864653548400551;0.9999757109192895;10.001099192155362;0.41682394574137854;0.45201386937307453;0.4520305077371239;0.38360578822260905;0.2691349513247708;0.46851017959827124;0.9999198788956406
23.218641;1.0798545485670843;0.4166930831025792;0.3858428066155525;0.2870372509994293;0.2657601302252501;1.086467226743231;0.999976305748881;10.001102096914053;0.41682311822203977;0.4520120637353991;0.4520312369873037;0.38360746960860626;0.26913536296553614;0.4685116400853712;0.9999193511758594
23.228641;1.0798568418496994;0.4166929138899905;0.38584388072726955;0.2870377929002232;0.265759817588909;1.0864692173333912;0.9999768752766047;10.001104826556126;0.4168223089052203;0.45201021065142344;0.45203190093260304;0.3836091325806596;0.26913578867824745;0.4685131925129656;0.9999187473219044
23.238641;1.079859212584778;0.4166927384727899;0.38584492979942553;0.2870383537699652;0.265759486965015;1.0864713210093917;0.9999774120073972;10.001107321229858;0.4168215137150272;0.4520083123269635;0.4520325032335873;0.3836107761574797;0.26913622517928204;0.46851482918105297;0.9999180675776663
23.248641;1.0798616561023142;0.41669256007423683;0.38584595076659367;0.28703893164581795;0.2657591382995732;1.086473533205425;0.9999779097736582;10.001109537364005;0.4168207281668293;0.4520063713453031;0.4520330490006465;0.38361239976043077;0.2691366693611214;0.468516541903006;0.999917314252065
23.258641;1.0798641672138225;0.41669238088606486;0.3858469422310374;0.28703952368727775;0.26575877142609117;1.086475852334396;0.9999783629334299;10.001111454119803;0.4168199473968854;0.45200439056804;0.4520335442452015;0.3836140024350171;0.2691371177838501;0.46851832217924916;0.9999164910968389
23.268641;1.0798667401722912;0.416692201593954;0.3858479049857683;0.28704012734521167;0.2657583864175257;1.0864782796521413;0.9999787654563488;10.001113056190277;0.41681916713142597;0.4520023724347845;0.4520339944809617;0.38361558212944113;0.26913756597585;0.46852016159162185;0.9999156029319072
23.278641;1.0798693694074435;0.416692021661657;0.38584884165870587;0.28704074075624936;0.26575798390255034;1.0864808160534356;0.9999791096855303;10.001114315569165;0.4168183846772569;0.45200031857375494;0.4520344041226523;0.3836171356993686;0.2691380082876971;0.4685220522441623;0.9999146556001826
23.288641;1.0798720506532475;0.4166918394150923;0.38584975609493893;0.28704136220537474;0.26575756479382445;1.0864834591658885;0.9999793860188175;10.00111518598203;0.416817598744941;0.45199823018866947;0.4520347769717432;0.3836186595330543;0.26913843858029485;0.46852398678169066;0.9999136556850907
23.298641;1.0798747806271636;0.4166916519222614;0.38585065284439496;0.28704198959629884;0.26575712967434184;1.0864862035907616;0.9999795840769622;10.001115605809405;0.4168168088164363;0.4519961086071545;0.4520351169921243;0.3836201501673784;0.2691388510811588;0.4685259584641277;0.9999126101755874
23.308641;1.0798775546140855;0.41669145525621;0.38585153675311296;0.2870426200478757;0.26575667840751716;1.0864890425501;0.9999796940494066;10.0011155093553;0.41681601492578113;0.45199395580470736;0.45203542903739197;0.38362160461414846;0.2691392406784178;0.46852796167079674;0.9999115265775453
23.318641;1.0798803648943036;0.4166912451742929;0.3858524124479283;0.2870432494409466;0.265756210359452;1.0864919688915966;0.9999797077525298;10.001114841032017;0.4168152177221316;0.45199177503585136;0.4520357191215589;0.3836230203957116;0.2691396027895033;0.4685299924035912;0.9999104127963359
23.328641;1.0798832017097661;0.41669101795223873;0.3858532838657418;0.2870438726578915;0.2657557250965831;1.0864949756836968;0.9999796195951036;10.001113556043368;0.41681441859463925;0.4519895708616781;0.45203599376933506;0.3836243956857753;0.26913993330141456;0.4685320483855755;0.9999092755790662
23.338641;1.0798860549230587;0.4166907711840524;0.38585415437531506;0.2870444846686155;0.2657552226912851;1.0864980565358007;0.9999794266672506;10.001111607049195;0.4168136196409331;0.4519873480552934;0.4520362590776645;0.38362572967272895;0.269140228553598;0.46853412860856886;0.9999081185622546
23.348641;1.0798889153138844;0.4166905040585973;0.3858550269080755;0.2870450813786984;0.26575470328559503;1.0865012060838262;0.999979128176147;10.001108931124444;0.4168128234098349;0.45198511034861816;0.4520365203359639;0.38362702269354415;0.26914048496439164;0.4685362327883371;0.9999069418820695
23.358641;1.0798917753300439;0.41669021693911945;0.38585590371127665;0.2870456596004485;0.26575416676721036;1.086504421395267;0.999978724803998;10.001105446424917;0.41681203264251504;0.45198286038074675;0.45203678192961205;0.3836282759647363;0.2691406985315656;0.46853836125207127;0.9999057426792475
23.368641;1.0798946287250466;0.41668991095794006;0.3858567866810249;0.28704621670501773;0.265753613259028;1.0865077025785064;0.9999782173147107;10.001101060018188;0.41681125010903963;0.45198060047944133;0.45203704704469627;0.3836294908989721;0.26914086494035666;0.4685405146135093;0.9999045156485047
23.378641;1.079897469588106;0.4166895879007961;0.3858576781116661;0.28704675055507;0.2657530438631328;1.0865110502940434;0.9999776056596692;10.001095677125663;0.4168104783573242;0.45197833278603866;0.4520373174140377;0.38363066831886167;0.26914098009616094;0.4685426926982819;0.9999032543522772
23.388641;1.079900291567738;0.416689249872151;0.3858585806995024;0.2870472594557287;0.265752460785803;1.0865144620136158;0.9999768902902844;10.001089206919081;0.41680971935910865;0.451976058663933;0.4520375932399472;0.38363180832593285;0.26914104042498765;0.46854489340852024;0.9999019529237939
23.398641;1.0799030873083126;0.4166888988049092;0.3858594966178491;0.28704774174524206;0.26575186688239255;1.0865179311915425;0.9999760735858202;10.001081568053399;0.416808974494951;0.4519737783732572;0.4520378734232688;0.3836329110529952;0.26914104297796143;0.4685471126276594;0.9999006065609222
23.408641;1.0799058485503608;0.41668853642722814;0.3858604266394891;0.28704819528045566;0.2657512650712924;1.0865214499369342;0.9999751594522338;10.00107268827206;0.41680824485750534;0.45197149119655494;0.4520381565198043;0.38363397751180867;0.2691409854180835;0.46854934563225376;0.9998992105307355
23.418641;1.0799085669871957;0.41668816449928076;0.3858613704608888;0.2870486174150137;0.2657506579632149;1.0865250117010166;0.9999741522881891;10.001062502020014;0.4168075313847768;0.4519691959011274;0.4520384417148148;0.3836350096367188;0.2691408659070744;0.4685515886920769;0.9998977594801179
23.428641;1.0799112345540514;0.4166877847692505;0.3858623276944491;0.2870490056877127;0.26575004804703656;1.0865286112893489;0.9999730564558139;10.001050957440478;0.41680683505946897;0.45196689142780694;0.45203872895861036;0.3836360097362875;0.26914068315043216;0.4685538393638153;0.9998962481293258
23.438641;1.0799138431272757;0.41668739895065443;0.3858632982738406;0.2870493585037378;0.2657494381248695;1.0865322431316962;0.9999718761815557;10.001038022035395;0.41680615749949945;0.45196457720753735;0.4520390190944839;0.3836369801342771;0.26914043653656694;0.46855609592226394;0.9998946722802207
23.448641;1.079916385117269;0.41668700896973315;0.38586428228445513;0.2870496749712966;0.2657488312110828;1.0865358997496373;0.9999706156281423;10.001023680599895;0.416805501482856;0.45196225317481953;0.4520393145125058;0.38363792303382255;0.26914012620468203;0.4685583565310916;0.9998930290615328
23.458641;1.079918854700597;0.41668661720168715;0.38586527968299705;0.2870499541597244;0.26574822995568814;1.0865395712637573;0.9999692795514086;10.00100794190831;0.41680487083876355;0.4519599201975574;0.4520396193167026;0.38363884038133816;0.2691397530777293;0.46856061844378927;0.9998913161711664
23.468641;1.0799212482575848;0.4166862267791763;0.3858662902563576;0.28705019471018145;0.2657476363674287;1.086543246316618;0.9999678743909602;10.000990846883518;0.41680426966887235;0.45195758065840014;0.4520399385831093;0.3836397339472766;0.26913931878898256;0.46856287788946627;0.9998895304277575
23.478641;1.0799235641170608;0.4166858421548942;0.38586731384336115;0.2870503951353282;0.2657470519604464;1.0865469133750905;0.9999664082897307;10.000972456305114;0.4168037016521516;0.45195523852113934;0.45204027731685714;0.38364060544962114;0.2691388255795894;0.4685651303722918;0.9998876666822837
23.488641;1.0799258030301635;0.41668546957021485;0.3858683506000336;0.28705055412672636;0.2657464778371913;1.0865505609313626;0.9999648897652191;10.00095283524152;0.4168031699824086;0.4519528987846981;0.4520406394453296;0.38364145636603464;0.26913827636864307;0.4685673706736408;0.9998857181737628
23.498641;1.0799279692532386;0.41668511669695835;0.3858694009889784;0.28705067034540216;0.26574591474305204;1.0865541768157179;0.9999633256317102;10.000932052485695;0.41680267726606196;0.4519505665120267;0.4520410272990265;0.38364228781934534;0.2691376746609941;0.4685695928411393;0.9998836778893558
23.508641;1.0799300699236862;0.4166847912834408;0.38587046481475434;0.28705074225564675;0.2657453633604699;1.086557747522926;0.9999617192056969;10.000910184191032;0.4168022251024756;0.4519482460827482;0.4520414418111607;0.38364310084373776;0.26913702393774447;0.4685717909296667;0.9998815392411792
23.518641;1.0799321127921737;0.4166844997853131;0.3858715398767131;0.28705076830318976;0.26574482458404136;1.0865612583860738;0.9999600707832835;10.000887322626044;0.41680181392886306;0.4519459414954972;0.4520418827841592;0.3836438964640287;0.26913632702198614;0.4685739601652649;0.9998792959966578
23.528641;1.0799341057275005;0.4166842467666674;0.3858726220066444;0.2870507469517164;0.2657442996714242;1.0865646946319083;0.9999583798660313;10.000863591802444;0.41680144295839205;0.45194365736797815;0.45204234896609474;0.3836446751322904;0.2691355859247163;0.4685760974624625;0.9998769432503867
23.538641;1.0799360581265083;0.41668403478221466;0.3858737064684884;0.28705067671122425;0.26574379041353174;1.0865680420860788;0.9999566466215363;10.000839151570855;0.41680110997991027;0.4519413991978119;0.4520428381424755;0.38364543629651265;0.26913480191496997;0.4685782012268991;0.9998744794525785
23.548641;1.0799379806633296;0.41668386435915117;0.38587478911803735;0.28705055647914607;0.26574329910215627;1.0865712872319264;0.9999548714069656;10.000814179126726;0.4168008117104308;0.451939172606453;0.4520433472508104;0.3836461788088708;0.2691339754880422;0.46858027093970744;0.9998719071823926
23.558641;1.0799398833546807;0.4166837343915194;0.3858758667645224;0.28705038562728363;0.26574282846735237;1.0865744175344276;0.9999530529328892;10.000788838996867;0.4168005448474679;0.4519369828854972;0.4520438725197807;0.38364690156119263;0.26913310642987714;0.4685823068236675;0.9998692320464263
23.568641;1.079941774126837;0.4166836432573633;0.3858769371821721;0.28705016355577107;0.2657423819278407;1.0865774216224011;0.9999511874006967;10.000763258323763;0.41680030689370334;0.451934835384118;0.452044409645158;0.3836476037473608;0.2691321942690822;0.46858430969173964;0.999866462017571
23.578641;1.0799436576160373;0.4166835897443746;0.3858779990012423;0.2870498892854081;0.2657419636173774;1.0865802889295506;0.9999492693990576;10.000737515623703;0.41680009629785286;0.4519327358234396;0.4520449541958156;0.38364828483638785;0.26913123875606887;0.46858628084332216;0.9998636086558754
23.588641;1.0799455345379543;0.41668357288540436;0.3858790514156784;0.28704956162349776;0.2657415779595884;1.086583010013717;0.99994729253076;10.000711644003033;0.416799912106615;0.45193069032854993;0.4520455021596045;0.3836489444109136;0.269130239969783;0.4685882221454907;0.999860688465176
23.598641;1.0799474025418248;0.41668359150550827;0.38588009368160353;0.2870491797709447;0.265741229267338;1.0865855772939066;0.9999452494097155;10.00068564162703;0.416799753480207;0.45192870554767295;0.45204605020131416;0.3836495820733218;0.26912919842817506;0.46859013628193064;0.9998577215330279
23.608641;1.0799492581406416;0.4166836443586705;0.3858811246100377;0.2870487434089274;0.26574092137930844;1.0865879848884699;0.9999431319844876;10.000659487330514;0.41679961948425026;0.45192678814718756;0.4520465955103376;0.3836501977470789;0.26912811542875476;0.4685920267321256;0.9998547274982348
23.618641;1.079951098668756;0.4166837304511821;0.3858821422520192;0.2870482521363214;0.2657406573580695;1.0865902284046038;0.9999409319291483;10.000633160894383;0.4167995090985629;0.45192494370649355;0.4520471353297032;0.3836507920979631;0.2691269931653783;0.4685938972379403;0.9998517226269839
23.628641;1.0799529223091604;0.4166838488963727;0.38588314395547546;0.2870477053856378;0.2657404396438339;1.086592305227269;0.999938641766101;10.000606649147231;0.4167994214385858;0.4519231761602919;0.4520476664256587;0.38365136627564567;0.2691258342572766;0.46859575069130505;0.9998487201508475
23.638641;1.0799547270861662;0.41668399824139546;0.38588412691733887;0.28704710276534573;0.26574027056226035;1.0865942139712772;0.9999362572450433;10.000579936151604;0.4167993560661405;0.45192148786748576;0.4520481847631202;0.3836519210294509;0.26912464118590673;0.46859758808160246;0.9998457319712639
23.648641;1.0799565114183016;0.4166841758898525;0.3858850887272865;0.2870464439492022;0.2657401525783527;1.086595953470787;0.9999337785530102;10.000553000695687;0.41679931277865695;0.45191987973297854;0.45204868558939815;0.38365245605962106;0.26912341633571485;0.4685994086268496;0.9998427698812262
23.658641;1.0799582750470145;0.41668437829234956;0.3858860272977844;0.28704572836836906;0.2657400881543044;1.0865975226312763;0.9999312086116826;10.000525818157978;0.4167992911147334;0.4519183513024236;0.452049163862593;0.38365297036209256;0.26912216206651524;0.4686012107002912;0.9998398452199954
23.668641;1.0799600189021359;0.4166846015852716;0.38588694044693933;0.2870449553857956;0.26574007960834267;1.0865989206316793;0.9999285506679646;10.000498350396095;0.41679929014324235;0.45191690118221667;0.45204961462142207;0.38365346339201367;0.26912088025908626;0.46860299200474304;0.9998369669002111
23.678641;1.0799617444156406;0.41668484180529064;0.38588782571830255;0.2870441248866544;0.26574012909076206;1.0866001475765146;0.9999258075457363;10.00047054269813;0.4167993082460151;0.4519155276729599;0.45205003324743775;0.38365393579279844;0.26911957221892624;0.4686047492110796;0.9998341410177388
23.688641;1.0799634529252788;0.41668509473461074;0.38588868059609355;0.28704323749310234;0.26574023861645235;1.086601205973682;0.9999229819280155;10.000442343332699;0.4167993428745024;0.4519142290813415;0.45205041577951066;0.38365438896906245;0.26911823927124023;0.46860647873047034;0.9998313732854307
23.698641;1.079965146110427;0.41668535605648555;0.3858895030947226;0.2870422940974521;0.2657404100147721;1.0866021012496432;0.999920076440742;10.000413714584218;0.4167993908813468;0.45191300394351724;0.45205075942573825;0.3836548240410028;0.26911688306535225;0.46860817813517225;0.9998286707242765
23.708641;1.0799668268239007;0.41668562161443173;0.38589029243092016;0.28704129557929087;0.26574064450538026;1.0866028407118995;0.9999170930998377;10.000384621618364;0.41679944917637857;0.45191185150508223;0.45205106326303074;0.3836552411865682;0.26911550513489674;0.4686098460264872;0.9998260408797941
23.718641;1.0799684980908444;0.41668588722903216;0.38589104936611146;0.28704024307060505;0.2657409420878476;1.0866034324530005;0.9999140326419517;10.000355025001653;0.4167995149773024;0.45191077197527757;0.4520513283175917;0.38365563992586077;0.2691141061851211;0.4686114807499105;0.9998234902577151
23.728641;1.0799701606715975;0.41668614848273894;0.38589177621981996;0.28703913811114684;0.2657413013774253;1.0866038844411874;0.9999108946933041;10.000324883718854;0.41679958589086114;0.45190976618123146;0.4520515564980988;0.38365601964773827;0.2691126858101516;0.4686130802327838;0.9998210236729379
23.738641;1.0799718121053141;0.41668640107674276;0.3858924765234502;0.2870379824263971;0.26574172012226804;1.086604203879967;0.9999076780861875;10.00029416137226;0.41679966013192404;0.4519088348965841;0.4520517495898958;0.38365637950602277;0.2691112430229949;0.46861464266950925;0.9998186449314862
23.748641;1.0799734482355985;0.41668664149474577;0.38589315449781614;0.2870367777244832;0.2657421957624257;1.0866043976616822;0.9999043811824863;10.000262833926731;0.41679973636425915;0.4519079783383729;0.45205190943651835;0.3836567181519232;0.26910977692105365;0.46861616645345566;0.9998163580461429
23.758641;1.079975065482623;0.41668686720794057;0.38589381490997643;0.2870355259289507;0.26574272542003957;1.0866044730505222;0.9999010037906201;10.000230891637285;0.416799812895742;0.45190719624998715;0.45205203848897213;0.38365703391858486;0.26910828672769765;0.4686176496708936;0.9998141679139891
23.768641;1.0799766616224724;0.41668707613042094;0.38589446314206305;0.2870342296660849;0.2657433058192689;1.0866044373428405;0.9998975497725007;10.000198330481274;0.4167998869415361;0.4519064882889075;0.4520521399281679;0.3836573253726376;0.26910677163973645;0.46861908993368134;0.9998120796608078
23.778641;1.079978234800824;0.41668726597760064;0.3858951049695157;0.2870328923981315;0.26574393376558336;1.0866042973301853;0.9998940268221608;10.000165139868097;0.4167999548022069;0.4519058540749188;0.45205221742101137;0.383657592140601;0.2691052309533582;0.4686204842430782;0.9998100972176954
23.788641;1.0799797826070563;0.41668743457338847;0.3858957459474623;0.2870315181269379;0.26574460663659644;1.0866040590126547;0.9998904428279953;10.00013130272159;0.4168000127913939;0.4519052931401256;0.45205227445091406;0.3836578353838929;0.26910366422359117;0.46862182876990877;0.9998082225968945
23.798641;1.0799813024745908;0.4166875809125439;0.38589639052660535;0.2870301111355253;0.265745322047969;1.0866037273597453;0.9998868026512387;10.000096809783091;0.41680005807362874;0.4519048051807207;0.4520523137432586;0.3836580571522625;0.26910207130984526;0.4686231192285643;0.9998064556567228
23.808641;1.079982793022659;0.4166877055698338;0.385897041529242;0.2870286757400554;0.26574607702688907;1.0866033069324605;0.9998831082027185;10.000061667281635;0.41680008897589893;0.45190439012119527;0.45205233716648696;0.38365825934895614;0.26910045262088217;0.46862435175937994;0.9998047935131303
23.818641;1.0799842544223657;0.41668781014901346;0.3858977004267662;0.28702721580793217;0.265746867756315;1.0866028025947632;0.9998793607227581;10.000025891720364;0.4168001048469312;0.45190404772831916;0.4520523458773122;0.38365844353586914;0.2690988097148801;0.46862552326182927;0.999803230298621
23.828641;1.079985686665621;0.4166878964727021;0.38589836799095034;0.28702573459317376;0.26574769021824013;1.0866022195362506;0.9998755624817415;9.999989503390681;0.4168001058720408;0.45190377744341087;0.45205234075294803;0.38365861135554874;0.26909714563378323;0.468626631147665;0.9998017580702238
23.838641;1.0799870879282982;0.4166879660344182;0.3858990449209238;0.2870242350922092;0.2657485410321123;1.0866015640110023;0.9998717160926567;9.999952525443266;0.416800093060444;0.4519035786464753;0.4520523226394273;0.38365876466857474;0.26909546449525396;0.4686276732954098;0.9998003678942797
23.848641;1.0799884548886998;0.4166880200683478;0.38589973213837525;0.28702272008325763;0.26574941778583555;1.0866008440775086;0.9998678228660133;9.999914986622057;0.41680006790598106;0.45190345074979815;0.4520522919795151;0.38365890548489945;0.26909377087642794;0.46862864798607423;0.99979905053207
23.858641;1.0799897837148555;0.41668805987486024;0.3859004306885517;0.28702119182142466;0.26575031859953663;1.08660006866012;0.9998638833913815;9.999876918765962;0.41680003177324054;0.4519033930835837;0.45205224831841945;0.38365903629724507;0.2690920695408444;0.46862955341086715;0.9997977978794247
23.868641;1.079991070329076;0.41668808702480487;0.385901141636636;0.2870196521110755;0.26575124127446653;1.0865992461289895;0.999859899919214;9.999838352539179;0.4167999859067987;0.45190340492208675;0.4520521902381228;0.3836591603669941;0.26909036540050196;0.4686303873131168;0.999796604707689
23.878641;1.079992310254538;0.4166881037610509;0.38590186580247604;0.2870181025882359;0.2657521832554857;1.086598383732929;0.999855877282604;9.999799324066961;0.4167999318169268;0.45190348554509635;0.4520521160455146;0.3836592810308031;0.26908866330077097;0.4686311467971727;0.999795468795809
23.888641;1.0799934987481652;0.41668811345581674;0.38590260346206895;0.28701654482939076;0.2657531425697518;1.0865974880337845;0.9998518218432806;9.999759881708375;0.4167998709620606;0.45190363416472124;0.4520520246293154;0.3836594004929997;0.269086967560566;0.46863182796980085;0.9997943894473951
23.898641;1.0799946309785056;0.4166881206965918;0.38590335475165166;0.2870149802126379;0.26575411817422295;1.0865965658745198;0.9998477401398904;9.999720075927064;0.4167998041998567;0.4519038498353385;0.4520519153376508;0.3836595193420867;0.2690852817870908;0.4686324261588748;0.999793366027233
23.908641;1.0799957016732886;0.416688130941982;0.38590412043614025;0.2870134095349285;0.2657551092787809;1.086595624634514;0.9998436380983381;9.999679947116402;0.41679973237108087;0.45190413144696623;0.4520517874247452;0.3836596368317117;0.2690836091495146;0.4686329369940439;0.9997923972342576
23.918641;1.0799967051179966;0.41668814960845685;0.3859049021782074;0.28701183302105593;0.26575611466452886;1.0865946717345054;0.9998395212273338;9.999639536970315;0.41679965744539316;0.4519044775761537;0.4520516402595453;0.38365975108245204;0.26908195271975643;0.46863335738071643;0.9997914805143944
23.928641;1.0799976362998138;0.41668818091673876;0.3859057021235314;0.28701025093494886;0.265757132439949;1.0865937141359947;0.9998353956251952;9.999598910964359;0.4167995826763062;0.45190488601048256;0.45205147380431715;0.3836598590838232;0.2690803155559923;0.468633685561288;0.9997906119711059
23.938641;1.0799984917909942;0.41668822745319395;0.38590652216512267;0.28700866390071506;0.26575816009751;1.086592757976435;0.9998312689220545;9.999558160992454;0.41679951203395926;0.45190535333748144;0.4520512884723575;0.3836599567846073;0.2690787004850144;0.46863392057268954;0.9997897871381676
23.948641;1.0799992699385856;0.4166882907173138;0.3859073634724977;0.2870070726093705;0.2657591947553967;1.0865918085299902;0.9998271506158811;9.999517394266801;0.41679944975924915;0.451905875214519;0.45205108460478804;0.38366003918965297;0.26907710983539235;0.46863406194276397;0.999789001446678
23.958641;1.0799999712527348;0.416688371980543;0.38590822626745197;0.2870054774966525;0.26576023342859123;1.0865908704728924;0.9998230514490183;9.999476724901385;0.41679939996021925;0.451906447189301;0.45205086234861835;0.3836601008583892;0.2690755452978748;0.4686341096829974;0.99978825049733
23.968641;1.0800005982426548;0.4166884725431627;0.3859091093824074;0.2870038788479484;0.26576127308724;1.0865899483929142;0.9998189820675919;9.999436265116477;0.4167993662866088;0.45190706541428277;0.4520506220803283;0.38366013715860015;0.26907400801972364;0.46863406457607126;0.9997875306957291
23.978641;1.0800011549600073;0.4166885930628519;0.38591001008309894;0.2870022771145416;0.26576231042543513;1.0865890475247517;0.9998149521616331;9.999396117419328;0.41679935179712885;0.4519077267177586;0.4520503648546122;0.3836601452018948;0.26907249897254254;0.46863392878560894;0.9997868392434343
23.988641;1.080001647151813;0.4166887329202804;0.3859109248589706;0.2870006729626921;0.2657633418027609;1.086588174085355;0.9998109703754645;9.999356370708258;0.4167993587732743;0.4519084279044379;0.4520500926025841;0.38366012356891516;0.2690710189351583;0.46863370580344704;0.9997861736577726
23.998641;1.0800020813949456;0.4166888905848174;0.3859118505325173;0.28699906710893053;0.2657643637712528;1.0865873346650115;0.9998070441336873;9.999317105146469;0.41679938832826124;0.4519091651624667;0.4520498081715506;0.3836600713968515;0.2690695678938369;0.468633399460658;0.9997855315039591
24.008641;1.0800024625956575;0.4166890642811339;0.3859127844622045;0.2869974601711636;0.2657653735778153;1.086586535954934;0.999803179764744;9.999278405597904;0.41679944012916575;0.45190993418893594;0.4520495152865593;0.3836599875273035;0.26906814504240384;0.46863301322988987;0.9997849100899767
24.018641;1.0800027919847446;0.4166892520938368;0.3859137238724583;0.2869958526585338;0.2657663687341582;1.0865857860089394;0.9997993834375359;9.999240365399624;0.4167995127333968;0.4519107304463488;0.4520492183299426;0.383659870219058;0.2690667497616865;0.46863255086741806;0.9997843067010559
24.028641;1.0800030672489211;0.41668945209714314;0.38591466570771704;0.2869942451413277;0.26576734609062735;1.0865850946656388;0.9997956614178167;9.999203077391757;0.41679960430212337;0.4519115494464108;0.4520489220703083;0.3836597177650744;0.2690653825055489;0.4686320178959501;0.9997837194661257
24.038641;1.0800032843033642;0.4166896630199111;0.3859156073996581;0.28699263828062777;0.26576830177393607;1.0865844718146684;0.9997920194632721;9.999166629008972;0.4167997132154621;0.45191238730686967;0.4520486317368769;0.3836595292768207;0.26906404502220505;0.46863142206688485;0.9997831477199537
24.048641;1.08000343916334;0.41668988476395447;0.3859165473003766;0.2869910328082983;0.26576923206864395;1.0865839262898374;0.9997884623254554;9.99913110191662;0.4167998385415354;0.45191324076000355;0.4520483530943828;0.383659304558442;0.26906274002852515;0.4686307720627656;0.9997825912360199
24.058641;1.0800035291981709;0.4166901182450448;0.38591748419867106;0.2869894298799768;0.26577013419624973;1.0865834663189735;0.9997849925101823;9.99909656588067;0.41679997991262085;0.4519141062773293;0.4520480918663023;0.38365904329844075;0.26906147054295804;0.4686300759984858;0.9997820488366916
24.068641;1.0800035535461308;0.41669036490174377;0.38591841658079573;0.2869878314014032;0.26577100666412423;1.0865831002513486;0.9997816094332443;9.999063074908738;0.41680013666901267;0.4519149796119201;0.45204785316926543;0.3836587446392221;0.2690602395134146;0.4686293412269225;0.9997815178718286
24.078641;1.0800035125309442;0.41669062621579994;0.38591934235058806;0.2869862398724914;0.26577184928326786;1.0865828368382133;0.9997783110666326;9.99903067813759;0.4168003073289129;0.4519158563779201;0.45204764164478384;0.3836584073827397;0.26905904991177165;0.46862857481650244;0.9997809952722934
24.088641;1.0800034066772652;0.41669090349034366;0.3859202590942516;0.286984657971083;0.26577266297504365;1.08658268376889;0.999775095686424;9.998999435515504;0.4168004899226249;0.451916732654874;0.4520474613818667;0.38365803002534143;0.26905790433283905;0.468627783367875;0.9997804789365013
24.098641;1.08000323605857;0.41669119819504585;0.3859211646432256;0.286983088097241;0.2657734495239838;1.0865826450293568;0.9997719608545348;9.998969415854685;0.41680068234746104;0.45191760496811995;0.4520473153357385;0.3836576102809561;0.26905680407297916;0.4686269722598174;0.9997799677763971
24.108641;1.080003000223966;0.41669151238857055;0.38592205779140476;0.28698153202850585;0.2657742109724635;1.086582719928212;0.9997689018223935;9.998940680947728;0.41680088217312466;0.45191847015551284;0.4520472049359645;0.38365714514273297;0.2690557490533662;0.46862614524572194;0.9997794603912796
24.118641;1.080002698744158;0.41669184845136975;0.38592293868795796;0.2869799909920394;0.2657749489600579;1.0865829039024784;0.999765912683811;9.998913284102672;0.41680108645700786;0.4519193255072967;0.4520471299020922;0.3836566318938082;0.2690547386985886;0.46862530487489884;0.9997789542164719
24.128641;1.0800023319834335;0.41669220842829297;0.3859238083219753;0.2869784660815321;0.2657756649643987;1.0865831889713506;0.9997629888586604;9.998887280567482;0.4168012920455149;0.45192016891394493;0.4520470884949978;0.38365606889515064;0.2690537725403492;0.4686244535369984;0.9997784459401472
24.138641;1.080001900752962;0.41669259357302785;0.38592466722065893;0.2869769585354237;0.2657763610856194;1.086583563447114;0.9997601275426232;9.998862726290197;0.4168014956806957;0.4519209988612511;0.45204707828921026;0.383655455542231;0.2690528500441681;0.4686235946799796;0.9997779318646751
24.148641;1.0800014048460866;0.41669300423608446;0.38592551428019284;0.2869754699086887;0.2657770401834337;1.0865840124655002;0.9997573263496317;9.998839669219818;0.4168016934134313;0.4519218145824379;0.45204709684507033;0.38365479183917456;0.26905197011291726;0.46862273365571905;0.9997774076663632
24.158641;1.0800008427764256;0.41669344022015964;0.3859263467842488;0.28697400220316344;0.26577770544003537;1.086584520811468;0.99975458262608;9.998818145204744;0.4168018804030245;0.45192261651201615;0.4520471423597294;0.3836540780248258;0.2690511309297702;0.4686218775062652;0.9997768683470302
24.168641;1.0800002132685655;0.41669390145671964;0.3859271613822413;0.28697255759587076;0.26577836027203655;1.0865850762601716;0.9997518941905676;9.998798169532177;0.41680205182032687;0.45192340653289104;0.45204721423134053;0.3836533144693038;0.26905033038980064;0.46862103392290505;0.999776308949786
24.178641;1.0799995162110843;0.4166943886909734;0.3859279547784809;0.28697113821884346;0.2657790085554444;1.0865856697922645;0.9997492600804812;9.998779720285217;0.4168022035995949;0.4519241879432274;0.45204731277737353;0.38365250167373505;0.2690495666592934;0.46862021045530444;0.9997757258768706
24.188641;1.0799987519163716;0.4166949039339918;0.3859287238349615;0.28696974656449603;0.265779654429443;1.0865862933708588;0.9997466803238809;9.998762738694412;0.4168023321623226;0.4519249653741656;0.4520474381545652;0.38365164002332536;0.2690488382830692;0.4686194141894336;0.9997751180420115
24.198641;1.079997920750729;0.4166954502773902;0.3859294654632868;0.28696838581519524;0.2657803016795057;1.086586938789528;0.9997441558177647;9.998747160393242;0.4168024341800107;0.45192574415915315;0.4520475892279854;0.3836507295559972;0.2690481440114596;0.46861865147515125;0.9997744866891403
24.208641;1.0799970248297215;0.41669603118282067;0.3859301763779354;0.2869670595585286;0.26578095337602614;1.0865875982574273;0.9997416889443301;9.998732946436059;0.41680250696930754;0.45192652932068667;0.45204776313143047;0.38364977014004953;0.26904748265597633;0.4686179274618845;0.9997738333464006
24.218641;1.0799960697902693;0.4166966498604062;0.385930853217912;0.28696577152752517;0.26578161206214224;1.0865882652567111;0.9997392837926563;9.998720080394495;0.41680254866707106;0.4519273251624793;0.45204795580054613;0.3836487617397906;0.2690468527736255;0.4686172455633485;0.9997731577374603
24.228641;1.0799950643468872;0.4166973088424255;0.38593149332576215;0.28696452561879415;0.2657822800442773;1.0865889344929698;0.9997369456253542;9.998708537854641;0.4168025578614706;0.45192813551545835;0.4520481628713356;0.38364770443320817;0.26904625248820846;0.46861660739047306;0.9997724578767995
24.238641;1.07999401822802;0.41669800977548804;0.38593209532501255;0.2869633256338651;0.26578295929759466;1.0865896011864562;0.999734680581638;9.998698260318852;0.41680253323714644;0.45192896385510756;0.45204838019757776;0.38364659842127913;0.26904567982946903;0.4686160132069876;0.9997717323075311
24.248641;1.079992940325595;0.4166987535687277;0.38593265893881085;0.2869621748893413;0.265783651125298;1.0865902607213738;0.9997324964719545;9.998689154222474;0.41680247352018124;0.45192981302823393;0.45204860413097353;0.38364544431766695;0.2690451332348561;0.4686154629360996;0.9997709826602339
24.258641;1.0799918383204081;0.41669954056267644;0.3859331844043347;0.28696107624085154;0.2657843560400056;1.086590908527698;0.9997304038382886;9.998681108805707;0.4168023775094144;0.45193068506684186;0.45204883209986846;0.38364424367060235;0.26904461201444557;0.4686149575795386;0.9997702142119888
24.268641;1.0799907197557654;0.4167003705458267;0.38593367200236545;0.2869600322578512;0.26578507397318424;1.0865915399744648;0.9997284153201613;9.998674018773293;0.41680224402460997;0.4519315812718661;0.45204906322845695;0.3836429993957808;0.2690441165703614;0.46861449928603377;0.9997694344901599
24.278641;1.0799895935133346;0.41670124280772597;0.38593412207779487;0.2869590452807862;0.265785804407113;1.0865921510715897;0.9997265440119194;9.998667800223497;0.4168020718218241;0.45193250257339174;0.4520492983749431;0.38364171566496685;0.2690436479276629;0.46861408950061195;0.9997686523850441
24.288641;1.0799884702927784;0.4167021563722973;0.3859345352409834;0.286958117534253;0.2657865462377815;1.0865927402417035;0.999724802834994;9.9986623935422;0.41680185966191796;0.4519334503539292;0.45204953978141793;0.38364039712021436;0.2690432069723384;0.46861372777963195;0.9997678782652113
24.298641;1.0799873614570912;0.4167031104082877;0.3859349121068845;0.28695725116846404;0.265787297816864;1.0865933094239715;0.9997232041006806;9.998657762475895;0.416801606599855;0.4519344269557537;0.4520497908455347;0.3836390480766183;0.2690427942166649;0.4686134127428015;0.9997671235116505
24.308641;1.0799862778238798;0.41670410435855343;0.3859352528694497;0.28695644813841364;0.26578805743525985;1.0865938627517078;0.999721758623936;9.998653897218347;0.4168013121519198;0.4519354351444874;0.4520500555428888;0.38363767241307983;0.269042410009747;0.4686131435481718;0.9997663989858658
24.318641;1.0799852300328607;0.41670513739949605;0.38593555755151826;0.2869557100191059;0.26578882386339153;1.0865944046013263;0.999720475567146;9.998650815700143;0.41680097625547685;0.4519364775691944;0.45205033705273723;0.3836362736765413;0.2690420547835182;0.4686129202439511;0.9997657133713239
24.328641;1.0799842291533912;0.416706207763615;0.38593582688292366;0.2869550376762744;0.2657895964644767;1.0865949398718455;0.9997193627277557;9.998648557242449;0.41680059931812075;0.4519375569832573;0.45205063672632356;0.38363485463646435;0.26904172929424003;0.46861274305518724;0.999765072865659
24.338641;1.0799832852553675;0.4167073127127268;0.38593606276707465;0.28695443115817154;0.2657903748603464;1.0865954751608942;0.9997184261139022;9.998647169869676;0.41680018218153414;0.45193867655365105;0.452050954320853;0.38363341672170226;0.26904143465611735;0.46861261162083623;0.9997644821908404
24.348641;1.0799824053114562;0.41670844893519843;0.3859362678070619;0.28695389014860867;0.2657911586536092;1.0865960178175098;0.9997176689983527;9.99864670087094;0.4167997257486273;0.451939839604;0.45205128852349896;0.3836319600496572;0.2690411720611384;0.4686125245312635;0.9997639450930565
24.358641;1.0799815933031907;0.4167096127651391;0.3859364445066906;0.2869534141724244;0.26579194748628115;1.086596573526195;0.9997170922616325;9.998647199547612;0.41679923057860063;0.45194104879840474;0.4520516368624743;0.38363048409481865;0.2690409426906777;0.46861247903292935;0.9997634644235341
24.368641;1.0799808511746527;0.416710800223618;0.38593659462704405;0.286953002159565;0.2657927410822968;1.0865971455045829;0.9997166964631969;9.998648720647203;0.4167986967257007;0.4519423055655542;0.4520519955934469;0.3836289886279713;0.26904074799003547;0.46861247130384404;0.999763043222691
