time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.378641;1.0799801783119067;0.4167120068179188;0.3859367187753253;0.2869526524447169;0.26579353894725616;1.0865977358274972;0.9997164823437917;9.998651309852773;0.416798123808137;0.45194361021630447;0.45205235995866166;0.38362747396494995;0.26904058955590154;0.46861249676411304;0.999762686121067
24.388641;1.0799795707001776;0.4167132271372799;0.38593681627732046;0.28695236353320946;0.26579433999348173;1.0865983461441548;0.9997164487106782;9.998654981223362;0.41679751146404115;0.4519449619899065;0.4520527247252612;0.3836259403090789;0.26904046830497763;0.46861254993240964;0.9997623994278106
24.398641;1.0799790215070266;0.416714454920362;0.3859368852973106;0.28695213444029743;0.26579514250215247;1.0865989771500717;0.9997165913867662;9.998659714525813;0.4167968601506622;0.45194635875263434;0.4520530852020017;0.3836243877069408;0.269040383706762;0.4686126250362572;0.9997621899497388
24.408641;1.0799785227790186;0.41671568392667335;0.38593692343359925;0.2869519640859685;0.2657959442950712;1.0865996289169635;0.9997169043167573;9.998665476638216;0.41679617150815135;0.45194779698658477;0.4520534379865241;0.38362281692675415;0.2690403338041036;0.46861271724158704;0.9997620643806078
24.418641;1.0799780669224024;0.41671690905380865;0.38593692880298147;0.28695185082592223;0.26579674293571526;1.0866003021166453;0.9997173807902318;9.998672238438512;0.4167954479547931;0.45194927216880865;0.4520537809366012;0.38362122952075334;0.2690403159208736;0.46861282293459006;0.9997620299004598
24.428641;1.0799776471603337;0.41671812694382626;0.3859369008820477;0.2869517928611651;0.26579753614436213;1.0866009989197896;0.9997180142025971;9.998679970135154;0.416794692254393;0.4519507794686091;0.45205411300113674;0.3836196268781027;0.2690403273280027;0.4686129390311334;0.999762094324816
24.438641;1.0799772567798929;0.416719335905026;0.38593684038259046;0.2869517886926196;0.26579832231478;1.0866017230089022;0.9997187986318491;9.99868863699881;0.4167939072843314;0.45195231485232235;0.4520544337091509;0.38361800971435345;0.2690403653057399;0.4686130623381427;0.9997622654938976
24.448641;1.0799768880076885;0.4167205354539523;0.38593674850794196;0.28695183697491783;0.2657991005771128;1.0866024787707216;0.9997197289906686;9.998698201063135;0.4167930955275499;0.4519538757662943;0.4520547423445288;0.3836163784634829;0.2690404269110931;0.46861318943697233;0.9997625507590663
24.458641;1.0799765319772774;0.41672172584626166;0.3859366267199386;0.28695193628179283;0.2657998703181966;1.0866032711622244;0.9997208003538677;9.998708601526241;0.41679225847329626;0.4519554606617085;0.4520550375478111;0.38361473408762337;0.26904050891207093;0.46861331652439864;0.9997629562577932
24.468641;1.0799761800402585;0.4167229081061959;0.3859364771020329;0.2869520850099356;0.2658006308216917;1.08660410639766;0.9997220073809987;9.998719727462445;0.41679139649389185;0.4519570682416599;0.45205531732035703;0.3836130784364338;0.26904060802201246;0.4686134390131136;0.999763486354779
24.478641;1.0799758252821838;0.41672408442325654;0.3859363023440978;0.28695228109339765;0.2658013812774781;1.086604991344376;0.9997233442745864;9.998731427864438;0.4167905092729722;0.4519586973194683;0.4520555790753059;0.3836114138017573;0.26904072138874047;0.4686135517314856;0.9997641436345933
24.488641;1.0799754625250175;0.4167252580239818;0.3859361050239682;0.2869525215955807;0.2658021207460942;1.086605931567368;0.9997248036544188;9.998743552787671;0.41678959667827353;0.45196034693586135;0.4520558194945173;0.3836097422062623;0.26904084695714753;0.4686136495148105;0.9997649283892835
24.498641;1.0799750862865956;0.416726432378494;0.38593588668741036;0.2869528026164869;0.2658028481638883;1.086606930393225;0.9997263752578319;9.998755981645145;0.4167886599122444;0.45196201610474307;0.45205603448903836;0.3836080647269506;0.269040983497068;0.46861372741742346;0.9997658376062901
24.508641;1.0799746890692266;0.4167276104887049;0.38593564759374593;0.28695311968822634;0.26580356254317156;1.0866079900668908;0.9997280466107191;9.998768627535428;0.41678770224936845;0.45196370313233747;0.4520562198798915;0.3836063814417889;0.2690411303844474;0.468613780993874;0.9997668649506303
24.518641;1.0799742620237962;0.416728794851301;0.3859353875143403;0.2869534683731898;0.26580426290893777;1.08660911346178;0.999729804131915;9.998781431094212;0.4167867287523488;0.4519654055287039;0.45205637222444894;0.38360469243598433;0.26904128712105696;0.4686138068931333;0.9997680023917922
24.528641;1.0799737966735419;0.41672998767420794;0.3859351068486003;0.2869538446569309;0.26580494811443417;1.0866103042302424;0.9997316332143059;9.998794348191982;0.4167857452741148;0.451967120940235;0.45205648888272393;0.38360299858711405;0.26904145289328807;0.4686138031428822;0.9997692421080872
24.538641;1.0799732860315046;0.4167311905716959;0.3859348071469925;0.28695424478942727;0.26580561709973455;1.0866115654807733;0.999733518543865;9.998807343193416;0.4167847574839701;0.4519688478973303;0.4520565677805812;0.3836013012363643;0.2690416267320857;0.46861376893941714;0.9997705770569124
24.548641;1.0799727247566389;0.41673240418009083;0.3859344907306473;0.2869546645682088;0.2658062692782321;1.0866128987501922;0.9997354448660638;9.998820392351721;0.4167837701636856;0.45197058598013795;0.45205660728699654;0.3835996017783869;0.26904180797016036;0.4686137042800296;0.9997720008450435
24.558641;1.0799721084381424;0.4167336282280826;0.3859341598941587;0.2869550987239821;0.26580690448958016;1.0866143041358638;0.9997373971822177;9.99883347882106;0.41678278662457285;0.4519723356709324;0.4520566057209389;0.3835979018101632;0.2690419961944231;0.46861360966578686;0.9997735084357712
24.568641;1.0799714330249377;0.4167348617674914;0.38593381648987646;0.28695554089324954;0.26580752268329005;1.0866157813127295;0.9997393608424846;9.998846579345617;0.416781808664137;0.45197409740476774;0.4520565607371369;0.38359620337139916;0.2690421910434243;0.4686134855317797;0.9997750974825855
24.578641;1.0799706957311777;0.41673610361507357;0.3859334621940374;0.2869559838820656;0.2658081237432818;1.0866173304218159;0.9997413223789208;9.998859661600065;0.4167808373046659;0.4519758701928075;0.45205646955911843;0.38359450919550186;0.2690423924759324;0.4686133313113495;0.9997767685107054
24.588641;1.0799698966220765;0.4167373528500931;0.38593309901911355;0.28695642013639444;0.2658087073157866;1.0866189518851648;0.9997432704637241;9.998872689150666;0.41677987320959536;0.4519776511548683;0.45205632989852984;0.38359282309489073;0.2690426009250536;0.46861314542673793;0.9997785234147796
24.598641;1.0799690383724774;0.4167386086951426;0.385932729285439;0.2869568426023769;0.26580927260100184;1.0866206451584355;0.9997451961830689;9.998885617238612;0.41677891632233444;0.45197943610288466;0.45205614039808223;0.38359115001363914;0.26904281684706377;0.4686129266191507;0.9997803637359759
24.608641;1.0799681249586992;0.4167398701183508;0.3859323552044097;0.28695724548451623;0.26580981846711155;1.0866224069074903;0.9997470932267004;9.998898379521956;0.4167779658641211;0.45198122032924176;0.45205590019072794;0.3835894953429613;0.2690430400730562;0.4686126748497676;0.9997822892124894
24.618641;1.079967162040348;0.41674113589007517;0.38593197890185665;0.2869576242727517;0.26581034384328645;1.086624229739167;0.9997489587076458;9.998910879742219;0.4167770209475867;0.4519829992698459;0.45205560834804265;0.3835878641311292;0.26904326940955586;0.46861239101413116;0.9997842969059512
24.628641;1.0799661576877497;0.4167424046867434;0.38593160269821225;0.2869579754048982;0.2658108480995852;1.0866261025998774;0.9997507939605823;9.998923005827965;0.41677608099336916;0.45198476878968646;0.4520552640734989;0.38358626090545106;0.2690435026721223;0.46861207641876546;0.9997863821596492
24.638641;1.0799651208000653;0.41674367513964794;0.38593122887588827;0.28695829648140153;0.2658113310518089;1.0866280125673273;0.9997526041511186;9.99893466861648;0.4167751455410193;0.4519865250493581;0.45205486723898425;0.38358468944074153;0.269043737080232;0.46861173260340955;0.9997885401061146
24.648641;1.079964058573628;0.4167449463347827;0.3859308590301783;0.2869585869119381;0.2658117926539052;1.0866299469376997;0.9997543966470428;9.998945826154271;0.41677421355950395;0.45198826472564385;0.45205441825440745;0.38358315215188526;0.26904396981414364;0.4686113616786912;0.999790765821004
24.658641;1.0799629758987206;0.4167462181114911;0.3859304938751131;0.2869588482071768;0.2658122330055515;1.0866318950614737;0.9997561797974953;9.998956462726452;0.4167732830673062;0.4519899851892736;0.45205391758335267;0.38358165030565383;0.26904419842343863;0.46861096672054603;0.9997930546503018
24.668641;1.0799618765825085;0.41674749072971246;0.38593013384267394;0.28695908384639857;0.2658126527002423;1.0866338498188024;0.9997579627157562;9.998966550754954;0.4167723516839962;0.451991683593929;0.45205336569059873;0.3835801852144633;0.26904442077025165;0.46861055138183105;0.9997954035850525
24.678641;1.0799607649083824;0.41674876455136683;0.385929779775529;0.28695929881470067;0.2658130530955499;1.086635807562696;0.9997597547867191;9.998976035632376;0.4167714174269545;0.45199335600145474;0.4520527631348015;0.3835787590021029;0.26904463471359896;0.46861011901278726;0.9997978117912726
24.688641;1.0799596467791597;0.4167500397229011;0.385929433080083;0.28695949895468503;0.2658134362493507;1.0866377658158999;0.9997615648446081;9.998984854555125;0.41677047875310874;0.4519949977357338;0.45205211049824257;0.38357737415012366;0.2690448382293782;0.46860967227811917;0.9998002798209624
24.698641;1.0799585292446445;0.4167513155712259;0.38592909550962656;0.2869596905506326;0.2658138044411996;1.0866397209905354;0.9997634004823924;9.998992965623858;0.4167695340420455;0.4519966040290462;0.4520514083133017;0.3835760325082473;0.2690450299111204;0.46860921356526636;0.9998028082283847
24.708641;1.0799574187742083;0.41675259017123545;0.3859287687944458;0.28695987994056277;0.2658141596640845;1.0866416680050666;0.9997652676305433;9.999000351183712;0.41676858145554496;0.4519981700572555;0.45205065692240387;0.3835747351639504;0.2690452087581816;0.4686087457213202;0.9998053958682099
24.718641;1.079956320693373;0.4167538607422974;0.3859284539946778;0.2869600728827447;0.26581450349556857;1.086643600413074;0.9997671713023057;9.999007002597173;0.41676761940732443;0.45199969056715483;0.4520498563608037;0.38357348326459656;0.2690453734744472;0.46860827241329733;0.9998080388171512
24.728641;1.0799552400750316;0.4167551246984236;0.3859281511487534;0.28696027425148857;0.265814837296823;1.0866455100436665;0.9997691167894192;9.999012916906285;0.41676664745875397;0.452001159646749;0.4520490064892565;0.383572278323546;0.2690455225977398;0.4686077977014928;0.9998107308024369
24.738641;1.0799541816740987;0.4167563801128082;0.38592786003037816;0.2869604883563364;0.26581516246761383;1.086647387498343;0.9997711096403381;9.999018102799413;0.41676566711015145;0.45200257116148945;0.452048107087428;0.3835711216999154;0.26904565516908263;0.4686073256519507;0.9998134650229864
24.748641;1.079953148168972;0.4167576251037136;0.3859275812114475;0.2869607192719051;0.2658154804101168;1.0866492239649335;0.9997731551951842;9.999022583432378;0.41676468163713254;0.4520039195429697;0.45204715783744787;0.38357001422801584;0.2690457709889144;0.46860686059003415;0.9998162358020233
24.758641;1.0799521394502358;0.41675885717502803;0.3859273161004045;0.2869609706981943;0.2658157922091943;1.0866510126267996;0.9997752582685184;9.999026400340563;0.4167636950481206;0.45200520036233666;0.4520461587958514;0.3835689562669787;0.269045870328569;0.4686064067401178;0.999819038721837
24.768641;1.0799511541248004;0.416760073073314;0.3859270660620776;0.28696124552596286;0.26581609836242687;1.086652748868508;0.9997774222326209;9.999029615243737;0.4167627112018997;0.4520064109021717;0.4520451111531283;0.3835679481110341;0.26904595339743653;0.4686059670983177;0.9998218698135417
24.778641;1.079950190722857;0.41676126877963204;0.38592683150222895;0.2869615456194607;0.26581639866334417;1.086654430460655;0.9997796485487294;9.999032305843018;0.41676173388182064;0.4520075504306689;0.45204401723775023;0.3835669906846628;0.2690460201140927;0.468605542996495;0.9998247245011211
24.788641;1.0799492474246515;0.4167624396311659;0.38592661166327685;0.2869618719420569;0.2658166923892299;1.0866560578368991;0.9997819374048513;9.999034566786149;0.4167607672099788;0.45200861966978384;0.45204287966385603;0.38356608592983626;0.26904607019052373;0.4686051343566788;0.9998275967098028
24.798641;1.0799483219860726;0.4167635807266865;0.3859264051946841;0.28696222472363647;0.26581697870787707;1.0866576333129827;0.9997842882655097;9.999036509935554;0.4167598153700408;0.4520096203472711;0.4520417005449004;0.3835652365612422;0.26904610300198134;0.468604740112514;0.9998304780848731
24.808641;1.0799474130509028;0.41676468735183586;0.38592621066998845;0.2869626037749439;0.26581725675112416;1.0866591595451283;0.9997867001900881;9.999038249627613;0.41675888198286054;0.4520105554304262;0.4520404814337572;0.38356444552314317;0.2690461174157308;0.46860435887104196;0.9998333577347436
24.818641;1.0799465214867277;0.4167657551122275;0.3859260265503168;0.2869630089635205;0.26581752549574955;1.08666063811151;0.9997891722721762;9.99903988390412;0.41675796990467995;0.45201142897589536;0.4520392237703496;0.3835637154369917;0.2690461120191504;0.4686039895005533;0.9998362237516332
24.828641;1.0799456499481064;0.41676677970633286;0.38592585078556235;0.28696344023816334;0.2658177840869416;1.0866620685230652;0.9997917038642518;9.999041481427108;0.4167570816280447;0.4520122452670095;0.4520379294394757;0.3835630482864668;0.26904608548572495;0.4686036314444544;0.9998390649531862
24.838641;1.0799448014098576;0.4167677566419226;0.385925680553673;0.2869638971044182;0.265818032349976;1.0866634482929751;0.9997942937836892;9.999043069860722;0.4167562202487262;0.4520130082368632;0.4520366012402425;0.38356244543265977;0.2690460367450643;0.46860328473354484;0.9998418712528303
24.848641;1.0799439782426417;0.41676868134539424;0.38592551276000864;0.28696437825866655;0.265818270886531;1.0866647738932922;0.99979693868181;9.999044629243208;0.41675539029369435;0.4520137213693121;0.45203524276004403;0.3835619075444909;0.2690459649556943;0.46860294962314886;0.9998446345604827
24.858641;1.079943182467068;0.4167695497445138;0.3859253448709403;0.28696488173785345;0.26581850088525916;1.0866660416757539;0.9997996331728496;9.999046103237545;0.4167545972846325;0.45201438759733703;0.45203385770737986;0.3835614345724417;0.2690458694293797;0.4686026262096469;0.9998473502396482
24.868641;1.0799424171937788;0.4167703588855789;0.3859251750883472;0.2869654052561734;0.26581872379623706;1.086667248384186;0.9998023725185984;9.999047428657159;0.41675384651271746;0.4520150092174695;0.45203244940537907;0.3835610261464177;0.2690457497216259;0.4686023144651752;0.9998500168311405
24.878641;1.0799416876112677;0.4167711070272971;0.38592500210815933;0.28696594638404455;0.2658189409049688;1.0866683904736334;0.9998051547250372;9.999048556270957;0.41675314253910317;0.452015588175845;0.45203102038686166;0.3835606819208141;0.2690456057606266;0.46860201442250804;0.9998526345528131
24.888641;1.0799409999651717;0.4167717931842111;0.3859248250281473;0.28696650265075135;0.26581915323140975;1.0866694629166134;0.9998079799264796;9.999049449396663;0.41675248934237114;0.4520161265923618;0.4520295721412963;0.3835604018282325;0.26904543777266515;0.4686017258441065;0.9998552042460019
24.898641;1.0799403598114796;0.41677241678625004;0.38592464300798096;0.28696707168416646;0.26581936161693015;1.0866704601464952;0.9998108483219611;9.999050083375348;0.416751890213435;0.4520166268199866;0.4520281057858215;0.38356018646343293;0.2690452460345175;0.4686014474917163;0.9998577263040126
24.908641;1.0799397713430283;0.41677297777957456;0.3859244545466251;0.28696765115098183;0.26581956663084927;1.0866713785949595;0.999813758826538;9.999050450731943;0.4167513473511111;0.4520170910274067;0.4520266232790312;0.3835600369507848;0.2690450306195116;0.4686011767803185;0.9998601989237709
24.918641;1.0799392375298735;0.4167734765771708;0.3859242570283558;0.2869682385895313;0.2658197686369779;1.0866722180005026;0.9998167092756175;9.99905055241772;0.41675086152326934;0.4520175211102833;0.4520251279747291;0.38355995441260504;0.26904479150316124;0.4686009101832015;0.9998626173730323
24.928641;1.0799387604562356;0.4167739138167387;0.3859240468057712;0.2869688313697444;0.26581996806743236;1.086672981108385;0.9998196973613351;9.999050383909216;0.41675043201402084;0.45201791886368775;0.45202362451382777;0.38355993998811155;0.26904452920273747;0.4686006437452625;0.9998649759052608
24.938641;1.0799383417940807;0.41677429071352645;0.38592381956157273;0.28696942645767826;0.26582016562143557;1.08667367253748;0.9998227205702277;9.999049935038906;0.4167500566996933;0.4520182857929444;0.45202211852748286;0.38355999521023415;0.2690442454201073;0.4686003732889757;0.9998672699294117
24.948641;1.0799379830072182;0.416774609997946;0.38592357067549654;0.28697002030054536;0.26582036231217576;1.0866742972265466;0.999825775397238;9.999049191801351;0.41674973232462453;0.4520186228383118;0.45202061600852805;0.38356012190652544;0.2690439430725102;0.4686000951717639;0.9998694960193732
24.958641;1.0799376852751892;0.4167748763074273;0.38592329552392973;0.2869706094833572;0.26582055908919394;1.0866748593890116;0.9998288580084569;9.999048128585185;0.4167494553458842;0.4520189303771989;0.4520191223074633;0.3835603215016348;0.26904362577632013;0.4685998074055217;0.999871651505317
24.968641;1.0799374495809475;0.4167750953306704;0.38592298997943353;0.28697119145690664;0.26582075615482537;1.0866753622914915;0.9998319652345278;9.999046705943336;0.416749222923635;0.45201920847779603;0.4520176412627129;0.3835605943787935;0.2690432972476363;0.46859950957463187;0.9998737341098958
24.978641;1.0799372768922788;0.4167752727121071;0.38592265111968765;0.28697176438779876;0.26582095268990846;1.0866758078094627;0.9998350939470592;9.999044881676438;0.41674903331990754;0.4520194574084391;0.4520161751144312;0.38356094002931856;0.26904296099386404;0.4685992016380497;0.9998757403981886
24.988641;1.079937168065324;0.4167754137825798;0.38592227743182184;0.28697232639060466;0.26582114715459537;1.0866761958404736;0.999838240702227;9.999042612153865;0.41674888557945405;0.4520196781505445;0.45201472484346955;0.38356135778583966;0.2690426204264415;0.46859888301895664;0.9998776648997816
24.998641;1.0799371233377568;0.4167755235739687;0.38592186796169475;0.286972875016254;0.26582133776334627;1.0866765250074888;0.999841402462446;9.999039830786353;0.41674877886021994;0.4520198725977163;0.45201329027568615;0.3835618474839815;0.2690422791127638;0.46859855254876115;0.9998795010128347
25.008641;1.0799371420558026;0.4167756066850889;0.3859214210750888;0.2869734074085715;0.26582152285912836;1.0866767942171445;0.9998445766939684;9.999036435022793;0.4167487120404175;0.4520200433461862;0.4520118707448502;0.38356240973109695;0.2690419409069226;0.4685982088535845;0.9998812416229544
25.018641;1.07993722321346;0.4167756673686718;0.3859209341037418;0.28697392077354156;0.2658217009733698;1.0866770032462745;0.9998477611737819;9.999032303843721;0.4167486838244044;0.45202019340767907;0.45201046636637043;0.3835630454018444;0.26904161007401756;0.46859785044589336;0.9998828794521891
25.028641;1.0799373662154972;0.41677570959493254;0.3859204041636256;0.2869744124446822;0.2658218706479445;1.0866771524767311;0.9998509542714615;9.999027322312136;0.41674869284516936;0.4520203265323378;0.4520090783364454;0.38356375446897417;0.2690412912797326;0.46859747543712454;0.9998844087342227
25.038641;1.0799375714674617;0.416775736669247;0.38591982927642177;0.28697487958257906;0.2658220304438556;1.0866772430811293;0.9998541545457125;9.999021394779888;0.41674873739313356;0.4520204479569993;0.45200770809149365;0.38356453513427113;0.26904098924627745;0.4685970814631761;0.9998858266463025
25.048641;1.079937840650838;0.416775750677864;0.3859192086987737;0.28697531944037596;0.26582217902899297;1.0866772768662007;0.9998573598127187;9.99901445059116;0.4167488151460957;0.4520205645904464;0.4520063566244345;0.3835653838028285;0.26904070843411176;0.4685966657801965;0.9998871326033416
25.058641;1.0799381758742024;0.41677575240698433;0.3859185422105621;0.28697573010814864;0.26582231478858104;1.0866772548043995;0.9998605672329248;9.999006450082534;0.4167489236222264;0.45202068437640586;0.45200502458230235;0.3835662955639907;0.2690404531004481;0.46859622519463934;0.999888326832877
25.068641;1.0799385779840394;0.416775742023797;0.3859178294277403;0.2869761107226901;0.2658224352700042;1.0866771764438181;0.9998637740040514;9.998997390392102;0.4167490613030167;0.45202081539344324;0.45200371266482986;0.38356726482482273;0.26904022750090556;0.46859575627408007;0.9998894102242682
25.078641;1.0799390457967235;0.4167757196509801;0.38591707005644005;0.28697646125763265;0.26582253721761695;1.0866770414758073;0.9998669771989884;9.998987289654647;0.4167492284415844;0.45202096533481934;0.45200242158620424;0.38356828593469117;0.269040035703724;0.46859525602702423;0.9998903850725519
25.088641;1.0799395772187512;0.41677568528046544;0.38591626468567547;0.2869767823703875;0.2658226169183848;1.0866768509233242;0.9998701730339025;9.998976153872874;0.416749426854563;0.45202114138685756;0.45200115168384997;0.3835693532907093;0.2690398809006873;0.4685947222887813;0.9998912550360106
25.098641;1.0799401711603094;0.4167756389929741;0.3859154150029208;0.2869770751057351;0.2658226704334839;1.086676606341867;0.9998733569270172;9.998963973104601;0.4167496590466489;0.4520213499817774;0.4519999030232317;0.3835704609295438;0.2690397649223225;0.46859415322716436;0.9998920245135635
25.108641;1.0799408276468365;0.4167755815649915;0.3859145229705433;0.28697734072042014;0.26582269393750835;1.086676308377928;0.9998765239988144;9.998950755446149;0.4167499276828237;0.4520215963693011;0.45199867622998957;0.38357160242317845;0.2690396885200879;0.46859354631193223;0.9998926993651737
25.118641;1.0799415453091679;0.4167755142980218;0.38591359002336484;0.2869775808763918;0.2658226841943727;1.086675956427484;0.9998796687545003;9.998936555269125;0.4167502354560033;0.4520218841266702;0.45199747301701326;0.38357277091051867;0.2690396519074348;0.4685928978250439;0.9998932884535053
25.128641;1.0799423195311864;0.4167754382867647;0.3859126174237907;0.2869777978502707;0.2658226390311724;1.0866755500013516;0.9998827845591536;9.998921463823233;0.4167505848050592;0.45202221483649585;0.45199629548025916;0.38357395908273817;0.2690396549595476;0.468592203436354;0.9998938034491649
25.138641;1.0799431437059588;0.4167753543452834;0.3859116074199162;0.28697799448875416;0.2658225574824016;1.086675090316655;0.9998858638169033;9.99890557466043;0.4167509779689024;0.4520225884912746;0.45199514466786345;0.38357515960238636;0.2690396972489525;0.468591459029331;0.9998942573430203
25.148641;1.0799440112082688;0.41677526360487843;0.38591056398066903;0.28697817376238366;0.2658224394198453;1.0866745801607351;0.9998888982738176;9.998888961299382;0.4167514173959248;0.45202300418544283;0.45199401968847575;0.3835763653228007;0.26903977830678816;0.46859066125809623;0.9998946638534111
25.158641;1.0799449155446739;0.4167751677847259;0.3859094922956621;0.2869783383947128;0.26582228527958357;1.086674022420646;0.9998918794319684;9.998871678424027;0.41675190561414804;0.4520234604939617;0.4519929179321478;0.38357756902060736;0.2690398980114311;0.46858980798767735;0.9998950373069255
25.168641;1.0799458493336034;0.4167750686858452;0.38590839775257324;0.2869784909719844;0.26582209601078155;1.0866734189150489;0.9998947992045034;9.998853772322404;0.4167524448006803;0.45202395590916766;0.4519918358467152;0.3835787631840459;0.26904005650961854;0.4685888981882819;0.9998953914946508
25.178641;1.0799468038082276;0.4167749677379304;0.38590728564376475;0.2869786338598349;0.26582187278414554;1.0866727703170327;0.9998976504397544;9.998835294282095;0.4167530369007519;0.4520244890859482;0.45199076950050426;0.3835799397875235;0.26904025354896827;0.46858793129980625;0.999895737857645
25.188641;1.079947769403345;0.41677486630049204;0.38590616115867044;0.28697876865270294;0.26582161683559513;1.0866720766130902;0.9999004279302571;9.998816309202263;0.4167536839544294;0.4520250585795316;0.45198971476523775;0.3835810905281663;0.26904048804261715;0.46858690699422606;0.9998960844543193
25.198641;1.0799487367385212;0.4167747657424957;0.38590502896034423;0.28697889585449865;0.2658213297820807;1.0866713372328098;0.9999031292248122;9.998796887540907;0.41675438795837333;0.4520256625057768;0.4519886671692541;0.38358220802567006;0.26904075816930034;0.46858582555049483;0.9998964357404593
25.208641;1.0799496976913403;0.416774666735185;0.385903892756099;0.28697901500916656;0.26582101377563117;1.0866705510123735;0.9999057539149395;9.998777089415718;0.41675515045592154;0.4520262980881995;0.45198762150769484;0.38358328673371794;0.2690410613815729;0.46858468839061934;0.9998967924735676
25.218641;1.079950645978897;0.4167745689715736;0.38590275484503256;0.28697912487898014;0.2658206710833798;1.0866697164438603;0.9999083025453319;9.998756964050342;0.41675597224206057;0.4520269612569606;0.45198657158574723;0.38358432252513824;0.2690413943236916;0.46858349828109724;0.9998971521853435
25.228641;1.0799515763465408;0.4167744717442626;0.385901615901962;0.28697922378383195;0.265820303640338;1.0866688322901068;0.999910776089131;9.99873656563364;0.41675685331237516;0.4520276469012909;0.4519855104806032;0.38358531198787393;0.26904175309744505;0.46858225869497244;0.999897509851377
25.238641;1.0799524834513219;0.4167743741972577;0.38590047580316267;0.28697931021126144;0.26581991313788056;1.0866678980027853;0.9999131750343331;9.998715962945926;0.41675779283967196;0.4520283497200004;0.4519844312276417;0.3835862523841903;0.2690421338106072;0.46858097313569974;0.9998978580990604
25.248641;1.0799533615931953;0.41677427455146426;0.38589933497956586;0.2869793831277642;0.2658195013616811;1.08666691335705;0.9999154978935964;9.998695230983168;0.41675878873301264;0.45202906499617246;0.45198332752618053;0.38358714197784377;0.26904253309222365;0.46857964555209314;0.9998981879816438
25.258641;1.079954204673701;0.4167741693386193;0.38589819503901596;0.28697944189253316;0.26581907023732426;1.0866658783229635;0.9999177408489955;9.998674436497852;0.4167598369926639;0.4520297886488644;0.4519821942821907;0.3835879802138983;0.26904294803721085;0.46857828088517217;0.9998984902550059
25.268641;1.0799550062720615;0.41677405405394047;0.3858970582081361;0.2869794862638451;0.2658186215504439;1.086664793863;0.9999198996059164;9.998653631779206;0.4167609316850395;0.45203051680508366;0.4519810277393429;0.3835887673625838;0.26904337566819947;0.46857688467645275;0.9998987563066615
25.278641;1.0799557606090509;0.4167739246199255;0.3858959262498137;0.28697951648344644;0.26581815661792696;1.0866636621272756;0.9999219713455717;9.998632853755085;0.41676206566305224;0.4520312454388638;0.45197982514932616;0.38358950415097043;0.2690438128691523;0.46857546254387494;0.9998989792612226
25.288641;1.0799564636843075;0.4167737778723827;0.3858948001121663;0.28697953299208895;0.2658176763011804;1.086662485155281;0.9999239547528304;9.998612124109595;0.41676323136320276;0.4520319702557813;0.4519785844577952;0.3835901920367295;0.2690442566907561;0.46857402037701346;0.9998991540961273
25.298641;1.0799571131244448;0.41677361109785654;0.3858936804920213;0.2869795359968631;0.26581718140557103;1.0866612638352704;0.999925849945354;9.998591457762341;0.41676442144573295;0.4520326869428659;0.4519773040976818;0.3835908335154445;0.2690447042901018;0.46857256480210613;0.9998992751112753
25.308641;1.0799577071999025;0.41677342192942646;0.3858925679052852;0.28697952559604034;0.2658166728604744;1.086659998542071;0.999927659084093;9.998570875201342;0.41676562926437377;0.45203339139424803;0.45197598283080687;0.3835914320670724;0.26904515286370356;0.46857110330895985;0.999899333307787
25.318641;1.079958244556436;0.41677320839874527;0.3858914618277683;0.2869795021879814;0.2658161514484568;1.0866586899564528;0.999929385481972;9.99855040214511;0.41676684875654224;0.45203407974054977;0.45197461985928644;0.3835919921801253;0.26904559979818476;0.4685696441660706;0.9998993162004812
25.328641;1.079958725451784;0.4167729682423164;0.3858903601598057;0.28697946653244405;0.2658156175560759;1.0866573385251936;0.9999310322841347;9.998530059480471;0.4167680739752917;0.4520347487136133;0.45197321484587843;0.38359251947465434;0.2690460423833574;0.4685681963179305;0.9998992091319323
25.338641;1.0799591534795616;0.4167726983105077;0.3858892595048336;0.28697941976641633;0.2658150712465967;1.0866559438894423;0.9999326032163975;9.998509865020823;0.4167692990847597;0.45203539610452703;0.4519717673740147;0.38359302038391113;0.2690464773774906;0.468566769026939;0.9998989973345912
25.348641;1.079959535395893;0.41677239506040015;0.38588815584330016;0.28697936379490946;0.2658145125398516;1.0866545058015307;0.9999341035306112;9.998489847086374;0.41677051858577774;0.45203602068337184;0.45197027657794286;0.38359350114408874;0.26904690139768483;0.4685653711791422;0.9998986678604637
25.358641;1.0799598786463944;0.4167720552825653;0.38588704533502705;0.2869793015113117;0.2658139417609686;1.0866530252175828;0.99993553928355;9.99847004038576;0.4167717268912511;0.45203662201550837;0.45196874167907525;0.3835939668166785;0.2690473116945208;0.46856401107956575;0.9998982101806198
25.368641;1.0799601890715427;0.4167716765217716;0.385885924746103;0.28697923608684894;0.26581335984469573;1.086651504117375;0.9999369164152518;9.998450461241628;0.41677291784608944;0.4520372003206966;0.45196716275405246;0.3835944211166997;0.2690477064913744;0.46856269719280075;0.9998976159795262
25.378641;1.0799604709006583;0.4167712576427071;0.38588479147798693;0.2869791700134584;0.26581276840917945;1.0866499446892586;0.9999382402898522;9.998431093803665;0.4167740853631417;0.45203775570978594;0.45196554088697183;0.38359486654228087;0.26904808509557065;0.4685614388820818;0.9998968788739074
25.388641;1.0799607282110022;0.41677079917012483;0.38588364377531587;0.2869791050199694;0.265812169456568;1.0866483486608824;0.9999395154561708;9.99841189440322;0.41677522434293496;0.45203828717409394;0.45196387774470065;0.38359530419869775;0.26904844778075204;0.4685602464456366;0.9998959941183421
25.398641;1.0799609651429674;0.41677030305819746;0.38588248089018573;0.2869790424641504;0.26581156482333324;1.0866467171307566;0.9999407463072606;9.998392803489871;0.41677633060608826;0.4520387920200204;0.4519621752237359;0.3835957338629434;0.2690487950938682;0.46855913050453113;0.9998949580587202
25.408641;1.0799611845360688;0.4167697722779369;0.3858813029391036;0.2869789835248116;0.2658109559299252;1.0866450509308336;0.9999419387553892;9.998373766972614;0.41677740036276933;0.45203926589338683;0.4519604356017686;0.38359615464355723;0.26904912705660605;0.46855810083888944;0.9998937671901016
25.418641;1.0799613869020563;0.41676921019807767;0.38588011072970835;0.28697892937215597;0.26581034403181286;1.086643351110748;0.9999431016455298;9.99835475740794;0.416778429916874;0.45203970358748263;0.45195866192393624;0.3835965654190087;0.26904944313430484;0.46855716542641374;0.9998924179910621
25.428641;1.0799615700747256;0.4167686198165525;0.38587890560956745;0.28697888110727526;0.2658097304871362;1.0866416191474297;0.9999442465391197;9.998335775347993;0.41677941552784414;0.4520401000945734;0.4519568583459217;0.3835969645230915;0.26904974296517786;0.46855633059862595;0.9998909084232461
25.438641;1.0799617296669128;0.4167680032900353;0.38587768918952653;0.28697883914325617;0.26580911669179885;1.0866398566214233;0.9999453860728027;9.998316833251081;0.416780353392801;0.45204045118706826;0.4519550301987883;0.3835973494800528;0.2690500269264703;0.4685556016740484;0.9998892391811284
25.448641;1.079961860565769;0.41676736182763263;0.38587646274006565;0.286978803042177;0.26580850371658415;1.0866380648221545;0.999946531824059;9.998297940253078;0.4167812398770474;0.4520407536626593;0.4519531832384209;0.3835977174450036;0.2690502958433855;0.46855498317219546;0.9998874127677732
25.458641;1.0799619581926567;0.4167666959434009;0.3858752265659415;0.28697877234518837;0.2658078919440315;1.0866362448478475;0.9999476924530428;9.99827909429895;0.4167820719157934;0.4520410057083748;0.451951322204771;0.3835980657571747;0.26905055034835024;0.4685544790034591;0.9998854322568442
25.468641;1.0799620188495913;0.41676600619138043;0.38587397987258754;0.286978747051203;0.26580728084194427;1.0866343976471324;0.9999488734614306;9.998260284644156;0.41678284712956665;0.4520412074745044;0.45194945002539627;0.38359839203547985;0.26905079079879746;0.46855409253422653;0.9998833019733212
25.478641;1.0799620397076404;0.41676529397849166;0.38587272115006854;0.2869787272845891;0.26580666885714255;1.0866325233254706;0.9999500785645358;9.998241505936141;0.4167835636346547;0.4520413609594759;0.45194756857692053;0.3835986940795844;0.2690510173975523;0.4685538262697608;0.9998810287566121
25.488641;1.0799620193602881;0.4167645618143922;0.3858714487974824;0.28697871313480355;0.2658060538259159;1.0866306200184914;0.9999513107668269;9.998222763402262;0.4167842199158334;0.45204146896155983;0.4519456800891541;0.38359897009752425;0.26905123001441333;0.46855368182493734;0.9998786222360774
25.498641;1.0799619587549807;0.4167638131419738;0.38587016139229474;0.2869787048050984;0.26580543391520667;1.0866286836077632;0.9999525728329564;9.998204065041651;0.4167848144110736;0.4520415344291754;0.45194378762729887;0.38359921926858176;0.2690514283127032;0.46855365991437703;0.9998760946923695
25.508641;1.0799618611426953;0.4167630520246939;0.3858688576787703;0.2869787026085956;0.2658048083561956;1.0866267093944253;0.9999538678171155;9.9981854292037;0.4167853450081437;0.4520415605521417;0.45194189427841186;0.3835994418396242;0.2690516121461699;0.46855376020934497;0.9998734605997283
25.518641;1.0799617310809349;0.4167622825358769;0.385867536862096;0.2869787070404214;0.26580417761581465;1.086624694309579;0.9999551988425819;9.998166902721044;0.4167858096162266;0.4520415506720216;0.45194000218793623;0.38359963859619844;0.26905178154566717;0.46855398190357916;0.9998707349855886
25.528641;1.079961573194502;0.41676150811084184;0.38586619893926516;0.2869787191877224;0.2658035432404849;1.0866226374367225;0.9999565681169229;9.998148552920679;0.4167862071559713;0.45204150785014713;0.4519381124187514;0.3835998105369673;0.26905193651234033;0.4685543244869635;0.9998679316958555
25.538641;1.079961391224426;0.41676073128530855;0.3858648448269804;0.28697874091006476;0.2658029075127397;1.0866205395072186;0.9999579766933248;9.998130442403477;0.41678653735008164;0.45204143448232315;0.45193622525126076;0.38359995874592423;0.26905207702309664;0.46855478794851535;0.9998650636592799
25.548641;1.079961187975085;0.416759953798146;0.38586347620526046;0.28697877444646797;0.26580227279855073;1.086618402507128;0.9999594254449927;9.998112626870071;0.41678679999145674;0.45204133224616366;0.45193434044864533;0.3836000841237918;0.2690522032514232;0.4685553723897878;0.9998621443327201
25.558641;1.0799609656369498;0.4167591766540758;0.3858620948348641;0.28697882193249785;0.26580164073287693;1.0866162286278196;0.9999609160023688;9.998095171721925;0.41678699512716316;0.45204120262610203;0.4519324575544393;0.3836001872560704;0.2690523157535389;0.4685560769337207;0.9998591884092
25.568641;1.0799607262254103;0.41675840008996495;0.3858607018615162;0.286978885160056;0.2658010118971553;1.0866140186553659;0.9999624504596133;9.998078157587305;0.41678712362254905;0.45204104761622277;0.4519305763576471;0.38360026848074574;0.26905241503936767;0.46855689893693214;0.9998562111774566
25.578641;1.07996047236417;0.4167576239912536;0.3858592976691581;0.28697896562332853;0.2658003863107617;1.0866117715588959;0.9999640300686413;9.998061671213112;0.41678718698523554;0.4520408700032183;0.4519286972686016;0.383600328022001;0.269052500865561;0.4685578344948547;0.9998532262700761
25.588641;1.0799602076044261;0.4167568485679347;0.38585788213780625;0.2869790648007851;0.2657997641971853;1.0866094857338433;0.9999656536616195;9.99804579196946;0.4167871869229389;0.4520406730793569;0.4519268209318042;0.3836003661294662;0.2690525722693218;0.4685588790238753;0.9998502434880444
25.598641;1.0799599365758346;0.41675607457164776;0.3858564549105157;0.2869791843909363;0.2657991463782423;1.0866071602471858;0.9999673165839096;9.998030581244873;0.4167871255282092;0.45204045991473335;0.4519249473552022;0.383600383289945;0.2690526280877822;0.4685600268221566;0.9998472694258786
25.608641;1.0799596658915604;0.4167553029693595;0.3858550155844123;0.28697932647045793;0.26579853403641474;1.0866047951794267;0.9999690109666991;9.998016081748128;0.41678700550147774;0.45204023279937033;0.45192307581381647;0.38360038048647854;0.26905266728327754;0.46856127037297884;0.9998443102627688
25.618641;1.0799594044083378;0.4167545343755571;0.3858535640305511;0.28697949353197477;0.26579792807295793;1.0866023917787835;0.9999707269637138;9.998002327824738;0.4167868296154111;0.45203999313566773;0.4519212056365556;0.38360035910142976;0.2690526889550199;0.46856260021185475;0.9998413734142153
25.628641;1.079959161561971;0.4167537687425052;0.3858521007300904;0.2869796880129424;0.2657973289228691;1.0865999525255237;0.999972453429592;9.997989359721963;0.4167866000682661;0.45203974150801807;0.45191933692220254;0.38360032052670573;0.26905269205504856;0.468564005214866;0.9998384664761991
25.638641;1.0799589452828273;0.416753005620515;0.38585062698246453;0.2869799117381931;0.2657967369763318;1.0865974806289764;0.999974177521774;9.997977229953987;0.4167863182737594;0.45203947794835914;0.45191747103268864;0.3836002658983753;0.269052675175944;0.46856547306082214;0.9998355955263495
25.648641;1.0799587609809091;0.4167522446047793;0.38584914484688665;0.2869801660350544;0.2657961527287645;1.0865949795470318;0.999975884426644;9.997965995148009;0.41678598502079894;0.4520392022590879;0.4519156110300221;0.38360019600178746;0.26905263644755767;0.46856699069313956;0.9998327653844853
25.658641;1.0799586112715767;0.41675148542401846;0.38584765669377324;0.2869804521197855;0.2657955767091965;1.0865924529132653;0.9999775577560741;9.997955703255585;0.41678560129014;0.45203891414153236;0.45191376168154296;0.3836001115686213;0.2690525733413526;0.46856854436043693;0.999829981338165
25.668641;1.0799584963355808;0.41675072777722183;0.3858461648674713;0.28698077122414334;0.2657950096766547;1.0865899041160931;0.9999791804153833;9.997946383995032;0.41678516903793683;0.4520386132217181;0.45191192888381954;0.38360001390411663;0.269052482903259;0.4685701196547455;0.9998272502688862
25.678641;1.0799584152477433;0.41674997123866175;0.3858446717124795;0.28698112468487924;0.26579445261926765;1.0865873353411133;0.9999807365904899;9.9979380452296;0.4167846910018292;0.4520382988702853;0.4519101189286592;0.38359990494692386;0.2690523625130423;0.468571702245419;0.9998245805646506
25.688641;1.0799583676254227;0.41674921505459195;0.3858431796229717;0.2869815140847155;0.26579390651063206;1.086584746683606;0.999982213653723;9.997930685152072;0.41678417034025567;0.4520379698337479;0.45190833806255243;0.38359978661543853;0.2690522104949686;0.4685732785835076;0.999821981084287
25.698641;1.0799583543039986;0.41674845802078175;0.3858416911834163;0.2869819412719041;0.26579337252030727;1.086582136525789;0.9999836014880025;9.997924312231193;0.4167836106131847;0.45203762452708224;0.45190659233030517;0.38359966040841165;0.2690520263839327;0.46857483606738265;0.9998194595021722
25.708641;1.0799583767176733;0.4167476989552548;0.385840209413331;0.2869824081532718;0.2657928525001418;1.0865795035503276;0.9999848901263363;9.997918954378823;0.4167830153863502;0.4520372622777945;0.45190488744767143;0.38359952759443006;0.26905181091830405;0.4685763633019186;0.9998170215137359
25.718641;1.0799584359044225;0.416746937310086;0.3858387376433543;0.2869829163259149;0.26579234902063226;1.0865768480365126;0.999986068734801;9.997914661167654;0.4167823877920367;0.45203688415344995;0.45190322862457966;0.38359938953212863;0.26905156576110245;0.4685778504500422;0.9998146717563069
25.728641;1.079958532104811;0.4167461729819587;0.3858372789142653;0.28698346707429795;0.26579186496644996;1.086574171076992;0.9999871272762815;9.997911512376737;0.41678173077388597;0.452036492494818;0.45190162036180703;0.3835992480914174;0.26905129313983756;0.46857928944533656;0.9998124151215108
25.738641;1.0799586653062527;0.4167454054297525;0.38583583549183226;0.2869840617164016;0.26579140306775;1.086571473528711;0.9999880590518626;9.99790962169587;0.41678104742114797;0.4520360900714211;0.4519000661963302;0.3835991061149727;0.2690509955032297;0.46858067447159685;0.9998102571106156
25.748641;1.079958835928718;0.4167446333073522;0.3858344090986863;0.2869847016223353;0.2657909655240463;1.0865687558226858;0.9999888616252481;9.997909111688193;0.4167803410318912;0.4520356797156486;0.45189856857102984;0.38359896712043023;0.2690506752168639;0.46858200248497983;0.9998082034900941
25.758641;1.0799590446878045;0.41674385518803214;0.3858330014976695;0.2869853881755179;0.2657905539753669;1.086566018105706;0.9999895360503247;9.997910079373726;0.41677961521870516;0.4520352642088531;0.4518971288223942;0.38359883430060043;0.26905033420588587;0.4685832729693067;0.9998062605000438
25.768641;1.079959292587884;0.4167430705081545;0.38583161461404;0.2869861229181092;0.2657901698940716;1.0865632607418423;0.9999900847694049;9.997912588314033;0.41677887362662136;0.452034846083368;0.4518957469910741;0.38359870998647166;0.26904997345141335;0.4685844870007506;0.999804435416223
25.778641;1.0799595819843948;0.4167422796720665;0.3858302501582985;0.2869869072835567;0.26578981475824986;1.0865604854347535;0.9999905091916177;9.99791668528955;0.4167781194751028;0.45203442732446336;0.45189442195006707;0.3835985958235232;0.26904959288257685;0.4685856463709847;0.9998027362583122
25.788641;1.0799599169304883;0.41674148349347856;0.3858289091724503;0.28698774192072446;0.26578948947956965;1.086557696022412;0.9999908093155174;9.997922425865672;0.41677735570159824;0.4520340090824836;0.4518931522312385;0.38359849310722854;0.26904919198896426;0.46858675299065117;0.9998011706348863
25.798641;1.079960301839305;0.4167406827711989;0.3858275918666393;0.28698862615145765;0.26578919359226644;1.086554897923831;0.9999909856104239;9.997929884248258;0.4167765848050849;0.45203359161525886;0.45189193668851263;0.38359840285379015;0.26904877058834903;0.4685878086147303;0.9997997448162577
25.808641;1.0799607403336045;0.4167398780505789;0.38582629805787116;0.2869895579127744;0.26578892504040974;1.0865520969628386;0.9999910412735591;9.997939132304179;0.4167758081717913;0.4520331744442989;0.4518907745063036;0.3835983254638463;0.2690483294914338;0.46858881514960443;0.9997984639792398
25.818641;1.079961234630793;0.41673906979259784;0.38582502783438677;0.28699053414859294;0.2657886806942647;1.0865492985077443;0.9999909828569814;9.997950216699337;0.41677502624980145;0.4520327566078581;0.451889664919263;0.38359826057462937;0.26904787088985505;0.46858977490499937;0.999797332654898
25.828641;1.0799617847706169;0.41673825932484576;0.3858237814248138;0.28699155127765463;0.26578845721104627;1.0865465067710696;0.9999908188088791;9.997963155419106;0.41677423922099716;0.45203233687070826;0.45188860701892725;0.38359820752162677;0.2690473980010362;0.46859068986737307;0.999796354696982
25.838641;1.0799623887758145;0.4167374495397617;0.3858225584471921;0.28699260555835904;0.26578825182848675;1.0865437246547731;0.9999905581560129;9.997977938955762;0.41677344711351827;0.45203191358188943;0.45188759992321836;0.383598165660162;0.2690469145252694;0.4685915610969687;0.9997955339610811
25.848641;1.0799630440351007;0.41673664445807734;0.38582135777943016;0.28699369347511233;0.265788062710778;1.0865409544198088;0.9999902103041419;9.99799452850185;0.41677264971216;0.45203148453695585;0.4518866432435138;0.38359813402830045;0.26904642466459433;0.4685923896615317;0.9997948753698026
25.858641;1.079963748626985;0.41673584844450906;0.38582017824884574;0.2869948120895225;0.2657878886656713;1.0865381982835058;0.9999897841079766;9.99801285973336;0.4167718466572886;0.45203104738206124;0.45188573752786665;0.38359811115269793;0.2690459330752502;0.4685931778283784;0.9997943848891804
25.868641;1.0799645015153434;0.4167350656949667;0.3858190193506817;0.2869959589311779;0.265787728393267;1.086535458430101;0.999989286310421;9.9980328546967;0.4167710375740047;0.4520306000788783;0.45188488430574647;0.38359809554921187;0.26904544412651554;0.4685939293673833;0.9997940685883129
25.878641;1.0799653020836626;0.41673429961075237;0.38581788108966425;0.2869971315188143;0.2657875797810001;1.0865327366376956;0.9999887214796949;9.998054434105603;0.41677022185395396;0.4520301410009339;0.4518840854462765;0.3835980861450862;0.2690449612429465;0.46859464968694586;0.9997939318519035
25.888641;1.079966150483724;0.41673355213054325;0.3858167629828229;0.2869983271381153;0.26578743984797476;1.0865300341000725;0.9999880935521108;9.998077523222632;0.4167693980348616;0.45202966896451496;0.4518833420590253;0.38359808218535124;0.2690444871924216;0.46859534557406674;0.9997939790763167
25.898641;1.0799670477011192;0.41673282362259406;0.3858156634328456;0.286999542786985;0.2657873052895713;1.0865273517661287;0.999987407282054;9.998102050018492;0.41676856378572735;0.4520291830857441;0.45188265381787524;0.3835980831807632;0.2690440247543831;0.4685960242249758;0.9997942135351189
25.908641;1.0799679934967876;0.416732113299685;0.38581457999183205;0.2870007750009592;0.26578717312170846;1.0865246906278727;0.9999866682388818;9.998127942384587;0.4167677167380053;0.4520286823330593;0.45188201943030515;0.3835980888614187;0.2690435767497899;0.46859669233696033;0.9997946371365766
25.918641;1.0799689842206304;0.416731419745354;0.38581351002683767;0.28700201988910035;0.26578704114731166;1.0865220515688754;0.9999858817806978;9.998155126570387;0.41676685505476174;0.45202816545642477;0.4518814377598672;0.38359809879751944;0.2690431455321748;0.468597355168308;0.9997952501052986
25.928641;1.0799700131123164;0.4167307412735482;0.38581245110808304;0.28700327360120254;0.2657869079257436;1.0865194351856375;0.9999850527046553;9.998183521292317;0.4167659775885915;0.45202763138573626;0.45188090838852246;0.3835981122892471;0.2690427328131085;0.46859801603260426;0.9997960508144732
25.938641;1.079971072533076;0.41673007602113243;0.3858114009661318;0.2870045328017776;0.2657867721719035;1.086516842313851;0.9999841860788651;9.998213041954696;0.41676508414099;0.45202707954228843;0.45188043116248244;0.3835981285100336;0.26904234016243633;0.4685986773675803;0.9997970353713742
25.948641;1.079972156078526;0.41672942211622893;0.3858103578145924;0.28700579441422575;0.26578663221955656;1.0865142750440717;0.9999832883592947;9.99824362254082;0.4167641758222082;0.4520265101182599;0.45188000568253206;0.3835981461771986;0.2690419693720292;0.468599341899293;0.9997981967704896
25.958641;1.0799732592677298;0.4167287781168552;0.3858093211281541;0.28700705484061984;0.26578648618765405;1.0865117367224495;0.9999823681340544;9.998275226886115;0.4167632553748305;0.4520259241868333;0.45187963161283656;0.3835981634358426;0.26904162204076837;0.4686000120829785;0.999799525338356
25.968641;1.079974379210065;0.4167281432738557;0.38580829175286796;0.28700830983316783;0.26578633270253943;1.0865092308791653;0.9999814370557322;9.998307838879922;0.41676232722803697;0.452025323344424;0.4518793090437467;0.38359817845229144;0.26904129933965276;0.4686006887267035;0.9998010105483334
25.978641;1.0799755145125929;0.41672751706338484;0.38580727104712825;0.287009555201905;0.26578617131471977;1.0865067608312449;0.9999805107983111;9.998341450918026;0.41676139698321657;0.45202470932963096;0.4518790380797375;0.3835981898922205;0.2690410025942875;0.4686013704815585;0.9998026412441351
