time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.988641;1.0799766651842981;0.41672689840810756;0.38580626017680636;0.28701078750589193;0.26578600220037857;1.0865043300566188;0.9999796078250557;9.998376055112349;0.41676047052192317;0.45202408386481924;0.45187881831018734;0.3835981971204808;0.2690407337526805;0.46860205476904765;0.9998044052428919
25.998641;1.0799778314193078;0.4167262857244363;0.38580526006999527;0.28701200430433305;0.265785825880891;1.0865019421325794;0.9999787465085409;9.998411629855617;0.4167595533285317;0.4520234483294194;0.4518786489342775;0.3835982001283178;0.26904049543566566;0.46860273893538185;0.9998062912088936
26.008641;1.0799790119938293;0.4167256775031847;0.3858042710582628;0.2870132039984821;0.2657856434684627;1.0864996006800933;0.999977944291792;9.99844811778044;0.41675865020893627;0.4520228031884945;0.45187852907979886;0.38359819884582946;0.2690402909142131;0.46860342020901535;0.9998082899861062
26.018641;1.0799802039234987;0.41672507242183054;0.38580329236098615;0.2870143854180423;0.26578545672625725;1.086497310662579;0.9999772189340531;9.998485408251096;0.4167577651101161;0.4520221479495103;0.45187845763395273;0.3835981923987447;0.2690401236481986;0.4686040950778387;0.999810393160835
26.028641;1.0799814035422828;0.41672446936795043;0.3858023226533306;0.28701554744067814;0.26578526749537273;1.0864950796067774;0.9999765884779841;9.998523348448286;0.41675690073813487;0.4520214819921409;0.4518784329618578;0.3835981791742747;0.2690399965533175;0.46860475929256634;0.9998125916536864
26.038641;1.0799826077186263;0.4167238677681506;0.38580136087827843;0.2870166886792006;0.26578507733122736;1.0864929159332055;0.9999760694875908;9.998561766365802;0.4167560583666069;0.45202080532553346;0.45187845340517646;0.3835981576430897;0.2690399116279626;0.4686054084383823;0.9998148755458353
26.048641;1.0799838139423743;0.41672326763040507;0.38580040597574516;0.28701780720398706;0.2657848879326615;1.0864908258920034;0.9999756759624425;9.998600476604402;0.4167552383988677;0.45202011883141974;0.4518785184711322;0.3835981268585113;0.26903986990267403;0.46860603847397425;0.9998172339646986
26.058641;1.079985019082711;0.4167226689987712;0.3857994564028326;0.2870189006904486;0.2657847015741322;1.0864888121501872;0.9999754192040522;9.998639288290715;0.4167544410897376;0.4520194243698661;0.45187862940689477;0.38359808595672673;0.26903987174448923;0.46860664610222436;0.9998196550824502
26.068641;1.079986218201788;0.41672207127547345;0.3857985104859192;0.28701996690106585;0.2657845208534706;1.0864868744011524;0.9999753074448673;9.998678029235881;0.4167536668392058;0.4520187247459403;0.4518787884969113;0.3835980336336076;0.26903991733088356;0.46860722915816766;0.9998221267248821
26.078641;1.079987405749929;0.4167214728972811;0.3857975670996107;0.2870210039319073;0.26578434821480956;1.0864850109587363;0.9999753456084152;9.998716557245196;0.41675291628213956;0.45201802337942804;0.4518789979811291;0.38359796858343503;0.269040006675125;0.4686077871523887;0.9998246369022619
26.088641;1.0799885785067107;0.4167208713609062;0.3857966259498185;0.2870220102541343;0.26578418565215045;1.0864832193797667;0.9999755364321159;9.998754749013669;0.4167521902195259;0.4520173237696725;0.4518792596618196;0.38359789018468554;0.2690401393580404;0.46860832158849375;0.9998271736447921
26.098641;1.0799897363122686;0.41672026348426566;0.38579568748870147;0.2870229847057252;0.2657840345198527;1.0864814966997076;0.9999758828192042;9.99879249011204;0.4167514894020701;0.4520166289970361;0.4518795753709477;0.38359779830115426;0.26904031439189113;0.4686088353419141;0.9998297246175244
26.108641;1.0799908799689164;0.4167196458863471;0.3857947526827533;0.2870239264201287;0.26578389572325684;1.0864798414792858;0.9999763886718813;9.998829674199172;0.416750814456404;0.45201594128371564;0.4518799473538152;0.383597692454523;0.26904053000587413;0.4686093314087013;0.9998322771917035
26.118641;1.0799920094603999;0.4167190153273878;0.3857938227617469;0.28702483467038803;0.2657837703520352;1.086478255703976;0.9999770575128678;9.998866205938777;0.41675016602676856;0.4520152616124999;0.4518803776059492;0.3835975714559653;0.26904078335330706;0.46860981188262674;0.9998348193549126
26.128641;1.079993123905565;0.4167183686654817;0.385792899048742;0.2870257085332622;0.265783660080665;1.0864767444603867;0.9999778918495406;9.998902004071235;0.4167495449725344;0.45201458948097545;0.45188086684239753;0.38359743371182453;0.26904107071810257;0.4686102772879245;0.9998373408610631
26.138641;1.0799942230650437;0.41671770310974776;0.38579198263599823;0.287026546590825;0.26578356719793256;1.0864753147194797;0.9999788933758275;9.998937003038403;0.4167489525727839;0.452013923192682;0.45188141444329466;0.38359727748020184;0.26904138826988;0.4686107264114121;0.9998398339213915
26.148641;1.079995309590107;0.4167170171833938;0.38579107379921673;0.28702734690193304;0.2657834946638854;1.086473974053754;0.9999800622775958;9.99897115570546;0.4167483904664953;0.45201326118372703;0.45188201953330553;0.3835971009358386;0.26904173251891456;0.4686111568958304;0.9998422933742515
26.158641;1.079996389924617;0.4167163112002411;0.38579017192994874;0.2870281071488087;0.26578344600659837;1.0864727294512393;0.9999813962141622;9.999004431287107;0.41674786009717074;0.45201260318548575;0.4518826819236456;0.3835969023291507;0.26904210002471424;0.46861156606241305;0.9998447161378368
26.168641;1.0799974725373804;0.4167155864568578;0.3857892761224466;0.28702882470929514;0.26578342487402234;1.0864715869543131;0.999982890086744;9.999036804688878;0.4167473623004964;0.45201195001411926;0.45188340182553094;0.38359667995953234;0.26904248697608857;0.4686119516413319;0.9998471008297347
26.178641;1.0799985652482633;0.41671484431806044;0.38578838528042164;0.28702949655321164;0.2657834345612665;1.0864705519150657;0.9999845373110251;9.999068251085571;0.416746897765352;0.45201130318828625;0.4518841791244293;0.3835964322319591;0.26904288930076986;0.4686123125519081;0.9998494476037754
26.188641;1.0799996748173943;0.4167140859410334;0.3857874979717389;0.2870301194765744;0.26578347776268096;1.0864696291724063;0.9999863315126711;9.999098746590732;0.4167464680038556;0.4520106651251926;0.45188501316203933;0.38359615833403093;0.2690433031929995;0.46861264909164907;0.9998517570875592
26.198641;1.0800008082490542;0.4167133119951187;0.3857866130124276;0.28703069076631005;0.2657835563901757;1.0864688237984703;0.9999882665187187;9.99912826345181;0.41674607568324684;0.45201003904241477;0.4518859026574745;0.3835958586712216;0.2690437254326291;0.46861296232871336;0.9998540301727071
26.208641;1.0800019727237116;0.41671252235107;0.38578573009504025;0.2870312084080171;0.26578367132876635;1.0864681426218497;0.9999903354791576;9.999156768102127;0.4167457239096988;0.4520094285575199;0.4518868457623278;0.3835955343278498;0.2690441533195885;0.4686132536921906;0.9998562691971705
26.218641;1.080003174241195;0.4167117162515114;0.3857848497544829;0.28703167072718916;0.2657838225769103;1.0864675945957496;0.9999925305968548;9.999184223686521;0.41674541547228944;0.4520088371921548;0.45188784044660657;0.3835951863378834;0.2690445847770483;0.46861352519382554;0.999858477484907
26.228641;1.0800044167177998;0.41671089280315693;0.3857839732059997;0.28703207621024807;0.2657840098823564;1.0864671895423448;0.9999948430471666;9.999210583246626;0.41674515259459377;0.45200826752057494;0.45188888447444914;0.38359481540119483;0.26904501875457437;0.46861377970931783;0.9998606575306088
26.238641;1.0800057020205063;0.4167100513208194;0.3857831024591597;0.2870324235810775;0.2657842332831332;1.0864669370117885;0.9999972635288051;9.999235783430422;0.41674493665373014;0.45200772091368113;0.4518899749063438;0.3835944217608461;0.2690454552354456;0.4686140206519174;0.9998628109610118
26.248641;1.0800070302594909;0.4167091914096734;0.3857822403937737;0.2870327117418817;0.2657844934316518;1.0864668456700481;0.99999978375306;9.999259753016913;0.41674476816230294;0.45200719839715675;0.4518911081174651;0.3835940050707877;0.26904589458025985;0.4686142509800033;0.9998649402124709
26.258641;1.0800083995815093;0.41670831277775877;0.38578139058500166;0.28703293960872206;0.2657847915543562;1.086466922613489;1.0000023970403116;9.999282427145078;0.4167446472380457;0.45200670132471105;0.45189228038864554;0.3835935643066544;0.26904633684384216;0.46861447244662296;0.9998670498865674
26.268641;1.0800098065464108;0.41670741464319394;0.38578055715018345;0.28703310628481987;0.26578512866576426;1.0864671729338293;1.0000050973377372;9.999303756804148;0.4167445736381948;0.45200623112999333;0.4518934882923345;0.3835930976013564;0.2690467816319698;0.46861468596740913;0.9998691472583234
26.278641;1.0800112475098635;0.41670649534221804;0.385779744794942;0.2870332115867251;0.26578550475991947;1.0864676004143807;1.0000078784086412;9.999323706812348;0.4167445463389827;0.45200578877252734;0.45189472867928365;0.3835926021094021;0.2690472283998126;0.46861489239045817;0.9998712427082236
26.288641;1.0800127195256162;0.4167055532242977;0.3857789589824371;0.28703325609979286;0.2657859188601909;1.0864682088680022;1.0000107343016063;9.999342244270315;0.41674456327230924;0.4520053746682232;0.45189599871681124;0.38359207421482205;0.2690476765801654;0.4686150924034748;0.999873349744424
26.298641;1.0800142206289054;0.41670458831395707;0.3857782059332711;0.2870332405439597;0.26578636954566237;1.086469002503453;1.0000136609941743;9.999359338233377;0.416744621235914;0.4520049890861923;0.45189729625009784;0.38359151030884997;0.26904812533533434;0.4686152862495404;0.999875483104365
26.308641;1.0800157497101326;0.41670360268142353;0.3857774920416663;0.28703316539564666;0.26578685529580137;1.086469985541325;1.000016657797929;9.999374971467061;0.4167447160542892;0.45200463214894704;0.4518986201185443;0.38359090777330773;0.2690485733286603;0.46861547458885466;0.9998776562490523
26.318641;1.0800173052775182;0.41670259904197904;0.3857768228871075;0.2870330310424944;0.26578737458792134;1.0864711621144583;1.0000197260033432;9.999389140609782;0.41674484305644727;0.4520043032617076;0.45189996993994974;0.38359026512994027;0.2690490185010482;0.4686156595008652;0.9998798804744882
26.328641;1.0800188839675176;0.41670157947921027;0.3857762026611192;0.28703283787675526;0.26578792590980904;1.0864725355728855;1.000022865609424;9.99940184791074;0.4167449978575853;0.4520040008332969;0.45190134547012023;0.38358958126160186;0.26904945784725154;0.4686158440511906;0.9998821643580119
26.338641;1.0800204804054976;0.41670054551279057;0.38577563455336633;0.28703258637002904;0.2657885077473642;1.086474106825116;1.0000260743039915;9.99941310578883;0.41674517708318326;0.4520037224383143;0.4519027461802425;0.3835888547621105;0.269049887656714;0.46861603115164246;0.9998845128848469
26.348641;1.0800220883717266;0.4166994987408496;0.3857751213885756;0.2870322773129376;0.2657891185878579;1.0864758733790347;1.0000293495267967;9.999422948657774;0.4167453781910629;0.4520034650228539;0.4519041713084295;0.3835880839576758;0.2690503040690066;0.46861622285103405;0.9998869279764776
26.358641;1.0800237024858994;0.4166984411434348;0.3857746654230973;0.2870319117839382;0.2657897570805032;1.0864778298631133;1.0000326900632002;9.99943143241173;0.416745598690167;0.45200322524761655;0.45190562001335866;0.38358726718543285;0.2690507029747496;0.4686164201350736;0.999889410544403
26.368641;1.0800253194271778;0.4166973749274668;0.3857742678460151;0.287031490841454;0.2657904223303944;1.0864799690450477;1.0000360955151582;9.999438621519435;0.41674583586388053;0.45200299954559664;0.45190709140233165;0.3835864028753108;0.2690510791413196;0.4686166234464287;0.9998919624800573
26.378641;1.080026938042783;0.416696301982935;0.3857739289998712;0.2870310154106279;0.26579111396267807;1.0864822827535274;1.000039565638621;9.999444573319982;0.4167460869210376;0.45200278362085816;0.45190858439531956;0.3835854896380783;0.26905142595639814;0.4686168335331662;0.9998945873690006
26.388641;1.0800285591481813;0.41669522339843074;0.38577364896918936;0.28703048634803074;0.265791831851826;1.0864847629423053;1.000043100641436;9.999449328403319;0.4167463491278898;0.4520025724782294;0.451910097620071;0.3835845266267066;0.2690517365684156;0.4686170516620668;0.9998972894590159
26.398641;1.0800301853627197;0.416694139664852;0.3857734278744895;0.2870299044497863;0.2657925760299898;1.0864874023022142;1.0000467017216852;9.999452918355393;0.4167466198814385;0.4520023615661391;0.45191162994661044;0.38358351413523417;0.26905200547712266;0.46861727927484426;0.9999000717622949
26.408641;1.0800318206025206;0.41669305110068305;0.38577326588249944;0.28702927050218546;0.2657933469249875;1.0864901936755436;1.0000503716791354;9.999455378406807;0.41674689643526736;0.4520021478880202;0.45191318138776265;0.3835824542266782;0.2690522293267185;0.4686175173596659;0.9999029356751994
26.418641;1.0800334701291006;0.4166919577315374;0.3857731632262742;0.28702858548720367;0.265794145438326;1.0864931291416113;1.000054115267353;9.999456743234312;0.41674717543379236;0.4520019300377161;0.4519147529566934;0.3835813508854559;0.2690524067483768;0.46861776589545007;0.9999058823176039
26.428641;1.0800351412383196;0.4166908591419581;0.3857731203876399;0.2870278507913716;0.26579497281560643;1.0864961994735665;1.0000579378248389;9.999457036756995;0.4167474530755098;0.4520017078007521;0.4519163454985954;0.3835802095046961;0.2690525379599431;0.46861802444553524;0.9999089128007504
26.438641;1.0800368425302227;0.4166897546849314;0.38577313829810284;0.2870270683305948;0.26579583039062377;1.0864993931741476;1.0000618430852921;9.999456272150892;0.41674772604717736;0.45200148190766765;0.4519179593037594;0.38357903613254873;0.26905262445124045;0.4686182937697433;0.9999120265145084
26.448641;1.0800385817292677;0.4166886434843181;0.3857732181747063;0.28702624045638936;0.26579671906639757;1.0865026952617378;1.0000658328559309;9.999454460924891;0.4167479921233297;0.45200125337163505;0.45191959490826283;0.38357783673231116;0.26905266869259925;0.4686185767979102;0.9999152198009754
26.458641;1.0800403650463826;0.4166875241959004;0.3857733612707779;0.28702536959897607;0.26579763906320986;1.0865060872572307;1.0000699075185238;9.999451624424202;0.41674824976897046;0.4520010226767133;0.451921253423655;0.3835766165823604;0.2690526737742803;0.4686188783230648;0.9999184869736728
26.468641;1.0800421984418636;0.41668639474558233;0.3857735691375825;0.28702445821413525;0.2657985903046073;1.0865095486244485;1.0000740654360631;9.99944779788915;0.41674849746146686;0.45200078982452957;0.4519229356935828;0.3835753801489541;0.26905264303800275;0.46861920419960706;0.9999218222457847
26.478641;1.0800440877886888;0.41668525232456965;0.38577384365783396;0.2870235091561866;0.2657995727571231;1.0865130585105482;1.0000783024634907;9.999443024694967;0.4167487332948686;0.4520005551474076;0.45192464139393806;0.3835741312954595;0.26905257999931403;0.46861956044534187;0.9999252202549921
26.488641;1.080046037702241;0.4166840939714732;0.38577418618848;0.287022525873058;0.26580058617152386;1.0865165968459887;1.0000826125669864;9.999437349631082;0.41674895503167614;0.45200031977441113;0.45192636879014214;0.38357287349714636;0.2690524883124971;0.46861995230821035;0.9999286761294518
26.498641;1.0800480516050361;0.4166829171541004;0.38577459666762437;0.2870215122966412;0.26580162952231734;1.0865201451495834;1.0000869891427104;9.999430817720306;0.4167491604562188;0.4520000852370198;0.4519281148383217;0.3835716101609361;0.2690523713865631;0.4686203837005489;0.9999321863753798
26.508641;1.080050133095603;0.41668171986190694;0.3857750734667546;0.2870204725077322;0.2658027008707568;1.0865236873802586;1.0000914264160952;9.99942347222839;0.4167493473924151;0.45199985292762496;0.45192987524536976;0.3835703448627887;0.2690522320021715;0.46862085693934113;0.9999357487063506
26.518641;1.0800522866584874;0.41668050041636945;0.3857756138370626;0.2870194104161358;0.2658037978523969;1.0865272095229037;1.0000959203703577;9.999415346070576;0.4167495134247493;0.45199962390115234;0.451931644611386;0.38356908109252885;0.26905207233552947;0.4686213726378765;0.9999393601317422
26.528641;1.0800545168716915;0.41667925718368387;0.38577621447277183;0.287018329974543;0.26580491804819634;1.0865306977328162;1.0001004690484627;9.999406459695082;0.41674965594535923;0.4519993989854429;0.451933417120638;0.3835678218444619;0.26905189423709885;0.4686219300991552;0.9999430154948923
26.538641;1.0800568271468167;0.4166779885392844;0.38577687217367834;0.2870172354915146;0.2658060588363366;1.0865341378561433;1.000105072574483;9.999396832164598;0.4167497726255417;0.4519991790974005;0.45193518747169276;0.3835665696412135;0.2690516995004987;0.4686225280196176;0.9999467070419839
26.548641;1.0800592194512768;0.41667669333791546;0.3857775845715614;0.28701613126842995;0.26580721722789497;1.0865375170004599;1.0001097329109827;9.999386492955018;0.4167498616581826;0.45199896531002826;0.45193695118747507;0.3835653266677527;0.2690514900582805;0.4686231651087345;0.999950424215007
26.558641;1.0800616943415025;0.41667537136882565;0.38577835050687026;0.28701502111821753;0.2658083899971711;1.086540824424142;1.0001144525305647;9.999375487364068;0.4167499216031194;0.4519987586457165;0.45193870442557244;0.383564094524076;0.26905126802660095;0.4686238406890463;0.9999541537420097
26.568641;1.080064250459178;0.4166740232262255;0.3857791701323459;0.28701390862938364;0.2658095739537877;1.086544051429155;1.0001192324665107;9.999363872771564;0.4167499517068345;0.45199856012763584;0.45194044379932785;0.38356287390750854;0.26905103568181277;0.46862455474863896;0.9999578801220168
26.578641;1.080066883922147;0.41667265004239146;0.3857800447881568;0.28701279779452477;0.26581076622345057;1.0865471918821583;1.0001240719363167;9.999351709024051;0.4167499527284525;0.45199837122228287;0.4519421660359746;0.383561664533428;0.26905079554219885;0.46862530703072725;0.9999615867644814
26.588641;1.0800695879681301;0.4166712535636453;0.3857809766340856;0.2870116931231192;0.2658119643362266;1.0865502431698078;1.0001289698969649;9.999339055830688;0.4167499270590855;0.45199819437916305;0.4519438676385959;0.3835604653252692;0.2690505503958702;0.4686260964187886;0.9999652583035984
26.598641;1.0800723531658343;0.4166698361471436;0.3857819683663353;0.2870105990794157;0.26581316605181804;1.0865532066094399;1.000133925942094;9.999325976558962;0.41674987762177873;0.45199803335112987;0.45194554494010597;0.3835592747676917;0.26905030315939155;0.468626921707057;0.9999688830666449
26.608641;1.0800751673891196;0.4166684005013352;0.3857830229290053;0.28700951957607795;0.265814369246017;1.086556085897798;1.0001389397942062;9.999312541152367;0.4167498066451443;0.45199789301676035;0.45194719408657974;0.38355809101243243;0.2690500567159894;0.4686277825670236;0.9999724534454743
26.618641;1.0800780154770833;0.41666694956484174;0.3857841430281611;0.2870084581965018;0.2658155718478505;1.0865588829658785;1.0001440115391633;9.999298826439178;0.41674971547545625;0.4519977785169281;0.4519488106610213;0.3835569117819137;0.2690498139134571;0.4686286793247195;0.9999759640690061
26.628641;1.0800808803286148;0.4166654865562348;0.38578533067607895;0.2870074186828899;0.26581677153778255;1.086561595050603;1.0001491425035325;9.999284908564459;0.4167496050023303;0.45199769422238956;0.4519503895023353;0.3835557344577849;0.26904957763625054;0.4686296122658291;0.9999794101887873
26.638641;1.0800837447435927;0.41666401496544425;0.38578658694089446;0.2870064050237362;0.26581796566765753;1.0865642170146947;1.0001543356690161;9.99927085874401;0.416749475546213;0.4519976435058426;0.4519519251212899;0.383554556451287;0.2690493505087434;0.4686305812617424;0.999982787302422
26.648641;1.0800865912331095;0.4166625385632041;0.3857879117831964;0.2870054213080652;0.26581915167285847;1.0865667455134342;1.0001595958701643;9.99925675283917;0.41674932618233357;0.45199762923198866;0.45195341240069836;0.3835533758403222;0.26904913438401984;0.4686315851937679;0.9999860909020913
26.658641;1.0800894000913666;0.4166610612599069;0.3857893040925879;0.28700447160596787;0.2658203270919114;1.0865691797711046;1.0001649292790569;9.999242670212185;0.4167491545344167;0.45199765390553726;0.45195484704480215;0.38355219171118904;0.2690489303289317;0.46863262152326235;0.9999893156873304
26.668641;1.0800921492148028;0.4166595864410282;0.38579076197460405;0.287003559947019;0.26582148904484537;1.086571520430893;1.0001703422213257;9.999228676952134;0.41674895749330837;0.4519977191395656;0.45195622553055387;0.38355100373053613;0.2690487390529087;0.46863368672655653;0.9999924545383759
26.678641;1.0800948169222597;0.4166581165724213;0.3857922828893843;0.2870026903272408;0.2658226341039834;1.0865737692892445;1.0001758396854035;9.999214823756297;0.41674873231995674;0.4519978250732907;0.45195754463350074;0.3835498115388617;0.2690485612369164;0.468634776932811;0.9999954981808417
26.688641;1.0800973852551508;0.4166566538822851;0.38579386359963863;0.28700186645546244;0.26582375860345353;1.0865759289259602;1.0001814233346487;9.999201160711001;0.4167484773208718;0.45199797044696777;0.45195880094699403;0.38354861462359674;0.26904839760263605;0.4686358882582837;0.9999984366075759
26.698641;1.0800998413150722;0.4166552009960328;0.38579550013006764;0.28700109137292285;0.2658248588799037;1.0865780018148772;1.0001870909137736;9.99918774312622;0.4167481916285635;0.45199815344313066;0.45195999084999855;0.38354741273085174;0.2690482489053025;0.46863701692338516;1.000001261485351
26.708641;1.0801021766045673;0.4166537604791529;0.3857971877451211;0.28700036742008733;0.2658259312982058;1.086579989989742;1.0001928388000567;9.999174624163018;0.41674787463710117;0.45199837241594315;0.4519611109251629;0.38354620643788767;0.26904811605135615;0.46863815928180225;1.00000396728397
26.718641;1.080104385821922;0.41665233418158865;0.3857989210997805;0.28699969653945034;0.2658269721128784;1.0865818947278354;1.0001986652175021;9.999161854471168;0.41674752601184106;0.4519986257602218;0.45196215828898206;0.38354499735126174;0.26904800024207554;0.46863931190016245;1.000006550326686
26.728641;1.0801064657474342;0.4166509235195532;0.38580069467491773;0.28699908058009455;0.26582797764000093;1.086583715621196;1.0002045704983449;9.99914949303434;0.41674714621466374;0.4519989112129422;0.45196313059448173;0.3835437877776767;0.26904790291771846;0.4686404711735589;1.0000090067001912
26.738641;1.0801084142877033;0.4166495302795164;0.38580250322032283;0.2869985213322744;0.2658289448587973;1.0865854502454204;1.0002105551219271;9.999137618685607;0.41674673700164677;0.4519992254662941;0.4519640259860458;0.383542580255919;0.2690478256121584;0.4686416327429032;1.0000113307870606
26.748641;1.0801102299807628;0.41664815664202937;0.3858043421965509;0.2869980201761483;0.26582987163951427;1.0865870951898122;1.0002166184251893;9.999126332722193;0.41674630158760145;0.45199956472521147;0.4519648426633014;0.3835413774922479;0.2690477699376364;0.4686427918876592;1.0000135157184746
26.758641;1.0801119109668826;0.41664680440364976;0.385806208362817;0.2869975778118437;0.2658307564569337;1.0865886475248967;1.0002227576986715;9.999115744392263;0.41674584408254983;0.4519999253667963;0.4519655781638102;0.3835401827414522;0.2690477376042245;0.4686439441704186;1.0000155548557284
26.768641;1.0801134531035355;0.41664547447023476;0.3858080998491784;0.2869971943423307;0.26583159820015956;1.0865901061176257;1.000228966799737;9.999105954338871;0.4167453683730511;0.4520003037047505;0.45196622947850573;0.383538999872712;0.26904773031516754;0.4686450851419716;1.000017443748657
26.778641;1.0801148489212076;0.41664416663733556;0.3858100152138725;0.28699686914883826;0.265832396022794;1.0865914726861532;1.0002352359988282;9.999097053254518;0.41674487763764184;0.45200069565271467;0.45196679398933465;0.38353783258055735;0.2690477498034157;0.46864621002712686;1.0000191826413554
26.788641;1.0801160886446428;0.416642879198237;0.38581195211434316;0.2869966005968092;0.2658331491095764;1.086592751625443;1.0002415535776727;9.999089127583165;0.41674437492355426;0.4520010969494878;0.4519672702390254;0.38353668365575033;0.26904779825644237;0.46864731437814156;1.0000207769305853
26.798641;1.080117162624743;0.416641608959904;0.3858139064556847;0.28699638613754336;0.26583385651641983;1.086593948481095;1.0002479069739427;9.999082256005751;0.41674386369135297;0.45200150314492016;0.4519676580316249;0.3835355552365213;0.2690478784685497;0.4686483948232679;1.000022234101773
26.808641;1.080118062633275;0.41664035227509466;0.38581587232155395;0.2869962227050389;0.26583451704287464;1.0865950686990244;1.0002542825092509;9.999076492449296;0.41674334748354896;0.4520019092067455;0.4519679579901684;0.383534449273296;0.2690479933295984;0.4686494487532027;1.000023560743057
26.818641;1.080118781113297;0.4166391064285745;0.3858178425835094;0.28699610720278673;0.26583512922138536;1.0865961176850252;1.000260665046134;9.999071860444728;0.4167428292326401;0.4520023098567628;0.4519681709437917;0.38353336740971833;0.2690481455086108;0.46865047381433145;1.000024762705004
26.828641;1.0801193100007138;0.41663787014769343;0.38581981014910394;0.28699603698961473;0.26583569137111346;1.0865971014974276;1.0002670380177774;9.999068369962746;0.4167423112607236;0.45200270050701946;0.45196829754591733;0.38353231072550087;0.269048337520226;0.46865146841052224;1.0000258465659508
26.838641;1.080119640116372;0.4166366429880033;0.3858217695024395;0.28699601004918485;0.26583620157670085;1.0865980269828057;1.0002733834653612;9.999066026425604;0.41674179588908905;0.45200307775106807;0.45196833819744947;0.38353127976143403;0.2690485714834857;0.46865243213394353;1.0000268201270608
26.848641;1.080119761148989;0.4166354246278204;0.38582371763388157;0.28699602502363813;0.2658366579339999;1.0865989008906676;1.0002796826530371;9.999064826626025;0.4167412856301082;0.45200343937970855;0.4519682929049714;0.3835302747761441;0.26904884882869745;0.4686533650586386;1.0000276922956588
26.858641;1.0801196617899618;0.41663421492142655;0.38582565379621026;0.28699608148696254;0.26583705906819116;1.086599728865819;1.0002859173096859;9.999064764458051;0.4167407827517647;0.45200378391588264;0.4519681611903808;0.3835292961008147;0.2690491704905685;0.4686542671157558;1.0000284725238842
26.868641;1.08011933056158;0.4166330144179014;0.38582757844269294;0.2869961799346621;0.26583740403387246;1.0866005157674528;1.000292070528015;9.999065838834412;0.41674028879615205;0.4520041099102677;0.451967942522423;0.3835283442094902;0.2690495372871027;0.4686551391243681;1.000029169303204
26.878641;1.0801187578045468;0.4166318247898691;0.3858294923172428;0.28699632115570833;0.2658376914689251;1.0866012671314256;1.0002981266693973;9.999068047398884;0.416739804656431;0.4520044157648967;0.45196763693624276;0.38352741951374253;0.26904995012178584;0.4686559843823757;1.0000297891947951
26.888641;1.0801179370797154;0.41663064856439325;0.3858313962403897;0.2869965055298115;0.26583791937261525;1.0866019900438035;1.000304070805154;9.999071384029468;0.4167393310930017;0.4520046999866544;0.45196724511462555;0.3835265225232586;0.26905041010599673;0.46865680859135306;1.0000303378151407
26.898641;1.0801168646219066;0.41662948799609717;0.3858332911149022;0.2869967325067016;0.2658380858845679;1.0866026922908474;1.0003098883780468;9.999075855354109;0.41673886876032346;0.45200496139134666;0.45196676788119583;0.3835256543109677;0.26905091872413905;0.4686576188944677;1.0000308213077707
26.908641;1.0801155373300089;0.4166283445026766;0.385835177660052;0.28699700028727015;0.2658381896242061;1.0866033807380897;1.0003155650262565;9.999081493134247;0.4167384178190132;0.45200519893857777;0.45196620562593826;0.383524816498188;0.26905147778785715;0.46865842360152465;1.000031247024959
26.918641;1.0801139511191997;0.41662721932229;0.38583705618856473;0.2869973058714748;0.26583822911081645;1.0866040609202132;1.0003210866177452;9.999088347077738;0.41673797791688316;0.4520054111924842;0.45196555821028284;0.38352401084483073;0.2690520890843161;0.4686592318439162;1.0000316233750515
26.928641;1.0801121013781139;0.41662611403572153;0.38583892698360295;0.2869976455073202;0.26583820230685895;1.0866047381958497;1.000326438862;9.999096469855083;0.41673754834678667;0.45200559616546504;0.45196482562442347;0.3835232393232085;0.269052754334828;0.4686600523812621;1.00003195883096
26.938641;1.0801099843669553;0.41662503040172943;0.3858407912238507;0.286998015545262;0.26583810661362894;1.0866054189967183;1.0003316065196548;9.999105898676914;0.4167371281405919;0.4520057520318443;0.45196400906648954;0.3835225046668972;0.26905347555102344;0.4686608920605552;1.0000322610176198
26.948641;1.0801075974511265;0.41662396997933854;0.38584265174666155;0.28699841316276375;0.2658379388754497;1.0866061103645996;1.0003365739078944;9.999116637077597;0.4167367161876265;0.4520058778911303;0.4519631116689847;0.3835218103840349;0.2690542551071869;0.4686617550191383;1.0000325359247368
26.958641;1.0801049385204957;0.4166229338224888;0.3858445129863134;0.2869988361780713;0.26583769553552233;1.0866068181763537;1.0003413262662535;9.99912865417769;0.41673631139711415;0.4520059734210235;0.4519621381731468;0.38352115988802055;0.26905509543015904;0.4686626432608365;1.0000327866922534
26.968641;1.0801020061103823;0.41662192272973375;0.385846380104053;0.28699928255130125;0.26583737308516053;1.0866075464673088;1.0003458501746854;9.999141908685703;0.4167359129903141;0.45200603762632835;0.45196109383027283;0.38352055565097853;0.2690559985045778;0.4686635576225502;1.000033013490312
26.978641;1.0800988008300194;0.41662093809976525;0.38584825793844574;0.28699975063284205;0.265836968259568;1.0866082977010276;1.00035013324868;9.999156380091849;0.41673552044092715;0.45200606804343896;0.4519599836863273;0.38351999911349555;0.2690569653824684;0.46866449803301;1.0000332151972846
26.988641;1.0800953273423424;0.4166199825706904;0.3858501503996477;0.287000239777625;0.2658364778650667;1.086609073105834;1.0003541637715498;9.999172076757024;0.41673513298913034;0.45200606099874874;0.45195881252884584;0.3835194910351721;0.2690579960693309;0.46866546340673954;1.000033390896978
26.998641;1.0800915951771877;0.41661905978686914;0.3858520603667815;0.2870007503741725;0.2658358988351959;1.0866098740202674;1.0003579307051549;9.999189011648093;0.41673474955015416;0.4520060123364321;0.4519575851340938;0.3835190317768868;0.26905908986443494;0.46866645171001825;1.0000335400693336
27.008641;1.0800876173614307;0.41661817357072173;0.38585398983724417;0.2870012832991768;0.26583522866551;1.0866107029265692;1.0003614250163846;9.999207177263543;0.41673436908146766;0.4520059178736312;0.45195630664868036;0.383518621304756;0.26906024586367294;0.46866746020133404;1.0000336623002433
27.018641;1.0800834086126567;0.4166173270799388;0.38585594035787235;0.2870018395306445;0.2658344659643125;1.0866115626252197;1.0003646410475235;9.999226542511087;0.41673399091382;0.4520057733603559;0.4519549828038466;0.38351825885898194;0.26906146318198404;0.4686684857141051;1.0000337574041394
27.028641;1.080078985434936;0.41661652224582807;0.3858579135552599;0.2870024202538331;0.26583361086153573;1.0866124553168193;1.0003675753087844;9.99924705832994;0.4167336147821382;0.45200557423373244;0.4519536197253184;0.38351794262849703;0.26906274067299096;0.46866952449982624;1.0000338258008414
27.038641;1.0800743667835175;0.4166157599648417;0.38585991134617886;0.2870030271242381;0.26583266476785594;1.08661338308713;1.0003702240789756;9.99926866596975;0.4167332406103604;0.4520053154732474;0.45195222332727825;0.3835176697728039;0.26906407649535696;0.46867057187911315;1.000033868226243
27.048641;1.0800695730700776;0.4166150408421076;0.385861935932314;0.2870036622533594;0.26583162954453543;1.086614348916988;1.000372583685908;9.99929130492513;0.4167328685279733;0.45200499179520864;0.4519507989667119;0.3835174367022405;0.26906546814878624;0.46867162295894876;1.0000338849747454
27.058641;1.0800646244130856;0.41661436527512424;0.3858639898901493;0.2870043278907546;0.2658305070750526;1.0866153569057295;1.0003746531566178;9.99931490414851;0.4167324991916053;0.4520045981834511;0.45194935177453116;0.3835172394934721;0.26906691306947433;0.46867267414811037;1.000033876096752
27.068641;1.080059539374438;0.41661373296680915;0.3858660761959752;0.287005026136062;0.26582929961947244;1.0866164117179422;1.0003764348013247;9.999339361178013;0.41673213395058545;0.45200413046906945;0.4519478869492972;0.3835170743077045;0.26906840901225093;0.4686737240086704;1.0000338430236733
27.078641;1.080054334422465;0.41661314308201536;0.3858681979083031;0.28700575879844564;0.26582801024119734;1.086617517938917;1.0003779315784167;9.999364538752685;0.41673177484831586;0.4520035855712309;0.4519464098691208;0.3835169378734335;0.26906995369878484;0.46867477288889103;1.0000337902274525
27.088641;1.080049024375404;0.4166125948685704;0.3858703580582308;0.2870065271357122;0.26582664291829894;1.0866186792385342;1.0003791457055244;9.999390293260955;0.41673142471505165;0.45200296111011495;0.45194492622388527;0.3835168279199757;0.2690715442062536;0.46867582159355103;1.0000337253887268
27.098641;1.080043622847294;0.4166120877304921;0.38587256001404663;0.28700733140896495;0.2658252025723047;1.0866198972827261;1.0003800810216747;9.999416507485952;0.4167310870079086;0.4520022550693348;0.45194344173593914;0.38351674294842897;0.2690731766255711;0.4686768700495182;1.000033658115614
27.108641;1.0800381415956581;0.41661162087724096;0.38587480734548285;0.28700817062283196;0.2658236949206085;1.086621171666862;1.0003807454514215;9.999443093363496;0.4167307651926265;0.4520014662634987;0.4519419617681352;0.38351668155280905;0.2690748461567279;0.4686779168088724;1.0000335984195032
27.118641;1.0800325898358503;0.41661119334378144;0.3858771029582547;0.28700904268541755;0.26582212612540485;1.0866225009414001;1.000381150119096;9.999469974535186;0.4167304624095474;0.4520005950323838;0.4519404915035419;0.3835166419299833;0.2690765476360292;0.4686789592239714;1.000033556731286
27.128641;1.080026974574983;0.4166108042921763;0.3858794485263289;0.2870099449142557;0.26582050271210383;1.086623882728174;1.000381306914626;9.99949707554709;0.41673018163810427;0.4519996434107554;0.45193903612047426;0.383516621556129;0.26907827605666884;0.4686799938955579;1.000033545268231
27.138641;1.080021300845835;0.41661045314075107;0.3858818446723035;0.28701087466836445;0.2658188315789579;1.0866253133330224;1.0003812274071366;9.999524325292377;0.41672992592305474;0.45199861465321833;0.45193760020330725;0.3835166173675588;0.26908002668432196;0.4686810169116477;1.0000335775114333
27.148641;1.0800155714928914;0.4166101396102478;0.38588429119874706;0.28701182965526;0.2658171194938651;1.0866267883983827;1.00038092317899;9.999551674843094;0.4167296986225736;0.4519975125173004;0.4519361870148054;0.38351662685266685;0.26908179484470934;0.46868202371386464;1.000033664900186
27.158641;1.080009788006328;0.4166098636774043;0.38588678709185553;0.287012807678008;0.2658153725926119;1.0866283031441144;1.0003804066955937;9.999579116796085;0.41672950329339203;0.4519963408249329;0.4519347987035569;0.3835166488887423;0.2690835755543952;0.468683009539273;1.0000338143895615
27.168641;1.08000395243671;0.41660962541552254;0.38588933096967043;0.287013806316216;0.26581359657842835;1.0866298513350858;1.0003796920371915;9.999606681126897;0.4167293431513612;0.45199510311538876;0.45193343704928324;0.3835166831406659;0.2690853635448272;0.46868397035817233;1.000034029143854
27.178641;1.0799980685199657;0.41660942493193387;0.3858919216149387;0.2870148230457549;0.2658117970958328;1.0866314245336501;1.0003787946783471;9.999634410213675;0.4167292207631958;0.4519938024816854;0.45193210344845164;0.38351672910881524;0.2690871538273847;0.46868490292184356;1.0000343105787295
27.188641;1.0799921412595685;0.4166092621920074;0.3858945576047993;0.2870158554349623;0.26580997965084235;1.0866330125785193;1.0003777302759231;9.99966234093195;0.41672913812853346;0.4519924420037735;0.4519307983594584;0.38351678605223677;0.2690889416024654;0.46868580427080003;1.00003466032153
27.198641;1.0799861762939513;0.41660913657138443;0.3858972364491798;0.28701690098755733;0.26580814938686564;1.0866346055025713;1.0003765130219433;9.999690501510514;0.41672909687094856;0.4519910251551697;0.45192952130943065;0.38351685328897167;0.2690907213688401;0.468686671515058;1.0000350818734391
27.208641;1.0799801798489768;0.4166090467470388;0.3858999539090129;0.2870179568848466;0.26580631100739016;1.086636195592946;1.000375154131178;9.999718912456357;0.4167290980183006;0.45198955577310446;0.45192827131416363;0.3835169304288526;0.2690924866467274;0.4686875014349999;1.0000355806542123
27.218641;1.0799741586244023;0.41660899117998973;0.3859027036496882;0.2870190201089499;0.2658044685769609;1.0866377775231484;1.000373661304355;9.999747588415591;0.4167291415508373;0.4519880382122747;0.451927047355213;0.3835170177498657;0.26909423048381476;0.468688290252968;1.0000361626263923
27.228641;1.0799681194725599;0.41660896848449847;0.38590547758382965;0.2870200880639984;0.2658026254139717;1.0866393475260012;1.0003720392938196;9.999776536652448;0.4167292266947128;0.45198647752328436;0.45192584909561984;0.38351711636090463;0.2690959460174594;0.4686890343206343;1.000036833496206
27.238641;1.0799620692272114;0.41660897738021474;0.3859082665371815;0.28702115884368357;0.26580078441940674;1.086640902715981;1.0003702910299117;9.999805749541002;0.4167293527516754;0.45198487902492057;0.4519246772003071;0.3835172276854355;0.26909762704252954;0.4686897309806957;1.0000375981852785
27.248641;1.0799560147044998;0.4166090165301914;0.38591106061819913;0.2870222305923912;0.2657989482960368;1.0866424400081867;1.000368418703505;9.99983520446489;0.4167295194075125;0.4519832480658604;0.4519235330287751;0.3835173526493556;0.26909926835265413;0.468690378662927;1.0000384601128989
27.258641;1.0799499628227396;0.4166090843654231;0.38591384968255127;0.28702330102931334;0.2657971193855407;1.0866439556616003;1.0003664241199102;9.99986486824101;0.41672972626998894;0.4519815903792811;0.45192241853720055;0.38351749113621203;0.2691008653592911;0.4686909765684479;1.0000394217462099
27.268641;1.0799439204906836;0.41660917893311744;0.38591662391262493;0.2870243678213956;0.2657952996242471;1.0866454458535988;1.0003643085619456;9.999894689390539;0.41672997218766905;0.45197991186774034;0.45192133616995744;0.3835176420590135;0.2691024134550639;0.46869152436365696;1.0000404854631801
27.278641;1.0799378946379539;0.4166092978171041;0.3859193742227264;0.2870254290024456;0.2657934906401364;1.086646906737996;1.0003620726184286;9.999924591751626;0.41673025498953925;0.45197821778734526;0.45192028848058563;0.38351780390073775;0.2691039079738211;0.46869202153469475;1.0000416524222435
27.288641;1.07993189336551;0.4166094383870542;0.38592209281193096;0.287026482946676;0.26579169376000683;1.0866483333789305;1.0003597160981779;9.99995448490398;0.4167305718064593;0.4519765124428274;0.4519192781987184;0.3835179750609771;0.26910534464207303;0.46869246664310393;1.0000429207276353
27.298641;1.0799259270611503;0.416609598604479;0.3859247735305231;0.2870275284806232;0.26578991021088344;1.0866497187393553;1.000357238336711;9.99998428163931;0.4167309198497665;0.45197479959931575;0.451918308377101;0.38351815382955906;0.2691067200267799;0.4686928572869925;1.0000442857850738
27.308641;1.079920008193112;0.41660977779796626;0.3859274114845055;0.28702856532350496;0.265788141417968;1.0866510544237242;1.0003546383397295;10.000013904225014;0.4167312973718875;0.4519730831582482;0.45191738187207425;0.3835183383453619;0.2691080316897076;0.4686931906922605;1.0000457424747338
27.318641;1.0799141504443057;0.4166099768702627;0.3859300023121328;0.2870295939941573;0.26578638885956635;1.0866523322915345;1.0003519146419901;10.000043268279965;0.4167317040010754;0.45197136776327534;0.4519165006720883;0.3835185267476228;0.2691092777896513;0.4686934643453308;1.000047286365862
27.328641;1.0799083674357728;0.4166101980816921;0.3859325418151229;0.2870306149322866;0.2657846535922238;1.086653544362511;1.000349065741003;10.00007226818479;0.41673214005479564;0.4519696588324089;0.4519156655838674;0.383518717215279;0.26911045671217443;0.46869367648779275;1.0000489131421542
27.338641;1.0799026717379145;0.4166104445061929;0.3859350260864853;0.28703162773333074;0.2657829359666991;1.0866546820071976;1.0003460907136084;10.00010079138953;0.41673260561646946;0.45196796178656595;0.451914876365072;0.3835189077281681;0.26911156741019526;0.46869382659345676;1.0000506175789678
27.348641;1.079897074834026;0.41661071929440685;0.3859374518101994;0.2870326311154694;0.2657812359158523;1.0866557368543632;1.0003429891427174;10.000128744837104;0.41673309991032287;0.45196628173719877;0.45191413258455726;0.38351909605532725;0.2691126099217193;0.46869391549340106;1.0000523934989871
27.358641;1.0798915872567751;0.41661102501500147;0.3859398163592976;0.2870336233013906;0.2657795536877726;1.086656702318637;1.0003397600494726;10.000156072430912;0.4167336209825234;0.4519646241653518;0.45191343459832894;0.38351928030474663;0.26911358555459897;0.4686939446032934;1.0000542348548187
27.368641;1.079886219089951;0.4166113631187855;0.3859421178364073;0.2870346022705392;0.26577789027234916;1.0866575735490325;1.0003364009725375;10.000182759806364;0.4167341661549183;0.45196299498925824;0.45191278347343306;0.38351945954288286;0.26911449676388693;0.46869391492899576;1.0000561360876965
27.378641;1.0798809808804728;0.4166117337326769;0.38594435557141915;0.28703556587646273;0.2657762471246282;1.086658346321778;1.0003329085780068;10.000208826301002;0.4167347329364004;0.451961399818392;0.45191218009018186;0.3835196337628311;0.2691153466777278;0.46869382692304695;1.0000580909551906
27.388641;1.0798758838277436;0.4166121363166604;0.38594653071283685;0.2870365118445183;0.2657746255201858;1.0866590170472565;1.0003292798254149;10.000234314548775;0.41673531913229983;0.4519598435472154;0.45191162434833365;0.38351980339117214;0.2691161384247681;0.468693680836611;1.0000600922610858
27.398641;1.0798709387168337;0.41661257078763647;0.3859486458673682;0.28703743755776867;0.26577302606208425;1.086659583946351;1.0003255129245294;10.00025928650425;0.41673592212565497;0.4519583303545494;0.45191111485667307;0.3835199687839257;0.2691168746197592;0.4686934768005352;1.0000621340357354
27.408641;1.0798661545082224;0.41661303788306137;0.3859507040598973;0.28703834003205675;0.265771448558883;1.086660047728602;1.00032160782662;10.000283821689791;0.4167365381362643;0.4519568638186075;0.45191064924362445;0.38352012960125526;0.26911755724206066;0.46869321478575365;1.0000642138061262
27.418641;1.079861538930721;0.4166135388590861;0.3859527079781979;0.28703921626097173;0.26576989212002466;1.0866604109557028;1.0003175654213372;10.000308009750944;0.41673716192234866;0.4519554469716403;0.4519102247973001;0.38352028441097;0.2691181878621097;0.46869289476845954;1.000066331917324
27.428641;1.0798571008836932;0.41661407517161936;0.3859546594064926;0.28704006353668304;0.26576835560537987;1.0866606758201085;1.0003133865152452;10.000331937791795;0.4167377872317195;0.4519540824400209;0.45190983861068196;0.38352043090521026;0.26911876787746836;0.46869251700575215;1.0000684882257598
27.438641;1.0798528513211507;0.4166146477472752;0.38595655894625897;0.2870408794851412;0.2657668384710834;1.0866608416623265;1.0003090723599632;10.000355677947503;0.4167384076502071;0.45195277295096914;0.45190948716227736;0.3835205664284776;0.26911929849480065;0.4686920822708212;1.000070679675143
27.448641;1.0798488017851553;0.41661525611735434;0.385958406307049;0.28704166186909985;0.26576534118203277;1.0866609045263131;1.0003046258235513;10.000379274604313;0.41673901709046174;0.45195152175199904;0.45190916642797874;0.38352068867113953;0.26911978051708735;0.46869159212930633;1.0000729012344605
27.458641;1.0798449623143087;0.4166158984785588;0.3859602005278479;0.28704240845499157;0.2657638647662935;1.0866608589076072;1.0003000510792661;10.000402739689223;0.4167396097465601;0.4519503325465287;0.4519088727104792;0.38352079632434943;0.2691202141990687;0.4686910489310179;1.0000751484916979
27.468641;1.0798413398703388;0.41661657263603413;0.38596193997487666;0.287043117087028;0.26576241027525804;1.0866607002890674;1.0002953528240137;10.000426064035207;0.41674017985722095;0.45194920901994196;0.45190860308182695;0.38352088913262733;0.26912059940001304;0.4686904553044283;1.0000774186368993
27.478641;1.0798379381130554;0.41661727714122304;0.38596362249403;0.28704378567362693;0.2657609786637145;1.0866604270242817;1.0002905371770028;10.000449230525836;0.4167407215933768;0.45194815411268274;0.4519083552716271;0.38352096735723357;0.2691209357457691;0.46868981409792493;1.0000797096726082
27.488641;1.0798347587632815;0.41661801205485965;0.3859652456292545;0.2870444121069614;0.2657595706167752;1.0866600407294877;1.0002856127824866;10.000472222827225;0.4167412291764552;0.45194716956799125;0.4519081278038393;0.3835210311993537;0.26912122274276473;0.46868912863693213;1.0000820200146956
27.498641;1.0798318030687957;0.4166187789237669;0.3859668065121365;0.28704499443098647;0.26575818619540365;1.0866595453429793;1.0002805901029341;10.000495035795735;0.41674169725363003;0.4519462559814599;0.45190792033325383;0.3835210805144332;0.269121460340273;0.4686884022661923;1.0000843486266329
27.508641;1.0798290720859018;0.4166195803446204;0.38596830142153304;0.2870455310589679;0.26575682492950015;1.0866589459932388;1.0002754802295113;10.000517680330786;0.41674212131890487;0.4519454131998803;0.45190773338668255;0.38352111505186026;0.2691216494102192;0.46868763781020795;1.0000866944646503
27.518641;1.0798265662198228;0.4166204193848771;0.38596972583955547;0.28704602073980223;0.2657554863280272;1.086658248879788;1.0002702952389464;10.000540173381395;0.4167424979558221;0.451944641274848;0.4519075676259202;0.3835211350962408;0.2691217914602368;0.46868683769535074;1.000089055338045
27.528641;1.0798242845836468;0.41662129864809977;0.3859710750467572;0.28704646239323856;0.26575417016670705;1.0866574615719164;1.0002650492248564;10.000562515852316;0.4167428249354042;0.45194394133164867;0.4519074235381997;0.3835211418423442;0.2691218880350974;0.46868600438218067;1.000091427096034
27.538641;1.0798222247819256;0.41662221963701945;0.38597234442162087;0.2870468551630188;0.2657528764230489;1.0866565922376428;1.0002597574406242;10.000584677734652;0.41674310084109384;0.4519433150638879;0.45190730176633737;0.38352113722175246;0.26912194032244946;0.4686851404452584;1.000093804040495
27.548641;1.0798203837153713;0.41662318280979055;0.3859735296147117;0.28704719878986873;0.26575160507870155;1.0866556478447849;1.0002544339131723;10.00060660878083;0.41674332422103055;0.45194276351373475;0.4519072034750385;0.3835211235633767;0.26912194909140574;0.46868424801026054;1.0000961803032973
27.558641;1.0798187585704646;0.41662418749770075;0.38597462699159146;0.2870474938919226;0.2657503560141953;1.0866546331662446;1.0002490907140054;10.000628259297995;0.41674349305788033;0.45194228671445935;0.4519071299482742;0.38352110322566224;0.2691219147336344;0.4686833283058218;1.0000985507250708
27.568641;1.0798173472577821;0.4166252315672434;0.38597563405728597;0.2870477418881219;0.2657491291620113;1.0866535519852503;1.0002437392346146;10.0006495838893;0.41674360498039215;0.4519418839685323;0.4519070817088125;0.3835210779843858;0.2691218370229841;0.46868238207698676;1.000100910489246
27.578641;1.079816148879517;0.41662631152922386;0.38597654960251604;0.28704794472480877;0.26574792473067993;1.0866524087287848;1.000238390958036;10.000670536454104;0.41674365826505044;0.4519415540616198;0.45190705871157244;0.38352104858995817;0.26912171462772627;0.4686814105400095;1.000103254462148
27.588641;1.079815163956516;0.4166274229736816;0.3859773735526222;0.2870481045526315;0.26574674313300034;1.0866512083580555;1.0002330572546556;10.000691074193591;0.416743652705325;0.4519412952321784;0.45190706156570287;0.38352101486229434;0.26912154498423874;0.46868041589897186;1.0001055777376064
