time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.598641;1.079814393832326;0.4166285608737287;0.38597810679518363;0.28704822344677244;0.26574558445751917;1.0866499556498452;1.0002277493036458;10.00071115933045;0.41674358908862336;0.4519411046153846;0.4519070920805892;0.38352097580225836;0.26912132477240125;0.46867940047740425;1.0001078769367868
27.608641;1.0798138402097845;0.41662971985086666;0.38597875097889256;0.28704830322234864;0.2657444478507279;1.0866486549948824;1.0002224782766216;10.000730754942877;0.41674346830253994;0.45194097787873083;0.4519071527586891;0.3835209296816898;0.269121050501408;0.4686783648683698;1.0001101504705134
27.618641;1.0798135047871165;0.4166308943761372;0.3859793078641734;0.2870483453417878;0.2657433314415511;1.0866473102126892;1.0002172555284532;10.000749826950004;0.41674329135737187;0.4519409099645543;0.45190724606386373;0.383520874560011;0.2691207190856557;0.4686773069191264;1.000112397844479
27.628641;1.0798133882868;0.41663207887343523;0.38597977867914246;0.28704835108537213;0.26574223268036623;1.086645924521032;1.0002120928976643;10.000768351774248;0.41674305955860524;0.4519408960167251;0.4519073739391019;0.38352080866007154;0.2691203282566411;0.46867622238342804;1.000114619399142
27.638641;1.0798134900256962;0.41663326837521475;0.3859801641383711;0.2870483221002041;0.2657411485642426;1.0866445006485321;1.0002070024969165;10.000786328735666;0.41674277430920287;0.45194093138875335;0.45190753748017465;0.38352072983952784;0.2691198763284256;0.4686751060313689;1.0001168161451022
27.648641;1.079813808583226;0.4166344594670903;0.38598046464353947;0.2870482607202767;0.26574007578714326;1.0866430403356078;1.0002019954185748;10.000803790789107;0.4167424369640639;0.45194101152474975;0.451907736812579;0.38352063482383286;0.26911936141185117;0.46867395198020306;1.0001189886873674
27.658641;1.0798143426982905;0.41663564986790846;0.38598068017408665;0.2870481695606258;0.2657390108999016;1.0866415433752479;1.0001970805567297;10.000820801318193;0.41674204893511213;0.4519411324089771;0.45190797161410134;0.3835205193104379;0.26911878068238665;0.4686727537147944;1.0001211361682345
27.668641;1.0798150917356553;0.4166368370576866;0.3859808102848097;0.2870480509619629;0.26573795032447217;1.0866400071765727;1.0001922647613348;10.000837437068293;0.4167416119933762;0.4519412906620105;0.4519082419221798;0.3835203786626928;0.2691181303802705;0.4686715046454017;1.000123256122497
27.678641;1.0798160551846476;0.4166380181564857;0.3859808545842962;0.2870479067106832;0.265736890397855;1.0866384271769343;1.000187553759541;10.000853763459562;0.4167411284801217;0.45194148313530125;0.4519085483543817;0.3835202083286238;0.2691174065532264;0.4686701985813182;1.0001253445609926
27.688641;1.0798172314348191;0.4166391907510397;0.3859808130945631;0.2870477379130332;0.26573582775977683;1.0866367980585283;1.0001829524741954;10.000869814260248;0.4167406011605885;0.4519417069013529;0.4519088917061326;0.3835200039636545;0.2691166059603679;0.46866882944339927;1.0001273963529984
27.698641;1.0798186169784632;0.41664035304967145;0.3859806858383917;0.28704754504274077;0.26573475996080953;1.0866351153169642;1.0001784649193914;10.000885584125381;0.4167400329480665;0.45194195947759574;0.45190927239309386;0.38351976134620924;0.2691157268981019;0.46866739132742696;1.0001294061424721
27.708641;1.0798202066727032;0.4166415034025989;0.38598047219243625;0.2870473279757747;0.2657336856210224;1.0866333756656172;1.0001740950993534;10.000901032567265;0.4167394268170785;0.451942238937686;0.45190969025296607;0.383519476288532;0.2691147697874958;0.468665879654641;1.0001313684785884
27.718641;1.0798219945474345;0.41664263985599753;0.38598017089716946;0.28704708588022837;0.26573260365102236;1.0866315760504568;1.000169848123212;10.000916095863836;0.4167387857503852;0.45194254394331973;0.45191014483061476;0.38351914509753365;0.26911373725588045;0.46866429180427915;1.0001332769948046
27.728641;1.0798239739367772;0.4166437602767418;0.38597978059730786;0.28704681719378305;0.26573151232261927;1.0866297129103042;1.0001657295082793;10.000930702253836;0.4167381126362886;0.4519428733956571;0.45191063546501037;0.3835187653243956;0.26911263355234954;0.46866262620810367;1.000135124086467
27.738641;1.0798261366878594;0.41664486287107416;0.3859793000793836;0.28704651966200023;0.2657304092160301;1.086627782060348;1.0001617439469992;10.000944788474438;0.41673741036268774;0.4519432260345348;0.451911160815266;0.3835183361430622;0.26911146348569276;0.46866088128457356;1.0001369009363241
27.748641;1.079828472910814;0.416645946080725;0.3859787282602494;0.2870461904591575;0.26572929175737553;1.0866257790637828;1.000157895410273;10.000958309894099;0.41673668198992975;0.45194360043147513;0.4519117183525466;0.3835178580127955;0.26911023176760973;0.46865905514752815;1.0001385972572545
27.758641;1.0798309719418238;0.4166470080185319;0.38597806484723546;0.2870458267719282;0.2657281577390925;1.0866237006136574;1.0001541861454053;10.000971246464447;0.41673593071363996;0.4519439950043407;0.4519123042361584;0.3835173318527459;0.2691089431026166;0.468657145529197;1.0001402015399776
27.768641;1.0798336232005443;0.416648046376253;0.3859773113127262;0.2870454264430324;0.26572700559646617;1.0866215458670365;1.0001506141170693;10.00098361781002;0.41673515967040403;0.45194440796901125;0.4519129134365267;0.38351675853275907;0.26910760222718266;0.4686551497979643;1.0001417017673182
27.778641;1.0798364160467604;0.4166490586366351;0.38597647087045495;0.28704498788275523;0.2657258343117766;1.0866193161774276;1.0001471737271175;10.000995489700912;0.4167343718170098;0.4519448374482695;0.45191353976247955;0.38351613885777386;0.2691062136336251;0.46865306523986416;1.0001430858303306
27.788641;1.0798393394363854;0.4166500422455236;0.38597554758032554;0.28704450981395746;0.2657246431602071;1.0866170134919462;1.0001438596768044;10.00100694970176;0.41673356999354183;0.4519452817224953;0.4519141760844938;0.38351547370686506;0.26910478150711836;0.4686508891175596;1.0001443417190523
27.798641;1.079842382107751;0.4166509948843616;0.38597454582273416;0.2870439915721522;0.2657234315687811;1.0866146389782738;1.0001406685922154;10.001018070497471;0.41673275693277945;0.45194573967201124;0.4519148153375448;0.38351476405011525;0.26910330986649383;0.46864861867155144;1.0001454575184898
27.808641;1.0798455323314797;0.4166519147579213;0.3859734705250212;0.28704343330782817;0.2657221991590225;1.0866121926881869;1.0001375980234204;10.001028898371741;0.4167319348920084;0.451946211377554;0.45191545173026876;0.38351401071815816;0.2691018025774224;0.46864625161147333;1.000146421645303
27.818641;1.0798487765776632;0.41665280089311724;0.3859723272894889;0.2870428356750292;0.26572094584201644;1.0866096738023483;1.00013464553483;10.00103947363686;0.4167311051697348;0.45194669827595313;0.4519160811605568;0.3835132142030099;0.26910026345678933;0.46864378657445355;1.0001472237241802
27.828641;1.079852098796013;0.4166536533462501;0.3859711220055562;0.28704219968395295;0.2657196717359025;1.086607081519908;1.0001318082759474;10.001049847717683;0.4167302682599287;0.45194720222166584;0.4519167007461347;0.3835123745616651;0.2690986965785918;0.4686412231731623;1.0001478552150527
27.838641;1.0798554814075076;0.4166544730066283;0.3859698605575495;0.28704152698501284;0.2657183771105236;1.0866044157027281;1.0001290830882077;10.001060075411775;0.4167294244204156;0.4519477241148745;0.4519173080706769;0.3835114914342143;0.26909710630275024;0.4686385619586017;1.0001483094826034
27.848641;1.079858907074741;0.4166552614137168;0.38596854882489895;0.28704082006810056;0.2657170627369195;1.0866016759237744;1.0001264671776922;10.001070196210238;0.41672857371301764;0.4519482636127692;0.45191790063433046;0.38351056439470727;0.269095496771495;0.4686358042731024;1.0001485817138325
27.858641;1.0798623602521467;0.4166560209898353;0.38596719283525444;0.28704008212188226;0.26571573029031215;1.0865988607895594;1.0001239581821022;10.001080220575556;0.41672771600317304;0.4519488199247246;0.45191847560190584;0.3835095932335136;0.2690938713145297;0.46863295177299685;1.0001486688573866
27.868641;1.0798658280258346;0.4166567552709746;0.38596579871190173;0.2870393167187279;0.2657143822176399;1.0865959688457485;1.0001215539067487;10.001090131696179;0.4167268515671048;0.45194939202025614;0.45191903010797896;0.38350857789403536;0.2690922324232909;0.4686300060402652;1.0001485699886392
27.878641;1.079869300510961;0.41665746871870374;0.38596437172472076;0.28703852755986126;0.26571302127583046;1.0865929991788408;1.0001192534604804;10.00109990289057;0.41672598141389433;0.45194997787507113;0.451919561986579;0.38350751857929827;0.26909058220162757;0.468626968757727;1.0001482867529177
27.888641;1.0798727709831788;0.416658166202689;0.38596291534710786;0.2870377182742058;0.26571165011152514;1.0865899512666353;1.000117058644105;10.00110951195197;0.41672510689833164;0.4519505741404472;0.4519200701433763;0.3835064159631445;0.2690889226214861;0.46862384184344696;1.0001478231446617
27.898641;1.0798762352958393;0.4166588526022243;0.38596143170191977;0.28703689200531657;0.2657102710343903;1.0865868252713156;1.0001149734560382;10.001118939707121;0.41672422913664836;0.4519511765836782;0.4519205545317703;0.3835052710346151;0.2690872555256982;0.4686206271384936;1.000147184643761
27.908641;1.079879690985164;0.4166595326454316;0.3859599224230719;0.28703605097572604;0.26570888624722316;1.0865836232303852;1.0001130026084915;10.001128167485843;0.41672334852436954;0.45195178057950286;0.4519210162232265;0.38350408484518217;0.26908558259212956;0.4686173262945915;1.000146377311085
27.918641;1.0798831365695771;0.41666021067153997;0.3859583888094148;0.28703519648035564;0.2657074982447777;1.0865803504346487;1.0001111505834677;10.001137185204598;0.4167224647028624;0.4519523818033483;0.4519214574034403;0.38350285825503716;0.26908390519995373;0.46861394078330815;1.0001454078947012
27.928641;1.0798865702822875;0.41666089049955296;0.3859568318523757;0.2870343291442872;0.265706109825541;1.0865770151184986;1.000109421672293;10.00114599405351;0.41672157704408386;0.45195297740779583;0.4519218808798582;0.3835015915678522;0.2690822244968439;0.468610471425732;1.0001442845518094
27.938641;1.0798899883872877;0.4166615756236767;0.3859552523917941;0.28703344902873607;0.2657047239979059;1.0865736269718422;1.0001078203531881;10.001154596692066;0.41672068529621475;0.45195356667743314;0.4519222894479149;0.3835002844888908;0.26908054194610626;0.4686069178889573;1.0001430162203542
27.948641;1.0798933847697545;0.4166622692769185;0.3859536510968335;0.28703255555019175;0.26570334394780015;1.0865701970823862;1.0001063505623848;10.001162994995004;0.41671978997228637;0.45195415065875955;0.45192268558596693;0.38349893644973576;0.2690788597453717;0.46860327879527686;1.0001416110464416
27.958641;1.0798967517063751;0.4166629741104514;0.38595202821707747;0.2870316474978912;0.26570197271551294;1.0865667384363498;1.0001050141203582;10.001171201180478;0.41671889209586854;0.45195473175728207;0.451923071194278;0.3834975470910246;0.2690771804704989;0.4685995524017508;1.000140076003042
27.968641;1.0799000803240069;0.41666369155450933;0.3859503831904739;0.2870307233864583;0.26570061296543346;1.0865632646824497;1.0001038101129738;10.00117924096964;0.41671799278701444;0.4519553130975861;0.4519234473818671;0.3834961167383971;0.26907550657083185;0.46859573721219244;1.0001384174427845
27.978641;1.0799033610990045;0.416664421349872;0.3859487146629575;0.2870297819165804;0.26569926699449686;1.0865597881699867;1.0001027355053573;10.001187142362713;0.41671709353835545;0.45195589700619704;0.4519238145617632;0.3834946465695289;0.26907384072613827;0.4685918316334496;1.0001366414344626
27.988641;1.07990658597636;0.4166651621435528;0.38594702105493583;0.28702882223863435;0.2656979367301369;1.0865563192384429;1.0001017860475125;10.001194928511172;0.4167161968084178;0.45195648423975215;0.4519241724542369;0.3834931386837232;0.2690721865712838;0.46858783309901897;1.0001347542505952
27.998641;1.079909751817144;0.41666591254413277;0.38594530092398566;0.28702784407584425;0.26569662417299045;1.0865528668542401;1.0001009573771467;10.001202619441596;0.4167153059665194;0.451957074891216;0.4519245197571621;0.38349159593939547;0.26907054847679734;0.4685837384045203;1.0001327632599553
28.008641;1.0799128616518445;0.41666667137904967;0.3859435528573929;0.287026847709227;0.2656953319463549;1.086549439649853;1.000100245983206;10.00121023109624;0.41671442447144497;0.4519576693089393;0.45192485403269445;0.3834900212150382;0.2690689304843273;0.4685795454152856;1.0001306774354992
28.018641;1.0799159217399021;0.41666743755061536;0.3859417751336169;0.28702583371677476;0.26569406314552413;1.0865460466606884;1.0000996494042995;10.001217772659391;0.4167135550052124;0.45195826812985024;0.451925172275983;0.38348841684779383;0.2690673357461206;0.4685752542291476;1.0001285065812242
28.028641;1.0799189384393209;0.41666820995718185;0.38593996551816956;0.28702480261462576;0.2656928209167579;1.0865426973040562;1.0000991659876932;10.001225247950499;0.41671269938178146;0.4519588720814258;0.45192547165725755;0.3834867848760339;0.2690657670848725;0.4685708667528314;1.0001262596401552
28.038641;1.0799219180393687;0.4166689873189848;0.38593812169210767;0.28702375469240493;0.2656916082424177;1.0865394010059495;1.0000987945834763;10.001232658970043;0.416711859354805;0.45195948185200713;0.45192574971555904;0.3834851275335683;0.26906422771420313;0.4685663856026513;1.000123943695362
28.048641;1.0799248669246475;0.41666976828563257;0.3859362418739767;0.28702269008487263;0.2656904277723896;1.0865361679850094;1.0000985343579045;10.001240009302734;0.4167110377382206;0.4519600979113749;0.4519260040147541;0.38348344744968327;0.2690627210003974;0.46856181354794046;1.000121564291858
28.058641;1.0799277908882072;0.4166705517663684;0.38593432483790885;0.2870216088782161;0.26568928192415403;1.0865330099259556;1.0000983850317677;10.001247304032841;0.4167102391017131;0.45196072006418314;0.45192623183181807;0.3834817476713951;0.26906124992835045;0.4685571535722885;1.0001191265062466
28.068641;1.0799306954302617;0.41667133682879404;0.3859323696048219;0.28702051108798193;0.2656881735647487;1.0865299375785193;1.0000983477171697;10.001254544832186;0.4167094692834476;0.4519613469009819;0.4519264303974486;0.38348003142864134;0.2690598174141424;0.46855240886236504;1.0001166365475698
28.078641;1.079933586118697;0.41667212210911914;0.3859303753114147;0.2870193966161214;0.26568710659098876;1.0865269574620022;1.000098425689326;10.00126172491311;0.41670873409029696;0.4519619758634819;0.4519265975238538;0.38347830169470054;0.26905842672187513;0.46854758232497257;1.0001141030732292
28.088641;1.079936467264873;0.416672905156937;0.38592834125011766;0.28701826533116453;0.2656860854103304;1.0865240720304483;1.0000986240701482;10.00126882497634;0.416708038699847;0.4519626038667373;0.4519267321113702;0.38347656102809297;0.26905708110256366;0.4685426757789309;1.0001115366990523
28.098641;1.079939340074627;0.41667368232125734;0.38592626698377347;0.28701711708142086;0.26568511362157365;1.0865212829455861;1.0000989484314464;10.001275802454614;0.41670738794979645;0.4519632277627093;0.4519268343563565;0.3834748116385942;0.2690557834548079;0.46853768948642155;1.000108948551539
28.108641;1.0799422018229434;0.4166744496474881;0.38592415243103373;0.2870159516196395;0.2656841930795078;1.0865185935194206;1.000099403160484;10.001282578230127;0.4167067863470586;0.451963844484386;0.45192690564889987;0.3834730554829499;0.2690545364767117;0.4685326226742764;1.0001063500618383
28.118641;1.079945046289966;0.4166752039812014;0.3859219978433586;0.2870147685609335;0.265683323743406;1.086516008471468;1.000099990763715;10.001289043517467;0.41670623738226104;0.45196445094043364;0.45192694792980165;0.3834712944417724;0.2690533428318159;0.46852747488471325;1.0001037530688452
28.128641;1.0799478655146133;0.4166759429111165;0.38591980385869173;0.2870135672857125;0.2656825039981099;1.0865135335039193;1.0001007121326284;10.001295084194604;0.4167057430246715;0.4519650439286831;0.4519269627799073;0.38346953044915366;0.2690522053118927;0.4685222470954024;1.0001011689802588
28.138641;1.0799506524266402;0.41667666401275305;0.3859175716079242;0.2870123468924187;0.2656817313821839;1.0865111755708068;1.0001015664425155;10.001300593446059;0.41670530404683487;0.45196562050272227;0.4519269512517021;0.3834677653466987;0.269051126856863;0.46851694180308845;1.0000986091865443
28.148641;1.0799534025930306;0.4166773647643198;0.3859153023429103;0.28701110628213494;0.26568100330926425;1.0865089416456533;1.000102550786463;10.00130547056771;0.41670492068145293;0.45196617855814913;0.45192691450482886;0.38346600058947733;0.269050110062439;0.46851156290864;1.0000960870028615
28.158641;1.0799561138156324;0.4166780428255097;0.3859129965991684;0.2870098443570762;0.2656803171548033;1.0865068369245579;1.0001036602314024;10.001309620300932;0.4167045931899785;0.451966717100505;0.45192685422157763;0.3834642376748529;0.26904915670785073;0.4685061162916638;1.0000936180830686
28.168641;1.0799587851736736;0.41667869577245625;0.38591065371021044;0.2870085603338262;0.2656796703774742;1.0865048648313997;1.0001048879888217;10.001312950585476;0.4167043221183709;0.45196723573066205;0.45192677215335636;0.3834624791065836;0.2690482679792092;0.4685006101568436;1.0000912187227027
28.178641;1.079961417047621;0.41667932049053813;0.38590827222942764;0.28700725387592685;0.2656790613289729;1.0865030283048793;1.0001062262785092;10.001315364765407;0.41670410802546504;0.45196773351578284;0.4519266693074057;0.3834607282206858;0.2690474451465576;0.4684950544903385;1.0000889039099787
28.188641;1.0799640110373063;0.416679912917509;0.38590585098567687;0.28700592507598893;0.2656784897744891;1.0865013308859588;1.0001076676897327;10.001316753498832;0.41670395118068126;0.45196820836283;0.4519265459237625;0.3834589880141282;0.26904668994277203;0.46848946018209187;1.0000866861110727
28.198641;1.0799665692989762;0.41668046837671713;0.38590338975835287;0.2870045746657214;0.2656779563572028;1.0864997769178075;1.0001092055374246;10.001316994760222;0.4167038516687893;0.45196865731776453;0.4519264020485548;0.3834572604146819;0.2690460042480139;0.4684838381843184;1.0000845752544991
28.208641;1.0799690939421223;0.4166809818552272;0.38590088903694864;0.2870032041710787;0.26567746182319746;1.08649837077116;1.0001108340546585;10.001315963974923;0.41670380980215593;0.4519690772368604;0.45192623751980876;0.38345554607973514;0.2690453896099899;0.4684781990180602;1.0000825803022861
28.218641;1.0799715867453856;0.4166814479594716;0.3858983496909186;0.28700181552396886;0.2656770070434974;1.0864971157971206;1.000112548793079;10.001313544241482;0.41670382656370797;0.45196946530984866;0.45192605163058164;0.38345384438448743;0.2690448472025614;0.4684725526676106;1.00008071024261
28.228641;1.0799740496048946;0.4166818611400025;0.38589577310150647;0.2870004103814562;0.2656765935579145;1.086496013946627;1.0001143453042514;10.001309627106544;0.4167039036198226;0.45196981925237295;0.4519258435814846;0.3834521535479864;0.2690443777901001;0.46846690833597565;1.0000789728684292
28.238641;1.0799764852177993;0.416682215976526;0.3858931613132474;0.28699898994345796;0.2656762236226326;1.0864950656180359;1.000116216948148;10.00130410638584;0.41670404292018204;0.4519701373885182;0.4519256134572204;0.3834504709987196;0.26904398137866936;0.4684612744246341;1.0000773745232214
28.248641;1.0799788971922746;0.41668250709342725;0.38589051726910484;0.28699755546257294;0.2656758994151538;1.0864942688768124;1.000118154036619;10.001296875170876;0.41670424638014975;0.4519704187216893;0.451925362513635;0.3834487940773337;0.26904365704865046;0.4684556591005428;1.0000759213129597
28.258641;1.0799812901564314;0.4166827292326228;0.3858878453515807;0.28699610866475184;0.2656756220344971;1.0864936192710883;1.0001201438334517;10.001287837063451;0.41670451549067367;0.45197066294068794;0.45192509260018204;0.38344712042264584;0.26904340302832574;0.46845007022287566;1.0000746184325084
28.268641;1.0799836702906316;0.4166828777129123;0.38588515148776154;0.28699465177641426;0.2656753913042474;1.08649311155329;1.0001221707069476;10.001276926537226;0.4167048505943193;0.45197087009085396;0.4519248057498196;0.38344544768542205;0.26904321675058546;0.4684445144812785;1.0000734685084023
28.278641;1.0799860455656924;0.4166829486990605;0.3858824423733046;0.2869931875329559;0.2656752065439243;1.0864927422995054;1.0001242174230962;10.001264113448647;0.4167052504753192;0.451971039638307;0.45192450436229786;0.38344377319612055;0.2690430949342307;0.46843899722939847;1.0000724707662492
28.288641;1.0799884248657858;0.4166829392447855;0.385879724483929;0.28699171890533665;0.26567506728015194;1.086492511705834;1.0001262679418992;10.001249386281573;0.4167057127757265;0.45197116993049774;0.4519241910494652;0.3834420937201701;0.2690430337591214;0.4684335227581988;1.0000716205364935
28.298641;1.0799908167895296;0.4166828475850238;0.3858770034592666;0.2869902482152669;0.2656749731647363;1.0864924228427708;1.0001283094108324;10.001232736677583;0.41670623468346973;0.4519712589271508;0.4519238680065605;0.38344040525666967;0.2690430290645349;0.4684280938166192;1.0000709094251155
28.308641;1.079993229811258;0.4166826732713406;0.3858742840168315;0.28698877654657823;0.2656749237523972;1.0864924784022516;1.0001303312054903;10.001214153760364;0.41670681340378474;0.4519713052123674;0.4519235369627439;0.3834387032361743;0.2690430764101542;0.46842271116143475;1.0000703259618073
28.318641;1.0799956730427107;0.4166824165267516;0.3858715704006427;0.28698730439794357;0.2656749188093243;1.0864926788088773;1.0001323227014787;10.001193619719777;0.4167074468094146;0.4519713082657988;0.45192319952079774;0.38343698302973866;0.26904317111059955;0.4684173741089367;1.0000698566345432
28.328641;1.0799981562397516;0.4166820773900728;0.385868866718853;0.2869858327637265;0.265674958440221;1.0864930241518216;1.0001342725589533;10.001171109363465;0.41670813411004387;0.4519712681442489;0.45192285721793274;0.38343524059091044;0.26904330836575563;0.46841208126404177;1.0000694880255807
28.338641;1.0800006900765187;0.4166816554469383;0.38586617642888243;0.286984363389854;0.26567504268669434;1.086493516753747;1.000136169440469;10.001146596859387;0.4167088756141294;0.45197118514256035;0.45192251175861853;0.38343347273820366;0.26904348348808577;0.46840683084015;1.0000692085950522
28.348641;1.08000328633673;0.4166811501834014;0.38586350149718174;0.286982898381413;0.26567517149280356;1.086494160921511;1.0001380029139733;10.001120061135204;0.41670967173618817;0.45197105970335144;0.45192216564317034;0.38343167644376797;0.26904369236909004;0.4684016207459087;1.0000690086817048
28.358641;1.0800059562327398;0.4166805617696581;0.3858608424799158;0.28698143994778497;0.26567534507212687;1.086494960877026;1.0001397639962832;10.001091490160508;0.41671052223900257;0.4519708923825635;0.45192182238797085;0.3834298479347838;0.2690439319528042;0.4683964482435137;1.0000688807362539
28.368641;1.0800087087985528;0.4166798918351264;0.3858581995868505;0.2869799906365363;0.26567556388854063;1.086495919160425;1.0001414447722063;10.001060883839637;0.4167114260663876;0.4519706838112663;0.45192148568574975;0.38342798263400013;0.269044200284262;0.46839130957507796;1.0000688215472389
28.378641;1.0800115517020865;0.41667914383422594;0.3858555735142996;0.2869785538944004;0.265675828161037;1.0864970354474155;1.000143037354397;10.001028246644761;0.4167123814956536;0.45197043475780907;0.45192115809427424;0.38342607581032717;0.26904449607635517;0.4683862004487142;1.0000688338984776
28.388641;1.080014492747308;0.4166783229783384;0.3858529652533129;0.28697713423292465;0.26567613739073626;1.0864983054356534;1.0001445332805738;10.000993577225062;0.4167133863986317;0.45197014609705866;0.45192084043932684;0.38342412333551823;0.26904481811800374;0.46838111712765457;1.000068925400185
28.398641;1.0800175402714614;0.41667743556775216;0.38585037531205446;0.28697573658213565;0.26567649018563244;1.0864997211894256;1.0001459238565198;10.000956866637951;0.4167144385356968;0.45196981854564605;0.45192053227011314;0.38342212172661766;0.26904516510761395;0.4683760569009574;1.0000691063018026
28.408641;1.0800207024775434;0.41667648815211344;0.3858478033527451;0.2869743655538918;0.26567688411903057;1.0865012735345347;1.0001472010386916;10.000918101130612;0.4167155356762277;0.4519694524679621;0.4519202325225275;0.3834200676066534;0.26904553607690757;0.46837101748270216;1.0000693873952593
28.418641;1.0800239861207268;0.41667548728116804;0.3858452487606442;0.28697302548463033;0.26567731544685025;1.0865029541350546;1.0001483582715622;10.000877259174201;0.4167166756021278;0.45196904798123516;0.4519199397998492;0.3834179577730481;0.26904593094585;0.46836599639905063;1.0000697779632859
28.428641;1.0800273952524617;0.4166744394972494;0.3858427117093116;0.2869717209104867;0.26567777910456236;1.0865047548943332;1.00014939150037;10.000834303356955;0.41671785616003365;0.4519686051439518;0.4519196526339988;0.3834157898324786;0.26904635076573413;0.46836099106069856;1.0000702854836185
28.438641;1.0800309307796305;0.41667335098490443;0.3858401937579801;0.28697045649764563;0.26567826934244254;1.0865066660247866;1.0001502993179099;10.000789176903945;0.41671907515369105;0.45196812407856046;0.4519193697340936;0.3834135622514547;0.26904679747878685;0.4683559985735145;1.0000709169826338
28.448641;1.08003459128898;0.4166722271160805;0.38583769746035884;0.2869692364677288;0.2656787804429759;1.0865086750408668;1.0001510811164378;10.000741801004384;0.4167203302443792;0.45196760493604854;0.4519190898404279;0.3834112736715422;0.26904727346457336;0.4683510148437541;1.0000716791647697
28.458641;1.080038374649237;0.41667107249972846;0.3858352251471116;0.2869680642791018;0.2656793068045576;1.0865107663171425;1.0001517355787637;10.000692072015756;0.416721619312175;0.451967047464246;0.45191881117660426;0.38340892234521795;0.269047781430139;0.46834603403936037;1.000072576808819
28.468641;1.0800422792233793;0.41666989148086797;0.3858327776723618;0.28696694267064876;0.2656798426142847;1.0865129206709958;1.000152260683422;10.000639870378484;0.4167229410293467;0.4519664505013658;0.4519185309355454;0.3834065060653532;0.2690483244564507;0.4683410488890149;1.0000736120349132
28.478641;1.080046303335975;0.4166686884870099;0.38583035429572526;0.2869658737094262;0.2656803818679776;1.0865151159666386;1.0001526533623808;10.000585070082707;0.41672429490930485;0.4519658121068862;0.4519182454539082;0.38340402249768246;0.2690489055475639;0.46833605151566815;1.0000747850581904
28.488641;1.08005044310114;0.4166674682687407;0.3858279533921424;0.28696485869171384;0.265680918893522;1.0865173287236543;1.0001529089435284;10.00052753397879;0.4167256805694822;0.4519651302662688;0.45191795084646613;0.3834014699406626;0.2690495269790333;0.46833103453478186;1.0000760942750457
28.498641;1.0800546923237724;0.4166662361734685;0.38582557263948963;0.2869638980308406;0.26568144875558064;1.0865195349969297;1.000153022009806;10.000467111246861;0.4167270969556888;0.45196440348712175;0.4519176433316058;0.38339884756734677;0.2690501901474674;0.468325991421194;1.000077535703021
28.508641;1.0800590465853908;0.41666499799731943;0.3858232089600054;0.286962991437562;0.26568196740986016;1.0865217102514104;1.0001529882117173;10.000403652268616;0.4167285423624978;0.4519636311411995;0.45191731932966706;0.38339615438846825;0.26905089587744624;0.4683209157902527;1.0000791032708638
28.518641;1.080063507376833;0.4166637593573626;0.3858208590099645;0.2869621383561485;0.2656824716316497;1.086523829490953;1.0001528050900643;10.000337028757112;0.41673001505537643;0.4519628139949588;0.45191697555176746;0.3833933885008356;0.2690516447151199;0.46831580090438557;1.0000807894258026
28.528641;1.0800680827063514;0.4166625252146208;0.38581851978085074;0.28696133828685644;0.26568295832656624;1.0865258666616533;1.0001524714779038;10.000267137095898;0.41673151386715246;0.4519619545379804;0.4519166089379093;0.38339054767772063;0.26905243702358483;0.4683106399948988;1.0000825855723097
28.538641;1.0800727855705534;0.41666129990562806;0.38581618882222646;0.2869605908900058;0.26568342390190536;1.086527792779888;1.0001519872056341;10.00019387993823;0.4167330385073474;0.45196105646466683;0.4519162166140811;0.38338763003231313;0.26905327306049615;0.46830542648898416;1.0000844830090663
28.548641;1.0800776320330807;0.4166600875554927;0.38581386406214985;0.2869598959031772;0.26568386450956427;1.0865295757778863;1.0001513537199769;10.000117146875137;0.4167345896472338;0.4519601239600463;0.45191579589606196;0.3833846340473833;0.2690541529985997;0.4683001534818504;1.0000864741374602
28.558641;1.0800826392695886;0.4166588926090278;0.3858115433388605;0.2869592529292278;0.2656842765671013;1.0865311826996766;1.000150574026593;10.000036817635126;0.41673616885450937;0.4519591610605973;0.45191534424457824;0.38338155835728516;0.269055076557334;0.46829481293042996;1.000088553170677
28.568641;1.0800878232065643;0.4166577201193272;0.38580922393817463;0.28695866143772014;0.2656846570027605;1.0865325819245377;1.0001496519779485;9.99995278547249;0.41673777829207853;0.451958170903782;0.45191485947709215;0.3833784013789965;0.26905604255260346;0.4682893951749621;1.0000907163982038
28.578641;1.0800931955635718;0.4166565758840204;0.38580690229125447;0.28695812109324553;0.26568500323035465;1.086533744768079;1.0001485921420834;9.999864971919447;0.41673942038208334;0.4519571555143499;0.45191434010781323;0.38337516122917686;0.2690570492345212;0.4682838889568463;1.0000929619325098
28.588641;1.0800987623524076;0.41665546662566444;0.3858045739648636;0.2869576317372265;0.265685312962288;1.0865346461688214;1.0001473992911423;9.999773315641695;0.4167410977658064;0.45195611594499524;0.4519137853364651;0.38337183609853503;0.26905809539790193;0.4682782821481566;1.000095288871191
28.598641;1.0801045252650798;0.41665439978374186;0.3858022339527406;0.2869571927150636;0.26568558426206135;1.0865352643342359;1.0001460769940684;9.999677759092476;0.416742813247258;0.4519550521302382;0.45191319477575753;0.3833684242917637;0.2690591811301663;0.4682725630210368;1.0000976967195718
28.608641;1.0801104845204543;0.41665338282206743;0.38579987699886686;0.2869568024230586;0.26568581579288497;1.086535580062441;1.0001446271734022;9.999578254782806;0.41674456928534426;0.451953963121887;0.4519125680672797;0.3833649240336944;0.26906030746337173;0.4682667211511865;1.0001001851598128
28.618641;1.0801166413808911;0.41665242251301654;0.38579749809445996;0.28695645860769153;0.26568600663836006;1.0865355760698905;1.000143050784624;9.999474774952338;0.4167463675317755;0.4519528479651938;0.4519119044073512;0.3833613335463756;0.2690614755880171;0.46826074704376336;1.0001027535650613
28.628641;1.080122999033545;0.41665152458669685;0.38579509310474625;0.2869561589315955;0.2656861556773255;1.086535236783139;1.0001413475866436;9.999367305962881;0.4167482091784592;0.4519517061159603;0.45191120252341505;0.38335765096683433;0.2690626865031878;0.4682546309175042;1.0001054007451582
28.638641;1.0801295619273936;0.4166506937708747;0.38579265897311904;0.28695590134531057;0.26568626109929244;1.0865345487477136;1.0001395153906942;9.99925583917812;0.41675009570483673;0.4519505371798003;0.4519104614420009;0.38335387431084517;0.26906394096294906;0.46824836213682136;1.0001081253881778
28.648641;1.0801363346606299;0.4166499334764283;0.38579019346839366;0.28695568425649515;0.26568632038757467;1.0865335009590718;1.0001375512898918;9.999140381891076;0.4167520292155279;0.451949340824914;0.4519096811611378;0.38335000200332475;0.2690652393066691;0.4682419295448107;1.0001109262679302
28.658641;1.0801433201073936;0.41664924529566666;0.385787694738505;0.28695550659690805;0.26568633046544265;1.0865320846500413;1.0001354544776648;9.999020977348561;0.4167540124614328;0.45194811705487986;0.45190886240805783;0.3833460333912454;0.26906658128829186;0.46823532193764994;1.0001138013681568
28.668641;1.08015051724691;0.4166486297795894;0.38578516082475744;0.28695536785367015;0.2656862875357406;1.0865302927102567;1.0001332277218256;9.99889770047595;0.4167560487884302;0.4519468663140618;0.45190800610298254;0.38334196861422987;0.26906796628714247;0.4682285286180095;1.0001167469393433
28.678641;1.0801579209475112;0.4166480880139983;0.3857825894131793;0.28695526821703243;0.265686187014844;1.086528119217899;1.0001308766618926;9.998770633769817;0.41675814179047427;0.4519455891515916;0.45190711330716854;0.38333780790450256;0.2690693939840118;0.4682215398992369;1.0001197582126808
28.688641;1.080165524098556;0.4166476221548774;0.38577997810439135;0.28695520849649925;0.26568602410142167;1.0865255591345413;1.0001284079431365;9.99863984868296;0.4167602947731431;0.4519442857909599;0.4519061855023475;0.3833335506418604;0.2690708649269609;0.4682143470157107;1.0001228315704926
28.698641;1.0801733200260977;0.4166472348658253;0.38577732493264316;0.2869551892799385;0.26568579428962785;1.0865226079318944;1.0001258267768371;9.998505394145113;0.416762510781101;0.45194295572550963;0.4519052246102317;0.38332919464769843;0.2690723805077016;0.4682069417733416;1.0001259662471664
28.708641;1.0801813031718337;0.4166469285619677;0.3857746284335935;0.2869552100474647;0.26568549336650976;1.0865192620048787;1.0001231351063526;9.99836729569198;0.41676479324777693;0.4519415972487218;0.4519042321833948;0.3833247362334338;0.2690739427328927;0.4681993160955661;1.0001291644392403
28.718641;1.0801894683022655;0.41664670486482147;0.3857718875009616;0.2869552690974305;0.26568511753943075;1.0865155203186878;1.0001203321594836;9.998225573678326;0.4167671463812195;0.4519402074247431;0.4519032083992663;0.3833201707918765;0.269075554124702;0.46819146097148223;1.0001324304589163
28.728641;1.0801978098773475;0.4166465646532212;0.385769101762826;0.28695536382549647;0.2656846635944713;1.086511384968733;1.0001174168627733;9.998080261992264;0.4167695750069205;0.45193878281353944;0.4519021523891319;0.38331549327627096;0.26907721746371943;0.4681833656452536;1.000135769902949
28.738641;1.0802063220077955;0.4166465086826613;0.3857662721738032;0.2869554909998215;0.2656841286518948;1.0865068592701455;1.0001143891772504;9.997931406646495;0.41677208426858553;0.45193732029585626;0.4519010633729015;0.3833106984747571;0.2690789353330308;0.46817501790125227;1.0001391887767228
28.748641;1.0802149989948735;0.41664653804946744;0.3857634011623223;0.2869556472454822;0.2656835101521975;1.0865019461046366;1.0001112495241817;9.99777905137123;0.41677467948677477;0.4519358172413156;0.4518999408048485;0.3833057812297572;0.2690807098969762;0.4681664047619732;1.000142692436104
28.758641;1.0802238364330627;0.41664665419137087;0.3857604920009436;0.28695582939975783;0.2656828061700611;1.0864966484759568;1.0001079985418095;9.997623223144483;0.4167773660246312;0.4519342713115856;0.4518987837766725;0.383300736639862;0.26908254295360434;0.46815751304298525;1.0001462848508635
28.768641;1.0802328320556536;0.41664685844994265;0.3857575476797764;0.2869560343420024;0.26568201545182085;1.0864909702806949;1.0001046379048288;9.997463918596289;0.41678014891684356;0.451932680592331;0.4518975909587582;0.38329556010756893;0.26908443589450853;0.4681483294890595;1.0001499680223143
28.778641;1.0802419859185628;0.41664715133702623;0.3857545700338735;0.28695625849984563;0.26568113750565253;1.086484915633289;1.0001011706531873;9.997301102276511;0.4167830325622843;0.45193104376905113;0.45189636105888237;0.38329024701183945;0.26908638978074806;0.4681388402718417;1.0001537411671593
28.788641;1.0802513006147996;0.4166475323557574;0.3857515593371135;0.2869564976803902;0.2656801728076164;1.0864784875805993;1.0000976006481046;9.997134728680255;0.41678602070053455;0.45192935994826255;0.4518950931379593;0.38328479234949814;0.2690884058145817;0.46812903066570016;1.0001576003537236
28.798641;1.0802607818482004;0.41664800078738523;0.38574851452339043;0.2869567476748836;0.26567912247241354;1.0864716869709832;1.0000939317079154;9.996964761688767;0.41678911655523015;0.45192762884397897;0.45189378681587344;0.3832791908808152;0.26909048560407267;0.46811888523098416;1.000161539553109
28.808641;1.0802704385382136;0.41664855624356467;0.3857454340346252;0.2869570049597739;0.2656779877433173;1.086464511792568;1.0000901665028603;9.996791168412274;0.41679232305786523;0.45192585157640236;0.4518924425657467;0.3832734377981958;0.2690926308593005;0.46810838775478847;1.0001655531204887
28.818641;1.0802802816666863;0.41664919802863026;0.3857423163570216;0.28695726666876403;0.265676769809385;1.0864569572438785;1.00008630607443;9.996613903457973;0.4167956429564738;0.45192403065644454;0.4518910620436323;0.3832675292581636;0.2690948431287839;0.468097521160498;1.0001696378653684
28.828641;1.080290322073758;0.4166499241700453;0.38573915971662853;0.2869575300435441;0.2656754695308697;1.0864490161268308;1.000082350583302;9.996432893580492;0.4167990787168695;0.4519221686846791;0.45188964847511387;0.3832614618520201;0.2690971239928473;0.46808626787924346;1.0001737924154126
28.838641;1.0803005690920746;0.41665073121924107;0.38573596159792695;0.28695779191491616;0.2656740871646713;1.0864406795553074;1.0000783000736109;9.996248026279694;0.4168026323433725;0.45192026747375924;0.4518882065534926;0.3832552313665757;0.2690994754003419;0.468074610581788;1.000178014632594
28.848641;1.0803110314608855;0.41665161509339366;0.38573271866976677;0.28695804862373125;0.2656726227110451;1.0864319377443774;1.0000741545090077;9.996059153287217;0.4168063052171388;0.45191832825513967;0.4518867414067212;0.38324883210433386;0.2691018997108964;0.46806253283611265;1.0001822998695036
28.858641;1.0803217184268417;0.41665257258510213;0.3857294269654777;0.28695829648805793;0.2656710764736745;1.0864227800658643;1.0000699136208204;9.995866098668131;0.4168100979371679;0.45191635183977164;0.4518852575997684;0.38324225692952696;0.2691043993926594;0.4680500187896119;1.0001866408151145
28.868641;1.0803326392923578;0.4166536023820498;0.38572608217495286;0.2869585324491631;0.26566944904235024;1.0864131953445024;1.0000655765998168;9.99566866045602;0.41681401029051707;0.45191433847008966;0.4518837590939671;0.3832354974370105;0.2691069768767269;0.46803705226339576;1.0001910284224829
28.878641;1.0803438027952446;0.4166547047434767;0.38572267999031035;0.28695875426011097;0.2656677410196676;1.0864031733365052;1.0000611419314556;9.995466622150264;0.4168180417542302;0.45191228791192306;0.45188224990714737;0.38322854424758646;0.2691096349716214;0.4680236167796109;1.0001954533658701
28.888641;1.0803552174014295;0.41665588041469576;0.3857192164386131;0.28695896005148047;0.26566595301301127;1.0863927060048284;1.000056608388302;9.99525977900147;0.416822192306489;0.45191019989400993;0.45188073458703043;0.38322138744081413;0.2691123771589868;0.46800969621647903;1.0001999064315732
28.898641;1.0803668920690594;0.4166571299801659;0.3857156883893275;0.2869591481316688;0.2656640856156843;1.0863817871111947;1.0000519761989206;9.995047952917288;0.41682646285193586;0.4519080747288243;0.45187921757627825;0.38321401641075153;0.26911520710799075;0.4679952748666501;1.0002043780209582
28.908641;1.0803788362517728;0.41665845402801344;0.3857120938942293;0.2869593174879384;0.26566213918917597;1.0863704103764034;1.0000472466634902;9.994830985804754;0.41683085521659774;0.45190591369946015;0.4518777019558989;0.38320641935086497;0.26911812805331475;0.4679803374011545;1.0002088590194025
28.918641;1.0803910591164243;0.4166598535948838;0.3857084316225812;0.28695946802227096;0.2656601135061592;1.086358568799377;1.0000424213768229;9.994608733903469;0.41683537180079544;0.45190371903455584;0.4518761891095103;0.3831985834091755;0.2691211425807643;0.4679648693578129;1.000213342592466
28.928641;1.080403569915343;0.4166613303486494;0.38570469986172573;0.28695959988100445;0.2656580074414218;1.0863462569625226;1.0000375025980266;9.994381070844483;0.41684001511257723;0.4519014938466447;0.451874679209469;0.38319049536304617;0.26912425260660927;0.4679488571374703;1.000217824320959
28.938641;1.0804163792991839;0.41666288611732827;0.38570089619216125;0.2869597127278623;0.2656558191809063;1.086333473198119;1.0000324939458156;9.994147882241895;0.4168447877393023;0.4518992421019783;0.4518731714922406;0.38318214224467995;0.2691274594932304;0.46793228694289557;1.0002223008189493
28.948641;1.0804294989317642;0.41666452196433174;0.3856970176036672;0.286959805538028;0.26565354655411094;1.0863202184981355;1.0000274004187113;9.993909046674363;0.41684969246929543;0.45189696811425356;0.45187166438566034;0.3831735117124544;0.269130764422062;0.4679151439915921;1.0002267692989344
28.958641;1.0804429393312383;0.4166662377529008;0.3856930601555761;0.28695987656094646;0.2656511868409272;1.0863064941665812;1.0000222276095685;9.99366441492764;0.4168547321012289;0.4518946755562004;0.45187015567201416;0.38316459207536036;0.2691341688607657;0.46789741300739807;1.0002312283894288
28.968641;1.0804567088361094;0.4166680326015229;0.3856890181898673;0.2869599235646539;0.265648736679128;1.0862923009765468;1.0000169804955978;9.993413800265445;0.4168599093783034;0.45189236691524565;0.4518686427890818;0.38315537215853485;0.26913767462832816;0.4678790789365697;1.0002356786248343
28.978641;1.0804708153982288;0.4166699053909066;0.38568488400181017;0.2869599443462278;0.26564619245794907;1.0862776400993521;1.000011663014051;9.993156987681239;0.4168652271398631;0.45189004370439606;0.4518671231573559;0.38314584113231365;0.2691412834694237;0.4678601268619884;1.0002401222428239
28.988641;1.0804852696202287;0.4166718544575039;0.3856806487397651;0.28695993689618726;0.2656435506593244;1.0862625142179414;1.0000062788579347;9.992893762034656;0.41687068827741347;0.4518877068460716;0.45186559393355963;0.38313598840385915;0.2691449965713909;0.46784054162105154;1.0002445626603473
28.998641;1.0805000860146412;0.4166738770925432;0.3856763038571779;0.28695989951157663;0.2656408081184767;1.0862469272513284;1.0000008325914673;9.992623940499008;0.4168762955595045;0.45188535705717997;0.4518640517194541;0.38312580365425175;0.2691488144779479;0.4678203075098087;1.0002490031647127
29.008641;1.0805152816476307;0.41667596965752207;0.38567184174543406;0.2869598313440491;0.2656379625317151;1.0862308837511145;0.9999953307853137;9.99234738229445;0.41688205164811337;0.45188299500939466;0.4518624931263761;0.3831152769636263;0.26915273763758707;0.46779940757982275;1.00025344498781
29.018641;1.0805308745382285;0.41667812789054975;0.3856672553277994;0.2869597327295306;0.2656350128483619;1.0862143890995677;0.9999897827519881;9.992063970016561;0.41688795932398764;0.4518806207518924;0.4518609156847075;0.38310439882530495;0.2691567669862605;0.4677778227042786;1.0002578866182983
29.028641;1.0805468842255774;0.41668034701674117;0.3856625375301251;0.2869596048794767;0.2656319588369936;1.0861974491996718;0.9999841996066292;9.991773590657079;0.41689402153772465;0.4518782328901089;0.451859318049672;0.38309315966881435;0.26916090385574915;0.4677555312770172;1.0002623245214957
29.038641;1.080563334245034;0.41668262199726497;0.3856576813570216;0.2869594492365336;0.26562879997328864;1.0861800693735604;0.999978591856477;9.991476126808063;0.4169002412898892;0.4518758285371109;0.4518576995604322;0.38308154919377846;0.269165149463967;0.4677325095133747;1.0002667538029564
29.048641;1.0805802537600997;0.416684948409985;0.3856526802695594;0.2869592668265798;0.2656255346676073;1.0861622536464823;0.9999729676651754;9.991171441104068;0.4169066216350788;0.4518734039361003;0.45185606012829904;0.3830695563158808;0.26916950451570326;0.467708732298999;1.0002711692539628
29.058641;1.0805976761621439;0.41668732345316095;0.38564752813840025;0.28695905812653166;0.2656221605015077;1.086144004451015;0.9999673328646123;9.990859359466093;0.41691316562558567;0.45187095491620183;0.4518544002220305;0.383057169563232;0.26917396937198956;0.467684174623657;1.000275566546402
29.068641;1.080615636385017;0.41668974563500893;0.38564221851700137;0.2869588233539128;0.2656186749810887;1.0861253228176788;0.999961691811539;9.990539677972581;0.41691987609916836;0.45186847700765537;0.45185272020235223;0.38304437729325436;0.2691785447972431;0.46765881221351546;1.000279941824445
29.078641;1.0806341694631925;0.41669221323377714;0.38563674366590384;0.28695856242564033;0.2656150757835965;1.086106209058149;0.9999560483192409;9.990212192564366;0.41692675541774643;0.4518659656203823;0.451851019763781;0.3830311677365796;0.2691832323905601;0.4676326209051708;1.0002842908559189
29.088641;1.0806533091835886;0.4166947230229549;0.38563109402036283;0.2869582748398344;0.26561136037533656;1.0860866627382957;0.9999504061918459;9.989876721040178;0.4169338054197529;0.45186341635727156;0.4518492980918464;0.38301752907747355;0.26918803445050565;0.4676055765585404;1.0002886101397805
29.098641;1.0806730864289371;0.41669727007486934;0.38562525858781754;0.2869579600253131;0.26560752570768076;1.0860666815436064;0.9999447692780513;9.98953309765387;0.4169410277940808;0.4518608252624261;0.4518475542563014;0.38300344934422176;0.2691929541580948;0.467577655896515;1.0002928985078292
29.108641;1.0806935301107574;0.41669984873910837;0.38561922636753215;0.2869576177256015;0.2656035682365035;1.0860462601912624;0.9999391415365417;9.989181156093913;0.4169484242410197;0.45185818872045724;0.45184578730669644;0.3829889161499781;0.2691979960578535;0.46754883683401055;1.000297156441748
29.118641;1.0807146699713113;0.4167024541500025;0.3856129878863035;0.28695724811392903;0.2655994840581902;1.086025390883413;0.9999335265717617;9.988820724400428;0.4169559958227295;0.4518555032067392;0.45184399569570277;0.3829739171109137;0.2692031658522309;0.46751909826011656;1.0003013841561155
29.128641;1.0807365370947815;0.41670508311591586;0.3856065356160887;0.2869568517224475;0.265595269095956;1.0860040648474687;0.9999279262347581;9.988451624187638;0.41696374207550607;0.45185276568731314;0.4518421766893233;0.38295844074497165;0.26920846958171063;0.46748841959826876;1.0003055807932486
29.138641;1.0807591623798203;0.416707734283546;0.3855998631806513;0.2869564291633111;0.26559091924581507;1.085982272855375;0.9999223401816492;9.988073657874509;0.4169716609367155;0.45184997396585075;0.4518403268740172;0.3829424765327637;0.2692139130655237;0.467456779749054;1.0003097446407951
29.148641;1.0807825758405942;0.4167104079258475;0.3855929641269404;0.28695598086718777;0.2655864303962632;1.0859600048767624;0.9999167677667001;9.98768659570363;0.41697974953542366;0.45184712598497606;0.4518384430991008;0.3829260140566531;0.2692195016903733;0.46742415648817465;1.0003138732710837
29.158641;1.0808068063619143;0.4167131049872226;0.38558583114869455;0.28695550712890183;0.26558179840928087;1.0859372503264668;0.9999112099021862;9.987290166608743;0.4169880050385674;0.4518442193108504;0.45183652251010253;0.3829090421343332;0.26922524041579915;0.46739052708037154;1.0003179635799784
29.168641;1.0808318805035007;0.4167158259830846;0.3855784563432257;0.2869550084060627;0.26557701903188546;1.0859139991261335;0.9999056686671114;9.986884047779157;0.4169964251272822;0.45184125129573843;0.4518345619322353;0.3828915484779662;0.2692311341142499;0.46735586888711433;1.000322013046043
29.178641;1.0808578212841438;0.41671857094392767;0.385570832024995;0.28695448560190934;0.2655720876189269;1.0858902432675834;0.9999001462342102;9.986467877604797;0.41700500813484753;0.4518382188332434;0.45183255765591224;0.3828735200243052;0.2692371878330937;0.4673201593345767;1.0003260221788877
29.188641;1.0808846481678684;0.4167213396804704;0.385562950986405;0.28695394008214364;0.26556699896996727;1.0858659776875403;0.9998946448286399;9.986041296147361;0.4170137532167815;0.45183511793913966;0.45183050588603685;0.3828549435494125;0.26924340679841674;0.4672833751922575;1.000329995720319
29.198641;1.0809123780896215;0.4167241315407168;0.385554806228588;0.28695337337702687;0.2655617475512913;1.0858411991776111;0.9998891672244488;9.985603972611923;0.41702266070833033;0.45183194388635484;0.4518284033713351;0.3828358059621002;0.2692497962383521;0.46724549136940013;1.0003339416961141
