time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.208641;1.080941026707567;0.41672694540263666;0.38554639100636284;0.286952786812029;0.2655563276462709;1.0858159038986415;0.9998837170773687;9.985155602164587;0.41703173212400574;0.45182869152432054;0.451826247543071;0.382816094297406;0.2692563606422344;0.46720648061835274;1.0003378698866872
29.218641;1.0809706085485136;0.41672978004405076;0.3855376991440621;0.28695218131768296;0.26555073321251255;1.0857900853942617;0.9998782989706334;9.984695889168698;0.4170409697653336;0.45182535531474777;0.45182403614275174;0.3827957957463775;0.26926310291481886;0.46716631441244433;1.0003417903866954
29.228641;1.081001136727553;0.41673263431911073;0.3855287252231661;0.28695155745691026;0.2655449577570535;1.0857637341512072;0.9998729179767475;9.984224533955363;0.41705037683960333;0.4518219292599146;0.4518217670351969;0.38277489773307405;0.2692700243540435;0.4671249638283683;1.0003457121766115
29.238641;1.0810326244628519;0.4167355072537571;0.38551946453876496;0.2869509156835195;0.265538994104762;1.0857368377660077;0.9998675789715401;9.983741229854129;0.4170599583208282;0.4518184070168265;0.451819438288837;0.38275338779398865;0.2692771252526327;0.46708240030502524;1.0003496432505563
29.248641;1.0810650871246208;0.41673839832079396;0.3855099125140061;0.28695025658952167;0.2655328341320966;1.0857093812351613;0.9998622864343969;9.983245667220718;0.4170697213952828;0.4518147821062659;0.4518170482684943;0.382731253335019;0.2692844053992686;0.4670385960239343;1.0003535927555678
29.258641;1.0810985429558437;0.41674130769901085;0.3855000641615044;0.28694958085010536;0.2655264691254411;1.085681347962409;0.9998570447128439;9.98273753769478;0.41707967478289326;0.45181104828553237;0.45181459573065846;0.3827084814248924;0.26929186409999684;0.4669935230560028;1.000357572456766
29.268641;1.08113301341423;0.41674423615549755;0.3854899146936687;0.28694888913932576;0.2655198906999304;1.085652721009631;0.9998518578929656;9.982216531104706;0.41708982795330274;0.45180720025321003;0.4518120795611592;0.3826850584402225;0.2692994999833348;0.4669471521028636;1.0003615963059855
29.278641;1.0811685238107067;0.4167471845588182;0.3854794603588887;0.2869481820955728;0.2655130912757289;1.0856234844354014;0.9998467292235727;9.981682326849866;0.4171001912027007;0.45180323382722887;0.4518094983370174;0.3826609697577488;0.26930731126455115;0.46689945246810455;1.0003656794218305
29.288641;1.0812051036174823;0.4167501534669802;0.3854686983039436;0.28694746004757343;0.26550606352433576;1.0855936245906181;0.9998416613403085;9.98113459361246;0.41711077581810274;0.4517991450458406;0.45180685024628037;0.3826361999993314;0.26931529657714826;0.46685039326684963;1.000369836892502
29.298641;1.0812427851709738;0.4167531431712577;0.38545762631557384;0.28694672273571525;0.26549879950938804;1.08556313004147;0.9998366571384838;9.980572996463286;0.4171215932613955;0.45179492916732045;0.45180413295509536;0.3826107338393529;0.2693234555272283;0.4667999443285684;1.000374082215959
29.308641;1.0812816009541109;0.416756154106458;0.38544624303143576;0.28694596944878836;0.2654912906478906;1.0855319905585517;0.9998317199702572;9.979997191281418;0.4171326540910482;0.4517905802131838;0.4518013433574531;0.3825845567800963;0.2693317883615435;0.466748075758505;1.0003784258729997
29.318641;1.0813215818934026;0.41675918709895954;0.38543454787731857;0.2869451995025559;0.26548352844065665;1.0855001968885845;0.9998268532555086;9.979406804043752;0.4171439676541576;0.4517860910815443;0.45179847779456744;0.3825576551679337;0.26934029546312993;0.4666947569930527;1.000382874612375
29.328641;1.0813627578711775;0.41676224310282606;0.38542254043681623;0.2869444125932475;0.265475504907794;1.0854677416045582;0.9998220594685608;9.978801420335502;0.41715554207317734;0.4517814542626595;0.45179553256419225;0.3825300153893225;0.2693489774918151;0.4666399564942091;1.0003874317839976
29.338641;1.0814051593200424;0.41676532289172735;0.3854102197173865;0.28694360874963487;0.26546721229829995;1.0854346203665914;0.9998173390534983;9.978180601886777;0.41716738430492;0.4517766624650714;0.4517925042534299;0.3825016231842377;0.2693578356815649;0.46658364180237544;1.0003920982027967
29.348641;1.0814488183646247;0.4167684272229219;0.38539758351416153;0.2869427879914019;0.2654586426698261;1.0854008322740696;0.9998126916890065;9.97754391813625;0.41717950059085607;0.45177170862086097;0.45178938994157963;0.3824724639953359;0.26936687161158906;0.46652577943625173;1.0003968722046819
29.358641;1.0814937692835478;0.41677155686395545;0.3853846279912433;0.28694194980244325;0.26544978782928513;1.0853663784678333;0.9998081194067722;9.97689096979214;0.4171918967921113;0.45176658611175985;0.45178618717021507;0.38244252394209927;0.26937608691770176;0.4664663348138662;1.0004017495969266
29.368641;1.0815400486472926;0.4167747120224964;0.3853713479767009;0.28694109276483526;0.26544063969828724;1.0853312604166256;0.999803627279253;9.97622139337691;0.41720457822736307;0.45176128961134593;0.45178289332522037;0.3824117901088771;0.26938548351509434;0.4664052722074951;1.0004067252866888
29.378641;1.0815876943808709;0.41677789193917875;0.3853577380117052;0.28694021487900917;0.26543119091452755;1.0852954800040395;0.9997992206982041;9.975534851355077;0.4172175494290539;0.45175581517888147;0.4517795049690361;0.3823802498478314;0.269395063919026;0.4663425546409948;1.0004117953516622
29.388641;1.0816367438286092;0.41678109525179297;0.38534379342260844;0.2869393143403703;0.26542143522151473;1.0852590412878855;0.9997949036902261;9.974831019286396;0.41723081434343884;0.45175015919737793;0.45177601785225946;0.38234789033531286;0.26940483125458503;0.4662781438951481;1.0004169576270756
29.398641;1.0816872323027455;0.4167843208322663;0.38532951087918943;0.28693838989359904;0.2654113675027615;1.085221952085535;0.9997906805263609;9.974109574412608;0.41724437683971577;0.45174431776106744;0.45177242745708107;0.3823146991563802;0.2694147892280244;0.46621200085175024;1.0004222114203256
29.408641;1.0817391926681372;0.4167875683387827;0.38531488853712875;0.28693744053041254;0.2654009836748622;1.0851842238243745;0.9997865577538381;9.973370185104853;0.4172582407601702;0.4517382869569108;0.45176872992823564;0.38228066535953764;0.2694249423091244;0.4661440860534196;1.0004275575546018
29.418641;1.081792655732401;0.41679083842906656;0.3852999257440606;0.28693646519468824;0.2653902805287435;1.0851458697310308;0.9997825442507942;9.972612510307208;0.41727240937453125;0.4517320629086377;0.45176492271808705;0.38224578008683346;0.26943529601084343;0.4660743602737457;1.0004329984638523
29.428641;1.0818476511622779;0.4167941331359339;0.3852846223796302;0.286935462706495;0.26537925545958885;1.0851069037539511;0.9997786497990357;9.971836207793016;0.4172868850309336;0.4517256414536473;0.45176100423423277;0.38221003625784816;0.269445856994084;0.46600278526379374;1.000438537212616
29.438641;1.0819042085122519;0.4167974559806779;0.3852689786330249;0.286934431644992;0.26536790608339;1.0850673411881113;0.9997748833076674;9.971040931438129;0.4173016692150396;0.45171901808394305;0.45175697350128774;0.38217342773460083;0.26945663292577454;0.4659293242361692;1.000444175338655
29.448641;1.0819623576992323;0.41680081154537507;0.38525299562366483;0.28693337028947646;0.2653562299997156;1.0850271989006437;0.9997712510155851;9.970226323734716;0.41731676240285753;0.4517121881211066;0.4517528303585671;0.38213594879523705;0.26946763223693365;0.46585394169509375;1.0004499114165772
29.458641;1.0820221288247909;0.4168042048706857;0.38523667617978097;0.2869322765252464;0.26534422479022085;1.084986494969847;0.9997677556686395;9.96939203253097;0.4173321637311906;0.45170514658121497;0.4517485751384831;0.3820975941788511;0.2694788638026835;0.4657766032520131;1.0004557420054518
29.468641;1.082083552838419;0.4168076405676951;0.3852200248624688;0.28693114777755935;0.2653318879754943;1.084945249306561;0.9997643977548726;9.968537736799023;0.4173478708035739;0.4516978874679401;0.45174420784689706;0.3820583594655833;0.26949033650123944;0.46569727566443403;1.0004616631666674
29.478641;1.0821466631232914;0.41681112202121195;0.38520304728381777;0.2869299812965096;0.2653192170396543;1.084903484491492;0.9997611774743959;9.967663143053946;0.41736387963875127;0.4516904032033633;0.4517397281521209;0.3820182413259132;0.26950205876307964;0.4656159269751838;1.0004676705640116
29.488641;1.0822114958629492;0.4168146515074389;0.3851857495187746;0.2869287744585929;0.26530620967601987;1.0848612248447995;0.9997580954288982;9.966767966288423;0.41738018511417824;0.451682685006781;0.45173513639816837;0.38197723733927724;0.2695140385030303;0.4655325270322627;1.0004737596647562
29.498641;1.0822780890753176;0.4168182309889071;0.385168137715921;0.2869275249375698;0.2652928638011342;1.084818493761556;0.9997551517246768;9.965851927076367;0.4173967817084438;0.4516747239771926;0.45173043429381937;0.38193534557933395;0.2695262835408295;0.46544704824100447;1.0004799262886845
29.508641;1.0823464814896386;0.4168218625831356;0.3851502175926775;0.28692623102416276;0.2652791771288391;1.0847753120060135;0.9997523453764636;9.9649147578459;0.41741366370502037;0.45166651226634025;0.4517256245557062;0.3818925642976897;0.2695388020391434;0.4653594655665653;1.0004861659015387
29.518641;1.0824167115509769;0.4168255481468851;0.3851319939452569;0.2869248918672268;0.265265146769637;1.0847316987641822;0.9997496757272577;9.963956202627358;0.41743082494363615;0.4516580436456103;0.4517207102429108;0.3818488918215337;0.2695516026878379;0.4652697553560832;1.0004924731907225
29.528641;1.082488817431914;0.4168292885881092;0.38511347052024547;0.2869235073333296;0.2652507691780127;1.0846876737296398;0.9997471444319942;9.962976018848062;0.41744825867581936;0.4516493127530548;0.45171569453274807;0.3818043268691581;0.26956469453379905;0.46517789406264315;1.0004988433761797
29.538641;1.0825628382036234;0.4168330839096584;0.3850946504190943;0.28692207762190053;0.2652360402378419;1.0846432575276126;0.9997447559568686;9.961973990827547;0.4174659575043155;0.4516403139533858;0.4517105810961109;0.3817588692514372;0.26957808639713615;0.46508385775106936;1.0005052732091273
29.548641;1.0826388147665271;0.4168369339105391;0.38507553658391797;0.2869206028442109;0.26522095528772394;1.0845984705879292;0.9997425171254188;9.960949941694214;0.4174839132669816;0.45163104146311145;0.4517053745823738;0.3817125203773552;0.2695917864312538;0.46498762224001045;1.000511760448681
29.558641;1.0827167900980137;0.41684083873310573;0.3850561318845645;0.28691908259292814;0.2652055090908631;1.0845533333117185;0.9997404369700076;9.959903731125031;0.4175021171111754;0.4516214900935982;0.4517000804821292;0.38166528319592036;0.2696058023427945;0.4648891634906169;1.0005183030391651
29.568641;1.0827968089349442;0.4168447991661139;0.38503643906052565;0.28691751575289165;0.2651896958848621;1.0845078677471427;0.9997385264842266;9.958835243002168;0.41752055992088166;0.4516116552402688;0.45169470473475914;0.38161716149238967;0.2696201416415914;0.464788458090955;1.0005248990427353
29.578641;1.082878916265116;0.416848817036382;0.3850164606903694;0.28691590077152285;0.26517350971015824;1.0844620978418666;0.9997367976731446;9.95774437578155;0.4175392326836497;0.4516015324356448;0.45168925377150726;0.38156815887138407;0.26963481134520195;0.46468548420647093;1.0005315472636371
29.588641;1.0829631548354335;0.4168528953988741;0.38499619904707055;0.2869142358569016;0.2651569447455551;1.084416048350235;0.9997352632427376;9.956631045879185;0.4175581263982427;0.45159111705326743;0.45168373459875444;0.3815182783958077;0.2696498180328558;0.4645802225378319;1.0005382478084357
29.598641;1.0830495638167297;0.41685703832973653;0.384975656064273;0.28691251900969106;0.26513999539419913;1.0843697449041523;0.9997339378404528;9.955495190636354;0.41757723141966646;0.4515804045264897;0.45167815484480983;0.38146752309362475;0.269665168578138;0.4644726562343484;1.0005450024434979
29.608641;1.083138180466704;0.416861250615031;0.384954833696188;0.28691074841371395;0.26512265643281535;1.08432321580713;0.9997328385387823;9.954336755995337;0.41759653646000905;0.45156939120822165;0.45167252313230455;0.3814158964817988;0.26968087031592597;0.4643627700962621;1.0005518151973272
29.618641;1.0832290423794102;0.41686553742800636;0.3849337345290399;0.2869089224844235;0.2651049231954726;1.0842764944549725;0.9997319830265495;9.953155686133245;0.4176160282037019;0.4515580749660968;0.4516668492791734;0.3813634027803683;0.2696969305535039;0.46425055016572786;1.0005586920358176
29.628641;1.0833221862771276;0.41686990389352296;0.384912362199035;0.28690703891504443;0.26508679140634966;1.084229620684744;0.9997313880892262;9.951951930209603;0.4176356917749452;0.4515464551026437;0.45166114410954106;0.38131004716427763;0.26971335637067373;0.46413598401639083;1.0005656383431751
29.638641;1.083417645088236;0.41687435456543404;0.38489072139357366;0.286905093894561;0.265068256931754;1.0841826401779378;0.9997310704339512;9.950725454805923;0.4176555110263941;0.4515345323987576;0.4516554192298799;0.3812558363148532;0.2697301546608203;0.4640190609272193;1.0005726557909755
29.648641;1.0835154476377924;0.4168788930766947;0.38486881787601696;0.28690308241745405;0.26504931579180413;1.084135603353475;0.9997310484958167;9.949476251934792;0.41767546844975073;0.45152230945428107;0.45164968677504413;0.38120077939165525;0.2697473321453077;0.46389977152089285;1.0005797406217962
29.658641;1.0836156206331338;0.41688352214990276;0.3848466587941985;0.28690099887508863;0.2650299641738868;1.0840885650412888;0.9997313433490267;9.94820434348582;0.4176955451899601;0.45150979058611646;0.4516439591558162;0.3811448888118894;0.26976489543986176;0.4637781078298763;1.000586884271375
29.668641;1.0837181907721558;0.41688824385523926;0.38482425288746275;0.28689883706030217;0.26501019848181206;1.0840415843365683;0.9997319780892008;9.946909788284595;0.4177157211046623;0.45149698120276155;0.4516382491037266;0.3810881799694116;0.2697828510114381;0.4636540643884915;1.0005940761481875
29.678641;1.0838231863686076;0.41689305986227754;0.3848016105083989;0.28689658988901395;0.2649900154923708;1.0839947240823138;0.9997329763170926;9.945592696070918;0.41773597476046925;0.4514838872640771;0.45163257000748397;0.3810306705946203;0.26980120472110386;0.46352763951432263;1.0006013055003353
29.688641;1.0839306379501807;0.41689797150627617;0.3847787437794107;0.28689424942420055;0.26496941234464927;1.0839480503921513;0.999734360936408;9.9442532371963;0.41775628361433914;0.45147051496626994;0.4516269360534747;0.3809723808268975;0.26981996117680085;0.46339883582526936;1.0006085604738897
29.698641;1.0840405774759285;0.4169029798913274;0.38475566690778473;0.28689180718439405;0.2649483865861279;1.083901633263999;0.9997361533949825;9.94289164350435;0.41777662457519166;0.4514568704521358;0.45162136196515007;0.3809133335026265;0.26983912365606305;0.46326766000838476;1.000615827127849
29.708641;1.0841530371511234;0.41690808626734316;0.38473239637536705;0.286889254456544;0.2649269363748449;1.083855548579151;0.9997383730158305;9.941508211038458;0.41779697449164566;0.4514429597085957;0.4516158626546897;0.3808535541381189;0.26985869476542307;0.4631341222450027;1.0006230904306777
29.718641;1.0842680486691816;0.4169132923681681;0.38470895098045;0.2868865825600463;0.264905060167631;1.083809879594244;0.9997410364422535;9.94010330083075;0.41781731009699424;0.4514287888894307;0.4516104532516295;0.3807930711725424;0.26987867712457786;0.4629982359670889;1.0006303355670259
29.728641;1.0843856425582603;0.41691860035721984;0.3846853518825105;0.28688378299841;0.2648827558924761;1.0837647163107416;0.9997441569967727;9.938677333044781;0.41783760767047945;0.45141436472448565;0.45160514970165017;0.3807319166459649;0.2698990736364994;0.4628600185577275;1.000637547391951
29.738641;1.0845058476361082;0.41692401247040706;0.38466162262157055;0.2868808472782073;0.26486002062580877;1.0837201534520353;0.9997477446452856;9.937230781561217;0.41785784263510983;0.4513996947123993;0.45159996931443314;0.38067012645011206;0.26991988749226054;0.4627194921106758;1.0006447087877586
29.748641;1.0846286908522964;0.4169295308455347;0.38463778902857426;0.28687776664811104;0.26483685121400846;1.0836762885801898;0.9997518072745931;9.935764170781269;0.4178779890430158;0.45138478722255304;0.45159493047627325;0.38060774013366694;0.26994112195602543;0.4625766833233905;1.0006518002811124
29.758641;1.0847541969459629;0.41693515766887235;0.3846138788576596;0.2868745321927199;0.26481324526679756;1.0836332214301578;0.9997563527777812;9.934278077035929;0.4178980192380967;0.4513696514382306;0.4515900519302874;0.3805448014725621;0.2699627799830908;0.46243162329223314;1.0006588006903707
29.768641;1.0848823879153924;0.41694089505999143;0.3845899212502853;0.28687113482108756;0.26478920175851756;1.083591054665296;0.9997613913626041;9.932773137844478;0.41791790380685995;0.45135429723566006;0.4515853527823262;0.38048135941158506;0.26998486388394277;0.46228434791199563;1.00066568774582
29.778641;1.085013283212714;0.4169467446667333;0.38456594661923665;0.2868675647153506;0.2647647210671128;1.083549895914276;0.9997669368216459;9.931250063862779;0.4179376113137851;0.45133873517419737;0.45158085316506963;0.3804174682658482;0.27000737499096245;0.46213489831353927;1.0006724388716501
29.788641;1.0851469000482084;0.41695270749237584;0.38454198722916927;0.2868638109760427;0.2647398049092318;1.0835098608327667;0.9997730064289024;9.929709644508058;0.4179571077895331;0.45132297628689555;0.45157657478319113;0.3803531878418307;0.2700303133676699;0.4619833208160103;1.000679031520775
29.798641;1.0852832528430894;0.4169587841453075;0.38451807770265645;0.2868598618737844;0.26471445642077435;1.0834710754741317;0.9997796205983542;9.928152748490104;0.41797635642365755;0.45130703183343923;0.4515725414836021;0.38028858389291026;0.27005367787391094;0.46182966741762826;1.0006854428215164
29.808641;1.0854223528583276;0.41696497515892483;0.3844942548028654;0.28685570509555974;0.2646886802368373;1.0834336770343747;0.9997868021006395;9.926580332581235;0.4179953176604997;0.45129091361048457;0.45156877971297277;0.38022372851657876;0.27007746623453616;0.46167399759584316;1.0006916493744575
29.818641;1.085564208931886;0.4169712807012845;0.3844705576216339;0.2868513278201436;0.26466248245482543;1.0833978147129333;0.9997945751495996;9.924993457395429;0.41801394968396527;0.45127463462891443;0.45156531858430443;0.380158700560152;0.2701016745536869;0.46151637989757727;1.0006976274038808
29.828641;1.0857088290329016;0.4169777000664482;0.38444702890077836;0.2868467168826877;0.2646358705283294;1.083363651160238;0.9998029656822446;9.92339329566022;0.41803220846454325;0.45125820950148204;0.4515621902229329;0.38009358598716775;0.27012629695611634;0.46135689208961095;1.0007033528775506
29.838641;1.0858562212588276;0.41698423185289885;0.3844237162336526;0.28684185872574025;0.26460885300990494;1.0833313630520833;0.9998120027658463;9.921781129802635;0.4180500468739956;0.45124165422270424;0.4515594302587938;0.3800284780998615;0.2701513258938677;0.4611956206507217;1.0007088007239429
29.848641;1.0860063923074725;0.4169908744263175;0.38440067236533165;0.28683673921696673;0.264581439214012;1.0833011404300614;0.9998217200845259;9.920158344525685;0.41806741399176894;0.4512249854860758;0.45155707756496155;0.3799634774266366;0.2701767524485212;0.46103266070645493;1.0007139434330223
29.858641;1.086159344367116;0.4169976260516863;0.38437795492252436;0.28683134414000583;0.26455363954559014;1.0832731856366675;0.9998321557282476;9.918526425302758;0.4180842551883342;0.4512082200971121;0.45155517353737235;0.3798986912786621;0.2702025664678822;0.4608681164649233;1.0007187507027828
29.868641;1.0863150732442017;0.4170044847421866;0.38435562581584093;0.28682565977433283;0.2645254664674485;1.0832477131021891;0.9998433500826283;9.916886969271081;0.41810051248029995;0.45119137505982987;0.45155376175740725;0.3798342342128445;0.2702287566356066;0.460702101825339;1.0007231900409026
29.878641;1.0864735681208901;0.4170114476321019;0.3843337508623837;0.28681967240720013;0.26449693489964066;1.0832249502617328;0.999855344629113;9.915241696841841;0.41811612467705883;0.45117446826897706;0.45155288817571243;0.3797702297512433;0.27025531010627835;0.46053474149253676;1.0007272271077425
29.888641;1.0866348118937663;0.41701850994483247;0.38431240050205384;0.2868133677324027;0.2644680620218752;1.0832051382283021;0.999868183211127;9.913592460393156;0.4181310266768859;0.45115751932301956;0.45155260178756634;0.37970681167758946;0.27028221211642456;0.4603661724266784;1.000730825528059
29.898641;1.0867987811172894;0.41702566444736017;0.3842916508614477;0.28680673126025513;0.26443886749547274;1.0831885325221278;0.9998819137622381;9.91194126280307;0.4181451480677675;0.4511405500603265;0.45155295547613644;0.379644124255969;0.27030944591951167;0.460196544776068;1.0007339465085365
29.908641;1.0869654450196173;0.417032901708664;0.38427158364194763;0.2867997487411644;0.2644093738376915;1.083175405273509;0.9998965878093942;9.910290277840163;0.4181584122712144;0.45112358459380614;0.45155400604290813;0.3795823222346758;0.27033699227584645;0.46002602226720796;1.0007365484864394
29.918641;1.0871347644759901;0.41704021049846185;0.38425228568064573;0.2867924058069098;0.26437960608267147;1.0831660469622282;0.9999122581672882;9.908641857067668;0.4181707367711571;0.45110664915935994;0.45155581346699253;0.37952157138601694;0.2703648285765239;0.4598547827767105;1.0007385867656013
29.928641;1.0873066921519543;0.41704757810656934;0.3842338495758344;0.2867846877246795;0.2643495912358606;1.0831607657960007;0.9999289777820051;9.906998534882655;0.41818203359471023;0.4510897720986429;0.45155844058681427;0.3794620498655702;0.27039292882014854;0.4596830193616277;1.0007400129321118
29.938641;1.0874811733333243;0.41705499091294257;0.3842163745575179;0.286776579555755;0.26431935833991493;1.083159886377205;0.9999468002819771;9.905363044927128;0.418192209156269;0.4510729837985279;0.45156195342624816;0.37940394933656646;0.2704212643826601;0.45951094103342405;1.000740773802457
29.948641;1.0876581461591055;0.41706243494739614;0.38419996650041016;0.2867680658913573;0.26428893884487065;1.0831637495150643;0.9999657808939136;9.903738342013742;0.41820116360259657;0.45105631679264496;0.4515664212372362;0.3793474746280508;0.2704498045385694;0.4593387731930523;1.0007408107579072
29.958641;1.0878375412031134;0.4170698959417589;0.38418473739368164;0.28675913033923117;0.26425836687224036;1.0831727136691303;0.9999859776482475;9.90212762247533;0.41820879013121914;0.4510398061754831;0.45157191586885276;0.3792928429271632;0.270478516744815;0.4591667585673526;1.0007400608093135
29.968641;1.0880192805631748;0.4170773591009416;0.3841708051561336;0.28674975561461613;0.26422767927359503;1.083187157682615;1.0000074517785016;9.900534341307894;0.41821497464077145;0.451023489587944;0.4515785111612393;0.3792402840521452;0.27050736685212723;0.4589951580382696;1.0007384587733608
29.978641;1.0882032767177643;0.41708480904330525;0.3841582942055149;0.286739923825341;0.2641969154976087;1.0832074845990243;1.0000302670535697;9.89896222322997;0.41821959610533227;0.45100740647428944;0.45158628304922405;0.379190041672849;0.2705363188871213;0.45882425055206016;1.0007359386256458
29.988641;1.0883894316947729;0.41709222976384114;0.38414733632384773;0.2867296162565738;0.2641661178042195;1.0832341258613105;1.0000544904425293;9.89741526420016;0.4182225272085772;0.45099159752054363;0.4515953104433681;0.3791423745171281;0.27056533469106897;0.45865433363928115;1.000732432843265
29.998641;1.0885776363134578;0.4170996041664554;0.38413807108744036;0.2867188132360344;0.26413533194934674;1.0832675427203953;1.0000801934539938;9.895897725211166;0.4182236341092408;0.4509761048585502;0.4516056763326421;0.37909755704231834;0.27059437360798444;0.4584857256462615;1.0007278703689977
29.999994;1.0887677705608925;0.41710691358074936;0.3841306459893597;0.2867074943170222;0.26410460762831145;1.0833082236130613;1.0001074517632693;9.894414128219267;0.41822277558427956;0.4509609723692342;0.4516174685317513;0.3790558800072831;0.2706233920111825;0.4583187684229182;1.0007221752410418
29.999994;0.9890536657082288;0.37746380474046337;0.3830021134296146;0.2617338603986421;0.26569722113854316;0.9834936820577357;1.0001363444081073;9.89296926485904;0.41821980262119657;0.4509462456729312;0.4516307802002052;0.3790176517945359;0.2706523429881136;0.4581538295413985;1.0007152669481874
29.999995;0.9892711930221676;0.37748161209273934;0.3830003579628044;0.26192219819737256;0.2658651009942245;0.9835784589865687;1.0001669543171412;9.891568224416957;0.4182145580397278;0.45093197250293743;0.45164570993793285;0.37898320038981964;0.27088117624789576;0.4581061966411767;1.0007070618332856
29.999996;0.9894902338142068;0.37749924356190656;0.38300088955829886;0.2621110501177175;0.26603432326127563;0.9836731272420095;1.0001993692141564;9.890216437041287;0.41820687546172636;0.4509182038242969;0.45166236115507885;0.37895287486052065;0.2711098379384999;0.4580614568499508;1.0006974739573913
29.999998;0.9897345087274011;0.3775288051576054;0.3830068932650115;0.2624986507955007;0.26640070763406076;0.9838062939606046;1.0002336818593132;9.888919707787538;0.4181965783328771;0.4509049951576899;0.4516808415982251;0.3789270459676659;0.2715372705676909;0.4581345507590654;1.0006864142547371
30.000002;0.9900278213700917;0.37757823463754464;0.3830172606832647;0.26328763408705813;0.267164443265617;0.9840065947722704;1.0002699847387786;9.887684155721354;0.418183482347005;0.45089240886142556;0.4517012742117024;0.37890610195246954;0.272362404793124;0.4584410095802944;1.000673776202217
30.00001;0.9904165166667299;0.37767050526308443;0.3830373361071383;0.2648742420850362;0.2687167327597345;0.9843316377174731;1.000308358227098;9.886515831847104;0.41816742095554055;0.45088050958641324;0.45172383869914157;0.3788904253114426;0.27398013676592026;0.4592112112830853;1.0006594000139697
30.000026;0.9909948054971696;0.3778481126590395;0.38307355553580663;0.2680498696880504;0.2718373727485187;0.9848959022337883;1.0003488876067956;9.88541999085914;0.41814829244763296;0.45086934075178176;0.4517488167761532;0.3788803498247937;0.2771733258909081;0.4609072786912243;1.000643068050545
30.000058;0.9919452792269026;0.3781952732798068;0.38314022257755004;0.274363115147144;0.2780486731222581;0.9859197098881872;1.0003917407952818;9.88440065799089;0.4181260659517273;0.4508588957298714;0.4517765478896558;0.3788771443413876;0.283472845700094;0.46445599590750763;1.0006245873609523
30.000122;0.9936191072040044;0.3788750816090627;0.3832658078109172;0.2868009267289742;0.2902716818923763;0.9878272462736613;1.0004372355730766;9.883460762468358;0.4181007465819646;0.45084909634094983;0.45180727822507327;0.37888103595570594;0.29581564174880104;0.471717976231082;1.0006038862231599
30.000186;0.9952551754497457;0.3795419941927778;0.38339675971979337;0.2989684197919678;0.30219621974591326;0.989702557063008;1.0004857649552445;9.882602045513304;0.4180723772944292;0.4508397860616607;0.45184105982541856;0.37889219161289517;0.30785473685396386;0.47899535189526365;1.0005810173587435
30.000314;0.9982263646364063;0.38083875135039236;0.3836486416144732;0.32253742682506087;0.3252087557849866;0.9931976057035391;1.0005375912255698;9.88182455595337;0.41804106649872175;0.4508307682483634;0.45187780934327115;0.37891768047842556;0.3310401916670464;0.49365277365263377;1.0005561261581057
30.000442;1.0010587750443554;0.38208910853157474;0.3839106885957499;0.3450828602513818;0.3471080578535336;0.996543339507547;1.0005927321320263;9.881126406835257;0.4180069871736781;0.45082185559033433;0.4519174271350126;0.3789545420485118;0.3531030585552649;0.5081727964013021;1.0005294519641186
30.00057;1.0037597695968097;0.38329293244353513;0.3841800437018634;0.36664239934696863;0.36794732028783844;0.9997466534239586;1.0006510729301359;9.880504310885627;0.4179703550591015;0.4508128779232323;0.4519598638371573;0.3790019006087685;0.37409736237795993;0.5224654331260827;1.0005012730595075
30.000698;1.0063347228952755;0.38445184829774803;0.3844563403168482;0.3872517378626146;0.38777651638339516;1.002815365850719;1.0007125250509767;9.879955112837301;0.41793142591214666;0.4508036948110027;0.452005126103479;0.3790609818969696;0.3940721295822186;0.5364624424922926;1.0004718054779214
30.000741;1.0072895759604465;0.38482489302209066;0.38457494269521275;0.39396774526372086;0.3942225655645483;1.0039532615955349;1.0007770554918771;9.879477461621127;0.4178905317475502;0.45079422587223045;0.45205325526137735;0.37911103607301916;0.4005924214273391;0.5410376411226975;1.0004411983255217
30.000741;1.0074593518198938;0.3848108916489916;0.38461332718158353;0.39394089810890176;0.3942044615163278;1.0041641020712286;1.0008446578513124;9.879072355724233;0.41784809816482965;0.4507844462786071;0.4521042890135942;0.37915924946401625;0.4006143090408293;0.5409494712160532;1.000409662405774
30.000741;1.0076235910007114;0.3847936016341467;0.38465465103847607;0.39391360109951623;0.39418981304672424;1.0043855482437494;1.00091538448156;9.87874244497358;0.41780458047188096;0.4507743588061041;0.45215817439008793;0.3792147162275012;0.4006378479784093;0.5408692075342668;1.000377578650319
30.000741;1.0077823842783409;0.38477332291501093;0.3846992069630215;0.3938810396121422;0.3941740689740159;1.0046170436552246;1.0009894030902342;9.878490448837226;0.41776040421850247;0.45076398003459556;0.45221469162043665;0.3792774867472346;0.40065911206128385;0.5407938211426312;1.0003454086003054
30.000741;1.007935809487489;0.38475017590351107;0.38474706597275327;0.39384498961416137;0.3941592973827227;1.00485778100394;1.001066958296125;9.878317423752947;0.41771599191623104;0.45075331487106285;0.45227350236429675;0.37934763105024477;0.4006802096790122;0.5407245949936167;1.000313564873216
30.000741;1.0080838859129424;0.384724516511361;0.3847984364446517;0.39380502124326233;0.39414531236360784;1.0051068161036671;1.001148270136565;9.878222667799434;0.41767176263187344;0.45074230236425444;0.4523342466506118;0.3794252262247838;0.4007012512022244;0.5406613627455862;1.0002824625342035
30.000742;1.0082445293706341;0.3847052267882454;0.3848550943380229;0.393916014756447;0.39428071347128446;1.0053842234333172;1.0012334515946915;9.878205333551579;0.41762806018309717;0.45073080189499315;0.4523965625501575;0.3795102485637101;0.40087133984350765;0.5407113337780242;1.0002525908463813
30.000743;1.008399467727999;0.38468458295269076;0.38491619388127624;0.39402203846509637;0.3944161932384693;1.0056691131406965;1.0013224025879195;9.878265451800086;0.4175851576425609;0.4507186362585899;0.452460097475253;0.37960347386026966;0.4010425964095231;0.5407684049686355;1.0002244105155214
30.000745;1.0085662761092122;0.3846713006947743;0.3849835874097311;0.39427814552807117;0.3947004440968648;1.0059805087872715;1.001414747865593;9.878403807599508;0.4175433570823598;0.4507056410398369;0.45252455501856403;0.37970248562734576;0.4013621598630084;0.5409369486140166;1.0001981748552906
30.000749;1.008762567236819;0.38467401693484016;0.38505918651463844;0.3948384558693918;0.39528109877181594;1.0063393266549514;1.0015099345977587;9.878620979573956;0.4175030243978546;0.45069170676521453;0.45258967386654186;0.3798087581410815;0.40198015599267783;0.5413263005212408;1.0001738720619668
30.000757;1.0090229714982226;0.3847105249132586;0.38514759140804433;0.3960100065370245;0.396452331409843;1.006787523823078;1.0016074038966711;9.878915097742217;0.41746450189336926;0.4506767838527766;0.4526551548187883;0.37992171088907106;0.40319268337194536;0.5421502299360783;1.0001513197260619
30.000773;1.0094181438532897;0.38481594790699647;0.38525669266957663;0.3984024681758998;0.39879698659613705;1.0074071817726904;1.0017067298786708;9.879280035602758;0.41742802235694454;0.4506608481676697;0.45272064169415316;0.3800406934098219;0.40558282213626756;0.5438323383699392;1.0001303038651503
30.000805;1.010084490514811;0.3850573940030586;0.385400625883331;0.4032080020002898;0.40345340184368095;1.008365463676382;1.0018076140342511;9.87970624779728;0.41739373457377177;0.45064387144183593;0.45278572507521975;0.38016895008812884;0.41029862988601096;0.5472179523000674;1.0001106730654798
30.000869;1.0112868172299359;0.3855689691373272;0.3856105191526694;0.41272458308816873;0.4126068035609069;1.0099756202167653;1.0019096722302123;9.880182961174176;0.41736180121047817;0.45062582129564477;0.4528499307631477;0.38030764416192353;0.4195351281626872;0.5539491766629323;1.0000923839146207
30.000899;1.0118892976250735;0.385785082926845;0.3857583891347778;0.417103717747405;0.4168489107538743;1.0108740575569901;1.0020123180420826;9.88069901427334;0.4173324635433218;0.45060670326210234;0.45291275616964616;0.3804419723346021;0.42383430124936633;0.5570853623606241;1.0000755578611988
30.000899;1.0119704705511814;0.38574326184296326;0.38585088861509476;0.41702037366390843;0.41683746457548854;1.0111553271614284;1.002114933467975;9.881242392353052;0.41730600934421636;0.45058659428645226;0.452973742908351;0.3805702881989367;0.4238601034791008;0.557064897451174;1.0000605305219012
30.0009;1.0120606214554155;0.3857086166233896;0.3859477694904673;0.4170803650587562;0.41696517143303474;1.0114560068829825;1.0022169774923628;9.881800186466263;0.41728267071141745;0.4505656231464555;0.4530324971875884;0.3807001293929589;0.4240264651849403;0.5571497503013302;1.0000477812489665
30.000901;1.012142873969111;0.38567217397912945;0.38604618586386164;0.4171376536188973;0.41709241883832326;1.0117565517514997;1.0023178839897973;9.882359380923205;0.417262565874974;0.4505439239838668;0.4530886790108915;0.38083216773714895;0.424194297401959;0.5572372662044179;1.0000377636376168
30.000903;1.0122335399992373;0.3856408295637613;0.386146556349015;0.41733898013355797;0.4173590740155639;1.0120742158549887;1.0024170352439894;9.882908151771488;0.4172457356683579;0.450521557681476;0.4531420307252146;0.38096415928896865;0.42450149280701277;0.5574279248903502;1.0000308337447474
30.000907;1.012352071626002;0.38562617234107155;0.3862529376696821;0.41783015005503676;0.4179028198225599;1.0124300802693857;1.0025138489311551;9.883437138766668;0.417232185989457;0.45049845580447684;0.45319242197688825;0.38109789303191244;0.4250899096945667;0.5578281941899196;1.0000273147489438
30.000915;1.012530330354643;0.3856414399037544;0.3863663178577669;0.41890343615396985;0.41900277256299867;1.0128621293940496;1.002607771400386;9.883939595380033;0.41722187544350064;0.45047448048195937;0.4532398702038412;0.38123312411940613;0.4262353512790193;0.5586430023985538;1.0000275247565815
30.000931;1.012838091700341;0.38572234130922084;0.3864955663373545;0.4211329156555631;0.421203770513948;1.0134503430155235;1.0026981676762639;9.884410256211401;0.41721470926144744;0.4504495037282477;0.45328452225244686;0.38137158891375217;0.42848957004059546;0.5602851806408419;1.000031723306361
30.000963;1.0125386363538391;0.38551803835945075;0.38657459052410964;0.4181273811440505;0.4184182544883227;1.0133087573698183;1.0027842623586933;9.884843808542671;0.417210590298281;0.450423416219974;0.4533265925993178;0.38151312141672183;0.42573528679185285;0.5582135361772693;1.0000400544238277
30.000963;1.012565716721966;0.38545876116761696;0.3866729214788719;0.4179876896822078;0.4183630274003757;1.013556435522157;1.0028652686220192;9.885233193906824;0.4172094827616763;0.45039614351956797;0.4533663033205112;0.3816466786261953;0.42571921382024974;0.5581690812087159;1.0000525054980063
30.000964;1.012572908803075;0.3853902151589217;0.3867700765626666;0.4176964963283716;0.4181629273924521;1.0137754101936438;1.0029406505470764;9.885568461850244;0.41721143484375556;0.45036766846185905;0.4534038422166729;0.38178022456597516;0.4255580796272716;0.5580175034585244;1.0000688524643668
30.000965;1.012576326967605;0.3853194892283824;0.386866764047208;0.4174070315850215;0.417964303857437;1.0139856991655627;1.0030102205512887;9.885838194769219;0.4172165496543713;0.450338021366464;0.4534393179997292;0.38191367665057263;0.4253956223016774;0.5578647892316992;1.0000886073831734
30.000967;1.0125551204276502;0.38523663171437106;0.3869608031255363;0.4169234498677279;0.41757936908437177;1.0141594019824771;1.0030739862048859;9.886032906891986;0.4172249138757044;0.4503072661881412;0.4534727669011662;0.38204799373225967;0.42504354328892413;0.557571746073852;1.0001110700201148
30.000971;1.012486218087239;0.3851308496547822;0.3870499884431784;0.41605124360932955;0.4168224696428271;1.0142687384439988;1.003132049952921;9.886146663360538;0.41723650627168013;0.45027545720593803;0.4535042272185136;0.3821822652610051;0.42431645208668145;0.5570004186627184;1.0001355049459453
30.000979;1.0123247925484131;0.3849828050574023;0.3871321073166592;0.41440003568032907;0.41532051358991234;1.0142589136392772;1.0031846657771528;9.886175705330858;0.417251133985011;0.4502425879518345;0.4535337816314502;0.3823177066980813;0.4228378593680708;0.5558738767456551;1.0001613391167987
30.000995;1.01197890490185;0.38474771598394863;0.3871978871047576;0.4111794358406619;0.4123181137108974;1.0140189848908658;1.0032321946954084;9.886117009014255;0.4172684450441672;0.450208591596489;0.4535615455526396;0.3824565953657914;0.4198492524994675;0.5536374819997429;1.0001881874109657
30.001027;1.0112640532123036;0.38434278979627684;0.3872358638640625;0.4047905954183456;0.40628356193669757;1.013325878298914;1.003274945786722;9.885968328813227;0.41728798908388054;0.4501733624645188;0.4535876717871509;0.3826001846847812;0.41381217993775576;0.5491770494364326;1.0002156265429747
30.001091;1.009799113901143;0.38359470090500053;0.3872197866349405;0.39194887578560045;0.3940567012190027;1.011721497141132;1.0033131822732995;9.885728191654728;0.41730928849734844;0.4501368083545847;0.4536123401659035;0.382754632373283;0.40155428221825085;0.5402521358682922;1.0002430461339358
30.001103;1.0095106314331561;0.3833859945412222;0.38728866833705516;0.3893384163457866;0.3916135667958698;1.011519907588188;1.0033472535751664;9.885395402336401;0.4173319166249223;0.4500989382844864;0.453635684448163;0.38289398078198666;0.39911429529147346;0.538457130748885;1.000269766261158
30.001103;1.0095114241955347;0.38330896014279814;0.38737736393992667;0.389271958968638;0.3916054710695156;1.011655421842518;1.0033776158156003;9.884969132317162;0.4173555102650068;0.45005990274856594;0.4536577599648624;0.38303117749079435;0.3991130410991195;0.538413142235586;1.0002951039693069
30.001104;1.0094845457316304;0.38321768558700403;0.38746229196001486;0.38900939959447106;0.39140559912254097;1.011746430712192;1.0034048173238632;9.884449763645536;0.41737970624783516;0.4500199650786386;0.45367862610804727;0.3831701334199603;0.39891341521868984;0.5382255714909858;1.0003183205839092
30.001105;1.0094549783784281;0.38312476256002737;0.38754640368587123;0.3887518030673951;0.39120624980296936;1.0118202863218162;1.0034295503233208;9.883839545424761;0.41740411256958754;0.4499794271713081;0.45369841608450473;0.3833088075962283;0.39870938197769046;0.5380326396582668;1.000338716662088
30.001107;1.0093976243342557;0.3830178885944052;0.3876269942915821;0.38829776511329755;0.3908151280572359;1.0118473785572977;1.0034525870904454;9.883142507643635;0.41742831869031827;0.4499385485381891;0.45371727528772104;0.38344923880458087;0.39830596137781205;0.5376959450840754;1.0003557857425152
30.001111;1.0092895760676104;0.3828866004047608;0.3877022970552242;0.38744404590005416;0.39003705502487285;1.0118011671517904;1.0034745427749279;9.88236425004043;0.41745189392812704;0.44989752500228075;0.4537352638767721;0.38359049142203433;0.39751020081294813;0.5370767970487379;1.0003691580613814
30.001119;1.009084994682297;0.38271124960363767;0.38777016016282656;0.3857872173500972;0.38848437368923594;1.0116231081848759;1.0034956704271787;9.881511587346063;0.4174744134763911;0.4498565116186799;0.45375235428064675;0.3837335970436939;0.3959291270964326;0.535895603085903;1.0003783996077171
30.001135;1.0086871615444193;0.3824465711618074;0.38782231897637104;0.3825071255944638;0.38536932988922235;1.0111986523035323;1.003515827540708;9.880591229264388;0.4174955157263168;0.4498156398670371;0.45376849034267225;0.3838805616419104;0.3927747188543799;0.5335951957359721;1.000382995471742
30.001167;1.0079046237936389;0.3820082839532396;0.38784790512502015;0.3759497571098498;0.3790977409255274;1.0102963959618518;1.003534577399965;9.879608519848475;0.4175149475241138;0.4497750306733922;0.4537836223620517;0.3840334064557471;0.38644495912001575;0.5290563528308528;1.0003825816757443
30.001231;1.0063404499366593;0.3812161498860916;0.3878191301593778;0.36271955224676566;0.36638181221728783;1.0084402004757964;1.0035513195741146;9.878567882300679;0.4175326098681227;0.4497348130646027;0.45379771089534554;0.384198181203229;0.37363890801810057;0.520039369614251;1.0003770261786165
30.001359;1.0031510577882683;0.379700684417414;0.38769057824763475;0.335661586596867;0.3402258367688789;1.0046141400863153;1.003565432514225;9.877474074919832;0.4175485859056377;0.44969515613682454;0.45381071757480757;0.3843879498552447;0.34733769672265513;0.5020820672372502;1.0003662471228372
30.001539;1.0013176723423567;0.3788622765993455;0.3877141901077772;0.3203423807881773;0.32535243743251485;1.0024043783189946;1.003576407643828;9.876332583773088;0.41756310828683796;0.4496563086200077;0.45382257649556407;0.38460778365881826;0.33236946914924237;0.4922029520140062;1.0003501210135757
30.001669;1.0012713314985864;0.37883118463901655;0.38785380913653983;0.320313032115807;0.32533991095646914;1.0023310655166366;1.003583843922644;9.875149421463377;0.41757650916060945;0.4496186115096535;0.4538331747577743;0.38481174568134624;0.3323173699160708;0.49215985204268825;1.0003285847355319
30.001799;1.0012199490780644;0.378804991157914;0.3879961769231765;0.3202966629698568;0.3253369730987809;1.0022393258624258;1.003587340484951;9.873931187922215;0.4175891869282611;0.44958247601411194;0.453842382122109;0.38502085742208014;0.3322695857622795;0.49212331268743736;1.0003017586978449
30.001874;1.0011644056946907;0.3787503558178857;0.3881064420763388;0.320288147421774;0.3253383584443976;1.0021282984749458;1.003586483864235;9.872685623001509;0.417601553712955;0.44954836624359473;0.45385008374418295;0.38520710830975274;0.3322143692563471;0.4920648806288245;1.0002699343884158
30.001874;1.0011048631462842;0.37865317878094634;0.3881696456129558;0.3202919175985757;0.3253487150973351;1.0019990624229163;1.0035809735443455;9.871422630529496;0.41761396450025073;0.4495168073550962;0.45385616940358775;0.3853575164286099;0.33215602613350753;0.49197803981264854;1.0002333649791508
30.001875;1.0010406106066674;0.37855837689038246;0.38823100979966924;0.32029924208793703;0.3253596202608928;1.0018505511149602;1.00357076407922;9.870154757827661;0.41762667908699896;0.44948837581461953;0.45386054182059626;0.3855101675893428;0.3320948770980918;0.49189234552228583;1.0001920420732797
30.001876;1.000971572475528;0.37846406906180674;0.38828805530302957;0.32030966068506633;0.3253707688885434;1.001682706664159;1.0035560798940937;9.86889601987635;0.4176398811456865;0.44946363834266184;0.4538631689577739;0.385663210513228;0.332031202612815;0.49180691696790496;1.0001456943796243
30.001878;1.00089753693682;0.3783736629272993;0.38834364076223504;0.3203224005501886;0.32538147163367037;1.0014957021368072;1.0035372914671439;9.867659920155672;0.4176537089527578;0.4494431074785928;0.45386408273573836;0.38581882855233907;0.3319652176114874;0.4917237455811002;1.000093940905104
30.001882;1.0008179797448506;0.37828590457758626;0.388396047365354;0.3203386500861958;0.32539296425161246;1.0012899487936116;1.0035147273881888;9.866458451005611;0.41766824967459537;0.4494272524835572;0.45386332765337095;0.38597718191840186;0.33189709458996663;0.4916430775714029;1.000036389183546
30.00189;1.0007324641537534;0.3782029333867889;0.3884470617183781;0.3203559992508992;0.32540263861321045;1.0010660490662224;1.0034884453965243;9.865301905321529;0.41768352366442857;0.44941648036425547;0.45386096435796514;0.3861393514155566;0.3318269668683333;0.49156570347892564;0.999972662813023
30.001906;1.0006403960861514;0.3781287098888191;0.3885004256143972;0.32037643959672024;0.325412262050126;1.0008238990323877;1.00345807696309;9.86419809836237;0.4176994883784879;0.44941105494067934;0.45385710539786744;0.38630733265666434;0.33175489273010117;0.49149309075909503;0.999902497739977
30.001938;1.0005402821505187;0.37806647732555615;0.38855944965783773;0.32039703300087335;0.32541883571073255;1.0005667577113222;1.003422891417602;9.86315173751679;0.41771606450492393;0.4494110138501808;0.45385191431637095;0.38648504157937474;0.3316808647606656;0.49142829015228756;0.9998258823254734
30.002002;1.000433777064208;0.3780290896007975;0.3886359139937441;0.3204176845725643;0.3254212176915462;1.000294151347578;1.0033820129522804;9.862165417232386;0.4177332013466219;0.4494161515568705;0.45384557977937573;0.38668030732007885;0.33160487987542975;0.4913775181108426;0.9997430922584682
30.002066;1.0003184978256445;0.3779971895832643;0.3887105987482085;0.32044128555704293;0.3254227500675712;1.0000087330638918;1.0033346136998427;9.861241854095008;0.4177509429910895;0.44942610542446376;0.4538382861385999;0.3868789040185803;0.3315269937455299;0.49133042634690194;0.999654635513533
30.002194;1.0001945512499086;0.37801072341132597;0.38882346121556816;0.3204607743239477;0.3254160423063947;0.9997121342230123;1.0032800675104834;9.860385781703394;0.41776940594469403;0.4494404487054504;0.4538301768970914;0.3871135844394341;0.3314473335424664;0.4913124082697945;0.999561097289725
30.002309;1.00006363911151;0.3780247455015693;0.38892796128063734;0.32048583928212226;0.32541029862951615;0.999405873001983;1.0032181167163827;9.859604036896599;0.4177887098870703;0.4494587005700181;0.4538213184426911;0.3873460676925912;0.3313660933950436;0.49129506038898446;0.9994628814819968
30.002425;0.9999237055903009;0.3780476777128362;0.38903318411068677;0.3205141199985285;0.32540383266539924;0.9990903933997262;1.00314888592237;9.858904455801945;0.4178089672934285;0.44948034846071305;0.45381167367569925;0.38758104475963684;0.33128352189608157;0.4912826519084801;0.9993600886106067
30.00254;0.9997767800403894;0.37807947460766556;0.3891380910931103;0.32054737268291983;0.3253977839688928;0.9987690739632137;1.003072689702741;9.858295122210649;0.4178302888148571;0.44950493889821236;0.45380108929060614;0.3878191957202597;0.3311998841577806;0.4912764972278817;0.9992526265590017
30.002655;0.9996221150871177;0.378120857031665;0.3892434978473788;0.32058359868109576;0.3253904850148482;0.9984421495799026;1.0029899068247285;9.8577838400557;0.41785275507221686;0.4495321436342617;0.45378932060384664;0.3880601478358034;0.3311153975761728;0.4912772098513697;0.9991403690709822
30.00277;0.9994589976784017;0.3781707732273798;0.3893483332695362;0.3206230784004455;0.3253827104243216;0.9981106682260484;1.002901004946289;9.857377471901577;0.4178763953346264;0.4495617616997549;0.45377608305406436;0.388302416370674;0.3310302051939842;0.4912846005164933;0.9990232343291464
30.002885;0.9992897979836628;0.37822908819502127;0.3894511806716727;0.32066619531927903;0.32537444386362424;0.9977755203673115;1.0028065225311888;9.857081278307218;0.41790117615558103;0.4495937044590237;0.4537611032204298;0.3885464181480307;0.33094442120612777;0.4912998889601153;0.9989012088092536
30.003116;0.9991124391046702;0.3783927318471541;0.38965072073294976;0.3207013493024489;0.3253550530797444;0.9974365753309163;1.002706928076003;9.856898693757236;0.4179270089445417;0.449627976254041;0.4537442051154453;0.3888785474085057;0.3308581735703548;0.4913895306893296;0.9987744173475389
30.003313;0.9989296581414655;0.3785435089586328;0.3898259515200096;0.320743189183096;0.3253388791095196;0.9970968311249059;1.0026024111303908;9.856831861294957;0.4179537902015201;0.44966463233484805;0.4537254011521194;0.38919023722811674;0.3307715820383254;0.4914720086656175;0.9986432621729305
