time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.003511;0.9987409753043683;0.37870679137323837;0.3900026121301718;0.3207879786530009;0.32532269960749677;0.9967553740233951;1.0024927249174709;9.856881548119407;0.41798142864641236;0.4497037365342294;0.4537048535962931;0.3895059898398165;0.33068474534695985;0.4915667357262221;0.9985084925554207
30.003708;0.9985467855579366;0.37888277648244423;0.39018064029276694;0.32083540952294126;0.32530647954213027;0.9964152857887788;1.0023772876607608;9.857046337718286;0.4180098570382204;0.44974536580470004;0.45368273278278104;0.38982440359575765;0.33059780579738757;0.4916732994916752;0.9983710668488225
30.004103;0.9983474549014082;0.3792533214629591;0.3905440779003513;0.32086927735256865;0.32527409180459943;0.9960756990558014;1.0022555122893395;9.857323268476076;0.4180390482636877;0.44978966005354154;0.45365913342050984;0.39031518664958365;0.3305110034588883;0.4919211132434724;0.9982319155658002
30.004459;0.9981432699097025;0.379612398017692;0.39088425099104784;0.32090825702472514;0.32524480810422607;0.9957388735153788;1.0021270345779973;9.857709542601073;0.4180689910324855;0.44983683865986984;0.45363406867285033;0.39078613647024046;0.33042466186708624;0.4921646182389034;0.998091887087513
30.004814;0.9979348221378352;0.3799922617298211;0.3912338511237769;0.32094912610989257;0.32521571846504266;0.9954072110389712;1.0019917037866197;9.85820327696782;0.41809965113609643;0.44988712717416834;0.45360749272705986;0.3912680888799649;0.3303391683825935;0.4924276347593092;0.9979518917979725
30.005021;0.9977225707325935;0.38023796243200825;0.39143608946585184;0.3210030980058415;0.32519863858275605;0.9950812524094872;1.001849503613042;9.858803158582829;0.41813101961067806;0.4499406669251686;0.45357933461519057;0.39161086691755764;0.3302549687887029;0.49259637453167315;0.9978129626416534
30.005021;0.9975071666247168;0.3802787036816461;0.3914193706767774;0.32107176172891827;0.32519552796402035;0.9947636691555334;1.0017005421782448;9.859508064598652;0.41816320192892914;0.44999750049136666;0.45354953024191413;0.3917452677496977;0.33017254904145094;0.4926185347254864;0.9976761280996371
30.005022;0.9972877593388372;0.3803276950201105;0.3914003753987876;0.32114026961400544;0.3251920733348375;0.9944552582165577;1.0015450609285828;9.86031743936454;0.41819639821530025;0.45005760819164203;0.45351806197302513;0.391876076253997;0.3300924002413362;0.4926501345280417;0.9975423031141306
30.005023;0.9970641307633115;0.38038418025745185;0.39137885899335384;0.32120631023881363;0.325186284764378;0.9941578305631121;1.0013834138928515;9.861231682291427;0.41823078292286814;0.4501209137598854;0.45348499209290705;0.3920020663072124;0.33001497242643946;0.49269047227318863;0.9974122991236927
30.005025;0.9968362883505542;0.38044850310976114;0.3913556203374082;0.321272302034932;0.32518068847463877;0.993872977261171;1.001216071576852;9.862251349473327;0.41826641393531866;0.450187248188886;0.45345047196996063;0.3921239936991611;0.32994063464807105;0.4927403992216578;0.997286820285696
30.005029;0.9966042428733614;0.3805214836153017;0.39133184405276344;0.32133712904001255;0.3251740107621789;0.9936019308226952;1.0010436074402977;9.86337601683528;0.4183031964019476;0.4502563393023161;0.45341470607006407;0.3922426238590978;0.3298696819127327;0.49280080641407514;0.9971663945849647
30.005037;0.9963680620772936;0.38060449528149937;0.39130909094357297;0.3213995721987708;0.3251646655325937;0.9933455733903962;1.0008666392101477;9.864604047588154;0.41834088455583895;0.45032783558411;0.45337786466717866;0.39235980491156075;0.3298024031042283;0.4928732835191003;0.9970513110590016
30.005053;0.9961276211478248;0.3807021521416252;0.3912922152099414;0.32146132631998187;0.3251540050574457;0.9931044817138047;1.0006857889952596;9.865932901901129;0.41837916365692795;0.4504013144077368;0.45334002449965344;0.39247952101029415;0.3297391437213685;0.4929607947635429;0.9969416255483193
30.005085;0.9958831256251409;0.38082131740969133;0.39128834840149146;0.3215203172202145;0.325139524183234;0.9928790346184379;1.0005015489091555;9.867359075073908;0.4184177633060246;0.45047628627459546;0.4533011975895507;0.39260987733318825;0.32968030554040234;0.49306923849348483;0.9968372515448504
30.005149;0.9956340617979351;0.380979281621469;0.3913157142554662;0.3215757085894332;0.32512032392550155;0.9926695484376619;1.0003140709622713;9.868876993183363;0.41845648763741455;0.45055220349129393;0.45326141418134497;0.3927670430461715;0.3296263055400401;0.4932106110976647;0.9967380887016474
30.005277;0.9953822624799565;0.3812086338364362;0.391407369223148;0.32162592675164337;0.32509402729444525;0.9924752543251746;1.0001232056328204;9.87047746208308;0.41849515316931696;0.4506284631004302;0.45322076100502207;0.3929831784256441;0.32957752900016274;0.4934091400531595;0.9966441144111524
30.005533;0.995127827134998;0.38157408756705485;0.3916298035497496;0.32166652410336083;0.3250559106968729;0.9922981627920714;0.9999287594736439;9.872147697675903;0.41853351500193453;0.4507044306670994;0.45317932247589415;0.3933223708730268;0.3295342968428086;0.493713457461605;0.9965553600246716
30.005789;0.994871572751156;0.381944514019053;0.3918509006195596;0.3217060609626122;0.3250141568335643;0.9921360362603692;0.9997306439612258;9.873873890966577;0.4185712631010645;0.45077947386463046;0.45313712966816483;0.3936566160824074;0.3294968545774993;0.49402617435149343;0.996471776621777
30.006301;0.9946136438337412;0.3825814209234728;0.3923363764480721;0.3217289375159359;0.3249526809826429;0.9919894889010213;0.9995289118291085;9.875644388748077;0.418608091818868;0.45085297841842237;0.4530941992132376;0.39424183424600145;0.3294653563761844;0.4945422293642121;0.9963932071997814
30.006813;0.9943558555095469;0.3832215167880594;0.39281963926508495;0.3217525282129366;0.32488828788420215;0.9918580974974006;0.9993237946602399;9.877450761617204;0.41864377338282444;0.45092436235507366;0.4530505972322717;0.39482189212536123;0.3294398293426448;0.49506682114313366;0.9963195906145198
30.007325;0.9940966814973559;0.38386171722050877;0.39329906452769625;0.32177723368130107;0.32482179661809885;0.9917413894680638;0.9991156751473691;9.879287092807553;0.41867817787712025;0.45099309190375547;0.4530064674349432;0.39539663502598255;0.3294201483672969;0.4955998104412665;0.9962511096437277
30.007837;0.9938385620711933;0.38450295041014676;0.3937756431403594;0.3218032027056742;0.32475255708545114;0.9916386687443137;0.9989049554852792;9.88114944644493;0.4187112281780934;0.45105868291961315;0.4529620300853454;0.39596593763163107;0.3294060404595275;0.49614094334826314;0.9961880552263574
30.008861;0.9935813662064206;0.3856701674468788;0.3947821887017786;0.32180258038841597;0.32465248111492784;0.9915488806123285;0.9986918788963877;9.883034955212919;0.4187428389658795;0.4511206898545698;0.45291758001198346;0.39704173478407706;0.3293971326069774;0.49708078092079416;0.9961305852150886
30.009885;0.9933256845123497;0.3868361860958166;0.3957854283710225;0.3218060110132815;0.32455253953965474;0.9914706984361764;0.9984764076458873;9.884940208515335;0.4187729005057799;0.45117868862592586;0.45287346894930514;0.39811201037327865;0.3293930497492471;0.49802871659940756;0.9960786143773354
30.011933;0.9930734111494512;0.38904566860431034;0.3978435637711757;0.32176514808893153;0.324403316871169;0.9914037335979651;0.9982582539944198;9.886860892922499;0.41880129063332655;0.4512322422692562;0.4528300335431297;0.4002008284701174;0.3293934863693499;0.4997685539173065;0.9960318752912796
30.013981;0.9928250061397934;0.3912452553573048;0.3998902226209913;0.3217369203150201;0.3242625784122236;0.9913476881510183;0.9980370494934616;9.888793192822595;0.4188278694547854;0.45128087734658123;0.45278752873034434;0.4022844297400955;0.3293982000961505;0.5015184777011287;0.9959900501259488
30.016029;0.9925811850265932;0.39343900364156126;0.4019299058991631;0.32171997908459105;0.3241289902620993;0.9912994515599135;0.997812592191753;9.890735678603505;0.41885244952573425;0.4513241472079463;0.4527461457024537;0.40436326561827174;0.3294069936580577;0.5032782899554574;0.9959528893129896
30.018077;0.9923425180087314;0.3956258961590535;0.4039618830136276;0.32171227350922954;0.32400053594199213;0.9912601703467995;0.9975850338264298;9.892690109665336;0.41887477498464387;0.4513617324482433;0.45270606500152183;0.4064379272709642;0.32941972413786835;0.5050477420183899;0.9959203103623949
30.020125;0.992109555496032;0.397808179768763;0.4059886464085482;0.3217140279046544;0.32387756186726513;0.9912271674251888;0.9973548029039199;9.894660657466249;0.41889455523387376;0.45139342123441833;0.4526674690677832;0.4085090525376152;0.3294363250772845;0.506826440577336;0.9958925242587908
30.022173;0.9918819678277907;0.3999853147466239;0.40801022844275264;0.3217232249069547;0.32375849463075446;0.9912007595055284;0.9971223499619917;9.896653023483712;0.41891151303206653;0.4514189949253188;0.452630524987248;0.41057725558764696;0.32945684199475433;0.5086138552119208;0.9958701326933846
30.023667;0.9916588988072946;0.40160498241043335;0.4094679930075497;0.3217528540112955;0.32365707481629286;0.9911791837244528;0.9968880101536071;9.898673867591219;0.4189253841406339;0.4514381796908867;0.4525953693907868;0.412089097725087;0.3294814280792382;0.5099798058637349;0.9958539979245137
30.023667;0.9914380215025769;0.4017228810031306;0.4094068406258742;0.32182670060068935;0.3235983359988658;0.991156565945482;0.996652031570592;9.900729449316303;0.4189359129892907;0.45145065346934055;0.4525621111826849;0.4121050962052632;0.32951026654735216;0.51019285368715;0.9958449468917183
30.023668;0.9912237166495318;0.40184215692527225;0.4093477765195969;0.3219033867667641;0.32353899073136166;0.991136850784224;0.9964147004527121;9.902823906821427;0.41894288604037155;0.45145604108713333;0.4525308606352782;0.4121207323265973;0.32954351103951457;0.5104110237374451;0.9958436018199848
30.023669;0.9910159954020131;0.4019623665384853;0.40929059535936085;0.32198215112235773;0.32347821935513243;0.9911188858451608;0.9961765241476113;9.90495809727144;0.41894615681829145;0.45145394905657493;0.4525017302168421;0.4121354588330728;0.3295812801656744;0.5106332643207291;0.9958503842626603
30.02367;0.9908147637755044;0.402082146442316;0.40923409363951835;0.3220635526034182;0.32341641061686904;0.991101644618713;0.9959382987583777;9.907129106642305;0.41894563575786403;0.4514440125664516;0.45247476474627824;0.41214969030873044;0.3296236489768807;0.5108592542482175;0.9958655462685414
30.02367;0.990619626563359;0.4022026410181;0.40917960705906253;0.3221478199381987;0.32335362489833847;0.9910842874304897;0.9957009977000466;9.909331030495263;0.4189412899932393;0.4514258798238221;0.45244989861329393;0.412162733813502;0.32967065317152366;0.5110879073672719;0.995889158418942
30.023671;0.9904300699234211;0.40232502995128216;0.40912843770660945;0.32223511856722364;0.32328990453924555;0.991066033880316;0.9954656679186548;9.91155686550586;0.4189331605824892;0.451399200452747;0.4524270057476054;0.41217670906958076;0.3297223146493267;0.5113205550830792;0.9959211184713023
30.023672;0.9902454608864573;0.4024483655219737;0.4090795876345646;0.32232545173066585;0.3232251638065433;0.9910460819520776;0.9952334244189849;9.913800256100691;0.41892134465592173;0.4513636718968987;0.4524059485711884;0.412190533966984;0.32977863165192567;0.5115562924971362;0.9959612285158473
30.023674;0.9900650538775273;0.40257400261538945;0.40903422229999237;0.3224177801178169;0.3231582902799837;0.9910236371696864;0.9950054010449956;9.91605712632258;0.4189059555783843;0.4513190709107884;0.45238658986106967;0.412204983307367;0.32983954084250955;0.511795786870433;0.9960092113153453
30.023678;0.9898883117189204;0.4027028615787895;0.4089929390440939;0.32251471463823095;0.32309190644016816;0.9909979574466699;0.9947826136487656;9.918327063260792;0.41888713095887964;0.451265250971806;0.4523688311456492;0.41222077844349575;0.32990489322214817;0.5120396746515292;0.9960646051445634
30.023686;0.9897150597721666;0.4028366918882797;0.4089571696568365;0.3226135552335861;0.3230233701952838;0.9909683503919637;0.9945658844450166;9.9206128143392;0.4188650856096594;0.45120218712111776;0.45235265436896216;0.41223964424579446;0.32997444486821476;0.5122893173144799;0.9961267248814402
30.023702;0.9895457023283881;0.4029820120275409;0.40893311105573915;0.3227148029044812;0.32295332740392557;0.9909341249820998;0.9943557986080305;9.922918222919021;0.418840129437819;0.45113004685102753;0.45233809858543006;0.4122653105431969;0.3300478556556224;0.51254759151261;0.9961947583475579
30.023734;0.9893809769202686;0.40314432737503186;0.40892589685956854;0.3228177754815697;0.3228812321409885;0.9908945526588985;0.9941525423581696;9.925246590332469;0.41881263135510444;0.4510491781501115;0.45232520338772214;0.41230547016514096;0.3301246941880947;0.5128204526313853;0.9962678132587798
30.023798;0.9892217918654638;0.403340909810803;0.40895250464485544;0.32292286488703614;0.32280753739425166;0.9908488954582046;0.9939557885654992;9.927599575502978;0.41878297262170167;0.45096002973963695;0.4523140095786411;0.4123747502267035;0.33020445223639316;0.5131192161207396;0.9963448697658343
30.023926;0.9890680314585716;0.4036035218348571;0.4090448943447721;0.3230274636886312;0.3227298800725782;0.9907965084033042;0.9937649216135055;9.929976168107478;0.41875151324463883;0.4508630832200205;0.45230461892674195;0.41250577804140204;0.3302865649446242;0.5134690295836787;0.9964247625406923
30.024182;0.9889225759703675;0.4039936164187957;0.4092637249646312;0.3231308464337031;0.3226467629915751;0.9907379307503719;0.9935793722856654;9.932372158647505;0.4187186055856464;0.4507588295316286;0.45229723772589764;0.41275629148914333;0.33037043094938884;0.5139143242607997;0.9965062270211168
30.024694;0.9887836147071515;0.4046245753602376;0.40972421296054173;0.32322868809038097;0.3225547249769373;0.9906718410221992;0.9933986498672845;9.934780039752859;0.4186846169692207;0.45064780050168446;0.4522921713273717;0.41324216244124407;0.3304554438341767;0.514544549663663;0.9965879628162102
30.025718;0.9886528836182098;0.4057038995724252;0.4106356273383957;0.32331215730346446;0.32244474725325545;0.9905989198021462;0.9932222714651491;9.93718947322248;0.41864984612868367;0.45053059312266214;0.45228977089101635;0.41416432097506956;0.33054102937857505;0.5155154776177049;0.9966686849535795
30.026742;0.9885308307543124;0.4067265777998436;0.41148628587758634;0.3233966401272432;0.32233280464621544;0.9905168009128121;0.9930498756992965;9.939589350822695;0.41861441643485703;0.4504078317876814;0.4522903664251779;0.4150226717191332;0.33062666935109;0.516438738884592;0.9967471737677559
30.027766;0.9884158566609639;0.40769467705893336;0.4122790741828304;0.323479560167157;0.32221728973488456;0.9904261372759187;0.9928813360355324;9.941970716926853;0.41857834187051896;0.45028013100193914;0.4522942644021442;0.4158190652701666;0.3307119129859618;0.5173155295747393;0.9968223060477511
30.02879;0.9883091614350474;0.40861117255554597;0.41301671049687994;0.323564741784476;0.32210210660412103;0.9903256734101693;0.9927167721798021;9.944328142868589;0.41854168331504177;0.45014809742541845;0.4523018112904728;0.4165573387496018;0.33079639485184426;0.5181487615273533;0.9968930554032829
30.029814;0.9882107292790722;0.4094794372563603;0.41370292261157465;0.3236483144290215;0.32198378166580166;0.9902162849761729;0.9925565331390893;9.946658997257634;0.41850457339659064;0.45001230637969214;0.45231343923184;0.4172403821390943;0.33087985495798755;0.5189405425533797;0.9969585138349801
30.031862;0.9881204618585171;0.4109228077823971;0.4149695208596785;0.3236990959899574;0.3218312726449396;0.9900970255513581;0.9924010786438077;9.948962478505216;0.41846711071953974;0.44987322347087577;0.45232965802339514;0.4184771589365636;0.33096212903082334;0.5201654692448093;0.9970179640139609
30.03391;0.98803778331493;0.41219701400330777;0.4160633911455802;0.3237508253870542;0.32167950319704924;0.9899681743503683;0.9922507942137377;9.95124005039877;0.41842927918037853;0.4497311549320906;0.45235098455587414;0.41953870158858986;0.3310431053141616;0.521255353485194;0.9970709526456151
30.038006;0.9879600566610418;0.4141696056327216;0.4178648392339771;0.3237427742285658;0.32146837200317235;0.9898272110290738;0.9921059023141355;9.95349600277501;0.41839096767999007;0.44958628005851264;0.45237782331562754;0.4212650966699133;0.3311226644204932;0.5228663794401869;0.9971172812169311
30.041692;0.9878909259757767;0.4155526800016525;0.41906827169086514;0.32375893581714316;0.3212822295899933;0.9896787563302513;0.9919664890285255;9.955736137598329;0.4183520333209781;0.4494387136032952;0.45241040537796096;0.422406427706996;0.33120064346017253;0.5240217143824865;0.9971569162920831
30.045378;0.9878287335051498;0.4166334858095747;0.41996564145763127;0.32378607254715663;0.32110866389236536;0.9895225587870845;0.9918325913226005;9.957965533813343;0.41831232339858493;0.4492885457193568;0.452448831748584;0.423246777344777;0.3312768771205488;0.5249424455672482;0.9971899344807462
30.049065;0.9877745450906069;0.4174820438418535;0.4206276175491195;0.32382369101569863;0.3209472568898847;0.9893614887330519;0.991704255464076;9.960187463063242;0.4182716524707111;0.44913585962661046;0.4524931376144128;0.42385832813785757;0.33135127827586086;0.5256845491182581;0.9972165160580982
30.052751;0.9877284912704855;0.41815064544263325;0.4211072343364408;0.3238731503091878;0.32079977845948887;0.9891954805678211;0.9915814961279954;9.962404148396315;0.4182298168556874;0.44898074187653325;0.45254332100510325;0.4242943798911443;0.33142387123200734;0.5262894040034262;0.99723684014554
30.056438;0.9876897187927514;0.41868480539697495;0.42145109402302805;0.3239313492780284;0.3206638299973854;0.9890264129973991;0.9914642092996383;9.964618021801021;0.4181866786072843;0.4488232742182535;0.4525993063513582;0.4246012445297009;0.33149476103575104;0.526793089883682;0.9972509311042699
30.060124;0.9876587576092459;0.41911771124111985;0.42169275547362256;0.32399810176173705;0.3205395396491604;0.9888550028867681;0.9913521261200972;9.966831966524165;0.41814222893358116;0.44866351104493246;0.4526608676333377;0.42481216986029474;0.33156408927667697;0.5272215484992493;0.9972586825720581
30.06381;0.9876361317173751;0.4194739892473866;0.4218571081971251;0.32406998577968654;0.32042377160183644;0.988681746472007;0.9912448884536139;9.96904933538467;0.4180965664546001;0.44850149383440613;0.45272763009970574;0.42495032126138804;0.3316320124787645;0.527592810618743;0.9972599786494168
30.071183;0.9876202115638278;0.4198959566241049;0.42208920562062097;0.3241255260966591;0.3202958027061433;0.9885038365681765;0.9911422498285486;9.971273417928519;0.4180498404786505;0.4483372907064228;0.45279916798055053;0.42514577937143055;0.3316986879885647;0.5280088461605073;0.9972546496875772
30.078556;0.9876150527371695;0.42018802340013406;0.422189488721874;0.32419739095157607;0.32018786466500815;0.9883251138924255;0.9910442273791452;9.973505097723994;0.41800221307384317;0.44817100041749347;0.45287508209437877;0.4252215746908333;0.3317642519435682;0.528330506785089;0.9972422884312969
30.085929;0.9876193143701171;0.42040509111790425;0.4222144309379066;0.3242792278955836;0.32009443430561074;0.9881441190864804;0.9909510734546635;9.975741553176919;0.4179538296778696;0.4480027614353873;0.45295501455845555;0.42523273872211104;0.3318288031601401;0.5286006262647334;0.9972221886849186
30.093302;0.9876333574526409;0.4205821398442102;0.42219950660825245;0.3243657220205608;0.32001042671819574;0.987960148400308;0.9908631691881318;9.97797784212957;0.4179047940618174;0.44783279009805743;0.45303863748629475;0.42520931847570337;0.331892412557208;0.5288423049991314;0.9971935201003952
30.100674;0.9876564432610108;0.4207363782610212;0.42216257186308803;0.32445429852831553;0.31993378805810363;0.9877713488635363;0.9907809991907457;9.980207872538715;0.4178551647168354;0.44766138074821415;0.4531256387154342;0.4251683949777208;0.3319551590293175;0.5290684653413505;0.9971555410815239
30.108047;0.9876897463750962;0.42088005623679814;0.42211557022638013;0.32454177878833207;0.3198610820678231;0.9875779078698647;0.9907051726780252;9.982423765057725;0.41780497502754266;0.44748886171157265;0.45321571690553786;0.42512013328206255;0.332017139863567;0.5292866345619598;0.997107623735167
30.118047;0.9877324042074063;0.4210171123755767;0.4220628214677085;0.32462794371070874;0.3197924101997911;0.9873781149561945;0.9906363702598702;9.984616448328769;0.4177542735372711;0.4473155411919247;0.453308582947502;0.4250677710714012;0.33207841844971064;0.5294989003241688;0.9970491442973881
30.128047;0.9877845791600351;0.42114847800078875;0.42200515523872256;0.32471204846339796;0.31972692754244275;0.9871712481410132;0.9905753142632923;9.986777223493156;0.41770314461983526;0.44714168761378176;0.45340398349272415;0.42501353051851753;0.3321389867235061;0.529706555706379;0.996979461427336
30.138047;0.9878463574341996;0.4212764902683992;0.421944905903871;0.32479292722021846;0.31966338476795797;0.986956512291022;0.9905228345037715;9.9888985109772;0.4176516627616826;0.4469675631205535;0.45350174847190106;0.4249575795262718;0.3321987809678566;0.5299092744325952;0.9968980549763077
30.148047;0.987917790973936;0.42140122914390127;0.4218821346966502;0.324870374660982;0.31960151782205437;0.9867330374970601;0.9904798427771587;9.990974139609746;0.4175998327994858;0.446793424796441;0.453601810460715;0.42490207913122147;0.33225767923332883;0.5301082470602639;0.9968046597160941
30.158047;0.9879987979484376;0.4215216884811437;0.42181578143568865;0.3249441492153197;0.31954100282841286;0.9864999058003;0.9904471956493892;9.992999347942169;0.41754759871393005;0.446619481772564;0.45370419605766504;0.4248462051550799;0.33231549472508465;0.5303022963851118;0.9966992413695136
30.168047;0.9880890550250119;0.421640151747595;0.42174810339386165;0.3250142062264769;0.3194816736698637;0.9862563170136374;0.9904256325655236;9.994970685819679;0.41749488285273817;0.44644590177999705;0.4538090158415154;0.42479009717114974;0.33237200578304327;0.5304910622523763;0.9965818907367342
30.178047;0.9881880766374078;0.4217556073108358;0.4216780299250391;0.32508036446607924;0.3194231769443285;0.9860017652330697;0.9904157700172709;9.996886747589405;0.41744159370523287;0.446272849954798;0.45391643438958285;0.4247338236691869;0.332426944587837;0.5306742044984766;0.9964527987279643
30.188047;0.9882953353940782;0.421868139278233;0.42160567019543876;0.3251425128749333;0.3193652309558857;0.9857360260743883;0.9904180751693562;9.998748518148709;0.4173876408691883;0.44610051634161996;0.454026637423544;0.42467741286720384;0.33247993496603395;0.5308513699333318;0.9963123188096822
30.198047;0.988410178653447;0.4219778255533101;0.4215312361846399;0.32520052755326756;0.31930765926389554;0.9854590927503657;0.9904328875412048;10.00055826303223;0.41733298222424514;0.44592917413293937;0.45413984106040534;0.42462089351848614;0.3325305090082558;0.531022171745587;0.9961609713601545
30.208047;0.988531702274677;0.4220847012229043;0.42145499974637596;0.3252542502025932;0.3192504393271735;0.9851712109358552;0.9904604451325949;10.00231830203302;0.4172776727321509;0.4457592332185829;0.4542563186087944;0.4245642665910941;0.3325782313355013;0.5311861963299205;0.9959992812629104
30.218047;0.9886588258009688;0.4221887471012422;0.4213772798946265;0.32530349284672183;0.31919368297050155;0.9848728730649483;0.9905008747540497;10.004029931500439;0.4172218736337651;0.4455912100966606;0.4543763785197265;0.4245074496752092;0.3326228028373554;0.5313430422305566;0.9958275568481527
30.228047;0.9887905216372466;0.4222899558675552;0.421298471810866;0.3253480339489161;0.3191375669120787;0.9845646755079728;0.9905542587577679;10.005692563320332;0.41716578537875454;0.445425662830491;0.45450029088905286;0.424450333274819;0.33266405324633774;0.5314923629272017;0.9956458360578877
30.238047;0.9889259906068739;0.42238842771279667;0.4212190403025422;0.3253876242965284;0.31908227194954414;0.9842471658768892;0.9906206779623447;10.007303885528328;0.417109552905493;0.44526316914689823;0.4546282320715392;0.424392906402742;0.3327018597192563;0.5316338859176143;0.9954540490263751
30.248047;0.9890646292358942;0.4224843891745591;0.4211394794940902;0.3254220305601708;0.3190279954502237;0.9839208102931886;0.9907001083785142;10.008860293791834;0.41705324755460277;0.4451043475983642;0.45476028580131234;0.42433529068011316;0.33273608384892644;0.5317673880975704;0.9952522417622105
30.258047;0.9892058519226139;0.4225781322489106;0.4210603140838713;0.32545106725529754;0.31897498294488663;0.9835860741366008;0.990792377751984;10.01035676554825;0.41699693191545983;0.4449499151908386;0.4548964687174983;0.4242776883943306;0.33276658292046085;0.5318926765957537;0.9950406664243847
30.268047;0.9893489636735416;0.4226699583661896;0.42098216003878725;0.3254746095470976;0.31892349606574494;0.9832435259556498;0.9908972819381965;10.011786187584281;0.4169407127034434;0.4448007378186016;0.4550367359230945;0.4242203391952188;0.33279326267431264;0.5320096144466624;0.9948197081320923
30.278047;0.9894931683748643;0.42276013452396544;0.42090573763756417;0.3254926374602986;0.3188737698338405;0.9828939233131643;0.9910146875192168;10.013138587469143;0.416884727750332;0.44465778842253234;0.45518094676671084;0.4241635016156117;0.3328161032664908;0.5321181356669797;0.9945898284391059
30.288047;0.9896376922166913;0.42284884976610265;0.42083177139052613;0.3255052671807355;0.31882603206408117;0.9825382715810734;0.991144514758187;10.014401402630801;0.4168290881297361;0.4445220641323434;0.4553288280829855;0.4241074425776745;0.3328351429012091;0.5322182385018732;0.9943516018311923
30.298047;0.9897818805768336;0.42293619803098415;0.4207608997043241;0.32551268244716663;0.31878052995963546;0.9821777888936748;0.991286714436866;10.01556087943202;0.41677383648738187;0.44439458410382615;0.4554800096070628;0.42405244321857083;0.3328504357250844;0.532309984238946;0.9941057546729839
30.308047;0.9899251620526665;0.4230221914108974;0.4206937029980483;0.32551504036947326;0.31873750441925847;0.9818137686710875;0.9914413613958191;10.01660379553481;0.416718971642613;0.44427643781390025;0.4556341079881308;0.42399881288323604;0.33286201944928673;0.5323934922149945;0.9938532278589505
30.318047;0.990067069063061;0.42310682823461027;0.4206307477902088;0.3255124753958791;0.31869716153525207;0.9814474208603716;0.9916087028665406;10.017518903641385;0.4166644998201017;0.4441687414609174;0.4557907504952232;0.42394689701637517;0.3328699297117119;0.5324689030916986;0.9935952643447143
30.328047;0.9902074128561217;0.423190181015647;0.42057254193476795;0.32550515449259915;0.31865967483328395;0.9810797117865431;0.9917890214046654;10.018297614651075;0.41661045545885805;0.44407247857160265;0.455949554369499;0.4238970973840911;0.33287422427895846;0.5325363069011201;0.9933333733434546
30.338047;0.9903463206602554;0.4232724192214794;0.42051946896804904;0.3254932950737253;0.31862518076227975;0.9807112247484077;0.9919824586981102;10.018934648794765;0.4165568989958065;0.44398839771203813;0.4561101647945629;0.4238498981861837;0.3328749696503023;0.5325956979048265;0.9930691743210159
30.348047;0.9904840331713434;0.4233538126342161;0.42047178883482145;0.3254771542894968;0.31859376302110043;0.9803422016081457;0.9921889136861459;10.019428638390153;0.4165039197485139;0.44391703109716024;0.4562723330912772;0.4238058356119368;0.3328722183435048;0.5326470014719477;0.9928042561975772
30.358047;0.9906207805628978;0.42343474503837464;0.42042970037734334;0.3254570217086761;0.31856544294481565;0.9799728277890971;0.9924080377430505;10.019781693584319;0.41645164697165316;0.4438586903580255;0.45643592902743707;0.4237654039867574;0.3328659812007257;0.5326901409439591;0.9925401368217822
30.368047;0.9907567816412313;0.4235156525781626;0.420393409855792;0.3254332022281298;0.3185401793479103;0.9796035152148934;0.9926393006998298;10.019999035085132;0.41640025529447844;0.4438134411065173;0.45660088208023675;0.4237289990601208;0.3328561683061892;0.5327251072866283;0.9922783463260675
30.378047;0.9908921761915386;0.4235969124727705;0.42036314911519473;0.3254059786049824;0.3185178732868286;0.9792349751168348;0.992881995709871;10.020088734264077;0.41634995956783954;0.44378116747236834;0.4567671523021271;0.4236969422884166;0.33284256409953056;0.532752022948082;0.9920205349204726
30.388047;0.9910269628931151;0.42367880126387114;0.4203391389331424;0.32537560694075557;0.3184983648912152;0.9788681345451596;0.9931351845153962;10.02006039799335;0.4163009833506775;0.4437616590922118;0.4569347319103994;0.4236695010752833;0.3328248877548231;0.5327711712926608;0.9917684919459461
30.398047;0.9911610136819168;0.4237615323076622;0.4203215421115759;0.32534236062066535;0.31848145220022167;0.9785039636499397;0.993397717997259;10.01992427504531;0.41625350617947554;0.44375463317206476;0.4571036206948025;0.4236468598963447;0.3328028597144583;0.5327829346649521;0.9915240692900156
30.408047;0.9912941447418427;0.42384531538414755;0.4203104290231654;0.32530654678441157;0.31846695394764973;0.9781432883446001;0.993668328146498;10.019691279248716;0.4162076525871215;0.44375975241952437;0.4572738350951482;0.423629123580544;0.3327762356571282;0.5327876770159756;0.9912890762390314
30.418047;0.9914262200455083;0.4239304049263366;0.42030574495802886;0.32526846908501134;0.31845476158809066;0.9777867627626812;0.9939457756411529;10.019371979868001;0.41616354877442036;0.44377666642137165;0.45744548870913243;0.4236163978820931;0.3327448530756683;0.5327857222193285;0.9910652014748239
30.428047;0.9915572144040163;0.4240170977429199;0.42030726872758456;0.32522841958645327;0.3184448355245608;0.9774350248100773;0.9942290211310543;10.018974886137604;0.41612138279067684;0.4438049943083409;0.4576188306915059;0.4236088397855769;0.33270865088595036;0.5327774289499706;0.9908539211319233
30.438047;0.9916872587108791;0.42410567750180594;0.42031458743945005;0.32518673304545404;0.3184371723327391;0.977088839479534;0.9945172114750028;10.01850623907074;0.41608141496845413;0.4438442348557006;0.45779416560097724;0.4236065801760287;0.33266760829786934;0.5327631919382666;0.9906563967580965
30.448047;0.9918166905316117;0.42419636298039387;0.4203271208200613;0.32514381238505585;0.3184317833932192;0.9767490943414513;0.9948095007663285;10.017971149282745;0.41604395871895083;0.4438937153301532;0.45797177270372263;0.4236095969604539;0.33262168154246635;0.532743377748115;0.9904734738636366
30.458047;0.9919460363772262;0.42428927673964517;0.42034414491189004;0.32510008380601335;0.31842867003567465;0.9764166963752159;0.9951049888243741;10.017373984496217;0.4160093546728668;0.4439526468615751;0.45815192934709226;0.4236177207977303;0.33257081521691234;0.5327183418280356;0.9903058073932356
30.468047;0.9920759244723326;0.4243844237438734;0.4203648089173931;0.32505596492834504;0.318427777945612;0.9760924799644067;0.9954028079997667;10.016717570538615;0.4159779434522479;0.4440202188542285;0.4583349452265057;0.4236307920048478;0.3325149694860525;0.5326884938444895;0.9901540174838911
30.478047;0.9922069826070459;0.42448170106251726;0.4203882322690335;0.3250118822644196;0.3184289652064818;0.9757771752459875;0.995702192130116;10.016002893025128;0.4159500512219292;0.4440956180794863;0.4585211331294036;0.4236487508174933;0.3324541022037317;0.5326542959570771;0.9900188061032363
30.488047;0.9923397201608675;0.42458092708132894;0.4204136164574487;0.32496825324011386;0.31843200499224217;0.975471438994037;0.9960024195771517;10.015229851569039;0.41592596419669814;0.44417796278408017;0.4587107952260402;0.4236715758710409;0.33238816012284944;0.5326162569269413;0.9899010088664889
30.498047;0.9924744253711931;0.4246818652686648;0.4204402609776035;0.32492540757300814;0.3184366175582114;0.9751759002115581;0.9963026525361808;10.014397935602332;0.41590587783357114;0.4442662822853963;0.4589042515584516;0.4236992317735587;0.33231713787167655;0.5325749930813297;0.9898015048447629
30.508047;0.9926111492372686;0.4247842342214986;0.4204675391734541;0.3248835286497623;0.318442516070662;0.9748911452504184;0.9966018887951065;10.01350635983312;0.4158898791524633;0.4443596224425533;0.4591018395206571;0.4237316968766767;0.3322411599511749;0.5325312295200769;0.9897210644139031
30.518047;0.9927497445026611;0.4248877191071289;0.4204948991282385;0.32484265538289503;0.3184494481400531;0.974617715973945;0.9968991398417743;10.012553671991219;0.4158779785909112;0.4444571546754142;0.4593038793838668;0.42376898329237317;0.33216048639832846;0.5324857020542842;0.9896603066220047
30.528047;0.9928899448748453;0.4249920194445287;0.42052189490648856;0.32480273212981775;0.31845724164673506;0.9743562105594469;0.9971936132647595;10.011537578234673;0.41587013408546974;0.4445581472919311;0.4595106486714369;0.42381108979720866;0.33207543045384885;0.5324391220833543;0.989619621975884
30.538047;0.9930314609611144;0.42509685858814833;0.42054822790802876;0.32476368285441876;0.31846582640835464;0.9741073362643694;0.9974847006384309;10.010455926811048;0.41586626431913054;0.4446618992706808;0.4597223542142158;0.4238579304242699;0.33198631543712925;0.5323922269628422;0.9895989879584849
30.548047;0.9931739066234293;0.42520192361900916;0.42057374561483585;0.3247254701947807;0.3184751872339126;0.9738718408688958;0.9977718398614384;10.009307861270388;0.41586629866961633;0.4447677957198758;0.4599391104123848;0.42390932858825087;0.3318935323731499;0.5323457660291866;0.9895979460534606
30.558047;0.9933166077150687;0.42530686801385625;0.4205983892200815;0.3246881042121826;0.31848531658476315;0.9736504611931984;0.9980544401553819;10.00809422079588;0.41587023914272425;0.444875404834824;0.460160967713248;0.42396507085127727;0.3317975739344437;0.5323004035059712;0.98961577807284
30.568047;0.9934585605452045;0.42541137728613954;0.4206221267063759;0.3246516091808652;0.3184962417072995;0.973443898628988;0.998331958406532;10.006817268900589;0.4158781600142827;0.4449844596955732;0.46038793510341597;0.42402493289836213;0.3316989686179979;0.5322566521136931;0.989651629405189
30.578047;0.9935985913850598;0.4255151823579254;0.4206448909739983;0.3246159905985946;0.31850806659254993;0.9732527803616895;0.9986039791408934;10.005479811030977;0.4158901341096533;0.4450947343152705;0.4606199402536037;0.42408866572861736;0.3315982062602589;0.5322148716598548;0.9897045307590199
30.588047;0.993735626217212;0.42561802690663897;0.42066654592198766;0.32458121501084825;0.3185209513444799;0.973077621443135;0.9988701281480191;10.0040849757569;0.41590612697184715;0.4452059192575737;0.4608568021768296;0.424155972290585;0.33149572410880607;0.5321752959467572;0.989773487637237
30.598047;0.9938688128758325;0.4257196510295532;0.42068690002716097;0.32454719695090306;0.31853505115137826;0.9729187521789829;0.9991299046422555;10.002637299652935;0.4159259067612497;0.445317582402006;0.4610982530724137;0.42422649145097824;0.3313919273580522;0.532138066645717;0.9898576424992002
30.608047;0.993997336867005;0.4258197892326287;0.42070574829641677;0.3245138129350867;0.3185504774325662;0.972776233866409;0.9993826725021335;10.001143569277037;0.4159490357083442;0.4454292433422507;0.46134392545864966;0.42429982590294235;0.3312872167974764;0.5321032681928829;0.9899563795924627
30.618047;0.9941202418894277;0.42591813937696277;0.42072289932195955;0.3244809296146492;0.3185672901919755;0.9726498371779435;0.9996278418467043;9.999612452042903;0.4159749718442447;0.44554048410778657;0.4615932861563906;0.4243755955415854;0.3311820101512073;0.5320709500235787;0.990069367174045
30.628047;0.9942364793434622;0.42601429917950806;0.4207381758733158;0.32444840214412274;0.31858549605029307;0.9725390952971035;0.9998650077684015;9.99805306046874;0.4160032037993974;0.4456509867247975;0.4618456366284829;0.42445346260844785;0.3310767252458655;0.5320411130119568;0.9901964983785945
30.638047;0.9943450216346708;0.42610772873637043;0.42075143891484185;0.3244160715494487;0.31860505534431593;0.9724433929940017;1.0000939679113217;9.996473552598262;0.4160333081647626;0.44576050464107353;0.4621002054502548;0.42453315640556594;0.3309717369351934;0.5320136899518613;0.9903376719904518
30.648047;0.9944449206471351;0.4261977972558103;0.42076264977731864;0.32438379150014796;0.31862589451489276;0.9723620204363457;1.000314713944298;9.994881233748742;0.41606493145560824;0.44586886387810964;0.4623561980596788;0.4246145039908207;0.33086738189666304;0.5319885527857768;0.9904925897161668
30.658047;0.9945353414243341;0.4262838952145604;0.4207719107935517;0.3243514323196785;0.31864788350828344;0.9722941798866818;1.0005273483387265;9.993283157077872;0.4160978039613953;0.44597601232068934;0.4626127555632066;0.42469742320587966;0.33076400254103383;0.531965524000055;0.9906607585717159
30.668047;0.9946155926296558;0.42636552250097265;0.4207794491488894;0.3243188476820594;0.31867079403602117;0.9722389989336987;1.0007319243700363;9.991685865515077;0.4161318072565765;0.44608203940766866;0.46286890438389244;0.42478189036936803;0.3306619481329788;0.5319443828787512;0.9908416220545744
30.678047;0.9946851643184269;0.42644229297072306;0.4207855549964349;0.3242858613928776;0.3186943168124758;0.9721955318909558;1.0009284408354557;9.990094880257413;0.41616698751545633;0.4461871318845768;0.4631235631774598;0.4248678714438578;0.3305615404814436;0.5319248764262426;0.9910346068780872
30.688047;0.9947437901020425;0.4265138786866586;0.42079050963908216;0.324252310820099;0.3187181270966379;0.9721626858821345;1.0011169887547624;9.98851362620113;0.4162034646649324;0.4462914828940724;0.46337561430414187;0.42495520463251696;0.3304630609122687;0.5319067433700775;0.991239024284834
30.698047;0.994791507566327;0.4265799526071896;0.42079454641749847;0.32421812134760614;0.31874191292026166;0.9721391640465536;1.0012977503579266;9.986941684327698;0.4162413368489619;0.4463952003207553;0.4636239950679675;0.4250435185912284;0.33036676088829076;0.5318897524396622;0.991454005202601
30.708047;0.9948286267668793;0.42664016826461276;0.4207978461823082;0.3241833500632014;0.31876535642894466;0.9721236334012944;1.0014708700931536;9.985374405798995;0.41628065392059393;0.4464982995070867;0.4638677563675025;0.4251322743038854;0.33027287249197834;0.5318737532554877;0.9916785510042273
30.718047;0.9948555587229417;0.42669417591038655;0.42080055196835553;0.3241481853144815;0.3187881107578835;0.9721149989919666;1.001636417051339;9.98380461708645;0.4163214050383957;0.44660075468621147;0.464106071693403;0.4252209046713405;0.3301816082877293;0.5318587232081883;0.9919115646599682
30.728047;0.9948726110959604;0.42674164868337355;0.4208027886485815;0.32411293917815176;0.31880980293931277;0.9721124647138403;1.0017944443365583;9.982224568826574;0.4163635168996368;0.44670251662364663;0.464338204031972;0.42530890099762547;0.3300931578160008;0.5318447812104095;0.9921518842749967
30.738047;0.9948799337805183;0.4267823177366866;0.42080465047695403;0.3240780227537346;0.3188300815222682;0.9721154328361328;1.0019450454891279;9.980626551261135;0.41640688415548;0.44680353930169087;0.46456346682256155;0.42539577535276885;0.3300076933879976;0.5318321813201122;0.9923984191932472
30.748047;0.99487763724195;0.42681601753656107;0.42080617077731597;0.3240438739325929;0.31884865812525465;0.9721234024970971;1.002088336873019;9.97900280238653;0.41645136009166844;0.4469038195214837;0.46478122085182183;0.4254810160956593;0.3299253663358711;0.5318213201017257;0.9926502922084858
30.758047;0.9948659007052806;0.42684269993614576;0.4208073196124459;0.3240108709854225;0.3188652890017573;0.9721358877408158;1.002224420916584;9.977345886787496;0.41649673935736686;0.4470033776003822;0.46499089376013003;0.4255641090331602;0.3298462756879598;0.5318127481159638;0.9929069083177262
30.768047;0.994844926097873;0.4268623952521607;0.4208079969004705;0.3239792793759234;0.3188797659807296;0.9721524319574811;1.002353420993893;9.975649338761048;0.41654282176098295;0.4471022560996808;0.46519197800397327;0.4256445628942548;0.32977046040088265;0.531807114210007;0.9931679819355389
30.778047;0.9948148149061741;0.4268751454946325;0.4208080208559377;0.3239492362796551;0.31889197343236053;0.9721726691400366;1.002475535919738;9.973908841419338;0.41658947780995353;0.44720057919734224;0.4653840254667251;0.42572191347031035;0.329697944437391;0.5318050333258147;0.993433511878844
30.788047;0.9947755576626398;0.4268809619146192;0.4208071785756188;0.32392077835758215;0.31890195294404755;0.9721963072158512;1.0025910102528097;9.972124502422066;0.4166366321637705;0.44729855724855105;0.4655667062112632;0.42579574478863036;0.3296287753371307;0.5318070094349754;0.9937036491736311
30.798047;0.9947271475811705;0.42687983126926615;0.4208053059497295;0.32389392795663036;0.318909922664056;0.9722230493041002;1.0027000324055386;9.97030256457746;0.41668421452855725;0.44739642379585254;0.4657398967877073;0.4258657222068619;0.329563028149055;0.5318134703249244;0.9939785020509007
30.808047;0.9946696238092562;0.4268717344485378;0.4208023045166513;0.32386878178418366;0.3189162404915542;0.9722525217106454;1.002802659598393;9.96845442696624;0.4167321281870069;0.44749440049498956;0.46590368946068944;0.42593160845900846;0.32950079385136044;0.5318248198403941;0.994258027366958
30.818047;0.9946030275237197;0.42685665737989825;0.4207980746765775;0.32384551804690637;0.31892131699037085;0.9722842862451202;1.0028988050563272;9.966593629234783;0.41678024281313564;0.44759267803862607;0.4660583350003503;0.42599326790352265;0.32944216684573413;0.5318414722264516;0.9945420647656149
30.828047;0.9945274651021209;0.4268346117171751;0.4207924496021947;0.32382434995853254;0.3189255231506394;0.9723179426695593;1.0029882722452907;9.964733514297698;0.4168284015799703;0.44769137304645734;0.46620418273040864;0.4260506544145705;0.3293872540349642;0.531863901592543;0.9948303850565595
30.838047;0.9944432491571398;0.4268056637565161;0.4207852475034992;0.3238054940989177;0.31892916418204914;0.9723532345331074;1.0030708042206642;9.962886728876812;0.4168764187233953;0.4477905132769658;0.4663416189854937;0.42610378780814456;0.32933617458757247;0.5318926618473004;0.9951226530764948
30.848047;0.9943508268708646;0.4267699569138919;0.42077639107599246;0.3237891389346537;0.31893253762596424;0.972390077391213;1.0031461022911319;9.96106594318534;0.4169241105023547;0.4478900726355422;0.46647102725428785;0.426152750846088;0.3292890034111995;0.5319283197380531;0.9954184356689536
30.858047;0.9942504235389481;0.42672772857883656;0.4207659297246071;0.3237753961955942;0.3189359867655705;0.972428539673536;1.0032138406456192;9.959284972606701;0.4169713935584735;0.4479900116036335;0.4665927919448269;0.426197686386249;0.32924571301767264;0.531971354710789;0.9957173516214022
30.868047;0.9941417930728893;0.4266792769945128;0.4207539645527758;0.32376425945822934;0.3189398688005554;0.9724688388100247;1.0032736540196745;9.957558974499173;0.4170183344198813;0.44809030478876033;0.4667073010333051;0.42623876906988534;0.32920617058097207;0.5320221062701489;0.9960192166993859
30.878047;0.9940243734661363;0.426624845519849;0.42074058389378405;0.3237555793054642;0.3189444871750246;0.9725112677761799;1.0033250449588536;9.955903132076257;0.4170650839249495;0.44819096923792046;0.4668149017325755;0.4262761794843975;0.32917015806170985;0.5320807753536515;0.9963240506419887
30.888047;0.9938976045103267;0.4265645374238472;0.42072583240971223;0.32374906589859725;0.3189500661172921;0.9725560790218003;1.0033673572940842;9.954330818272414;0.417111809222664;0.4482920697047641;0.46691585122455126;0.4263101001220561;0.3291373845351307;0.5321474708621505;0.9966319506893753
30.898047;0.9937610884184299;0.4264983490145701;0.4207097086956913;0.32374432800091224;0.31895677919002957;0.9726034855516682;1.0033998587262414;9.95285273403243;0.417158704768668;0.4483936589414292;0.46701034652765433;0.42634072457226857;0.3291074947412614;0.532222283950242;0.9969429054975271
30.908047;0.9936146139967964;0.4264262366241048;0.42069221023424985;0.3237409327364611;0.31896479377571246;0.9726537041063378;1.0034217327975197;9.951477621821779;0.41720602698580783;0.4484957073928079;0.46709858955872063;0.42636826009868123;0.3290800806731067;0.5323053178074031;0.9972567146571698
30.918047;0.9934581664957493;0.4263481606889402;0.42067338393126524;0.3237384615481179;0.3189742719144573;0.9727069117068674;1.0034319944813654;9.950213508959601;0.4172540781962961;0.44859810302820985;0.4671807767827955;0.4263929206514136;0.3290547010793685;0.532396647345492;0.9975730751693899
30.928047;0.9932918745140314;0.42626415382544297;0.4206533250120061;0.3237365374830713;0.3189853455340876;0.9727631311914777;1.0034295647325946;9.949068412590885;0.4173031613835481;0.44870068560643545;0.4672570303449141;0.42641492357686933;0.3290309067719589;0.5324962757177782;0.9978916350486856
30.938047;0.9931159032907516;0.4261743742636206;0.420632167551892;0.3237348341020243;0.3189981400881692;0.9728221517719055;1.0034135040040801;9.94804987353033;0.4173535601546945;0.4488032682107415;0.467327350656261;0.4264344908764761;0.32900825341406204;0.5326041369465665;0.9982118932994438
30.948047;0.9929304380132264;0.4260790475480741;0.4206101162327212;0.3237330737882341;0.3190128166622921;0.9728836435826282;1.0033831532216462;9.947163418835416;0.4174055322801246;0.44890566320226266;0.4673916246865669;0.4264518618701158;0.32898629816862496;0.5327201134752675;0.99853310481958
30.958047;0.9927357141113224;0.42597835925582594;0.4205874787304536;0.32373099020935947;0.319029574047087;0.972947393393233;1.0033381158926624;9.946412039549093;0.4174592840888899;0.4490077053068464;0.46744965892933327;0.4264673130197516;0.32896462696672024;0.5328440153029474;0.9988543755845356
30.968047;0.9925319586193814;0.4258724383965685;0.420564646549867;0.3237282956513102;0.3190486411212802;0.9730133741378952;1.003278187064467;9.94579680709009;0.41751491765358145;0.4491092591192283;0.46750117659766965;0.42648115098800254;0.3289429062322912;0.5329755742479154;0.9991748714721522
30.978047;0.9923193100691855;0.4257614190543789;0.42054203653227495;0.3237247119441931;0.31907026743015726;0.9730816034178438;1.0032032875999815;9.945316283119459;0.41757239118669687;0.4492102065848201;0.46754581319427685;0.42649366532124944;0.32892086643942237;0.5331145110079619;0.9994938730319113
30.988047;0.9920978230439255;0.42564548463560953;0.4205200454775736;0.32372002766735297;0.3190946945347011;0.9731520425562331;1.0031135248482772;9.944965989083336;0.41763153885492;0.44931040133113026;0.4675831932806533;0.42650505258299826;0.32889822025493126;0.533260563823915;0.9998106414911282
30.998047;0.9918674984423385;0.42552485790753175;0.42049902659596883;0.3237141062716513;0.3191221384013234;0.9732246559518135;1.0030093546716126;9.944739904891936;0.41769211453741456;0.4494096290611802;0.467613035045508;0.4265153571772287;0.3288746063096202;0.5334134305962889;1.0001243023497108
31.008047;0.9916283595492468;0.42539975734657304;0.4204792911989344;0.32370682877044077;0.3191527781280805;0.9732994793827542;1.0028915550636552;9.944631717195756;0.4177538236373462;0.449507608732271;0.46763516998549015;0.4265244905759961;0.32884958277646;0.5335727570419789;1.000433858573372
31.018047;0.9913806473228027;0.4252703880346374;0.42046115233653836;0.3236980478416491;0.3191867184415653;0.973376582338945;1.002760965075131;9.944634561668963;0.41781635741731;0.4496040135597749;0.46764950734782984;0.4265323081941554;0.3288226631184702;0.5337382028811952;1.0007383279644066
31.028047;0.9911249829400407;0.42513699505998104;0.4204449357411693;0.32368761789031064;0.319223954831874;0.9734559841034297;1.002618294002605;9.944740965374447;0.41787942341655154;0.4496985197684322;0.4676560137108089;0.42653867627425196;0.3287933969454003;0.5339094943160042;1.001036902420081
31.038047;0.9908623069858037;0.4249998995803968;0.4204309034202801;0.32367544353979133;0.31926437833597043;0.9735375902243514;1.0024641633623834;9.944943242839429;0.41794276065594166;0.44979087953049957;0.46765467134292465;0.42654350460081025;0.32876145573798565;0.5340864327492743;1.0013289782747457
