time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.048047;0.9905936007749744;0.42485944787490626;0.4204191821876272;0.32366147906616555;0.31930779573768725;0.9736211273074867;1.0022992798781731;9.945233872459756;0.4180061287734276;0.4498809472555631;0.4676454161872357;0.42654675963886063;0.32872667186698223;0.5342688460516509;1.0016141333236979
31.058047;0.9903196568987193;0.4247159096973956;0.42040976958179616;0.32364570912195945;0.31935393594965594;0.9737061131560841;1.0021245934959602;9.945605982517808;0.418069264450471;0.4499686096097852;0.46762815406574304;0.42654846044397304;0.32868903620169093;0.5344564658043268;1.0018921849768574
31.068047;0.9900410980974494;0.42456943171836076;0.42040257445637064;0.3236281500401928;0.319402467954775;0.9737919533142629;1.0019412966778363;9.946053419838035;0.4181318736099875;0.4500536644318323;0.46760284185050194;0.42654863024794276;0.3286486721918848;0.5346488082654864;1.0021631407465657
31.078047;0.9897584626434167;0.42442007969744516;0.42039744895691966;0.3236088485760583;0.3194530413532608;0.9738780672488658;1.001750685128515;9.946570410220142;0.4181936960393886;0.4501357520644697;0.4675695144794061;0.42654724831670465;0.3286057745892942;0.5348451665708607;1.0024269670352857
31.088047;0.9894722009566459;0.42426783973777926;0.42039419052326105;0.323587850009408;0.31950529967332986;0.9739639327128043;1.0015540649707217;9.947151525363244;0.4182545460081303;0.4502143844723213;0.46752825682960475;0.4265442756931879;0.32856053626364856;0.5350447264166291;1.0026835023195262
31.098047;0.9891825827953018;0.4241125333699414;0.4203925014153244;0.32356516074334096;0.3195588625947399;0.9740491190168669;1.001352694517378;9.947791859038022;0.4183142836780336;0.4502890238142228;0.4674791855421556;0.42653970052561;0.3285131221422304;0.5352467257187469;1.002932626511751
31.108047;0.9888896485479973;0.42395380137648236;0.4203919695453435;0.32354074781539777;0.3196133504314878;0.9741333431816211;1.0011476495718192;9.948486997080684;0.41837279551505;0.4503591486032901;0.46742244069248134;0.42653353504953107;0.32846367573316176;0.5354505645466183;1.0031744171622141
31.118047;0.9885934239918877;0.423791198785941;0.4203921447574372;0.3235145761703054;0.31966845619191414;0.9742165285670866;1.0009396704836673;9.949233145694308;0.4184300063742524;0.4504243212768981;0.4673581613918467;0.4265257914186558;0.32841230383666803;0.5356557927213581;1.0034091586561102
31.128047;0.9882941832715755;0.42362431504902825;0.4203926534587782;0.3234866621207286;0.3197239764110456;0.9742987401581856;1.0007291507741891;9.95002813740377;0.4184858623796485;0.45048428542900215;0.4672864239743499;0.426516446218486;0.3283590731112089;0.535861989588671;1.003637330550283
31.138047;0.9879924322582598;0.42345287510181034;0.4203932257209754;0.3234571032264845;0.31977977730944407;0.9743799051284467;1.0005162992455288;9.95087302366495;0.4185402867390415;0.45053901851855366;0.46720717629221953;0.4265054068400417;0.328304060570537;0.5360686996798235;1.0038596176895047
31.148047;0.9876887376689689;0.4232767774850117;0.4203936108747177;0.323426040919114;0.3198357679522813;0.9744596017937581;1.000301296229579;9.951772574729498;0.41859317438457155;0.450588672814246;0.4671202527547688;0.42649252909787466;0.32824740256337986;0.5362755196506396;1.004076803495066
31.158047;0.9873836262806496;0.4230960704376086;0.42039345961422936;0.3233936069843216;0.3198919156465531;0.9745371299119113;1.000084363856876;9.952733149005141;0.418644441893613;0.45063346670776444;0.4670254536337448;0.42647763615328216;0.3281892946072165;0.5364822022950785;1.0042895252238317
31.168047;0.9870775512701525;0.4229109011908893;0.42039224471318054;0.3233599224800992;0.3199482586392364;0.9746116901017812;0.999865782663825;9.953759926600949;0.4186940650000562;0.4506736175808858;0.46692259980568973;0.4264604861926811;0.3281299708769391;0.5366886552411052;1.0044980931246787
31.178047;0.9867708589546041;0.4227214241491232;0.4203892605928821;0.3233250913930647;0.32000486784646476;0.9746824902887534;0.9996458249560933;9.954857154730488;0.41874204372022567;0.4507093270044479;0.4668115553083425;0.4264407770784406;0.32806969077465414;0.5368948652862396;1.0047025200502173
31.188047;0.9864638265982851;0.4225277044079494;0.4203837116170216;0.32328915281041076;0.3200617705675282;0.9747487602163449;0.9994246670777232;9.956029412826656;0.4187883659397628;0.45074078202084183;0.4666922286706302;0.42641823431801185;0.32800871862278363;0.5371008280165515;1.0049027145695564
31.198047;0.9861567735519536;0.42232972031279736;0.42037482930785586;0.3232520628661889;0.3201188940653713;0.9748097611388647;0.9992024016375594;9.957280662528094;0.4188330440039831;0.4507681490527991;0.4665645335888421;0.4263926997890303;0.327947289656426;0.5373065560103093;1.0050986956209955
31.208047;0.9858501001833306;0.4221274463962373;0.42036192999290195;0.323213722706789;0.32017607505880263;0.9748648681811385;0.9989790729767899;9.958613857533255;0.41887613464611534;0.4507915809904541;0.4664283422831176;0.42636413956782;0.3278856047545319;0.5375121116774436;1.0052907146663252
31.218047;0.9855442603549716;0.4219208853855839;0.4203444120069226;0.3231740061644385;0.3202331345444982;0.9749136368059839;0.9987545831188778;9.96003268545659;0.41891767679343783;0.4508112493227;0.4662835009024094;0.4263325875162405;0.3278238793825926;0.5377175461174655;1.005479202052657
31.228047;0.9852397406645227;0.4217100379675656;0.4203217608244165;0.3231327746547801;0.3202899665940706;0.9749557482174114;0.9985286613451128;9.961542421539836;0.4189576420642062;0.4508273372992471;0.46612989122377196;0.4262981010139322;0.3277623912468741;0.537922832929147;1.0056645212514717
31.238047;0.9849370054060308;0.42149490474255075;0.4202935628814036;0.3230898832396436;0.3203465696314136;0.974990941077346;0.9983010668006054;9.963149022848716;0.41899596797088057;0.45083998014712895;0.4659674520679553;0.4262607433566011;0.3277014705470307;0.538127892740622;1.005846748604999
31.248047;0.9846364341072091;0.42127551399056384;0.42025948889887815;0.32304517423685275;0.32040300158669033;0.9750190226080492;0.9980717586347997;9.964858248712078;0.4190326270919078;0.45084923898925633;0.46579615175713485;0.4262205736318921;0.3276414393685568;0.5383326415061923;1.0060256738073976
31.258047;0.984338332646619;0.421051919196876;0.4202193068012731;0.32299846893938744;0.32045931512092074;0.9750398596923638;0.9978409480181877;9.966674810538935;0.4190676721069552;0.45085513320562;0.4656159703240282;0.4261776430068255;0.3275825430641795;0.5385370322593115;1.0062009374399346
31.268047;0.9840429885787894;0.42082419767544377;0.42017294231398905;0.32294957867744967;0.3205155310113966;0.975053294300225;0.9976091659794358;9.968601214538948;0.4191012286877101;0.4508576528761071;0.465426900027213;0.426132002698512;0.3275249178102937;0.5387410339120013;1.0063721776269763
31.278047;0.9837507508845279;0.4205924644625461;0.420120464395458;0.3228983231136526;0.3205716772262405;0.9750590534407023;0.99737724395637;9.970638131107131;0.4191334158584507;0.4508567196016517;0.4652289214156519;0.42608374739930927;0.32746858775971244;0.538944534288893;1.0065391585497583
31.288047;0.9834621396688921;0.42035686233591807;0.4200619982194831;0.32284453613296726;0.3206278642619357;0.9750566801247356;0.9971461177376276;9.972785952042303;0.4191642516228973;0.4508521871161823;0.46502197327149536;0.4260330635697301;0.32741347626674383;0.5391473136580591;1.0067018485911052
31.298047;0.9831778715583743;0.42011756336098455;0.4199976996035007;0.3227880804218747;0.3206843009896513;0.9750454978877947;0.9969165993625106;9.975044912729006;0.4191936529784311;0.45084392206386226;0.46480599141588097;0.4259801900077459;0.3273594635739778;0.5393491209390551;1.0068603429546104
31.308047;0.9828987608961651;0.4198748230649731;0.41992779938687713;0.3227288702082252;0.3207412255268051;0.975024733525391;0.9966892399987118;9.97741451648014;0.4192214903694886;0.4508318548129897;0.46458099774491773;0.4259252931886239;0.32730644589509966;0.5395497611387362;1.0070146982250878
31.318047;0.9826256605026791;0.41962900994053476;0.4198526420311507;0.3226668800642814;0.3207988298257783;0.9749938037531987;0.9964642277032504;9.979894029827214;0.41924759233942527;0.45081594677942854;0.46434716499016565;0.4258684059750749;0.32725432065020527;0.5397491598656828;1.0071649427055684
31.328047;0.9823594980719356;0.4193805483284761;0.4197727039430703;0.32260215148621874;0.3208572403444555;0.9749524807543174;0.9962413626121553;9.982483391591288;0.4192717458785143;0.45079618853074893;0.4641048518723126;0.42580951811487333;0.3272029773576595;0.5399473563576533;1.0073111951120322
31.338047;0.9821012981825259;0.4191298387215725;0.41968859406948317;0.32253479719158645;0.32091655655297274;0.9749007955773185;0.9960202302567033;9.985183827299993;0.41929376829756454;0.4507726680608426;0.46385462501523494;0.4257486809819445;0.32715236473289633;0.54014440976555;1.0074535873114732
31.348047;0.9818521569589618;0.4188772373552597;0.41960100725867655;0.32246499744123885;0.3209768941427351;0.9748389140332823;0.995800460260547;9.987997762081939;0.41931357293192495;0.4507455718579463;0.4635972481244652;0.42568596578710016;0.3271025517335107;0.5403403293116154;1.007592028215428
31.358047;0.9816131591750845;0.4186231092043879;0.41951065913363167;0.32239299899045337;0.32103838365442144;0.9747671596163789;0.9955819221392742;9.990927883080753;0.41933111198278455;0.4507151074654844;0.4633336335338601;0.425621361078456;0.32705371173970366;0.5405350613460707;1.0077260781479642
31.368047;0.9813851861292051;0.4183678897866203;0.4194182829228549;0.32231911055511797;0.3211011372054349;0.9746861220608355;0.9953648504872283;9.9939764502464;0.41934626405526665;0.45068147911367545;0.4630647690385781;0.42555480919045163;0.327006061618017;0.5407284828136636;1.0078550890611084
31.378047;0.9811687468834737;0.4181120706568259;0.4193246510524159;0.3222436839847711;0.3211652137880558;0.9745967152015954;0.9951498490717189;9.997145304984405;0.41935880303294637;0.45064490882132086;0.46279159643478035;0.4254863551493784;0.3269598075912662;0.5409204405597173;1.0079784697396381
31.388047;0.9809640476663434;0.4178561269735533;0.4192305215474516;0.3221670864547576;0.32123062065415925;0.9745000419815755;0.9949376753966479;10.000435939466328;0.41936843442317157;0.45060563242061136;0.4625148726954878;0.4254162155921646;0.32691512710286136;0.5411108500763047;1.0080957751452515
31.398047;0.9807711996018601;0.41760045588069455;0.41913656042118125;0.3220896804560634;0.32129738357942156;0.9743971028957328;0.9947289731881266;10.003850009489604;0.4193748589757526;0.450563891800698;0.4622351270248672;0.4253447266018274;0.3268722111968323;0.5412997709295669;1.00820661092847
31.408047;0.980590294124239;0.41734533311688166;0.4190433265849426;0.32201182373074166;0.32136562505749566;0.9742885784368926;0.9945242204655025;10.00738977453028;0.41937785308434944;0.4505199267340221;0.46195272707397556;0.42527227589343625;0.3268313273193577;0.5414873750499211;1.0083105429426182
31.418047;0.9804213207637753;0.417090913922752;0.41895128328518916;0.3219338962985725;0.3214355516885944;0.9741748337966312;0.994323743109561;10.011056521527518;0.4193772848819714;0.45047393726160895;0.46166796783241115;0.425199290013615;0.3267928173017592;0.5416738232003656;1.0084070713609752
31.428047;0.9802640733267302;0.4168372920223934;0.4188608119903146;0.32185632401597825;0.3215073529429013;0.9740561029863786;0.9941276365681994;10.014847874717548;0.4193730502083942;0.4504260685202698;0.4613811250964252;0.425126219581063;0.32675703867555117;0.541859154915597;1.0084956993404641
31.438047;0.980118146135503;0.41658454051743254;0.4187722472946838;0.32177954436902867;0.32158109912734273;0.9739326972315561;0.9939357503456092;10.01875672724229;0.4193650308179344;0.4503764402456729;0.4610924618898809;0.4250534652057981;0.326724317506807;0.5420432452063593;1.008576095836496
31.448047;0.9799830944977261;0.41633270207306416;0.41868592482647504;0.3217039662918181;0.32165671369081206;0.9738050631986189;0.9937477754164874;10.022772922059588;0.419353134944783;0.4503251331665917;0.4608022245863987;0.4249813501131628;0.3266949265326997;0.5422258391992745;1.0086481752809993
31.458047;0.9798586385360027;0.41608176300235533;0.41860221560450844;0.3216300045192609;0.32173401887157826;0.9736736648600655;0.9935634082902579;10.026886098915723;0.41933736481906925;0.4502721348854063;0.46051064092528543;0.4249101679187981;0.32666907161366804;0.5424066550962203;1.0087119953280281
31.468047;0.9797446358568818;0.41583164906738634;0.4185215208236095;0.32155813139622846;0.32181279594570283;0.9735388798823854;0.9933825574606898;10.031086328085342;0.41931780909793454;0.45021734478627745;0.4602178927836448;0.42484017894076703;0.3266468902067121;0.542585462907941;1.008767643309102
31.478047;0.9796408584042527;0.4155822734447465;0.41844425352768744;0.3214888660892942;0.32189282303640593;0.9734010538342837;0.99320542794349;10.035362409534004;0.4192945802657269;0.4501606324070996;0.4599240777051743;0.4247715760135114;0.3266284503770203;0.5427620801731308;1.0088152339092995
31.488047;0.979546826458394;0.41533358532883674;0.41837082592293817;0.32142270206260704;0.32197389393228953;0.9732605963304832;0.9930324312709548;10.03970099957207;0.419267805482717;0.45010187325199946;0.459629192747763;0.42470452001579684;0.3266137363303037;0.5429363381169527;1.008854930154551
31.498047;0.9794617952065592;0.41508556212650183;0.4183016117530272;0.3213600382028397;0.3220558143614741;0.9731179726138927;0.9928640831342863;10.04408727519297;0.4192376640489313;0.4500409487201122;0.45933316648904404;0.42463919418350804;0.32660267038423907;0.5431080574538234;1.0088868929759467
31.508047;0.9793848891981659;0.41483820760329676;0.4182369028879252;0.3213011744720528;0.3221383886761022;0.9729736842369371;0.9927010522074273;10.048505903379667;0.4192043991678685;0.449977764031718;0.4590359309817139;0.4245757646873523;0.3265951749576904;0.5432770277281394;1.0089112090063088
31.518047;0.9793153191829096;0.4145915869179184;0.41817689411809866;0.3212463328127732;0.3222214226573904;0.9728283714370695;0.9925442476381096;10.052942322475094;0.4191683052661931;0.4499123072513472;0.45873750349172104;0.42451427341213693;0.3265911976871612;0.5434430254212441;1.0089279165227132
31.528047;0.9792525476110425;0.41434583350668447;0.4181216878670398;0.3211956607706016;0.32230472846203384;0.9726829394045104;0.9923946974947195;10.057383717160489;0.41912972199142823;0.44984468401087957;0.4584380522068172;0.42445459926508894;0.3265907013701842;0.5436058857793434;1.00893711970593
31.538047;0.9791963602964839;0.4141011083191869;0.4180713011412474;0.32114923494422687;0.32238813115046216;0.9725385250398445;0.992253330909554;10.061818561245888;0.4190890399229461;0.449775088337039;0.4581378917609943;0.4243965102712207;0.32659364576922056;0.5437655509000223;1.0089390377804635
31.548047;0.9791468634828446;0.41385752877301174;0.41802566810460656;0.32110708210843186;0.322471490873603;0.9723962816572871;0.9921209248276158;10.066235956030855;0.41904671266160404;0.449703762670022;0.4578374188000702;0.42433971187773656;0.32659995602555353;0.5439220317057593;1.0089339291742048
31.558047;0.9791043690238161;0.41361510422585857;0.4179846604978438;0.32106921006700295;0.32255471057540586;0.9722571874665352;0.9919981263204101;10.070625424912306;0.4190032320502947;0.44963101558938384;0.4575370684795676;0.42428385876768393;0.32660952339733484;0.544075331402068;1.0089219630604096
31.568047;0.9790692056220814;0.41337374960908224;0.41794813393475366;0.32103562447180345;0.32263769923131136;0.9721220255500185;0.9918854418636369;10.074976223693314;0.4189590291597205;0.4495573022495442;0.4572373040482732;0.4242285740369782;0.3266222613711825;0.544225413825211;1.0089031138962776
31.578047;0.9790416048296023;0.41313336902580233;0.41791596353047167;0.32100635402327365;0.322720335267145;0.9719913954758841;0.9917833143532817;10.079278045756118;0.4189143964561059;0.44948329334202686;0.45693860570539935;0.42417348155373646;0.32663815879833247;0.5443722178195156;1.0088772073506147
31.588047;0.9790216993827109;0.4128939228560783;0.41788803722906653;0.32098147438616215;0.322802488626652;0.9718656677430886;0.9916922415800219;10.083524363951904;0.41886952213383205;0.44940987736265897;0.45664143023101356;0.4241182089586182;0.32665728185649034;0.5445156948612434;1.0088441382387552
31.598047;0.9790095800179378;0.4126554522922109;0.41786422842370763;0.32096106642984723;0.32288405617864163;0.971744986286717;0.9916127489576803;10.087714302407845;0.4188245386098867;0.4493381044159964;0.45634615232942777;0.424062361330369;0.3266797307072533;0.5446558517900101;1.0088040332719355
31.608047;0.9790053919224773;0.4124180847114178;0.41784439630736286;0.32094514881761166;0.32296494542169324;0.971629339220291;0.9915452835643889;10.091850001331027;0.4187795003720021;0.4492690788980497;0.45605305453598144;0.42400549353633304;0.32670556795937217;0.5447927209104875;1.008757200284882
31.618047;0.9790094154537129;0.41218200075500594;0.4178284322533313;0.32093366293793746;0.3230450263701768;0.9715186098839349;0.9914901618013914;10.095932560011576;0.41873437250210255;0.44920384740960506;0.4557623557177097;0.423947113718327;0.3267347700405971;0.5449262439404391;1.0087040044589568
31.628047;0.9790220763123176;0.4119473842540842;0.41781632564600757;0.3209265019132857;0.3231241155005385;0.9714125754177036;0.9914475144453079;10.099960808685424;0.41868908020803614;0.44914337448889036;0.4554742040217378;0.4238867437153492;0.32676727750198087;0.5450562167296861;1.0086448699611854
31.638047;0.9790438279524641;0.4117144520747707;0.417808178243748;0.32092355925694505;0.3232020295342166;0.9713109099795498;0.9914172930876404;10.103932235060327;0.4186435500587618;0.44908859048751676;0.4551886587816243;0.4238239779175507;0.32680307761747934;0.5451823866068096;1.0085803252461036
31.648047;0.9790748943352119;0.41148352202386834;0.4178041497182678;0.3209247757451672;0.3232786574523126;0.9712132384371593;0.991399426834756;10.107843079077254;0.41859772301851045;0.44904039009681873;0.454905688434919;0.4237584990313802;0.3268421800285346;0.5453045387894009;1.0085109935562804
31.658047;0.9791151083270905;0.41125499029780815;0.4178044270431271;0.3209301590887833;0.3233539816946357;0.971119164268626;0.9913939150217521;10.111687917875154;0.4185515808995206;0.4489995389367271;0.45462514960218137;0.42369009950102565;0.32688456333746563;0.5454224339780992;1.008437611066259
31.668047;0.9791640558806348;0.41102926277070934;0.41780924103362516;0.3209397892545904;0.3234280389042639;0.9710282525880749;0.9914007208744926;10.115459446546943;0.41850514853875653;0.44896657684846836;0.4543468060008335;0.4236187040371566;0.3269302258739554;0.5455357509239791;1.0083610094028577
31.678047;0.9792213172274339;0.4108067101387085;0.4178188552880211;0.3209538207640209;0.3235008339137285;0.9709401154641908;0.9914196388925183;10.119147781422912;0.41845845901527107;0.4489418091607259;0.4540704278174069;0.42354437463317257;0.3269792345937907;0.5456441738406957;1.0082820200536842
31.688047;0.9792864881101825;0.4105876173434909;0.41783354523822497;0.32097246510576205;0.3235722556036311;0.9708545574257597;0.9914502318566781;10.122740985832394;0.41841153710209883;0.4489253656282347;0.45379586622133566;0.4234672993269805;0.3270316699315785;0.5457475356289551;1.0082014549752671
31.698047;0.9793590926939225;0.4103721618449736;0.41785360334597593;0.32099595747323606;0.3236420372218004;0.9707715873213161;0.9914917734305682;10.12622740297933;0.4183643758880322;0.4489172602414686;0.4535230573247329;0.4233877358923063;0.3270875526725528;0.5458458961775887;1.0081201567292783
31.708047;0.9794386566952472;0.41016045146140956;0.41787932892523116;0.321024536847321;0.3237097662135946;0.9706913134121784;0.9915432655764511;10.129596474652296;0.4183169105342216;0.4489174173318155;0.45325200623725;0.423305970381924;0.3271468280830735;0.5459395158882712;1.0080389642184007
31.718047;0.9795248477824037;0.40995256118810747;0.417911017127795;0.3210584423939448;0.3237749555539362;0.9706138096374148;0.9916035448488897;10.132837643900498;0.4182690501834374;0.44892566587321725;0.45298275998227844;0.42322233095977174;0.32720940489614003;0.5460287577714814;1.0079586033570516
31.728047;0.97961752497252;0.4097485483030623;0.4179489658644994;0.3210978900764324;0.3238371149888;0.9705389961125953;0.9916713102613255;10.1359400341757;0.4182207093667197;0.44894178314372296;0.45271537603170375;0.4231371620027441;0.3272752241544994;0.5461140022675768;1.007879589313005
31.738047;0.9797167139403564;0.40954847631757546;0.41799346637252077;0.321143024274057;0.3238957462488436;0.9704666249854933;0.9917451299416923;10.138892536784176;0.41817177685742263;0.4489655964354156;0.45244990742709124;0.42305073990267167;0.32734431016895243;0.5461956038898385;1.007802114620466
31.748047;0.9798225400545519;0.40935245311336066;0.4180448150712826;0.3211938959957695;0.3239503384160291;0.970396391761786;0.9918235711263832;10.141683769092635;0.418122068128739;0.44899696966149116;0.4521863999886646;0.4229632226966605;0.3274167561359165;0.54627385370199;1.0077259885756218
31.758047;0.9799351830463202;0.4091606423628827;0.41810336530456155;0.3212504871100883;0.3240004181448311;0.9703280817595659;0.991905349068166;10.14430333566938;0.41807129166517903;0.4490356620899875;0.45192490556560816;0.422874678690111;0.3274926544788466;0.5463489523744043;1.0076507980970766
31.768047;0.9800548169763913;0.4089732215119863;0.41816952333449026;0.32131273904460234;0.3240455724905209;0.9702616516730097;0.9919893679126929;10.146743044319443;0.4180190458768117;0.44908129350480674;0.4516655041004701;0.422785129479171;0.3275720328178631;0.546421014924215;1.0075761873142022
31.778047;0.9801815110552966;0.40879033582163354;0.4182436677280365;0.3213805576581217;0.32408542010986996;0.9701971940980803;0.9920747124502771;10.148996135308874;0.4179648670346775;0.4491334502276775;0.4514083155585414;0.42269454996743056;0.3276548236322654;0.546490091293326;1.0075020357760696
31.788047;0.9803152694261337;0.40861210734644543;0.4183260947361121;0.32145380158316467;0.3241195904131979;0.9701348030419945;0.9921606730702885;10.151056898524828;0.4179082816148648;0.4491917217746326;0.4511534965783694;0.42260288488088626;0.32774087338309754;0.5465561983362932;1.0074285046908704
31.798047;0.9804561820129121;0.4084386890447305;0.4184170229433943;0.3215322678948759;0.3241477335259914;0.9700743806057136;0.99224670822088;10.15292214827893;0.41784881580848543;0.4492556539921427;0.45090122136184413;0.4225100905980948;0.3278299905322046;0.5466193670401679;1.0073559253443993
31.808047;0.9806045030024582;0.4082702979853453;0.41851658358774846;0.3216156866622564;0.32416956015550946;0.9700154926650435;0.9923323050721403;10.15459168275073;0.41778598860147176;0.4493247581307518;0.4506516692249451;0.42241614051591114;0.32792197459466066;0.546679690964605;1.007284588306714
31.818047;0.9807606695046966;0.4081072083716323;0.4186247695470024;0.321703741248284;0.3241849016999199;0.9699573801854208;0.9924169358069499;10.156067165108015;0.41771931809077295;0.449398553144565;0.450405001326873;0.42232101750565926;0.3280165991297624;0.546737360805073;1.0072146642006266
31.828047;0.9809252360846281;0.40794973973020465;0.4187414213940056;0.32179611284498755;0.3241937377970518;0.9698990642843885;0.9925001172321392;10.157351534202599;0.4176483506207591;0.44947659370081255;0.4501613290767213;0.4222247112248767;0.3281136079447462;0.5467926689405691;1.0071462826029214
31.838047;0.9810986872011427;0.40779823242569024;0.41886628607514387;0.32189249826349997;0.32419616090802095;0.9698394775649422;0.992581394126232;10.158448243497705;0.41757273977346204;0.4495585053167246;0.44992076809191894;0.42212719177049607;0.3282127372975739;0.5468459554812781;1.0070795780700192
31.848047;0.9812812826634282;0.40765299306341274;0.41899906131792786;0.3219925938209141;0.32419231905099305;0.9697776194360389;0.9926602775251565;10.159359583809595;0.4174923391811789;0.4496440035238362;0.4496835300403424;0.42202838874761667;0.32831371384244257;0.5468975134408285;1.007014590205475
31.858047;0.981473060255231;0.40751423016856503;0.41913940688790535;0.3220961168657108;0.3241823804399395;0.9697126676114088;0.992736197806917;10.160086136350259;0.41740720906919876;0.4497328739316561;0.44944991357201924;0.42192821247105744;0.3284162386021418;0.5469475330267771;1.0069511185742936
31.868047;0.9816739448849878;0.4073820256279082;0.4192869963655357;0.32220286268099874;0.3241665381843481;0.9696440376186204;0.9928085215841149;10.160628304879594;0.41731750986038313;0.44982493058734024;0.449220227748516;0.421826563724227;0.32851998838907503;0.5469960958582698;1.0068887185143336
31.878047;0.9818838042390051;0.40725636087446554;0.4194415672803875;0.32231270900986975;0.32414503297929637;0.9695714577606842;0.9928767194268683;10.160987944035133;0.41722337526919506;0.4499199874347327;0.4489947308675866;0.4217233226113579;0.3286246233860331;0.547043175497981;1.0068267846220902
31.888047;0.9821023587002279;0.4071371470850371;0.4196028970931781;0.32242554600456824;0.3241181356619363;0.9694949809924879;0.9929405030829516;10.161167977065332;0.417124887439786;0.4500178601402215;0.4487735837548564;0.42161840110589616;0.3287298171994016;0.5470886605524051;1.006764586115984
31.898047;0.9823290684429162;0.4070242434967647;0.41977073619036637;0.32254120033858175;0.32408609138312533;0.969414878024023;0.9929997500700752;10.161170494838844;0.4170221414478759;0.45011834667414896;0.44855682054106993;0.42151178173999554;0.3288353079611211;0.5471323910880854;1.006701284472534
31.908047;0.982563113472407;0.4069174977205273;0.4199447411247182;0.3226594080641032;0.32404909520520747;0.969331527558129;0.9930544226366372;10.160995708841293;0.41691527269630296;0.45022115379485156;0.44834436648682136;0.4214034476855934;0.3289409040809874;0.5471741501747447;1.0066359533142497
31.918047;0.9828034680790093;0.40681677810701855;0.42012444652654835;0.32277983260159887;0.3240073253689368;0.9692453245401282;0.9931046493176221;10.16064287630363;0.4168044123976213;0.4503258536545353;0.4481360914121698;0.4212933364180272;0.3290464425550693;0.5472136322883271;1.0065675638894083
31.928047;0.9830490792608688;0.406721949982158;0.42030928485574476;0.3229021093683204;0.32396096393809504;0.9691566297790617;0.9931508160631753;10.160111561083816;0.4166896649288342;0.45043193962454736;0.44793185689806314;0.42118136582953636;0.3291517804649616;0.5472504441929044;1.0064949916697592
31.938047;0.9832990336204568;0.4066328393363573;0.4204986115684456;0.3230258975901051;0.32391015345426566;0.9690658492037624;0.9931935031756463;10.159401217682605;0.41657115632134095;0.45053892784531613;0.4477315383250339;0.42106746103478987;0.32925684236856667;0.5472841278606623;1.0064171453808501
31.948047;0.9835525498541525;0.4065492615636671;0.42069173503322504;0.3231509028020836;0.3238549622132358;0.9689735324955716;0.993233321545231;10.158510096682779;0.41644907509004947;0.4506464049641245;0.4475350243245114;0.4209516040761193;0.3293616542016565;0.5473141768944921;1.0063331478358015
31.958047;0.983808914748224;0.4064710731667846;0.42088795937248935;0.3232768428974281;0.323795422694509;0.9688803732797308;0.9932708381509542;10.157435908783272;0.4163236562862041;0.4507540097726285;0.447342235167408;0.4208338825100526;0.3294663202694334;0.5473400404110789;1.0062423893424775
31.968047;0.9840675195931412;0.406398170982226;0.42108658805078913;0.3234034020812782;0.3237315983749514;0.9687871604829827;0.9933065934829103;10.156177663913335;0.4161951581961746;0.4508614198928837;0.4471531936953909;0.42071447535228756;0.32957097290759235;0.5473611571073258;1.0061444044045655
31.978047;0.9843278711471868;0.40633046775705306;0.4212868629247297;0.3235302440765393;0.32366362178495345;0.968694719897362;0.993341100185545;10.154736292428614;0.4160638474316001;0.4509683414736484;0.4469680538931811;0.42059363116999215;0.3296757274212988;0.547377050066641;1.0060387422164139
31.988047;0.9845895344575799;0.4062678665919705;0.42148790804196934;0.3236570687695596;0.3235916884808779;0.9686038507038255;0.9933748370869555;10.153113963221944;0.4159299752652169;0.4510744947740222;0.44678699875733535;0.4204716837261561;0.32978068174675684;0.5473873909789779;1.0059250137513909
31.998047;0.984852167634904;0.40621024898570784;0.4216887740535778;0.32378365093705996;0.3235160281537379;0.9685152834031004;0.993408206435831;10.151313463497404;0.4157937662536415;0.4511796416058194;0.44661011899228636;0.42034904633538445;0.3298859616437828;0.5473919731577113;1.0058030244392002
32.008047;0.9851155624182973;0.40615748882378416;0.4218885691763689;0.3239098550615849;0.32343689617884563;0.968429633268411;0.9934414987951244;10.149338255006048;0.41565541133479317;0.4512836131639548;0.4464373914285621;0.4202261596823402;0.3299917260842063;0.5473906588901326;1.0056728070473107
32.018047;0.9853795267422452;0.4061094528437003;0.42208655072842616;0.3240356433739051;0.3233545892157254;0.9683473053765228;0.9934749982773605;10.147192864061003;0.4155150500044268;0.45138629820063064;0.44626873205453016;0.42010346308615865;0.33009811555384;0.5473833542587938;1.0055344949867808
32.028047;0.9856437601369454;0.40606600351571903;0.4222821425725008;0.32416106424535907;0.3232694488514329;0.9682683564524394;0.9935090890278548;10.144882635837252;0.41537278802261346;0.4514876108905308;0.44610408547631064;0.41998141052994903;0.33020521878253783;0.5473700113925605;1.0053881563377627
32.038047;0.9859078318647763;0.40602700614603565;0.42247492746335225;0.3242862273546776;0.3231818395864729;0.9681923650165369;0.993544213396081;10.142413051565235;0.41522874132631327;0.45158744399794015;0.44594350355637385;0.4198604527974274;0.3303130944294644;0.5473506294797303;1.005233768125929
32.048047;0.9861711806859539;0.4059923076081531;0.42266459278904456;0.3244112827074319;0.3230921190309659;0.968118501715126;0.9935808260391508;10.139789941082185;0.4150830467132895;0.45168566044313524;0.44578713842841544;0.419740969635153;0.33042181178482516;0.5473252402950113;1.0050712335318353
32.058047;0.9864331657081054;0.4059617426595944;0.4228508684719555;0.3245363742574761;0.3230006192011547;0.9680458199993761;0.9936194250098808;10.137020088236689;0.4149358569418562;0.45178215744644523;0.44563513569592156;0.4196232366724072;0.330531434628448;0.5472938927457174;1.0049003297946835
32.068047;0.9866931697415171;0.40593516007080443;0.42303354220355094;0.3246615737477094;0.32290764730481536;0.9679734111056553;0.9936605658663371;10.134110421487527;0.41478731997999535;0.45187692643780486;0.4454875027251648;0.4195074678766856;0.3306419516333749;0.547256667264916;1.0047206966817483
32.078047;0.9869506105913348;0.4059123907300084;0.42321249866133487;0.3247868416213601;0.3228135148008767;0.9679003073655233;0.9937048671394154;10.131066260133261;0.41463752733251186;0.45197003742250574;0.4453440829802399;0.41939388232486935;0.33075325478372336;0.5472137270375734;1.0045318433188755
32.088047;0.9872048851151608;0.40589320717638044;0.42338770397469794;0.3249120246579201;0.3227185909636896;0.9678254573936601;0.9937530335588105;10.12789074577952;0.4144865038400532;0.4520615799968697;0.44520465867219833;0.41928272842392705;0.33086518521077685;0.5471653395022588;1.00433312064929
32.098047;0.9874553986879588;0.4058773402649086;0.42355914804890604;0.32503689610401215;0.32262333186452624;0.9677479745577456;0.9938058205856031;10.124586087266975;0.41433425706283006;0.4521516461672401;0.44506904404413555;0.4191742641694003;0.3309775557796266;0.5471118475099143;1.0041238036582667
32.108047;0.9877016152886405;0.40586451807929336;0.4237267967590258;0.32516120708318164;0.32252822855636437;0.9676674099280473;0.9938639317267401;10.12115528367454;0.4141808168968502;0.45224037883622487;0.44493708167394025;0.4190687406492274;0.331090131712687;0.5470536213523607;1.003903290849492
32.118047;0.9879430283082246;0.40585449064557694;0.42389058302448374;0.3252846907653544;0.322433713778509;0.9675836951237112;0.99392789449337;10.117602311315455;0.41402623752921364;0.4523280007514445;0.4448085819985666;0.41896639627871934;0.3312026466166508;0.5469909860291137;1.0036711561483926
32.128047;0.9881791429419406;0.4058470199481119;0.4240504215276598;0.32540705729569686;0.3223401165378564;0.9674968711827056;0.9939979867379769;10.113930507364646;0.4138705720992458;0.4524147383530937;0.44468329255379824;0.41886743374645546;0.33131486012559547;0.5469241562946765;1.0034270282011366
32.138047;0.9884095138446566;0.4058418386582049;0.42420622749944575;0.32552802608347703;0.32224767742969507;0.9674069580722812;0.9940742964608056;10.110141800545403;0.41371382937020135;0.4525007133915737;0.44456093043193784;0.4187719851909407;0.33142659366239957;0.5468532472732286;1.0031706136046463
32.148047;0.9886338022704921;0.4058386450584195;0.42435793383504633;0.32564736104617814;0.3221565905520573;0.967313958233052;0.9941568149362329;10.106238640140676;0.4135559373130595;0.4525859239327861;0.44444123242997596;0.41868010127566135;0.3315377263522441;0.5467783604716562;1.002901851619207
32.158047;0.9888518504654344;0.405837150684881;0.4245054979104089;0.3257649084711938;0.32206703838882755;0.9672178920192218;0.9942454794770784;10.102226150803055;0.4133967729084086;0.4526703005912218;0.44432396671325747;0.41859178404028874;0.3316481807329541;0.5466996262493553;1.0026208690349687
32.168047;0.989063748122471;0.4058370960712331;0.424648887314878;0.325880645992599;0.3219791929043613;0.967118930250095;0.9943402458746697;10.098111656356021;0.41323625577739964;0.45275377120158944;0.44420887128357267;0.4185070492640054;0.3317579198948617;0.5466171330650723;1.0023277827509423
32.178047;0.9892698363285173;0.405838202077247;0.42478805644598927;0.3259946802029767;0.32189317812816415;0.9670175377612673;0.9944411234998852;10.093902824532757;0.41307437887697557;0.4528362767403556;0.44409559413155575;0.4184259753911784;0.3318669176640406;0.5465308667857367;1.002022702246869
32.188047;0.9894705809295551;0.40584012089775945;0.4249229468581703;0.32610718146285655;0.3218090147906857;0.9669144619567268;0.9945481489097285;10.089606771366203;0.41291114969849324;0.45291772028098104;0.44398373079010145;0.4183487051174095;0.3319750926086609;0.5464407564682152;1.0017059456594106
32.198047;0.989666388992348;0.40584244298748506;0.42505352859108353;0.32621832586372934;0.32172660252716173;0.9668105459510764;0.9946614409596254;10.08523021409665;0.41274657695852585;0.4529979134500488;0.4438728797345714;0.418275395969889;0.3320822902736074;0.5463467821817796;1.0013781627530645
32.208047;0.9898575658153977;0.40584475629751354;0.42517984400158315;0.32632826439912016;0.32164576134102296;0.9667064144151822;0.9947812356926503;10.08077935192092;0.41258070213390086;0.45307659272447004;0.4437626453426278;0.4182061585289143;0.33218833743139903;0.5462490899640778;1.001040276882901
32.218047;0.9900444010938914;0.40584671398125405;0.4253019703581842;0.3264371038383569;0.3215662915489985;0.9666021760795117;0.994907788232824;10.076259595984293;0.4124136008649585;0.45315351337315013;0.4436526573050671;0.4181410521502368;0.33229309853676897;0.5461480680066708;1.0006933813669214
32.228047;0.9902272075645021;0.40584805831958565;0.4254199274671001;0.326544898117969;0.32148804554333105;0.9664973934455552;0.9950413161318404;10.07167686131722;0.41224540743307053;0.45322851542374204;0.44354264079743877;0.4180801140290956;0.33239647781624015;0.5460443500635772;1.0003386401205647
32.238047;0.9904062332722632;0.4058485776884727;0.42553365535278914;0.3266516428891419;0.3214110142481385;0.9663913391833103;0.9951820835160098;10.067039774988283;0.4120763379992541;0.4533014781665225;0.4434324754601223;0.4180233467495408;0.33249838533092546;0.5459387743894416;0.9999771958082303
32.248047;0.9905815903134304;0.40584803187894647;0.42564305920724027;0.3267572918943436;0.321335363946579;0.9662832493796412;0.9953304900903946;10.06236069762577;0.41190663950268935;0.45337225491334526;0.4433221873487481;0.4179707080557959;0.3325987396216837;0.545832324610154;0.999610085979068
32.258047;0.9907533889253529;0.4058461183921272;0.42574805420415524;0.3268617942387092;0.3212613780481678;0.9661724771461876;0.9954870419421196;10.057654432575642;0.411736543517527;0.4534406853283691;0.4432118897733026;0.41792213284068475;0.33269749568127155;0.5457260399488094;0.9992381972595503
32.268047;0.9909219161775473;0.40584251666071974;0.42584860094211185;0.32696511891528607;0.3211893584918553;0.9660586397676559;0.9956523026689823;10.052934907237745;0.41156625245036865;0.45350665690152686;0.44310173320643287;0.4178775359293941;0.332794635893656;0.545620911212098;0.9988623539084174
32.278047;0.991087584506009;0.4058369318798812;0.4259447336753444;0.32706727295186966;0.3211195475946382;0.9659416457918923;0.9958269574785309;10.048213381074602;0.4113958997071958;0.4535701457612997;0.4429918975961627;0.4178368209376732;0.33289016261578536;0.545517827557675;0.9984835003249902
32.288047;0.991250778388899;0.4058290695222627;0.4260365936439436;0.3271683034136833;0.3210520619016903;0.9658215329454646;0.9960118825525283;10.043499601817679;0.41122555129019345;0.4536311908655803;0.4428825916647011;0.41779990502290243;0.3329841291408132;0.5454176055297376;0.9981028095381442
32.298047;0.9914118651472121;0.4058186228802931;0.42612442733502554;0.32726827070820985;0.3209868455951505;0.965698323511519;0.9962080504534427;10.038802525547748;0.41105529904380933;0.45368980699017836;0.4427740416511098;0.4177667018623112;0.3330766269485359;0.5453210120447111;0.9977215897964233
32.308047;0.9915712472638722;0.40580532085667126;0.4262085113443876;0.32736724019461755;0.320923681645193;0.9655720451472708;0.9964163321247959;10.034130462517801;0.41088534074287014;0.45374591319637775;0.44266648632174704;0.4177370871229277;0.3331676949345964;0.5452287326602974;0.9973409899852463
32.318047;0.9917292570521313;0.40578897624011184;0.4262890771483205;0.32746528594440283;0.3208622466231551;0.9654427922973873;0.9966373592968895;10.029492394800098;0.41071597812959565;0.45379934891686113;0.4425601566315798;0.4177108685699309;0.3332572641882569;0.5451413644452038;0.9969617985990037
32.328047;0.9918860549214343;0.40576951504680797;0.42636630419861626;0.32756243692274917;0.32080217335990274;0.9653106920110976;0.9968714675712457;10.02489898354699;0.41054757933235053;0.45384995009045415;0.4424552515807193;0.41768775164640104;0.333345193860131;0.5450594553596139;0.9965845978525346
32.338047;0.9920416536385325;0.4057469849200464;0.4264403581217669;0.32765860459122587;0.32074312091838514;0.9651758661558131;0.9971187186817896;10.020362553343947;0.4103805471726429;0.45389760737523177;0.4423519578544396;0.4176673496689563;0.3334313270923223;0.5449835336385866;0.9962100490878077
32.348047;0.992196001480514;0.40572151591025585;0.42651139103663444;0.3277535929511312;0.32068485026776933;0.96503847668661;0.9973790929326254;10.015896515950306;0.41021531259157584;0.4539422735221367;0.44225050111006287;0.4176492130059795;0.3335155247519167;0.5449140844638202;0.9958390166002005
32.358047;0.9923490951887246;0.40569323330456425;0.4265795031375146;0.3278471657481241;0.3206272741553156;0.9648987670236925;0.9976527645788233;10.01151385816463;0.4100523616820374;0.4539839504675583;0.44215116867876475;0.41763282478870994;0.33359766538883334;0.5448514974390883;0.9954725111650498
32.368047;0.9925009857314517;0.4056621740497246;0.4266447644438231;0.32793908219861645;0.320570452670164;0.9647571354804305;0.9979401520207868;10.007225358939756;0.4098922542556966;0.4540226969177988;0.4420542780118323;0.4176176167688232;0.33367762238643706;0.5447960340202923;0.9951114916103173
32.378047;0.992651626369885;0.4056282767692917;0.4267072767011368;0.3280291031717912;0.3205145491770894;0.9646143102934263;0.9982417043152328;10.00303874002698;0.40973560101065587;0.45405862531771013;0.4419601584287474;0.4176030077424225;0.3337552636126638;0.5447478179016331;0.9947566835288791
32.388047;0.9928008324398159;0.40559145277447106;0.4267671946665655;0.3281170135568761;0.32045976996056774;0.9644713297682227;0.998557716043616;9.998959048742096;0.4095830150681383;0.454091863337958;0.4418691747773524;0.41758842498537857;0.33383045721240195;0.544706865906111;0.9944086201729649
32.398047;0.9929484456580312;0.4055516736567409;0.42682473953571665;0.3282026413184169;0.3204062813003023;0.9643291987514431;0.9988882745159878;9.994989580190522;0.4094350611410782;0.45412257129415684;0.44178173053615555;0.4175733536707706;0.33390305543787413;0.5446731336773484;0.9940677658572686
32.408047;0.9930944594222262;0.4055090117293188;0.4268802230273149;0.32828583656834004;0.32035415603238027;0.9641886403191644;0.9992332678844069;9.991132026566326;0.4092922165601202;0.45415102081533737;0.4416982580498245;0.41755742492155323;0.33397289308919487;0.5446464991750452;0.9937345005925154
32.418047;0.9932390224341804;0.4054636287035351;0.4269340074875752;0.3283664302721117;0.32030342727055744;0.9640501151019117;0.9995924686288604;9.987386095876612;0.4091548290385827;0.4541775858226139;0.4416192022339067;0.41754046666284333;0.33403981478764255;0.5446267211202345;0.9934090564186716
32.428047;0.9933824265666704;0.40541575272569874;0.4269863816562472;0.3284442058876503;0.32025419298417984;0.963913925015819;0.9999656099296927;9.983750565657617;0.4090230559072395;0.45420265662420845;0.4415449726303223;0.41752248631646166;0.3341037077724463;0.5446134363733732;0.9930915006754841
32.438047;0.9935250844851772;0.40536565377937994;0.4270374628821822;0.328518900026017;0.320206646684468;0.9637803430042297;1.0003523411249975;9.980225774419816;0.4088968349399437;0.4542265945806695;0.44147593483001535;0.41750361038508077;0.33416451180672807;0.5446061773438997;0.992781748849872
32.448047;0.9936674726485362;0.40531361822762446;0.42708721956560847;0.32859023831185025;0.320160999926635;0.9636496646370025;1.0007521516505076;9.976815293881463;0.4087759440890069;0.45424967764394353;0.44141245448639704;0.4174840085326509;0.3342221723484019;0.5446044011765067;0.9924796330331423
32.458047;0.9938100666506262;0.4052599404662249;0.4271355495160444;0.3286579809403437;0.320117387630316;0.9635221386721647;1.0011643397407732;9.973525710482033;0.4086601150868786;0.454272024123851;0.4413548898487945;0.41746384704046563;0.334276576034045;0.5446075253381993;0.9921849538946093
32.468047;0.9939532810108342;0.4052049035764429;0.42718231621081804;0.3287219393089429;0.3200758665100786;0.9633979415322046;1.0015879948665254;9.9703652195694;0.4085491172793818;0.4542935847731149;0.44130352497604897;0.4174432784599552;0.3343275564049078;0.54461493917899;0.9918974624693677
32.478047;0.9940974194935933;0.4051487345223772;0.42722733352365266;0.32878196122477593;0.32003647794680806;0.9632772367995118;1.002021990792664;9.967342748264372;0.4084427566333623;0.4543141697999454;0.44125851928996;0.4174224375025727;0.3343749525712835;0.5446260053448008;0.9916169029794671
32.488047;0.9942426572823072;0.4050915905815679;0.4272703376859096;0.32883791641805676;0.3199992623527093;0.9631602368047761;1.0024649992677575;9.964468410403406;0.4083408148879918;0.4543335034991485;0.4412198929746028;0.4174014182482635;0.33441863189886795;0.544640089502347;0.9913431179356706
32.498047;0.9943890545133994;0.40503359557532964;0.42731100485971696;0.3288897020821375;0.31996421645743167;0.9630472351033348;1.0029155534067364;9.96175442269375;0.4082430353540213;0.45435134689151535;0.441187548746039;0.41738020667700676;0.33445847493425473;0.5446565976615166;0.9910760436247668
32.508047;0.9945365791686724;0.4049748777344442;0.4273490128242174;0.32893724267948443;0.31993127979081454;0.96293858239751;1.0033721494136567;9.959216048303697;0.40814919038008973;0.45436758678099826;0.4411613356757033;0.41735863913342053;0.3344943832190897;0.544674963123753;0.9908156210840431
32.518047;0.9946851386349549;0.40491558602715116;0.4273840762510005;0.32898047157153276;0.3199003801230596;0.9628345968179914;1.0038333182663945;9.956871297150206;0.40805916004849696;0.4543822131404544;0.44114112597003313;0.4173364667869521;0.3345263136419022;0.5446945918212123;0.9905617982441179
32.528047;0.994834619194312;0.4048558669911733;0.42741592927828437;0.3290193166060869;0.3198714813701152;0.962735512598213;1.0042976645643518;9.954738324333416;0.40797297836555585;0.4543952223684614;0.4411268662299275;0.41731344332916903;0.33455430562812416;0.5447148329959022;0.9903146658488252
32.538047;0.9949849335999584;0.40479579301757457;0.42744428809456164;0.32905367980671874;0.3198445733440496;0.9626415318895241;1.0047639170851639;9.952832468062406;0.40789085066284253;0.454406529501857;0.4411185815982599;0.4172893481439011;0.3345784923970528;0.544734977475113;0.9900746244954615
32.548047;0.9951360719661425;0.4047353482969347;0.4274688336784013;0.3290834149639969;0.31981963058180585;0.9625528865621263;1.005231014290219;9.951164515702194;0.40781313637249256;0.4544159883362002;0.4411163468659076;0.41726397888393163;0.3345991002141211;0.5447542464242379;0.9898424488606791
32.558047;0.9952880401716593;0.404674533631047;0.4274892294030253;0.3291083445969569;0.3197966287643926;0.9624698615372873;1.0056981818038144;9.949740355782325;0.4077402683873195;0.45442350641734414;0.44112028016175886;0.41723714949623475;0.33461642640498807;0.5447717836602349;0.989619224430312
32.568047;0.9954406535300265;0.40461346900700346;0.42750515344652673;0.32912830663334;0.31977559492056734;0.96239279823003;1.006164919661925;9.948562230880622;0.40767264398995234;0.45442913914483485;0.44113055824453995;0.4172086762154169;0.3346307889756719;0.5447866385937048;0.9894062198610092
32.578047;0.9955934418316436;0.4045524051978924;0.42751629332669766;0.329143189259875;0.3197566041166979;0.9623220615024903;1.0066308523428968;9.947630280970525;0.40761056415428076;0.45443307650082854;0.44114737481062816;0.4171783785113826;0.3346424859299172;0.5447977378583623;0.9892046901061129
32.588047;0.9957457939875284;0.404491671252634;0.42752228830853134;0.3291529189846362;0.3197397259668226;0.9622580259840472;1.0070955239587083;9.946943099035174;0.40755420420576255;0.45443554006471626;0.4411708794609949;0.417146126501719;0.3346518142621589;0.5448039267143336;0.989015602995047
32.598047;0.9958971339946361;0.4044316044764213;0.4275226996591813;0.32915738986367565;0.3197249675749344;0.9622010986707177;1.0075583197673457;9.946498026639027;0.4075036069436048;0.45443670127080643;0.4412012243485196;0.41711184229870063;0.3346591045030507;0.5448040432892389;0.9888394336930232
32.608047;0.996046967849761;0.4043724956095087;0.4275170659752246;0.3291564254701325;0.31971225916774554;0.9621516605214286;1.0080185228488077;9.946291629826895;0.4074587404480764;0.45443666151377365;0.44123863333288216;0.4170754132944731;0.33466468091157414;0.544796908376882;0.9886761943076602
32.618047;0.9961948760170949;0.4043145614539113;0.4275049924307454;0.32914983814400606;0.31970147720443615;0.9621100045144739;1.0084754149457635;9.946320280929173;0.40741957220547126;0.4544354486418112;0.441283358690713;0.4170366463658035;0.3346687797745943;0.5447812715547538;0.9885256112780265
32.628047;0.9963405346947081;0.4042579526271957;0.42748617058501187;0.32913747073664;0.31969245922842515;0.962076470150541;1.0089283807545895;9.946580227721542;0.40738608497565837;0.4544330518875028;0.44133562826810047;0.4169953350288152;0.3346715220128699;0.5447558101891898;0.9883872107443105
32.638047;0.9964836595186645;0.40420279405126985;0.4274602932039685;0.32911916102632977;0.3196850327518339;0.9620516487559799;1.0093768928604823;9.94706611023919;0.4073582301938876;0.45442950241200003;0.4413956504869542;0.41695135912471454;0.3346729339213091;0.5447192454987547;0.9882603194674612
32.648047;0.9966238818724069;0.40414923389929225;0.4274269819741927;0.3290947273830448;0.31967906727234985;0.962036438069585;1.0098203591638548;9.947769222431766;0.40733589272855575;0.4544249098201418;0.4414636144729595;0.41690471779541693;0.33467297573437804;0.5446705717335126;0.9881441218324835
