time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.658047;0.9967608223335772;0.40409747795658396;0.42738582470217956;0.32906400348407006;0.31967447241153096;0.962032016056877;1.0102580665019933;9.948677577857852;0.4073189483996044;0.45441942887371317;0.4415396693946691;0.41685548367849845;0.3346715914288719;0.5446092186484589;0.9880376989555495
32.668047;0.9968943142141168;0.40404778255756735;0.42733643623429035;0.3290268723053513;0.3196711423212866;0.9620397828138473;1.0106893661530363;9.94977750327435;0.4073073540763967;0.4544131968095787;0.44162387539535014;0.41680373791860226;0.33466876243159827;0.5445350192014131;0.9879400447837974
32.678047;0.9970243841375733;0.404000381688695;0.42727847041947703;0.3289832910414386;0.3196689429115841;0.9620611466707721;1.0111139233305642;9.95105517783709;0.40730114953385615;0.4544062645537573;0.4417161620776908;0.4167495268519873;0.33466450181546314;0.5444480664467493;0.9878501747924792
32.688047;0.9971509420963908;0.4039553878190571;0.4272116475340645;0.3289333092809646;0.31966775562073846;0.9620972625120829;1.01153178585051;9.952497255382607;0.40730037167895916;0.4543985881782275;0.44181634462279845;0.41669285031985837;0.33465878839881064;0.5443485746434128;0.9877672399310682
32.698047;0.9972735429464035;0.4039127884347937;0.4271358437893852;0.328877076300883;0.31966748031878006;0.9621489650438017;1.0119432865774811;9.95409131480459;0.4073049859204106;0.45439013157295555;0.4419241581388711;0.4166336821594045;0.33465151737285365;0.5442368331566227;0.9876905972337648
32.708047;0.9973914405536384;0.4038725922302726;0.4270511812384225;0.3288148261131371;0.3196679459435392;0.9622168140696481;1.0123488972142003;9.955826733953955;0.40731490448077606;0.45438099044802716;0.442039304195305;0.4165719843431056;0.3346424985680783;0.5441132416637164;0.9876199037028739
32.718047;0.9975037938852859;0.40383496674324687;0.42695803220212336;0.3287468194067614;0.31966885395156025;0.9623010802994139;1.0127490624179385;9.95769443182202;0.40733004682551344;0.45437138975505265;0.44216153461257546;0.4165076973054806;0.3346314645450988;0.5439783000814833;0.9875551393209359
32.728047;0.9976097821384885;0.40380020402847755;0.42685695054249245;0.3286732750035484;0.31966985753296195;0.962401746337922;1.0131441227300015;9.95968466354125;0.4073503802060316;0.45436155851635024;0.44229070753041716;0.4164407567675548;0.3346180908854626;0.5438325595680756;0.9874964597971448
32.738047;0.9977086066803789;0.40376859597997933;0.4267485972028239;0.3285943609552061;0.3196706500054016;0.9625185798660978;1.0135343732378606;9.961785363094515;0.407375935038558;0.45435162362844567;0.44242676459031516;0.4163711378520666;0.3346020519623327;0.5436766127747015;0.9874439801116489
32.748047;0.9977995464188115;0.403740377648714;0.42663366598958524;0.3285102278423927;0.31967096697085706;0.9626511507474144;1.0139201001367593;9.96398327887487;0.40740677887482873;0.45434160889727876;0.4425696748700548;0.41629887213531036;0.33458306795663245;0.543511055727395;0.9873976539237775
32.758047;0.9978820699710824;0.4037157274839607;0.4265128320971051;0.3284210043057928;0.3196705873184559;0.9627987842490137;1.0143015713540038;9.966266652634717;0.4074429686808004;0.45433151434427904;0.4427193847049279;0.4162240434533635;0.3345609014539497;0.5433364195546654;0.9873573259937802
32.768047;0.9979558571387545;0.4036947691411039;0.4263867634205788;0.3283267532491938;0.31966934177489886;0.9629606171862074;1.0146790617239914;9.968626567273372;0.4074845675730982;0.45432137087379015;0.44287577360380215;0.41614680338014615;0.3345353560640268;0.5431532064420409;0.9873228501514891
32.778047;0.9980207632856525;0.40367763371493603;0.42625614515158533;0.32822745487063854;0.3196670545548721;0.9631356765408372;1.015052804963693;9.971056254735606;0.40753172211615346;0.4543112103569753;0.4430386327075729;0.4160673859268765;0.3345063138048011;0.5429619919295464;0.9872940790162554
32.788047;0.9980767961941268;0.4036645602031265;0.42612168531693906;0.32812305387832263;0.31966347724476485;0.9633228355396289;1.0154228258553646;9.973549936794532;0.40758471787502054;0.454301031536482;0.4432076805036565;0.41598606560377893;0.33447373531991154;0.5427634527378732;0.9872707780861624
32.798047;0.9981241218705922;0.403655882754662;0.4259841286803087;0.3280135265604706;0.31965830145177226;0.9635208599842012;1.0157888979651406;9.976101849577683;0.40764395026203876;0.4542908218523463;0.4433825938010055;0.41590308944175974;0.33443759238758536;0.5425583397418537;0.9872526547769227
32.808047;0.9981631245493664;0.4036519078006789;0.42584426263140246;0.3278988869219746;0.31965120664834124;0.9637286845814648;1.0161506724324862;9.978705591452636;0.40770979171397026;0.4542805945494779;0.44356301375041435;0.41581866092747427;0.3343978222193615;0.5423474600267126;0.9872394606218821
32.818047;0.9981944044159706;0.40365283962112647;0.4257028791488958;0.32777914893597254;0.3196418956425122;0.9639455991160327;1.0165076610533534;9.98135426635363;0.40778246523522466;0.4542704057544003;0.44374853855143553;0.4157329614411479;0.33435434989601115;0.5421316374452038;0.9872310521742008
32.828047;0.99821873540263;0.40365881798751035;0.42556071410074225;0.32765432444816095;0.31963012121354145;0.9641710836891364;1.0168591140641419;9.98404054074013;0.4078620325913585;0.4542603429306526;0.44393875099767;0.41564614858361837;0.3343071292183595;0.541911600287924;0.987227414473579
32.838047;0.9982370984624624;0.4036699859046268;0.4254184505842675;0.32752445265510816;0.31961568520527467;0.9644045927329699;1.0172041246495376;9.986756195632042;0.40794843204365344;0.45425048291617215;0.4441332602100883;0.41555831260191234;0.33425615260890984;0.5416878729350264;0.9872286430670396
32.848047;0.9982505765901144;0.4036865081520983;0.42527680382361127;0.3273896123486519;0.31959842820956524;0.9646455706365835;1.01754181236018;9.989492314876706;0.4080415103628523;0.45424083365685647;0.44433171881025835;0.4154694314526285;0.334201442327843;0.5414607954773754;0.9872349206278442
32.858047;0.9982600389675139;0.40370856050913617;0.4251365496311409;0.3272499062145544;0.3195782653311056;0.9648934834015586;1.0178712958295506;9.992240346799598;0.40814110232479517;0.45423132215305123;0.44453381582046014;0.4153793777751956;0.33414305490441126;0.5412305833405114;0.9872465213733362
32.868047;0.9982660059101788;0.40373632603957244;0.4249984412106516;0.3271054468058327;0.3195552434303851;0.9651477632876588;1.0181915977485305;9.994993132591137;0.4082471165196582;0.4542218719593275;0.44473925137925474;0.4152879594580319;0.33408107721315633;0.5409973173617842;0.9872637823319819
32.878047;0.9982688699569229;0.40376998071307924;0.4248631645211458;0.3269563706356101;0.31952956152688033;0.9654078586688906;1.0185016192781566;9.997744953166846;0.40835952426717764;0.4542124533103609;0.44494773095281487;0.4151949699397726;0.3340155928379269;0.5407609578764698;0.987287056339203
32.888047;0.9982691612663401;0.40380965785112416;0.42473141722143937;0.3268028456983712;0.3195015477088043;0.9656733103293353;1.0188001174551709;10.000490799254619;0.40847829566051136;0.45420303082962304;0.4451589720200007;0.4151002575924842;0.3339466583728429;0.5405214405846113;0.9873167427140883
32.898047;0.998267572231524;0.4038554353171411;0.4246039908027308;0.32664504875437533;0.31947160223662596;0.965943652757134;1.0190857335509953;10.003226198465725;0.4086033607975757;0.45419354979080023;0.44537264389807935;0.41500379525120595;0.33387432056613753;0.5402787534657318;0.9873534341213048
32.908047;0.9982647919387404;0.4039073690160191;0.4244817315510517;0.3264831437093656;0.3194401268788922;0.9662183068448863;1.0193571258954421;10.005947526190596;0.40873458544348307;0.45418398897327555;0.4455882953386954;0.41490569865733423;0.33379865075136517;0.5400329229249414;0.9873980085625261
32.918047;0.9982614096364945;0.4039655140351644;0.4243654289133975;0.32631726049353726;0.31940747419800275;0.9664966550100348;1.0196131067830367;10.008651709384495;0.4088717627258338;0.45417433974328425;0.4458054161108598;0.41480617447950646;0.33371975133651405;0.5397840045175549;0.9874514411887579
32.928047;0.9982579351890024;0.40402990778774317;0.4242557637129778;0.3261474799190559;0.3193739374935072;0.9667781795940711;1.0198527238221122;10.011335095661854;0.4090146570409116;0.4541645141461105;0.446023557677233;0.4147054825497309;0.33363773343014597;0.5395321523673235;0.9875144893877328
32.938047;0.9982547652116446;0.40410056861497673;0.4241533244545862;0.3259738638937361;0.31933978670806556;0.967062513451047;1.0200753311285236;10.013991495961955;0.4091630897911992;0.4541542779316443;0.44624233512633776;0.41460394837209524;0.33355270984703655;0.5392776547609549;0.9875875546152326
32.948047;0.9982521926196402;0.4041775128901048;0.4240585656480119;0.3257964934758312;0.3193053294260673;0.9673493789528702;1.020280545773846;10.016610635718404;0.40931696954401653;0.45414324706381176;0.4464613682570376;0.41450191895132077;0.33346479426937575;0.5390208674862678;0.9876706985416338
32.958047;0.9982505167671145;0.4042607588622723;0.42397170844238297;0.3256154637422885;0.31927094286744795;0.9676385039510418;1.0204680063290028;10.019179050217694;0.40947621003002155;0.4541309505260533;0.44668029958388655;0.4143996498149574;0.333374088589198;0.5387621291582433;0.9877636998886898
32.968047;0.9982500459813668;0.40435031224096546;0.4238927501750734;0.3254308834583361;0.3192370371475707;0.967929655021144;1.0206371606412006;10.021682641863766;0.40964064707043835;0.45411691919164515;0.446898866663998;0.41429725109925447;0.3332806923409334;0.5385017101934447;0.9878662271283586
32.978047;0.9982510777517015;0.40444612687425524;0.4238215754150612;0.3252428985985419;0.3192039765535696;0.9682228222950138;1.0207872520610135;10.024108941945945;0.4098100572697486;0.4541007680867045;0.4471169335366912;0.4141947282635539;0.33318472863194176;0.5382397857221498;0.987978004748406
32.988047;0.9982539554142269;0.40454808105873613;0.4237579872455489;0.32505168777242216;0.31917202965961555;0.9685183921192406;1.020917446110981;10.026448770584068;0.4099842263281128;0.4540822633903666;0.44733442717566674;0.4140920609277477;0.3330863735174485;0.5379764442698702;0.9880987104371293
32.998047;0.9982590328039567;0.4046559982980253;0.4237016525456605;0.3248574221786146;0.3191413753871161;0.9688170622516035;1.0210269671110652;10.028696166322852;0.41016297731703055;0.45406132561610835;0.44755124115117295;0.41398930030263925;0.33298588613040336;0.5377117189598893;0.9882278040166808
33.008047;0.9982666321422476;0.4047696675737253;0.42365211462645075;0.32466022526098537;0.31911211918287613;0.969119511890651;1.0211152039694549;10.030846115554223;0.4103461356910205;0.45403794282875437;0.4477672320118704;0.413886632082568;0.3328835873780909;0.5374455987085915;0.988364546362928
33.018047;0.9982771293342889;0.4048888700156264;0.4236088934809149;0.3244601652765674;0.3190842954695682;0.9694261612379581;1.021181870191651;10.03289317450293;0.41053349317184284;0.4540120456939121;0.4479823009006279;0.41378434193472063;0.3327797949036774;0.5371780508119387;0.9885080689675904
33.028047;0.9982909370997401;0.4050134147790349;0.42357155413170605;0.32425726286119316;0.31905789406160123;0.9697371328553915;1.0212271165663138;10.034832450511564;0.4107248301611231;0.45398344210492;0.4481964436199227;0.41368274058262233;0.33267478609713347;0.5369090958633691;0.9886573862595289
33.038047;0.9983082980110981;0.40514311743655906;0.4235397106924073;0.3240514942279375;0.3190329055460536;0.9700521911001107;1.0212514724960302;10.03666049545432;0.41091995536485726;0.45395187124720404;0.44840972915456606;0.41358212304623665;0.3325687865279766;0.5366388443907425;0.988811388534812
33.048047;0.9983291745321535;0.4052777387405091;0.42351301492229915;0.32384284345890746;0.31900931882190153;0.9703706909480377;1.021255711280836;10.038375047633213;0.4111187009804525;0.4539171157909218;0.44862224624186164;0.41348275052970374;0.33246196303799364;0.5363674455130387;0.9889688962836795
33.058047;0.9983533264046346;0.4054169731003368;0.42349114821682143;0.3236313716038974;0.31898708313196794;0.9706916911654303;1.0212406899078055;10.039974795436208;0.4113208887575659;0.45387906935819317;0.44883404720723424;0.41338484756813587;0.332354438248008;0.5360950688541175;0.9891288291391723
33.068047;0.9983803901924965;0.4055605091695821;0.4234738091237193;0.3234172102359955;0.31896611022472826;0.971014053719911;1.0212072285079403;10.041458765025652;0.4115263253665107;0.4538377287133727;0.4490451203631343;0.41328862880852957;0.3322463103037235;0.5358219403068194;0.989290392241617
33.078047;0.998409888733896;0.40570810294875354;0.42346068207011117;0.3232005288469901;0.318946311918939;0.97133639320887;1.0211561344704576;10.04282511528606;0.411734835302999;0.45379315196647013;0.4492554175685113;0.41319430563776033;0.33213766057374583;0.5355483531608526;0.9894531378334896
33.088047;0.9984412362140084;0.4058595847747671;0.42345143460626694;0.32298153326455675;0.31892763370828076;0.9716571092495745;1.0210882698785384;10.044071213415513;0.4119462725992052;0.4537454388509931;0.4494648868310949;0.4131020446729669;0.3320285628202157;0.5352747084951903;0.9896168265763274
33.098047;0.9984738633419147;0.4060148086759224;0.42344580381687924;0.3227604512602533;0.31891006901789565;0.9719746581026814;1.0210045158114747;10.04519420873582;0.41216049452416054;0.45369474638271917;0.4496734352476241;0.41301196084743025;0.33191908736944237;0.5350015781695591;0.9897812561704314
33.108047;0.9985074446745742;0.4061736196771022;0.42344370735640346;0.3225374916572364;0.31889364520493635;0.9722877785790284;1.020905620648852;10.046190383209824;0.41237733886229416;0.4536413135458117;0.4498808529968059;0.4129241751265498;0.3318092835301296;0.5347296386837004;0.9899462659673258
33.118047;0.9985419037012215;0.40633583885769303;0.4234452581548329;0.3223128255366669;0.3188784055554345;0.9725954013752938;1.0207919841934225;10.047054726492004;0.4125966239550689;0.4535854442551111;0.4500868144563558;0.41283884673485516;0.331699144916399;0.5344595053120567;0.9901117753157693
33.128047;0.9985771079273785;0.40650124317548264;0.4234506824401019;0.3220866268659585;0.3188644052721026;0.9728964642174358;1.0206635305429643;10.047781311635644;0.4128181778276507;0.4535274125490944;0.45029098111759097;0.41275612728360983;0.3315885871975337;0.5341916633928447;0.9902777530678697
33.138047;0.9986126589690529;0.4066695841050294;0.42346023859577475;0.3218591253953019;0.318851706240722;0.9731899331610485;1.020519792104663;10.048363731978341;0.41304189172557265;0.4534673646434438;0.45049309253446607;0.41267609797401644;0.33147747897745294;0.5339265013290327;0.9904442038049001
33.148047;0.9986479680790413;0.40684064868324077;0.423474159230073;0.3216306001908001;0.31884038413546795;0.9734749006668026;1.0203600818938072;10.048795243329218;0.4132677507246854;0.4534053315689499;0.45069298270315167;0.4125987690376559;0.33136572164618006;0.5336643133872988;0.9906111144498505
33.158047;0.9986823892156631;0.40701429346183915;0.4234926022048987;0.32140135331656233;0.31883056538182625;0.9737505637780527;1.0201836168652174;10.049068269804483;0.41349578922284375;0.45334135352676125;0.4508905548224399;0.4125241146605068;0.3312533096271656;0.5334052990580989;0.990778379311921
33.168047;0.9987152823465836;0.40719042992782223;0.42351565051174667;0.32117173441809654;0.31882245092718103;0.9740161869907837;1.0199896009653229;10.049173991924839;0.41372600629810097;0.45327561834462954;0.4510857259575012;0.41245209772373254;0.3311403226281147;0.5331496045432199;0.990945843306661
33.178047;0.9987460952845774;0.4073690123239854;0.42354334601481947;0.3209421937272136;0.31881628037952064;0.9742711440244792;1.0197772402352734;10.04910244201041;0.41395833119459585;0.45320847332068126;0.4512783574571453;0.41238271423805384;0.3310268877805956;0.5328973228589884;0.9911134223234079
33.188047;0.9987744764914397;0.40755005911638265;0.42357569808215395;0.3207133103682172;0.31881226259417117;0.974514968126297;1.0195457485777275;10.04884309064189;0.4141926255106652;0.4531402713972099;0.4514682171185775;0.41231601638222304;0.33091317300416956;0.5326484583121313;0.9912811994218478
33.198047;0.9988002799516809;0.4077336801483429;0.42361269156675957;0.32048576411455587;0.31881053781266766;0.9747473757721166;1.0192944856691541;10.048386338411424;0.41442866556989594;0.4530712186066169;0.4516549982488891;0.41225206389857355;0.3307994014799009;0.5324029454490987;0.9914494485129078
33.208047;0.9988234533034773;0.4079200614051134;0.4236543476956727;0.3202602415138874;0.3188111949138248;0.9749682742302211;1.0190231431520476;10.047725212642202;0.4146661515749384;0.4530013712425138;0.4518383700028168;0.412190900978214;0.3306858297543262;0.5321607115008831;0.9916185673900348
33.218047;0.9988440034075219;0.4081093953996543;0.42370079451936254;0.32003732867677415;0.3188143109237342;0.9751776905104791;1.0187318351474546;10.046856243318157;0.414904763714895;0.4529307368988715;0.4520179980089539;0.41213259265495217;0.33057267843335886;0.531921705969234;0.9917889999414614
33.228047;0.9988620644903522;0.4083018097290884;0.4237522436439476;0.3198174600078234;0.3188199820440467;0.975375587855543;1.0184210842238883;10.045779127465902;0.41514419341793435;0.4528593569732502;0.45219352397327267;0.41207721933010305;0.33046007796618676;0.5316858547951044;0.9919611673411346
33.238047;0.9988778767163629;0.4084973558833342;0.42380886214427066;0.31960093259664;0.31882834850033825;0.975561749340923;1.0180917492850328;10.04449523104112;0.4153841312552378;0.4527873077952376;0.4523645649928173;0.4120247964884641;0.3303480801693446;0.531452991766671;0.9921353858016696
33.248047;0.9988916540565784;0.408696045735605;0.42387065513660416;0.3193879572689877;0.31883961495166785;0.9757359489514214;1.0177450002818726;10.04300684139937;0.4156242605829759;0.45271465095032404;0.4525307834088151;0.4119752092747859;0.33023669909977865;0.5312228647197239;0.9923118920576408
33.258047;0.9989034878631418;0.40889786619692237;0.42393746027517853;0.3191787068526341;0.31885403826555886;0.975898313331441;1.017382367917471;10.041318015573408;0.4158642867509373;0.45264140491782595;0.4526919757177719;0.4119282753418154;0.3301259431188618;0.5309952011556822;0.992490947437749
33.268047;0.9989133494358591;0.4091027310902044;0.42400903142381985;0.318973348473918;0.31887187041913334;0.9760495003364047;1.017005719826922;10.03943423839329;0.41610396554077106;0.4525675401284305;0.4528480467096619;0.4118838808982427;0.33001583863190653;0.5307697158295642;0.9926727371941451
33.278047;0.9989211654808602;0.40931043165772446;0.42408511014217826;0.3187720788076633;0.31889332023448846;0.9761905538935235;1.0166170613322243;10.037360975459144;0.41634307415423133;0.4524929568561359;0.45299887266421357;0.4118420259444643;0.3299064299317613;0.5305460475507269;0.9928570590175239
33.288047;0.9989268696036999;0.40952067288687477;0.42416542953726205;0.3185751457393032;0.318918595244024;0.9763226835250678;1.0162182598360483;10.035104249150042;0.41658134859461554;0.45241747803161303;0.45314423061718595;0.41180277652582425;0.3297977552340414;0.5303237681901671;0.9930431929253802
33.298047;0.9989304136399372;0.4097331436204269;0.42424968321586615;0.3183828388196659;0.31894796798709707;0.9764471059767045;1.01581088707091;10.032671927014478;0.4168184758246288;0.4523408626536429;0.4532838521801734;0.41176620994027363;0.3296898203181429;0.5301024929581438;0.9932301369028951
33.308047;0.9989318379036067;0.40994754818909573;0.42433750624173044;0.31819549446333556;0.31898178994607906;0.9765648854872698;1.015396276672665;10.030072927447938;0.41705413993080226;0.45226279962068805;0.45341748981409047;0.4117323779333991;0.32958259461806333;0.5298819405956979;0.9934169188202069
33.318047;0.9989313260980415;0.41016362625872543;0.424428487190371;0.3180135307826817;0.3190204754555445;0.9766768435564188;1.0149757070612566;10.027315930852032;0.417288002386104;0.452182921572426;0.45354492616288816;0.41170129168329483;0.32947604914626594;0.5296619020143336;0.9936026914050413
33.328047;0.998929142937564;0.41038116490873794;0.42452219010741604;0.3178374306894634;0.31906447009329536;0.9767836045050734;1.0145505382942985;10.024409213064486;0.4175195906968417;0.45210084893898944;0.4536659591699664;0.4116729084732371;0.3293701994118323;0.5294421957169851;0.9937866937264072
33.338047;0.9989255468361554;0.4106000143640669;0.4246181414489895;0.31766765858328133;0.31911418146500015;0.9768856341100437;1.0141222001613412;10.021360056419363;0.41774822539637674;0.4520162067158908;0.4537804168484872;0.41164710511548286;0.3292651127395604;0.5292226263386458;0.9939683193514611
33.348047;0.9989208021631099;0.41082012265863643;0.4247158085660562;0.3175046040503384;0.31916991303442616;0.9769831896702158;1.0136920977840258;10.018173731073722;0.41797309056294984;0.45192862992924043;0.45388819437525185;0.4116236732863315;0.32916090718851454;0.5290029530298953;0.9941472141654314
33.358047;0.9989152608648537;0.41104151983060316;0.42481465175516997;0.31734856062644773;0.31923184096294843;0.9770763024996706;1.0132615822122792;10.01485313825043;0.4181933889273628;0.451837798785909;0.45398927710333026;0.41160234981282934;0.3290577514493717;0.5287829143137799;0.9943231151997939
33.368047;0.9989093342574602;0.4112642309965238;0.42491422997747486;0.3171997027505314;0.31930003357166997;0.9771647916723096;1.0128320035171736;10.01139873225708;0.4184084301902319;0.451743481395487;0.4540837464022292;0.41158284497741376;0.32895583002964385;0.5285623129692346;0.9944955707027889
33.378047;0.9989033943546487;0.41148820755862836;0.42501424840669505;0.31705810441710336;0.31937451218313684;0.9772482136884004;1.0124047823964852;10.007809237251942;0.4186176476278215;0.4516455569502528;0.45417176559442585;0.41156485238768714;0.3288553052130353;0.5283411011681014;0.994663938420263
33.388047;0.9988977827437442;0.41171333593647774;0.42511452322998333;0.3169237945441293;0.3194553099738204;0.9773258830265638;1.0119814514162142;10.004083678966305;0.4188206246392649;0.45154401875925904;0.4542535576334598;0.41154806806154737;0.32875633665701537;0.5281194034208244;0.9948275925761901
33.398047;0.998892842003938;0.411939479417994;0.4252149306164067;0.31679677150505337;0.31954248369704885;0.9773970842015646;1.011563553917733;10.000223286818914;0.419017108724724;0.4514389574937024;0.4543294056933168;0.411532239998652;0.3286591300907264;0.5278974848986472;0.9949860380185936
33.408047;0.9988888524990488;0.4121664928847263;0.4253153541352682;0.31667698580922465;0.3196360829937961;0.977461363832765;1.0111524341259377;9.996231420221745;0.4192069990691252;0.45133052845322336;0.45439965294197227;0.4115172000740952;0.32856396281893013;0.5276757090388726;0.9951388813722376
33.418047;0.9988859670488704;0.4123942223050994;0.4254156014413439;0.3165643395619573;0.31973607779247026;0.9775187328811382;1.0107491742869632;9.992112324683397;0.4193903139550485;0.4512189450138623;0.45446466784387646;0.4115028196620275;0.3284711849435136;0.5274544824244716;0.9952856602966486
33.428047;0.9988842558370552;0.4126225226748939;0.4255153348641239;0.3164586979418342;0.31984227858646275;0.9775696133250692;1.0103546476661245;9.987871182576868;0.41956713104825744;0.45110449798777114;0.4545248287165972;0.4114889435537654;0.3283812159544824;0.5272341920126049;0.9954256356808421
33.438047;0.9988837781394864;0.41285128450268194;0.4256140885023202;0.31635990751403487;0.3199543277115435;0.9776145645845904;1.0099695032802996;9.983514816888293;0.41973755992469114;0.45098750696199236;0.4545805566459706;0.4114753732909809;0.3282945333391942;0.5270151651233839;0.9955578151529209
33.448047;0.9988845453548809;0.4130804293422231;0.4257113220929319;0.3162678075224349;0.32007174869362426;0.9776540577509486;1.009594125138971;9.979051179685378;0.41990173121055835;0.4508681957767785;0.4546323351822243;0.4114618854247565;0.3282116371497454;0.5267976902657646;0.9956811402187218
33.458047;0.998886466043481;0.4133098867971222;0.4258064346655464;0.31618223742819035;0.32019397091610324;0.9776884403811201;1.0092285400825372;9.974488323117702;0.4200597390399272;0.45074661221662576;0.4546806920146179;0.411448284869626;0.3281330224947147;0.5265821013136343;0.9957945813077722
33.468047;0.9988893888784529;0.4135396302401238;0.425898778883433;0.3161030665812462;0.3203203264761259;0.9777180595458708;1.0088723585230261;9.969834041126981;0.4202116197955693;0.4506226927025676;0.454726159961261;0.4114344665216516;0.3280591694687584;0.5263688195352879;0.99589722900378
33.478047;0.9988931541616753;0.41376975562964385;0.42598768727765257;0.31603021057372543;0.3204500806079358;0.9777433851552509;1.008524985046758;9.965095910270664;0.42035740314668135;0.45049643154871777;0.45476922201100656;0.4114203889230904;0.32799049499509686;0.5261583236045129;0.9959884700761168
33.488047;0.9988976678158832;0.41400047066648127;0.42607248636582773;0.315963605912614;0.3205825109565845;0.9777649507838735;1.0081859137034563;9.960280995047093;0.4204971453071171;0.4503679827957416;0.4548102560628508;0.4114059814676626;0.32792729995811215;0.5259511441037487;0.9960680300725235
33.498047;0.9989030452047499;0.414231998454762;0.42615256912829524;0.3159031624018031;0.32071698990521996;0.9777831671985246;1.0078547753364187;9.955395786238032;0.42063094004250234;0.45023760714265143;0.4548495219220048;0.4113911304056949;0.32786980436447244;0.5257478808496353;0.9961357865332768
33.508047;0.9989096149409201;0.4144645573900545;0.42622751574929374;0.31584871254018865;0.3208530192579595;0.9777981888728547;1.0075312374814882;9.950447260102026;0.4207589325270034;0.450105563335255;0.45488719308666675;0.41137576428488426;0.3278182261716991;0.5255491501929755;0.996191574242833
33.518047;0.9989177679232625;0.4146984064851328;0.42629712625516036;0.3158000122090432;0.3209901942868348;0.9778099338143057;1.0072149650648385;9.945444692038533;0.4208812954232436;0.44997206769171233;0.454923371750167;0.4113598872437675;0.32777279622333233;0.5253554510738547;0.9962351910120657
33.528047;0.9989278343488152;0.4149338010684308;0.42636133792969644;0.31575681696414626;0.3211281335048454;0.9778182640265416;1.0069055695614817;9.940401091444727;0.42099818839390324;0.4498373385457766;0.45495807671752087;0.41134350484257876;0.3277337088906518;0.5251670683972722;0.9962665095610346
33.538047;0.9989400080726137;0.41517088783808104;0.4264201015853486;0.3157189500657644;0.32126646091295274;0.9778231636982211;1.00660254046267;9.935332418760858;0.4211097719408812;0.44970166320123633;0.4549912335784902;0.411326557356922;0.3277010722620356;0.5249840931142948;0.9962854440872442
33.548047;0.9989544060164803;0.4154096622678075;0.4264732849437918;0.31568629789424457;0.3214048654131732;0.9778247185851482;1.0063052812573612;9.930254877814626;0.42121622960724137;0.44956540643522747;0.45502267743227615;0.4113089444384387;0.32767490282125383;0.5248065128594941;0.9962917693418771
33.558047;0.9989712443476761;0.41564998360916994;0.42652067946482847;0.3156587664156875;0.32154315790053906;0.9778229956772059;1.0060131674033084;9.92518327704799;0.42131773815797846;0.4494289585972175;0.4550521982189262;0.4112906353781936;0.3276551633790179;0.5246342777428783;0.9962850217899599
33.568047;0.9989908794486104;0.41589160343261544;0.426562078618459;0.31563624306210003;0.3216812527422695;0.9778180286292512;1.0057255622618189;9.920130902277082;0.4214144622463511;0.4492927008842295;0.45507960431719807;0.4112717646178947;0.3276417977295779;0.5244672910359285;0.996264545301707
33.578047;0.9990136723972354;0.4161342164964819;0.4265972988486873;0.31561859081597965;0.3218191099920241;0.9778098950661079;1.0054418454614111;9.915109656696865;0.42150661377849147;0.44915698226731254;0.4551047227673858;0.4112526017575452;0.32763474073934434;0.5243054099762984;0.996229543680038
33.588047;0.9990398057967669;0.41637754314018366;0.42662614298522555;0.31560568631441;0.32195671193202274;0.977798801176638;1.0051614396301978;9.91013074579351;0.42159448289705165;0.449022081526428;0.45512733704948866;0.41123346471407807;0.3276339323249992;0.5241484979812304;0.9961791082969736
33.598047;0.9990691596564463;0.4166213897415232;0.42664839777118735;0.3155974537498927;0.3220940537936367;0.9777851049490369;1.004883858656768;9.905205374635129;0.42167838421862525;0.4488882065941767;0.4551471347716873;0.41121469290821244;0.32763932245306504;0.5239964478750437;0.9961123438883192
33.608047;0.9991013191097656;0.4168656450102382;0.4266638852653435;0.31559385874025686;0.32223111180054204;0.9777691853598569;1.0046087955581462;9.900344666553748;0.42175858859233334;0.44875551889180737;0.4551637120367507;0.4111966363899189;0.3276508373335967;0.5238491889698592;0.9960286365508109
33.618047;0.9991356177329207;0.4171102695820107;0.42667252979851794;0.3155948974446512;0.3223678135664433;0.977751225882707;1.0043361905999602;9.895559650428723;0.42183530975167105;0.4486241346900055;0.4551766400126636;0.4111796111601055;0.32766835333379657;0.5237067203070903;0.9959278801232067
33.628047;0.9991711746926283;0.4173552953471633;0.42667440793248934;0.3156005803876871;0.3225040338346625;0.9777311671937293;1.004066251759695;9.89086161974676;0.4219087149986498;0.44849412852621784;0.4551855636830862;0.4111638780540743;0.32769168976136726;0.5235691299127336;0.9958104323696004
33.638047;0.9992070541599756;0.4176007863771638;0.4266697641679651;0.3156108919865546;0.32263962394683504;0.9777088909246366;1.003799388812687;9.886262092622001;0.4219789346909029;0.4483655573314375;0.45519027968251763;0.411149662011291;0.3277205796674753;0.5234365851928455;0.9956768887312701
33.648047;0.999242456824527;0.41784678518484436;0.42665897548742493;0.3156257745943731;0.3227744526248268;0.9776843825003522;1.0035360619661888;9.881772438826932;0.4220461205872712;0.4482384759618899;0.45519076380122026;0.4111371554550408;0.3277546619712303;0.5233092992319629;0.9955279604242996
33.658047;0.9992767670055029;0.4180932594084696;0.4266424865773199;0.31564516341862614;0.3229084235691228;0.977657717420494;1.0032766827879163;9.877403620175293;0.42211053436038143;0.44811292914245343;0.45518714382675673;0.41112649410061186;0.3277935280201762;0.5231874878473785;0.9953644725720715
33.668047;0.9993094955097774;0.41834004189568147;0.4266207829025638;0.3156690157434283;0.3230414661702161;0.9776289823988206;1.0030216309805922;9.873165521327483;0.42217255082973454;0.44798895724220994;0.4551796511718312;0.4111177438501274;0.32783675996934775;0.5230713479571752;0.9951873266086536
33.678047;0.9993402120928697;0.4185868368016968;0.42659439880119454;0.3156972854376471;0.32317350534712586;0.9775982732186511;1.0027712992635283;9.869066017730766;0.4222325684380409;0.4478666073248883;0.4551686037516507;0.4111108978475763;0.3278839386703593;0.5229610146873199;0.9949974613145193
33.688047;0.9993685486731279;0.41883331822207276;0.4265638983270843;0.3157298792851557;0.3233044564320404;0.9775658255548392;1.0025260841565868;9.865110957077404;0.4222909377790806;0.4477459076053622;0.455154390237659;0.4111058740013035;0.3279346686672042;0.5228564578341054;0.994795849482157
33.698047;0.9993942925844529;0.4190792148226514;0.4265298255545751;0.31576665033061574;0.3234342401196048;0.9775321432053056;1.0022863243299502;9.861305027195034;0.4223479481846821;0.4476268869796526;0.4551374062044214;0.41110254017287307;0.3279886156769062;0.5227573859393098;0.9945834617507745
33.708047;0.9994174829264607;0.4193242972795085;0.42649264138983534;0.3158074104183512;0.3235627373317784;0.9774979198715165;1.0020522928005833;9.85765264445279;0.42240383433758755;0.44750967325902385;0.4551179865867044;0.41110072933196695;0.328045499208984;0.5226632669260468;0.9943612381229125
33.718047;0.9994383675451199;0.4195683183307574;0.42645265213808337;0.3158519485959682;0.32368975196672206;0.9774638082924719;1.0018243170090848;9.854158384464219;0.42245880895300314;0.4473945571614706;0.4550964081900914;0.4111001700860182;0.3281050213244058;0.5225734537185303;0.9941300759523676
33.728047;0.9994571643889585;0.4198110045170241;0.4264099618502937;0.31590007671626485;0.32381507916841296;0.9774301804324081;1.001602950654095;9.850826728557644;0.4225131193610075;0.4472819639837014;0.45507294939933945;0.41110040919528773;0.3281667864381291;0.5224872524334435;0.993890819767323
33.738047;0.9994738657864011;0.4200521186632982;0.4263644817180677;0.31595165066472436;0.3239385794405877;0.9773969938253363;1.0013890292649288;9.847661644938352;0.4225670504437167;0.44717232904876714;0.45504793495826446;0.41110086504166105;0.32823029559000844;0.5224039051419194;0.9936442999029913
33.748047;0.9994883223315046;0.4202915411772462;0.4263160039754828;0.3160065297294753;0.3240601626888359;0.9773638713652113;1.0011835062346144;9.844666731068878;0.42262086502807555;0.4470659724991507;0.4550217584014679;0.41110099561318364;0.32829501622474805;0.5223226353475667;0.9933913289166851
33.758047;0.9995004470954131;0.4205293204420226;0.4262642941573053;0.3160645409871147;0.32417974216986084;0.9773302761997611;1.0009871915931887;9.841845347973958;0.42267474625644935;0.44696310509899884;0.4549948671022894;0.41110044026321174;0.3283604498150107;0.5222427780190323;0.9931326085729845
33.768047;0.9995102397955635;0.42076565675698135;0.4262091415874972;0.3161254758445881;0.32429721931801697;0.9772955530478329;1.0008005766139536;9.839200608746806;0.4227287475542432;0.44686387213162354;0.45496765572745024;0.4110990320291734;0.328426143781244;0.522163870450656;0.9928686420329085
33.778047;0.9995176335750238;0.42100082896863483;0.42615036872449336;0.3161891000835456;0.32441247338620505;0.9772588821966834;1.0006237788751233;9.836735692226696;0.4227827625860921;0.4467683504430322;0.45494036312173125;0.4110967240594933;0.3284916546619955;0.5220856208380353;0.9925997221294571
33.788047;0.9995224415953498;0.42123510863642843;0.4260878195533792;0.3162551985076193;0.3245253354198949;0.9772193424232689;1.000456598726251;9.834453710536796;0.42283656510652845;0.44667660334025766;0.45491309201260666;0.41109350217382234;0.32855652316490147;0.522007817911068;0.9923260280917517
33.798047;0.9995245363249567;0.42146868918723046;0.4260213590885891;0.3163236474478734;0.3246355685410074;0.9771759653291001;1.0002986172562567;9.832357057600314;0.422889906128147;0.44658876451425583;0.45488587793550567;0.41108928692427793;0.32862028941045324;0.5219303034157353;0.9920477299599086
33.808047;0.9995240234687095;0.42170166883916793;0.4259508911549468;0.31639444751417695;0.3247428809258731;0.9771276570607308;1.00014919231268;9.830447178353337;0.42294261327444715;0.446505020580823;0.4548587394704641;0.4110838875576044;0.32868252087892874;0.5218530012294469;0.9917649904631928
33.818047;0.9995211849533419;0.4219340928726654;0.425876346805493;0.3164676669285016;0.324846964896761;0.9770732322997709;1.0000074287748721;9.828724818322852;0.42299462510153235;0.446425564573308;0.4548317408457959;0.41107705815233153;0.3287428524290965;0.5217759432078558;0.9914779490124298
33.828047;0.9995163680351433;0.4221659699678895;0.425797670560289;0.31654334480654767;0.32494751669668115;0.977011638479639;0.9998722822444953;9.827190293381845;0.423045918297231;0.4463506170202577;0.45480503570133335;0.41106856094211;0.32880100438613685;0.5216992837964762;0.991186804349492
33.838047;0.9995099983621395;0.4223972394330085;0.42571483834639867;0.3166214588529259;0.32504423858561393;0.9769421368994885;0.9997426744272818;9.82584363344733;0.4230964278317849;0.44628043566420517;0.4547788641756384;0.41105816241253756;0.32885673564657836;0.5216232615704011;0.9908919640125747
33.848047;0.9995026199431485;0.4226277613527214;0.4256278733205013;0.31670196963492653;0.32513686254307544;0.9768643095738506;0.9996175644135115;9.824684950524587;0.4231460674197057;0.4462152650440753;0.4547535454964652;0.4110456125892951;0.3289097876129414;0.5215481111417465;0.9905940972120453
33.858047;0.9994948953093663;0.4228573164147643;0.4255368820368443;0.31678485185783006;0.32522517526379424;0.9767778998607134;0.9994961125000063;9.823715420275619;0.42319477032761693;0.44615529659039704;0.4547294644943105;0.4110306681453154;0.3289598573911439;0.5214740408309072;0.9902940192113442
33.868047;0.999487551406146;0.42308557216949033;0.42544211246090347;0.31687006907708387;0.3253090253213872;0.9766826201385994;0.9993778606307976;9.822938324789767;0.4232424610790063;0.4461006948335286;0.4547070241474801;0.41101315264309174;0.3290066016348246;0.5214013112217228;0.9899925202513911
33.878047;0.9994812567370817;0.4233120725293011;0.42534395679548426;0.31695753786566144;0.32538834584746473;0.9765781047986635;0.9992627170531528;9.822358915420036;0.42328903251852984;0.44605166944846997;0.4546865875780318;0.4109929847146159;0.32904969735740275;0.521330315317;0.9896902244941341
33.888047;0.9994764873689843;0.4235362941844513;0.4252428791830494;0.31704713162192205;0.32546318784816397;0.9764640019892659;0.9991507024042661;9.821982823390357;0.4233344005492541;0.4460085287626544;0.4546684398867559;0.4109701595232588;0.3290889251607458;0.5212615658644867;0.989387587185111
33.898047;0.9994734811522005;0.4237577450144638;0.42513934297320727;0.3171387286718164;0.32553371394224506;0.9763400561876783;0.9990417082860635;9.821813881798526;0.4233785578639561;0.44597167191189574;0.454652774694867;0.41094476328232643;0.32912418735425064;0.5211955916013714;0.9890850579087144
33.908047;0.9994723505852996;0.42397606607948374;0.4250337882221641;0.31723226386033926;0.3256001402235271;0.9762061024616975;0.9989354754690142;9.821852670815646;0.4234215417310852;0.445941550256019;0.4546397186098714;0.4109170068439549;0.32915544563158944;0.5211328331221112;0.9887831391633943
33.918047;0.9994732062843091;0.42419106178158117;0.42492662109751095;0.3173277338332203;0.3256626715499495;0.9760620456560708;0.9988316490659407;9.822097020033702;0.4234633526752339;0.445918644963447;0.4546293679042146;0.4108872173894362;0.32918268157580777;0.5210735868030424;0.9884822928874791
33.928047;0.9994760650635892;0.4244026244505762;0.4248181969189299;0.317425138781388;0.3257214782016562;0.9759078642730085;0.9987298058872324;9.822543144013794;0.4235038878846466;0.44590342518120163;0.45462177134353304;0.4108558370291352;0.3292059358428492;0.5210179778710746;0.9881829200622766
33.938047;0.9994806894928561;0.42461065012170335;0.4247088132432236;0.3175244039217347;0.3257767051859594;0.9757436126573499;0.9986294803557708;9.823185015618705;0.4235429333817149;0.4458962585465338;0.4546168842429673;0.4108234113661649;0.3292253345914273;0.5209659809187306;0.9878853666932483
33.948047;0.9994866653590824;0.4248150230838244;0.4245987145859035;0.31762537031770177;0.32582848562209143;0.9755694329039966;0.9985301773395008;9.824013383861557;0.42358023785872884;0.44589737469341495;0.45461457116509413;0.4107905051823185;0.32924104800094445;0.5209174643598017;0.9875898963830338
33.958047;0.9994936095270277;0.42501566267738566;0.42448812359428495;0.3177278554454008;0.32587696377024333;0.9753855520654386;0.9984314366316405;9.825015994561548;0.423615577808254;0.4459069448059434;0.454614656443382;0.4107576503973107;0.32925325066011385;0.520872224619791;0.9872967226117807
33.968047;0.999501202919313;0.42521259148164964;0.424377281283208;0.3178316846127669;0.32592233603090515;0.9751922875798298;0.9983329530237398;9.826177794717362;0.4236487017185215;0.4459251808166088;0.4546169862932891;0.41072539642881023;0.32926213910229823;0.5208300637294419;0.9870060223456423
33.978047;0.999509131298696;0.4254059483618601;0.42426645343620256;0.3179366862559628;0.3259648913511698;0.9749900771311979;0.9982346195455869;9.827481635653971;0.4236792255901693;0.4459523658017231;0.4546214593197031;0.4106943512296412;0.32926795913585305;0.5207908704468768;0.9867178558482149
33.988047;0.9995171303874495;0.42559594310011145;0.42415590577884243;0.3180427071607383;0.32600500898684315;0.9747794419941977;0.9981364589805775;9.828910289097578;0.42370662283274874;0.4459888136308961;0.4546279872776186;0.4106651358445614;0.329270987765823;0.520754623753222;0.9864321308611665
33.998047;0.999525023048521;0.4257828122820387;0.42404588620999445;0.3181496233161205;0.32604310558898525;0.9745608925697442;0.998038485213107;9.83044798290586;0.42373030280094653;0.44603477895255417;0.4546364567620722;0.410638292988482;0.32927148892882246;0.520721347030362;0.9861486873350023
34.008047;0.9995327211357368;0.42596677511506925;0.42393663028894835;0.3182573123334928;0.3260795949941887;0.974334916812203;0.9979405839488233;9.83208020054405;0.4237496939862318;0.44609037343872404;0.454646759214821;0.4106142449080263;0.3292697057213005;0.5206910299904827;0.9858673758991597
34.018047;0.9995402697556417;0.42614798627001915;0.4238283462383678;0.3183656085209684;0.3261148857350388;0.974102093742045;0.9978425805679643;9.83379302775349;0.42376430288330547;0.4461555454223134;0.45465880784531437;0.41059334179164375;0.32926590816685564;0.5206635743607175;0.9855880481603594
34.028047;0.9995477964617505;0.4263265143201096;0.4237211608586181;0.3184742871634744;0.3261493700484662;0.9738631603727713;0.9977444061627062;9.835573543581624;0.42377373812361374;0.4462300891059528;0.4546724974632493;0.41057591023471157;0.3292604045496299;0.5206388530526407;0.9853105023770368
34.038047;0.9995553583500099;0.4265023482456971;0.4236150844380924;0.3185830844682457;0.32618340333640466;0.973618869063106;0.9976461330124688;9.837410055309954;0.4237776712101107;0.4463136633575679;0.4546876646364933;0.4105622474171713;0.32925348890560874;0.5206167824363443;0.98503440488197
34.048047;0.9995628552352049;0.42667542618405874;0.4235100159416055;0.3186916835307247;0.32621730681092775;0.9733697506180566;0.9975479023549927;9.839290764020587;0.4237757494840725;0.4464058564603574;0.4547040738659061;0.41055261708634605;0.329245451401251;0.520597289558864;0.9847592628125549
34.058047;0.9995700159938562;0.4268456773494876;0.4234057587758287;0.31879966519810665;0.32625136100186125;0.9731160462952582;0.997449768438655;9.841202352490118;0.4237675539509312;0.4465062505945449;0.4547214439587789;0.4105472605997835;0.3292366372263717;0.5205802746991824;0.9844845367796757
34.068047;0.999576413525521;0.4270130340870523;0.4233020517022415;0.31890650626321027;0.3262857505458999;0.9728578346317569;0.997351505729226;9.843129408265417;0.42375265827637515;0.446614434596292;0.45473951136731405;0.41054639844291535;0.32922741844356324;0.5205656429205777;0.9842098060243254
34.078047;0.9995815094429479;0.42717739293603374;0.4231986339651606;0.3190116072067682;0.32632052530794053;0.9725951545690991;0.9972525987819262;9.845054063441816;0.42373070106483196;0.44672997280179394;0.45475805753853143;0.4105502168504753;0.3292181356975743;0.5205533407040508;0.9839348734253817
34.088047;0.9995847283778949;0.42733858697163946;0.4230953198802519;0.319114295313602;0.3263556450883547;0.9723280573177939;0.9971524547386845;9.846956827740481;0.4237013816501784;0.4468523650582345;0.45477687640069314;0.41055884377879454;0.3292091099790741;0.520543368751261;0.9836597650606587
34.098047;0.9995855805074034;0.4274964098126287;0.4229920261407384;0.3192138459881281;0.3263910529030142;0.9720566250073686;0.997050618577046;9.848819176084731;0.42366441654645476;0.44698107014319455;0.4547957797122203;0.41057232237701896;0.32920067006382847;0.5205357726161768;0.9833845955002875
34.108047;0.9995838051116263;0.42765063250657354;0.42288875395639614;0.31930956006674915;0.3264267038185364;0.9717810097852044;0.9969467611953974;9.85062567634012;0.4236194926825929;0.4471155462968247;0.45481464865607;0.4105905702886626;0.3291931418616099;0.5205306296445844;0.9831093843701875
34.118047;0.9995794100251184;0.4278009865625946;0.42278556760942726;0.31940086087354996;0.32646255501984756;0.9715015823906384;0.9968405247163453;9.852363572365086;0.4235662337804982;0.44725522741938817;0.4548334346980395;0.4106133871933478;0.3291868198270699;0.520528078034564;0.9828339767804838
34.128047;0.9995725506375446;0.4279471592761979;0.422682551624844;0.3194873626651272;0.32649853639119125;0.9712190273749778;0.9967315150633226;9.854020633040896;0.4235042483963209;0.4473995359357881;0.4548521198779623;0.4106405690006145;0.3291819533017018;0.5205283543110105;0.9825580832195517
34.138047;0.9995633763560456;0.42808883051983443;0.42257974316774355;0.31956887711465826;0.3265345135519867;0.9709341627359251;0.9966193884990285;9.855583691185005;0.4234332427663977;0.44754797047610484;0.45487066278533894;0.4106719906016237;0.3291787475492432;0.5205317678963605;0.9822813585783835
34.148047;0.9995519408415722;0.42822574010160885;0.42247709711170456;0.3196453539367092;0.32657029988305164;0.9706476731085032;0.9965038247298065;9.857039570525622;0.4233530836696161;0.4477001364881743;0.4548889551131768;0.4107075706304922;0.3291773617361997;0.5205386290573282;0.982003476448195
34.158047;0.9995382173980899;0.42835772894848045;0.42237450689041367;0.3197168035324773;0.32660572435971985;0.9703599968682479;0.9963844647310176;9.858377755240188;0.4232637811941545;0.4478556835046789;0.45490687680932534;0.4107472241589898;0.32917791637280513;0.5205491919075825;0.9817241504501755
34.168047;0.9995222538073235;0.42848471706782887;0.4222718388593242;0.319783257552467;0.3266406866330755;0.9700713662935186;0.9962609720157032;9.859591592893043;0.42316543218316904;0.44801424792863215;0.45492440838067083;0.4107908562045489;0.3291805146043512;0.5205636460230718;0.9814431115056594
34.178047;0.9995042852977285;0.42860665594242187;0.4221689267951893;0.31984477937959793;0.32667518571489823;0.969781919275998;0.9961331788705112;9.860676366425201;0.4230581698327927;0.44817545408853154;0.45494168061775775;0.41083836826311326;0.3291852543844692;0.5205821416989078;0.98116011085471
34.188047;0.9994846701398726;0.42872348660409954;0.4220655549853475;0.31990149141725677;0.3267093184008066;0.9694917619236842;0.9960011584438139;9.861626925449562;0.4229421544236583;0.44833891682731997;0.4549589403778049;0.41088965048929377;0.3291922183758213;0.5206048211886317;0.9808749548657412
34.198047;0.9994637740718466;0.4288351275349637;0.4219615134254223;0.3199535781241608;0.32674322932217614;0.969200970042261;0.995865185147127;9.862437810266528;0.4228176033304356;0.4485042292930735;0.45497647537616737;0.41094453083866267;0.3292014581689349;0.520631838872071;0.9805875235564919
34.208047;0.9994418195583037;0.4289415283207411;0.4218566641114851;0.32000126953754776;0.32677704561667364;0.9689095860917785;0.9957256690284025;9.863105172390968;0.4226848641485923;0.44867098353873947;0.45499457848208874;0.411002725134511;0.3292129988473926;0.520663342598596;0.9802976983266368
34.218047;0.9994187147307659;0.4290427330856583;0.4217509351682919;0.32004481887383024;0.3268108228545781;0.9686176193692041;0.995583162832598;9.863627551811534;0.42254447547039076;0.44883879802307036;0.45501357061414116;0.4110638675332167;0.32922686152792635;0.5206994370394145;0.9800052401047918
34.228047;0.9993940905380053;0.4291388627620703;0.4216443423597419;0.32008446674079993;0.3268445195619485;0.9683250917240845;0.9954384294071924;9.864004080705723;0.4223971151837827;0.4490073167638431;0.45503379826179835;0.4111276008401149;0.3292430828773543;0.520740186659059;0.979709794558029
34.238047;0.9993675199073163;0.42923005220526234;0.4215370449156642;0.32012042501435023;0.3268780137570158;0.9680321140202273;0.9952923777353306;9.864232248051135;0.4222434807150473;0.44917622302903976;0.4550555636452808;0.41119366575074845;0.32926170351015155;0.5207856612210442;0.9794110346438227
34.248047;0.9993386130480116;0.42931642587270663;0.42142931240351744;0.3201529044920284;0.32691112760475954;0.9677389483759172;0.9951458355143319;9.864307681736747;0.42208421853355726;0.44934529177643706;0.4550790387674846;0.4112619433716327;0.32928273733152436;0.520835977660925;0.979108762081411
34.258047;0.9993069810738187;0.42939810883988777;0.4213214441547881;0.3201821383123075;0.3269436520542822;0.9674460508016649;0.9949993882752405;9.864225446572359;0.4219198890882569;0.44951440672831244;0.4551042407727275;0.4113324121779227;0.3293061806464418;0.5208912620345925;0.9788029503186014
