time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.268047;0.999272245244388;0.4294752418997442;0.42121378334321175;0.32020837042153233;0.3269753880367823;0.9671540379159209;0.9948533981934029;9.863981942188655;0.42175090751846434;0.4496834928959822;0.4551310836018331;0.41140506933318727;0.3293320455038078;0.5209515355466815;0.9784938249691993
34.278047;0.9992340823300628;0.4295479810935167;0.42110680760043057;0.32023183787342785;0.32700617779617597;0.9668635691425549;0.994708096847848;9.863577354743505;0.4215775336063091;0.449852445093811;0.4551594625651473;0.411479889677119;0.32936035503503513;0.5210166740314127;0.9781818538967699
34.288047;0.9991923012926618;0.4296164353994761;0.42100112900072373;0.3202527776238411;0.32703592660200104;0.9665752473850892;0.9945636346939569;9.863017556484042;0.42139994276106807;0.45002110704604115;0.4551893427530626;0.4115568196250405;0.32939111383879305;0.5210864765995701;0.9778675928408945
34.298047;0.9991468996190043;0.42968058657528774;0.4208973733282636;0.3202714564084946;0.32706461771117595;0.966289567545947;0.9944201131250759;9.862314171445606;0.4212182542629744;0.45018926055831976;0.4552208143237398;0.4116358162334842;0.32942428353783143;0.5211607110596095;0.9775516174772294
34.308047;0.9990979683175114;0.42974032201634965;0.42079607882520764;0.32028817355959416;0.3270922827892858;0.9660068853244748;0.994277639987107;9.861482720009873;0.42103251228706284;0.45035661121642606;0.45525408862061667;0.4117169357444369;0.3294597573568494;0.5212391186715656;0.9772345790407614
34.318047;0.9990455860015912;0.42979553557711997;0.42069770380133464;0.3203032154451931;0.3271189574231082;0.9657274820669468;0.9941363122210295;9.860539413018222;0.42084270813621294;0.4505228002906344;0.45528945626023615;0.41180036518427576;0.3294973500766208;0.5213214289190905;0.9769172298375419
34.328047;0.9989898034682664;0.42984616586396995;0.4206027204820754;0.3203168260342344;0.3271446638806847;0.9654517066933961;0.9939961640702383;9.859498138173167;0.42064881615523836;0.45068746210633215;0.4553272286282919;0.4118863379274859;0.32953683303472703;0.521407382057243;0.9766004002171926
34.338047;0.9989305858204047;0.4298921943032269;0.42051169150443607;0.32032921723046703;0.3271693993428289;0.9651800734620115;0.993857226817805;9.858369534147345;0.4204508126006894;0.4508502793200708;0.45536770871515664;0.4119750479089359;0.3295779883364464;0.52149678902707;0.9762849593049956
34.348047;0.9988678058047303;0.42993364767000253;0.42042524700344885;0.3203405772604503;0.3271931346767688;0.964913294128718;0.9937195610210593;9.857161795147135;0.42024869585663116;0.45101098742588225;0.4554112043333965;0.4120666426611809;0.3296206186724891;0.5215895906495888;0.9759718177044403
34.358047;0.9988013537719196;0.4299705777625254;0.4203439882046156;0.32035106566263705;0.32721584666773573;0.9646522153871715;0.9935831259573196;9.85588124528627;0.4200425179266284;0.4511693764520794;0.455457990514495;0.4121612318946443;0.3296645030681129;0.5216858187553023;0.9756620254358663
34.368047;0.9987311531256409;0.43000301491884085;0.4202683824243717;0.3203608244341725;0.3272375642371059;0.9643977283840373;0.9934476591909027;9.854532617382098;0.41983242688302425;0.45132527686675294;0.4555082269906724;0.41225886678171103;0.329709366577734;0.5217855156731898;0.9753568750805633
34.378047;0.998657097132676;0.43003093866628583;0.42019872166606126;0.32037001147200717;0.3272583738575497;0.9641508384716764;0.9933127218773373;9.853119991268061;0.41961868032565675;0.4514784759650349;0.4555619488992714;0.4123595308343457;0.3297549164432235;0.5218887180095245;0.9750579041880131
34.388047;0.9985790231933586;0.43005426760797405;0.42013518624028084;0.32037881520037603;0.32727837042972685;0.9639128405307161;0.9931778772595052;9.851647479684646;0.4194016035849145;0.451628663435349;0.45561912712743924;0.4124631706797616;0.32980090102572224;0.5219954486159314;0.9747668006937908
34.398047;0.9984966578239872;0.4300728689116243;0.4200779431692034;0.3203874602618599;0.32729761452105705;0.9636853856049452;0.993042831954505;9.850119068633681;0.4191815421358206;0.4517755105022844;0.45567973715349785;0.4125697333390035;0.3298471113827033;0.5221056667903098;0.9744852332623344
34.408047;0.9984095674361217;0.43008664666934343;0.4200271799588488;0.3203962172632815;0.3273161094872591;0.9634703751189941;0.992907359816441;9.848538646653065;0.41895887272875526;0.4519188296555581;0.455743803773222;0.4126791663842569;0.329893323391147;0.522219267103134;0.9742146562187733
34.418047;0.9983171703456469;0.43009565163052654;0.4199830625834536;0.32040535658157737;0.3273337754484373;0.9632697273095147;0.9927711302209722;9.846909683803705;0.4187340679807645;0.45205867233882385;0.4558113741854393;0.41279140350778754;0.3299392661114717;0.5223361409722376;0.9739562416104686
34.428047;0.9982187623706156;0.43010007048458254;0.41994568950237937;0.3204150784534044;0.32735046872117984;0.9630851271636993;0.9926337298050356;9.845234092412012;0.4185077189032583;0.45219526502625823;0.45588243851581217;0.4129063825823764;0.3299846588462295;0.5224562143804663;0.9737109838189127
34.438047;0.9981135758096507;0.43010012696887945;0.4199150975432367;0.32042552168892297;0.32736605284452297;0.9629178820858906;0.9924948312049235;9.843512473214785;0.418280450022582;0.45232883707864235;0.4559568553246788;0.4130240771872069;0.3300292559172867;0.5225794361987879;0.9734797796180997
34.448047;0.998000868348696;0.43009602291726307;0.4198912808605954;0.32043680685212916;0.3273804272049422;0.962768935187548;0.9923542971544994;9.841746171224207;0.4180528135966569;0.4524595082779999;0.4560342820222162;0.413144495251265;0.33007287229041865;0.5227057518395204;0.9732633720184951
34.458047;0.9978799790066499;0.4300879300344257;0.4198741992231944;0.3204490150233431;0.3273934943409741;0.9626390268263264;0.9922122009818048;9.839938820946479;0.4178252669996443;0.4525873183410141;0.456114155975177;0.41326760363752557;0.33011542100853525;0.522835101338687;0.9730622810194891
34.468047;0.9977503854403041;0.4300759805996037;0.4198638022550338;0.3204621505626895;0.32740513444870817;0.9625288545755679;0.992068747268878;9.838096523963241;0.41759820640051165;0.4527122867109797;0.4561957918130226;0.41339322119480576;0.33015693460584417;0.5229674417654946;0.9728767869010185
34.478047;0.9976117328638051;0.43006025926783353;0.41986002574261505;0.3204761513044996;0.3274152017491469;0.962439051604164;0.991924137389002;9.836227592365232;0.41737198862390007;0.4528343930403338;0.45627850581531726;0.4135210185106759;0.3301975284002289;0.5231027695608467;0.9727069572357185
34.488047;0.997463777111245;0.4300408244671865;0.41986274603462675;0.3204908982133523;0.3274235315025674;0.9623700466712276;0.9917786167469409;9.83434267862111;0.4171469274454347;0.4529535289628392;0.4563616456654765;0.4136506123992538;0.3302373436772443;0.5232411202396663;0.9725527935006153
34.498047;0.9973064079977165;0.43001773714283004;0.4198717769818109;0.32050621693175707;0.3274299467607459;0.9623220341126657;0.991632670772782;9.832454570195676;0.4169233021503224;0.4530694798533403;0.45644455872996365;0.4137816360904781;0.3302765187453258;0.5233825270801986;0.9724144178945502
34.508047;0.997139769054894;0.4299910474407576;0.4198869212900633;0.32052191097981736;0.32743423371667546;0.9622951293647242;0.9914870258606995;9.830576343338594;0.41670139952573265;0.4531819208766184;0.4565265781984646;0.4139137937242843;0.3303151889921539;0.5235269644209142;0.9722921316237719
34.518047;0.9969642499519273;0.4299607536635529;0.4199080211869467;0.320537787994096;0.3274361274116701;0.9622895508434531;0.9913424278537388;9.828719270245388;0.41648156000479686;0.4532904359079968;0.4566070295303633;0.41404689297190284;0.3303535133296698;0.523674333630169;0.9721864001714003
34.528047;0.9967803842460083;0.42992676527427853;0.4199349850107147;0.3205536444461144;0.3274353595570537;0.9623056157180242;0.9911994694835097;9.826892788336131;0.41626418591810155;0.45339459375689156;0.4566852647368128;0.4141807818490509;0.33039169025702425;0.5238244962707173;0.9720978563067253
34.538047;0.9965887939854744;0.42988887942907017;0.41996777047404693;0.3205692756132174;0.32743171616568056;0.9623435733781716;0.9910585198068806;9.825105707490025;0.41604966978796654;0.45349403237348257;0.4567607449356885;0.41431524673268644;0.3304299307395406;0.5239772879283596;0.9720272850180105
34.548047;0.9963901070154209;0.42984681277527426;0.4200063544902019;0.3205845439851014;0.3274250511976091;0.9624035602196802;0.9909196811561092;9.823366932445143;0.41583829375267956;0.4535884590074982;0.45683309950837203;0.41444998264828115;0.33046841692372914;0.5241324930428508;0.9719754743116905
34.558047;0.9961848615747849;0.4298002893518972;0.4200507544078541;0.3205994187399568;0.3274152484148546;0.9624857384583179;0.9907828041136333;9.821685783036337;0.4156302096888148;0.45367762290306696;0.45690211136042763;0.4145846294085924;0.33050725509684886;0.5242898262150318;0.9719429699333804
34.568047;0.9959735585517783;0.4297491218539592;0.4201010453469007;0.32061394458463344;0.3274021782479189;0.9625903186195048;0.9906476075980926;9.820072438698569;0.4154254631907343;0.4537613504990303;0.45696770357213407;0.4147188101130228;0.33054645281674294;0.524448910497297;0.9719299724685538
34.578047;0.99575679207466;0.42969325964705235;0.4201572865896191;0.32062820740542547;0.32738571916196035;0.962717333567134;0.9905139335882942;9.818537672004695;0.4152239931236455;0.45383955309926877;0.45702995457503226;0.41485215365598194;0.33058597012109703;0.524609255856787;0.9719364241211884
34.588047;0.9955352773116132;0.4296328121590189;0.42021942734793716;0.32064232099599027;0.32736579652825987;0.9628664314710655;0.9903820153087421;9.817091284741744;0.415025658594268;0.45391216695174974;0.4570890757403967;0.41498431135418623;0.3306257768225051;0.5247703111121557;0.9719621853128676
34.598047;0.9953097830019588;0.4295680335248358;0.4202872763837061;0.3206563945428461;0.32734238644243335;0.9630369020962133;0.990252535162174;9.815741653602156;0.4148302964053901;0.4539791578899317;0.45714532632737837;0.4151149652762993;0.3306658384867038;0.5249315572404111;0.9720072540735207
34.608047;0.9950810381847193;0.42949925684913;0.4203604893835739;0.3206705034407188;0.3273155412038641;0.9632278328579;0.9901264732510756;9.814496956485282;0.4146377433840558;0.4540405766100355;0.457198906095909;0.4152438381635519;0.330706078642677;0.5250925319439839;0.9720718583031908
34.618047;0.9948496752255357;0.4294268272450092;0.42043855187609974;0.3206847243127959;0.3272854227062895;0.9634382427935014;0.990004908117475;9.813364924578535;0.4144478440983764;0.4540965250213482;0.4572499126152557;0.415370690408805;0.3307463768560027;0.5252528139053908;0.9721562001272241
34.628047;0.9946162646732123;0.429351060072187;0.4205208232126163;0.32069919784842293;0.3272522639635814;0.9636671423513042;0.989888835743819;9.812351653410746;0.41426049743377547;0.4541470941444402;0.4572983990856548;0.4154952807222606;0.33078659745132;0.5254120535639175;0.972260030771355
34.638047;0.9943813257613808;0.42927222639421725;0.420606641322478;0.320714138464547;0.32721628315105156;0.9639135794525295;0.9897790889846803;9.81146180322037;0.4140756925374155;0.4541923741613688;0.45734444861764817;0.415617350976097;0.3308266202164632;0.5255700088874816;0.9723825386639371
34.648047;0.9941452624666407;0.4291906050943976;0.4206953854422572;0.32072978200754443;0.32717764018954026;0.9641767533039208;0.9896764513410278;9.810698994517853;0.41389347791856784;0.45423244588262607;0.4573881978819493;0.4157366590674295;0.3308663361019535;0.5257265054276111;0.9725226292417118
34.658047;0.9939084080013372;0.42910654449843594;0.42078645338774645;0.32074630392249137;0.3271364716494431;0.9644560454624076;0.9895817495104448;9.81006594651184;0.4137139165079862;0.4542673135216819;0.4574298013944409;0.4158529978775445;0.3309056169802769;0.5258813512570234;0.9726792504049715
34.668047;0.9936711523250241;0.4290204347149303;0.4208792337730602;0.3207637639264964;0.3270929552863838;0.9647508303910592;0.9894957305168112;9.809565094959277;0.4135370604239047;0.45429688179756117;0.45746936880268524;0.41596620506555293;0.3309443407750298;0.526034316701825;0.9728515524245535
34.678047;0.9934339655522851;0.42893263564352374;0.420973122307511;0.32078212976065107;0.32704733080167225;0.9650603251689401;0.9894189166579357;9.809198961143077;0.41336295044202853;0.45432100319110125;0.4575069682494769;0.41607618989666245;0.33098246360586925;0.5261852048321848;0.9730388897737965
34.688047;0.9931973244422887;0.42884345971077925;0.4210675405919279;0.32080134788604087;0.32699986828336325;0.965383706046309;0.989351593480877;9.80897018644008;0.41319167214154245;0.45433954276097893;0.4575426936343106;0.4161829416933111;0.3310200307477028;0.5263339163935931;0.973240767307571
34.698047;0.9929616267193091;0.4287531997954768;0.4211619472212696;0.32082138845384395;0.3269508459776656;0.965720230695274;0.9892938809693458;9.808881234864746;0.41302342085930854;0.45435244360028926;0.4575767012070195;0.41628651621785284;0.3310571166403049;0.52648043505671;0.9734568594521984
34.708047;0.992727149318782;0.42866213384010626;0.4212558664271662;0.32084223686734187;0.32690055547006075;0.966069137314036;0.9892458158938077;9.8089336737717;0.4128585124890938;0.4543597688758781;0.45760921674500266;0.41638702221490526;0.331093753443064;0.5266247427316058;0.9736870521797061
34.718047;0.9924940517839987;0.4285705016599985;0.4213489054325997;0.3208638482624726;0.32684928871655416;0.9664295099054582;0.9892074188938147;9.80912863881608;0.41269736491978337;0.45436167337894934;0.45764054930864406;0.41648459903087665;0.331129884554332;0.5267667538801574;0.9739313663718022
34.728047;0.9922624006880557;0.4284784613904918;0.4214407430349394;0.3208861109159601;0.326797303493359;0.9668002425967562;0.9891787511717203;9.809468121692634;0.41254047281736983;0.45435834136927583;0.4576710832471605;0.4165794024386928;0.33116536883507336;0.526906342645387;0.9741897974265139
34.738047;0.9920322102187779;0.428386020017717;0.4215311083536551;0.3209088558641781;0.3267447885848044;0.9671800742030601;0.989159923807262;9.809954474475541;0.4123883658961651;0.4543499773820346;0.4577012096713248;0.4166716024896724;0.33120001412175043;0.5270433964916736;0.9744621650057699
34.748047;0.9918035040618199;0.42829297762848456;0.4216197141969615;0.3209318898872506;0.3266918448245706;0.9675677278204076;0.9891510799721538;9.810588536588757;0.4122415593592071;0.45433680981759794;0.4577312004597426;0.41676134475034354;0.3312336116473588;0.5271778130408791;0.974748033945002
34.758047;0.9915764146683546;0.42819891422598094;0.42170614632586173;0.3209550168423985;0.3266385052188457;0.9679620524875941;0.9891524137779095;9.811368364136051;0.4121005246364676;0.4543190568116524;0.4577611104056017;0.4168486939285612;0.33126598000914487;0.5273094583959221;0.9750468032502437
34.768047;0.9913512339312268;0.42810323146472123;0.42178982189379816;0.32097804761891646;0.3265847771447459;0.9683620118180825;0.9891641436918267;9.812288983219387;0.4119657094849974;0.4542969349377953;0.45779081399257143;0.4169336260511868;0.331296988421774;0.5274381264808801;0.9753579221180111
34.778047;0.9911283206361199;0.42800526397074024;0.42187008236606494;0.32100080117666496;0.3265306802615845;0.9687666569300805;0.9891863414604454;9.813343167880435;0.4118375935642025;0.4542706828650462;0.4578201449435178;0.4170160747198138;0.3313265446976968;0.5275635276002771;0.975680977825148
34.788047;0.9909079502009464;0.42790439653706386;0.4219463235712134;0.3210231010777148;0.3264762641643652;0.9691752296924464;0.9892187279544982;9.814522861264223;0.41171670209844;0.45424050516681724;0.45784898586366846;0.4170960045607067;0.33135460077100454;0.5276853413666028;0.976015571537522
34.798047;0.9906902933309699;0.4278000951505914;0.42201804439012897;0.3210447776744599;0.3264215949409086;0.9695872318228651;0.989260661436102;9.815820431633504;0.4116035406475563;0.4542065405054611;0.457877216496274;0.4171734617191236;0.33138115722099126;0.5278033084389874;0.9763611994049769
34.808047;0.9904755421645763;0.42769187272002107;0.4220848477151591;0.3210656833980778;0.32636675193027875;0.9700023369679818;0.9893113284674686;9.817229450907822;0.41149852453825203;0.4541689089215786;0.45790461461075277;0.41724855489785984;0.33140623797302293;0.5279172856798728;0.9767172526246166
34.818047;0.9902639943176821;0.42757928701870773;0.4221464754501715;0.32108571384785334;0.32631185569216165;0.9704202605573754;0.9893699115602603;9.818744919605452;0.41140196461195017;0.4541277144678664;0.4579308494062846;0.41732139012845015;0.33142988108174776;0.5280272272995741;0.9770830964860876
34.828047;0.9900560537634919;0.42746199912786786;0.4222028608036572;0.3211048016245845;0.3262570847192136;0.9708406419197227;0.9894356423273546;9.820362644956676;0.41131407071499226;0.45408300506612426;0.4579555084177861;0.4173920179326287;0.3314521237396596;0.5281331078436526;0.9774581501071121
34.838047;0.9898522523807679;0.42733984744841497;0.42225413557489794;0.3211228925054056;0.3262026556201845;0.9712629431170248;0.9895078110916515;9.822078095953914;0.41123493656406107;0.4540347880164691;0.4579780791310744;0.4174604191436857;0.33147296773746315;0.5282348988694539;0.9778418688202034
34.848047;0.9896532594048619;0.42721288154876597;0.42230056676301564;0.3211399562612035;0.32614878228666183;0.9716865294202363;0.9895857562773558;9.82388578590374;0.4111645447938047;0.45398308669644344;0.45799796016490607;0.41752649826265464;0.33149240641622557;0.528332667351321;0.9782337131049308
34.858047;0.9894597790607058;0.4270813066002038;0.4223424700551909;0.32115600968479807;0.32609565874909635;0.9721109199525354;0.9896688569751488;9.825779454402259;0.41110283125239716;0.45392796675554103;0.4580145157487053;0.4175900712763269;0.3315104945708124;0.5284266469238228;0.9786331949303555
34.868047;0.9892724062220495;0.42694539227218287;0.4223801819423868;0.32117109648453807;0.326043484725717;0.9725358874656612;0.9897565457195538;9.827752706855422;0.41104975338933275;0.4538695409220059;0.458027129191112;0.4176508905674203;0.3315273381513707;0.5285171731717441;0.9790398663688958
34.878047;0.9890916465206171;0.42680544300466167;0.422414083115337;0.321185270249323;0.3259924761142926;0.9729613616128293;0.9898483003498142;9.82979957041482;0.41100528653127427;0.4538080130796413;0.45803525255311284;0.417708714170027;0.33154301145011106;0.5286045926821435;0.9794531535676367
34.888047;0.988918022108888;0.42666180403991527;0.4224445982876503;0.32119861663731913;0.32594282270555125;0.9733873734674338;0.989943626794678;9.831914475802321;0.410969390458269;0.45374374946586377;0.458038425599369;0.41776337489635335;0.3315575322964304;0.5286892376663146;0.9798722135834779
34.898047;0.9887519857693304;0.42651484860081484;0.42247217970892414;0.32121123506362736;0.3258946568615245;0.9738140596062584;0.9900420698841884;9.834092327130566;0.4109420018217256;0.45367731561965513;0.45803626091290245;0.4178147978067029;0.33157090368307407;0.528771434027501;0.9802960383424368
34.908047;0.988593797266349;0.42636494667478647;0.4224973071458235;0.3212231809255674;0.3258480812511964;0.974241617961023;0.9901432595137322;9.836328845273353;0.4109230155854086;0.453609443166622;0.45802845530411085;0.41786296804680384;0.3315831260603076;0.5288515298122813;0.9807236556540571
34.918047;0.9884436602340696;0.42621244053636714;0.4225204577981144;0.32123446730790434;0.32580320542559316;0.9746702033480126;0.990247007121384;9.838620448317293;0.4109122704223011;0.4535409462864194;0.4580148462041556;0.41790791535699745;0.3315941697606767;0.5289299416467521;0.9811541243822192
34.928047;0.9883018759734513;0.4260576638183929;0.42254202137864616;0.32124511084588436;0.32576015353602233;0.9750997527183644;0.9903533605007245;9.840964074937126;0.41090958700013075;0.453472648507722;0.4579954445447205;0.41794973253794615;0.33160394704118495;0.5290071634497766;0.9815863479886182
34.938047;0.9881687067906721;0.4259009969112407;0.4225622168871979;0.3212551483609859;0.3257190528122108;0.9755297877954893;0.9904625267840677;9.843356830879078;0.41091479151366495;0.453405335555837;0.45797039423830854;0.41798859278918304;0.3316123087635438;0.52908368994726;0.9820189092505461
34.948047;0.9880441981209009;0.42574289014103583;0.4225810762412167;0.3212646203101701;0.3256800027988059;0.9759593808344116;0.9905747598620855;9.845794856782884;0.41092765701544687;0.45333970168951376;0.45793988744475816;0.41802474026465664;0.33161907373769844;0.5291598806939168;0.9824500914819297
34.958047;0.9879282191994887;0.42558379665848756;0.42259850572135;0.3212735603688182;0.32564305320057296;0.9763873474169066;0.9906902840388507;9.84827274379017;0.4109478280095251;0.4532762772538888;0.45790408563330787;0.41805844462024555;0.33162406862646066;0.5292358880534795;0.9828781166716739
34.968047;0.9878205320957605;0.42542408619770955;0.4226143760996562;0.32128201117211463;0.32560823318432364;0.9768124758416711;0.9908092329483861;9.850784027333644;0.41097480372946554;0.453215378955171;0.457863099780937;0.41808995860754244;0.3316271586954657;0.5293117145376813;0.9833014204306482
34.978047;0.9877207043576967;0.42526405262173617;0.4226285855457889;0.32129002409163016;0.32557559679594666;0.9772336658340445;0.9909315976891109;9.853321644356694;0.4110079747446146;0.453157126315556;0.45781707006085637;0.41811951164359634;0.3316282569451666;0.5293872997458905;0.9837188058758751
34.988047;0.9876280502167726;0.4251039503015212;0.42264109018144275;0.32129763072810225;0.3255452084939541;0.9776500314785956;0.9910571905455376;9.855878548060682;0.41104670700958945;0.45310150051645487;0.45776627530097896;0.41814731929948756;0.3316273178082668;0.529462561246636;0.9841294516835953
34.998047;0.9875418283269974;0.42494398342598017;0.4226519212081573;0.321304843067507;0.3255170894955686;0.9780609676553159;0.9911856710998278;9.858448711711594;0.41109044173753706;0.4530484153670445;0.4577111279713087;0.4181735821399697;0.33162434223791254;0.5295374190771496;0.9845328288834396
35.008047;0.9874614893914819;0.4247843186826853;0.4226611710690101;0.32131167825524937;0.32549119874513444;0.9784661259919776;0.9913166410427435;9.861027399552514;0.41113872365790866;0.4529977753773258;0.45765206330182473;0.4181984635826995;0.3316193910523593;0.5296118124422192;0.9849286411678165
35.018047;0.9873866720713727;0.42462512578325273;0.4226689477249986;0.3213181610230687;0.32546744877340406;0.9788653210547522;0.9914497218293791;9.86361055781257;0.411191157241677;0.4529494866149161;0.45758947026516555;0.4182220728290773;0.3316125792002857;0.5296856904968735;0.9853167905037201
35.028047;0.9873170770513832;0.42446658196911097;0.42267534736585516;0.3213243141891663;0.32544572941739797;0.9792584373773744;0.9915845711612689;9.866194375838075;0.411247371397353;0.4529034485625397;0.4575236989483208;0.41824448150206744;0.33160404706207947;0.529758999965208;0.9856972941559572
35.038047;0.9872524189958728;0.42430885603635204;0.4226804574256126;0.32133015771951634;0.32542592781721796;0.9796453853617382;0.9917208734892612;9.868775274349558;0.41130701443859147;0.4528595600007073;0.4574550768941185;0.4182657500248608;0.33159393461773884;0.529831687460817;0.9860702018339081
35.048047;0.9871924258206368;0.42415210350497706;0.4226843612912104;0.3213357099998707;0.3254079351778439;0.9800260918329674;0.9918583348974644;9.87134993643053;0.4113697552097249;0.4528177243671947;0.45738391245808857;0.4182859365578785;0.33158237343468433;0.5299037028848028;0.9864355697439029
35.058047;0.9871368377155394;0.4239964678623544;0.4226871384459944;0.32134098807551637;0.3253916463641434;0.9804004967720586;0.9919966818404814;9.87391528703065;0.4114352822615254;0.4527778497337544;0.45731049531816276;0.4183050966779749;0.33156948696963756;0.5299749993637455;0.9867934599098366
35.068047;0.9870854064338238;0.42384208151517067;0.42268886482528684;0.3213460082824674;0.3253769597950409;0.9807685510908233;0.9921356598581008;9.87646847800984;0.41150330293772136;0.452739848790253;0.45723509702021775;0.41832328356888276;0.331555391160142;0.5300455332674735;0.9871439394252399
35.078047;0.9870378946533284;0.42368906631990483;0.4226896130555664;0.32135078680761675;0.3253637775794405;0.981130216214357;0.992275032039247;9.879006884565715;0.41157354251605316;0.4527036385136416;0.45715797159442717;0.41834054881371696;0.33154019463994244;0.5301152643789336;0.9874870802105103
35.088047;0.9869940757124759;0.4235375339416497;0.4226894521846009;0.3213553398917049;0.3253520059599527;0.981485464238693;0.9924145771280756;9.881528093443752;0.4116457430264566;0.45266913941263615;0.45707935598619726;0.4183569431368119;0.3315239990629316;0.5301841560098237;0.9878229589367574
35.098047;0.9869537342294219;0.4233875863710997;0.42268844718663334;0.32135968357547207;0.32534155592755043;0.9818342776822205;0.9925540884169334;9.884029875062822;0.4117196620708558;0.45263627486935715;0.45699947045481154;0.41837251658021596;0.3315068994587209;0.5302521749733798;0.9881516564958928
35.108047;0.9869166674794061;0.42323931641699564;0.42268665909578396;0.3213638334155088;0.32533234371270325;0.9821766487539474;0.9926933732123977;9.886510160217293;0.4117950723075348;0.4526049710643371;0.4569185193865999;0.41838731813204166;0.33148898426477;0.5303192916541934;0.9884732575097622
35.118047;0.9868826858969861;0.4230928079310285;0.42268414575973645;0.3213678044239782;0.325324290728257;0.9825125775172427;0.9928322521312778;9.888967032029054;0.4118717607420506;0.45257515700723544;0.4568366925915959;0.4184013949146741;0.33147033576301094;0.5303854797958153;0.9887878501395649
35.128047;0.9868516115887649;0.42294813576060264;0.4226809621969307;0.3213716108684335;0.32531732290486665;0.9828420702156068;0.992970558449314;9.891398728027934;0.4119495272434038;0.4525467642139179;0.4567541668092112;0.4184147911351765;0.3314510312112198;0.5304507158807712;0.989095526045075
35.138047;0.986823276490971;0.42280536593625184;0.42267716026425495;0.3213752659477522;0.32531137011759964;0.9831651399630381;0.993108137213707;9.893803640964203;0.4120281833081706;0.45251972639010757;0.4566711070220938;0.41842754745223376;0.33143114390416045;0.5305149788223676;0.9893963798765855
35.148047;0.9867975215364944;0.4226645565415541;0.42267278814465126;0.32137878170873363;0.32530636600221036;0.9834818085674945;0.9932448437790494;9.89618030902621;0.41210755132510196;0.4524939795956491;0.4565876673571939;0.4184397010451445;0.331410743534139;0.5305782498917055;0.9896905070657134
35.158047;0.9867741963739427;0.42252575860220803;0.4226678902422216;0.32138216898554806;0.32530224793492907;0.9837921072384403;0.9933805430350785;9.898527405530247;0.412187463904048;0.4524694626796811;0.4565039916689939;0.4184512859830067;0.3313898958600517;0.530640512520511;0.9899780014567344
35.168047;0.9867531595020719;0.4223890163922919;0.42266250788382786;0.3213854370375537;0.3252989569959896;0.9840960757501942;0.9935151106205865;9.900843736411769;0.412267763609845;0.4524461172301419;0.4564202138774109;0.4184623336204853;0.3313686624159399;0.5307017521994941;0.9902589555095888
35.178047;0.986734278211482;0.42225436772895963;0.42265668016207564;0.32138859333890424;0.3252964377189871;0.9843937607374722;0.9936484344437594;9.903128237616928;0.41234830317710375;0.452423887146346;0.4563364582763333;0.41847287296214547;0.3313471007824486;0.5307619564184964;0.990533461304702
35.188047;0.9867174270381762;0.42212184451979906;0.4226504441477343;0.321391644081343;0.3252946377388406;0.9846852140233631;0.9937804140252986;9.90537996755045;0.41242894565651167;0.45240271885686373;0.4562528401646482;0.41848293100973905;0.33132526480358565;0.5308211146223216;0.9908016109323703
35.198047;0.9867024860698537;0.42199147315701774;0.42264383485895846;0.32139459513703783;0.325293507555638;0.9849704917545313;0.9939109587410804;9.907598101070805;0.412509564143071;0.45238256168818725;0.4561694663930787;0.4184925331191707;0.33130320433586624;0.5308792184733726;0.9910634979296754
35.208047;0.9866893408839729;0.42186327523055533;0.42263688539285577;0.32139745280152293;0.32529300042211906;0.9852496549958472;0.9940399872829012;9.909781929916857;0.4125900413912804;0.4523633669544275;0.4560864351653086;0.4185017031435866;0.3312809652007533;0.5309362622666713;0.9913192186881672
35.218047;0.9866778828828316;0.4217372688038846;0.4226296272529677;0.32140022383942;0.3252930722468661;0.9855227708990231;0.9941674279816654;9.911930863195552;0.412670269777235;0.45234508649484334;0.45600383588154364;0.4185104631142657;0.3312585896192498;0.5309922431607926;0.9915688718469475
35.228047;0.9866680091964363;0.42161346892381385;0.42262209057470906;0.3214029149314162;0.3252936813089719;0.9857899117530429;0.994293218752482;9.914044424196819;0.41275015114417163;0.45232767233101884;0.4559217499939509;0.4185188328974146;0.33123611677261516;0.5310471610598262;0.991812556120312
35.238047;0.9866596224072585;0.4214918867283794;0.4226143038304039;0.3214055322670237;0.3252947879096002;0.9860511521818145;0.9944173062129854;9.916122243049301;0.4128295959293436;0.45231107709152607;0.45584025213595736;0.4185268306170475;0.33121358343001167;0.5311010178542865;0.9920503680846927
35.248047;0.9866526297058387;0.42137252842503;0.42260629368181923;0.3214080816971208;0.32529635427759196;0.9863065676544576;0.9945396444810641;9.91816404238703;0.41290852188861904;0.45229525404787946;0.4557594108334147;0.4185344734710209;0.3311910242207732;0.5311538162830606;0.992282401382197
35.258047;0.9866469419796737;0.4212553952647879;0.42259808553662964;0.32141056892779785;0.32529834437901295;0.9865562336818824;0.9946601950524203;9.920169624315587;0.412986853094435;0.45228015693545476;0.45567928861297324;0.41854177792510044;0.331168471149676;0.531205559332108;0.9925087473656239
35.268047;0.9866424736028696;0.4211404843162684;0.42258970394519824;0.3214129994766063;0.3253007232836574;0.9868002240769901;0.9947789271843853;9.922138868401646;0.41306451966993724;0.4522657403787566;0.45559994146244864;0.4185487595467021;0.331145953152359;0.5312562502091567;0.9927294964014044
35.278047;0.9866391423073834;0.42102778963190896;0.4225811722809373;0.3214153787342432;0.3253034568968904;0.9870386101641964;0.9948958166760387;9.924071734376477;0.41314145822466936;0.452251960987278;0.4555214188332692;0.41855543325631084;0.3311234961577566;0.5313058921374554;0.9929447394720818
35.288047;0.9866368690716003;0.4209173035288079;0.4225725125922464;0.32141771197838626;0.32530651253359527;0.987271461916136;0.9950108435658849;9.925968261630786;0.41321761237583393;0.45223877826059045;0.45544376475991455;0.4185618137364316;0.33110112328001706;0.531354488089248;0.9931545696720934
35.298047;0.9866355794882377;0.420809017231585;0.4225637461827405;0.3214200040279313;0.3253098595799706;0.9874988503006394;0.9951239909260312;9.927828566812853;0.41329293270468626;0.45222615473704975;0.4553670189762367;0.4185679153200602;0.3310788553670989;0.5314020411677849;0.9933590827956316
35.308047;0.9866352058581479;0.42070292056886277;0.42255489370052224;0.3214222589208837;0.3253134698417237;0.9877208497783976;0.9952352450554349;9.92965283723854;0.41336737611603336;0.4522140560198201;0.4552912174238403;0.41857375113351386;0.3310567119953754;0.5314485555828147;0.9935583758174656
35.318047;0.986635687217934;0.42059900167180686;0.42254597432603325;0.321424480051951;0.32531731739590036;0.9879375388536599;0.9953445965231139;9.931441317828895;0.41344090507753906;0.4522024511809209;0.4552163926683241;0.4185793322373708;0.33103471209007035;0.5314940373742929;0.9937525445348846
35.328047;0.986636967448573;0.4204972471962458;0.42253700552401763;0.321426670454147;0.32532137787572674;0.9881489987019467;0.9954520415313861;9.933194297588768;0.41351348698111234;0.4521913126175573;0.45514257449904844;0.418584667821449;0.3310128737725639;0.5315384944716406;0.9939416836747615
35.338047;0.9866389937910345;0.4203976420311463;0.42252800359198217;0.3214288326684011;0.32532562809511484;0.9883553121279799;0.9955575813144864;9.934912095670771;0.413585093510696;0.4521806148497651;0.4550697902218092;0.4185897658836875;0.33099121399023196;0.5315819365201891;0.9941258885468932
35.348047;0.986641716415422;0.42030016821073235;0.4225189840203472;0.32143096842649094;0.32533004639962415;0.9885565630633792;0.9956612191184135;9.936595051187002;0.41365570018488934;0.4521703335502602;0.45499806441459195;0.4185946334025029;0.3309697482966439;0.5316243745310326;0.9943052555907139
35.358047;0.9866450880425681;0.42020480440842156;0.4225099614463739;0.32143307857427766;0.32533461296729194;0.9887528357385554;0.9957629584772373;9.938243527741331;0.4137252861669818;0.4521604458145913;0.45492741842811907;0.4185992765668649;0.33094849086914596;0.5316658198658502;0.9944798823308826
35.368047;0.986649063863423;0.42011152633609355;0.4225009494308655;0.3214351630801939;0.32533930965093244;0.9889442138022062;0.9958628041835328;9.93985791946635;0.41379383405720244;0.45215093090276426;0.4548578697778552;0.41860370144709697;0.33092745497717463;0.5317062825628244;0.99464986733703
35.378047;0.9866536024490262;0.4200203074810495;0.42249196037278647;0.32143722109624456;0.3253441195736691;0.9891307799450065;0.9959607640660836;9.941438643526114;0.4138613297740705;0.4521417704197533;0.45478943189546883;0.4186079143352127;0.3309066534101366;0.531745770603432;0.9948153100126551
35.388047;0.9866586659823384;0.41993112018881346;0.42248300579142684;0.3214392512599476;0.3253490267632328;0.9893126165013567;0.9960568507854272;9.942986126613368;0.41392776241934304;0.4521329480886167;0.4547221147738863;0.41861192157050514;0.33088609816960945;0.5317842916126606;0.994976310085739
35.398047;0.9866642193359474;0.4198439365367527;0.4224740966337642;0.3214412521098256;0.325354016040547;0.9894898064991599;0.9961510823639487;9.944500791896008;0.41399312359430634;0.4521244495302699;0.45465592602274035;0.41861572940728137;0.33086579982841574;0.5318218549616708;0.9951329664692424
35.408047;0.9866702299776394;0.4197587285938646;0.4224652432050211;0.32144322247375284;0.3253590731128433;0.9896624341419389;0.9962434805147268;9.945983051955881;0.41405740663389495;0.4521162620543378;0.45459087165364426;0.4186193438219504;0.3308457671351495;0.5318584718541987;0.9952853767080743
35.418047;0.9866766689057112;0.41967546832259;0.42245645494217055;0.3214451617481964;0.3253641847177249;0.9898305852149515;0.9963340689384198;9.947433312015669;0.41412060652298877;0.4521083744603849;0.4545269567684674;0.41862277025119016;0.33082600685995317;0.5318941546697837;0.9954336383935234
35.428047;0.9866835107295232;0.41959412713821004;0.42244774032552107;0.32144706982832977;0.3253693386991026;0.9899943482806772;0.9964228730538022;9.948851979218317;0.4141827200765465;0.45210077686877587;0.4544641861166419;0.4186260139419063;0.3308065242497616;0.5319289169466779;0.9955778504438415
35.438047;0.9866907314978897;0.41951467568018386;0.42243910684423097;0.32144894669358215;0.3253745237069402;0.9901538161012657;0.9965099200714822;9.950239471619922;0.41424374587590623;0.452093460512241;0.45440256387675376;0.4186290805170999;0.330787324142113;0.5319627731614073;0.9957181117345264
35.448047;0.986698305842171;0.419437084370265;0.4224305608484235;0.3214507920138346;0.32537972849765334;0.990309085626836;0.9965952382699252;9.951596221343436;0.414303684374303;0.452086417168119;0.454342092773656;0.41863197598705426;0.33076841146981;0.5319957380710771;0.995854518616985
35.458047;0.9867062067469364;0.41936132412423277;0.42242210726344054;0.32145260493001054;0.32538494166401305;0.9904602557014325;0.9966788557649656;9.952922673166693;0.4143625383161927;0.45207963836477566;0.4542827732023796;0.4186347066959766;0.33074979060918996;0.5320278263374023;0.9959871633721136
35.468047;0.9867144080370708;0.4192873662971077;0.4224137495836469;0.32145438390511716;0.32539015243796954;0.9906074238036688;0.9967608004885127;9.954219284026149;0.4144203126860683;0.45207311507252684;0.4542246029474943;0.41863727940414786;0.33073146478041554;0.5320590525725792;0.9961161335118461
35.478047;0.9867228861920263;0.419215182066204;0.422405490592504;0.3214561269129709;0.32539535170215533;0.9907506840131757;0.9968411012926606;9.955486524198996;0.4144770138590238;0.4520668379052351;0.45416757790898155;0.4186397009275357;0.33071343620233995;0.5320894315463761;0.9962415119339599
35.488047;0.9867316193789883;0.4191447420695388;0.42239733326181644;0.3214578320302167;0.3254005321200375;0.9908901268788898;0.9969197875853383;9.956724869761658;0.4145326485847894;0.45206079747592054;0.4541116931779768;0.4186419774394802;0.33069570638746504;0.532118978163976;0.9963633776690738
35.498047;0.986740584993374;0.4190760164552909;0.42238928090157113;0.32145949762300113;0.3254056877534833;0.9910258402300909;0.9969968872191486;9.957934785493817;0.4145872231786151;0.45205498490043244;0.4540569436405145;0.418644114221774;0.3306782762365447;0.5321477072484642;0.99648180678701
35.508047;0.9867497586057636;0.4190089751967397;0.42238133655650145;0.32146112195290666;0.3254108138382314;0.9911579096070363;0.9970724252419949;9.959116721320834;0.4146407431841416;0.45204939228158153;0.4540033240749116;0.41864611614034275;0.33066114609391356;0.5321756336012138;0.9965968734726154
35.518047;0.9867591154750537;0.4189435884627344;0.422373502225934;0.32146270315432496;0.32541590663556635;0.9912864177406306;0.9971464248837951;9.960271123246375;0.4146932139085443;0.452044012873203;0.45395082880568094;0.4186479883568546;0.3306443155989303;0.5322027724159223;0.9967086506771209
35.528047;0.9867686325413754;0.41887982680380637;0.4223657786198415;0.3214642398022852;0.32542096326264847;0.9914114444609119;0.9972189096999966;9.961398437110091;0.41474464126722027;0.4520388409905433;0.4538994515117659;0.41864973676497624;0.33062778334239834;0.5322291396076092;0.9968172103359916
35.538047;0.9867782889192535;0.41881766133138043;0.42235816590709757;0.32146573129943184;0.3254259814309001;0.9915330682211699;0.9972899047702077;9.962499100572566;0.41479503208785523;0.4520338716529049;0.4538491854749269;0.41865136788006996;0.33061154677756066;0.5322547517458969;0.9969226232512773
35.548047;0.9867880651207003;0.4187570637258398;0.4223506647902727;0.3214671777681655;0.3254309591513849;0.9916513677997256;0.9973594359163355;9.963573526708315;0.41484439404837614;0.45202909973297467;0.4538000232763279;0.4186528882930339;0.330595602586016;0.5322796260669657;0.9970249584359939
35.558047;0.9867979418833737;0.41869800586373307;0.42234327699996843;0.3214685797271651;0.3254358948538805;0.9917664218321981;0.9974275280734298;9.964622092592624;0.4148927357291853;0.4520245192543334;0.4537519560212139;0.418654304284015;0.330579947543933;0.5323037806335619;0.9971242831786616
35.568047;0.9868078993461451;0.41864045953630197;0.42233600527115983;0.3214699376864896;0.3254407877592113;0.9918783065410207;0.9974942043136136;9.96564514813777;0.41494006680330525;0.4520201236757044;0.4537049731996368;0.4186556220468076;0.3305645794493075;0.5323272340111656;0.9972206640361369
35.578047;0.9868179170342336;0.4185843961687385;0.4223288531489358;0.3214712517513158;0.32544563799137144;0.9919870951350457;0.9975594861665859;9.96664303678819;0.4149863982531809;0.4520159068127697;0.4536590630415455;0.41865684817035137;0.33054949724458854;0.5323500047556772;0.9973141673936244
35.588047;0.9868279748537947;0.4185297864471387;0.4223218245991736;0.32147252159317685;0.3254504463172579;0.9920928596864221;0.997623395066614;9.967616113288466;0.41503174235069673;0.45201186346316474;0.45361421281115283;0.41865798976174595;0.33053470041562905;0.5323721113904353;0.9974048594681908
35.598047;0.9868380543550134;0.41847660057733377;0.42231492347289895;0.3214737469544367;0.3254552135707446;0.9921956727227638;0.997685953708598;9.968564749527001;0.4150761121270351;0.45200798908220713;0.45357040914072233;0.4186590542444403;0.3305201885384134;0.5323935727269471;0.997492805794299
35.608047;0.9868481385858201;0.4184248088827304;0.42230815302609104;0.32147492828601987;0.32545994028150693;0.9922956069719466;0.9977471861701837;9.969489328433957;0.4151195207327212;0.45200427890723743;0.45352763861221823;0.41866004910901816;0.3305059614246172;0.5324144079124877;0.9975780701529796
35.618047;0.9868582109852271;0.4183743819582625;0.42230151579957426;0.32147606705254855;0.32546462672860405;0.9923927337484422;0.9978071169820563;9.97039024188416;0.41516198129540993;0.45200072753192;0.4534858881128492;0.4186609816314849;0.3304920193428257;0.5324346359584552;0.9976607139069773
35.628047;0.986868255792329;0.41832529046592176;0.4222950140577507;0.3214771656473149;0.3254692728540757;0.9924871224715257;0.9978657707892118;9.971267901997978;0.4152035071293643;0.4519973291979199;0.4534451444923924;0.4186618586769943;0.3304783628409332;0.5324542751190667;0.997740796870775
35.638047;0.9868782597711055;0.4182775046489509;0.42228865020274947;0.32147822727703257;0.3254738780378361;0.9925788421392777;0.9979231730721111;9.972122749738126;0.4152441117952698;0.45199407857188434;0.45340539424544185;0.41866268683951174;0.33046499257922146;0.5324733426161122;0.99781837976014
35.648047;0.9868882129064445;0.4182309938923157;0.4222824265641426;0.3214792558791363;0.32547844106676604;0.9926679613670963;0.9979793498405276;9.97295524493545;0.4152838089298568;0.45199097137857075;0.45336662370840003;0.41866347277827415;0.33045190924866247;0.5324918550703295;0.9978935257850781
35.658047;0.9868981075832007;0.4181857268422822;0.4222763448211408;0.32148025550731796;0.3254829602177822;0.9927545462289646;0.9980343265572328;9.97376584936253;0.41532261198484893;0.45198800431771907;0.45332881937550323;0.4186642232623952;0.33043911310336926;0.5325098291424587;0.997966299136269
35.668047;0.9869079374750953;0.41814167216131803;0.4222704055764348;0.3214812296221472;0.32548743343741227;0.9928386588451757;0.9980881282058511;9.974555019705484;0.4153605341601648;0.4519851745854139;0.4532919682264543;0.4186649447741926;0.3304266032514846;0.5325272813436185;0.9980367620476412
35.678047;0.9869176973400563;0.41809879972520936;0.4222646084547889;0.3214821813792926;0.3254918587267759;0.9929203576934388;0.9981407791302288;9.975323207589922;0.4153975889988137;0.4519824791548034;0.45325605806958685;0.41866564289685304;0.33041437757796943;0.5325442273719726;0.9981049732879735
35.688047;0.9869273833805426;0.41805708114284473;0.422258952571783;0.32148311438715116;0.3254962347394569;0.9929996989804959;0.9981923021508182;9.97607086126183;0.41543379106334777;0.45197991392305337;0.45322107775843673;0.4186663219192475;0.3304024335006614;0.5325606816231812;0.9981709888929431
35.698047;0.9869369931793258;0.4180164889899441;0.4222534367008205;0.3214840328541991;0.32550056100509817;0.993076737570401;0.9982427187246361;9.976798431918283;0.41546915542509294;0.4519774736333612;0.45318701685289203;0.4186669851712612;0.3303907684250304;0.5325766567890104;0.9982348641694424
35.708047;0.9869465253523068;0.4179769962486462;0.42224805930730697;0.3214849413325883;0.32550483722775175;0.9931515258055859;0.9982920492365889;9.97750637628348;0.41550369654584;0.4519751528437115;0.4531538644650663;0.4186676358359633;0.3303793793159367;0.5325921643227308;0.9982966552220515
35.718047;0.9869559785916523;0.41793857675603074;0.4222428190825696;0.32148584468053193;0.32550906249640144;0.9932241121038001;0.9983403118890626;9.978195145224825;0.41553742817228245;0.45197294674761906;0.4531216084727006;0.41866827738432555;0.33036826231152866;0.5326072157057371;0.9983564193044611
35.728047;0.986965350074861;0.41790120565117816;0.42223771534876986;0.32148674796933635;0.32551323536452176;0.9932945419667193;0.9983875212766421;9.978865173490998;0.41557036416593973;0.45197085099070056;0.4530902358832047;0.4186689134150204;0.33035741300556154;0.5326218226209837;0.9984142144553287
35.738047;0.986974634969153;0.4178648589759931;0.42223274771283836;0.32148765586910666;0.32551735446573293;0.9933628594954244;0.9984336881337235;9.97951687965065;0.41560251910021556;0.4519688612421117;0.4530597331099876;0.41866954738318995;0.3303468270167584;0.5326359958093165;0.9984700984806709
35.748047;0.9869838275764652;0.4178295126742454;0.42222791554982164;0.3214885719816385;0.3255214190196111;0.9934291076220291;0.9984788207927651;9.980150666857678;0.4156339082609462;0.45196697299957267;0.45303008579401854;0.4186701824683887;0.3303365005223614;0.5326497445269992;0.9985241273367955
35.758047;0.9869929227511135;0.41779514240584065;0.42222321797746365;0.32148949865170035;0.3255254288625285;0.9934933287931029;0.9985229277556025;9.98076693602138;0.41566454738421316;0.4519651812866725;0.4530012792381545;0.4186708214029611;0.3303264305264472;0.5326630772654077;0.9985763535281715
35.768047;0.9870019163237239;0.41776172457815886;0.4222186544754577;0.3214904370911537;0.3255293840099696;0.9935555663224056;0.9985660191629073;9.981366116400542;0.4156944521578177;0.4519634806872755;0.45297329889905524;0.418671466378229;0.3303166145616976;0.5326760026679682;0.9986268254215104
35.778047;0.9870108046725471;0.417729236802443;0.4222142251741492;0.32149138755562157;0.32553328456478875;0.9936158647386468;0.9986081062899683;9.981948683109698;0.4157236375379469;0.45196186586526305;0.45294612982558746;0.4186721193004896;0.33030704994638843;0.5326885302092674;0.9986755882891617
35.788047;0.98701958448388;0.41769765702744316;0.4222099298707527;0.32149234966392604;0.3255371311627263;0.9936742690958263;0.9986492014085638;9.982515142672847;0.4157521174412512;0.4519603317654815;0.45291975610575536;0.4186727818961746;0.3302977330350008;0.5327006709704792;0.9987226858125932
35.798047;0.9870282528926114;0.41766696300413036;0.4222057669346388;0.3214933229824405;0.32554092481759617;0.9937308247124912;0.9986893188879664;9.983065998675505;0.41577990506782275;0.45195887343686675;0.4528941612627866;0.4186734551025049;0.3302886588755074;0.5327124381873743;0.9987681597161233
35.808047;0.9870368074494351;0.4176371329980573;0.4222017333556672;0.32149430748330315;0.32554466619412115;0.9937855782824563;0.9987284753503719;9.983601725598293;0.41580701330090497;0.45195748611864983;0.4528693286326287;0.4186741384843262;0.33027982142735635;0.5327238467735814;0.9988120484957747
35.818047;0.9870452453686418;0.4176081465630426;0.42219782550913093;0.32149530355751993;0.32554835539091814;0.993838579358586;0.9987666884501895;9.984122770980585;0.41583345469547084;0.4519561656409415;0.45284524125935377;0.41867483064113037;0.3302712142014147;0.5327349119156453;0.9988543879057282
35.828047;0.9870535621499569;0.41757998440161914;0.4221940398997615;0.32149631178520527;0.32555199213265273;0.9938898806349109;0.9988039758798883;9.984629567203804;0.4158592415101943;0.4519549085682544;0.45282188199433443;0.41867553001947233;0.3302628310081061;0.5327456479286474;0.9988952126675706
35.838047;0.9870617509402787;0.41755262757496797;0.4221903735960459;0.3214973325007196;0.3255555759791041;0.9939395365543641;0.9988403551354283;9.985122526841256;0.415884386114368;0.45195371184283856;0.4527992338534678;0.41867623494220974;0.3302546662890394;0.5327560680941906;0.9989345568098976
35.848047;0.9870698041093543;0.41752605707429574;0.4221868243265227;0.32149836549754907;0.3255591067269713;0.9939876009137257;0.998875843555037;9.985602028351465;0.41590890111246104;0.4519525724229035;0.45277727987979755;0.41867694309778347;0.33024671476583634;0.5327661847552656;0.9989724532058476
35.858047;0.9870777159980819;0.4175002542355884;0.4221833903082598;0.32149941048815067;0.3255625846642467;0.9940341251312715;0.9989104580243157;9.986068407812152;0.4159327988063661;0.4519514870987121;0.4527560024998635;0.41867765162648646;0.33023897091809173;0.5327760090943112;0.9990089351695497
35.868047;0.9870854841763308;0.4174752009357895;0.4221800700795519;0.3215004676869504;0.3255660100900074;0.994079158277766;0.998944214632122;9.986521958889215;0.41595609075482487;0.4519504522546044;0.4527353832855162;0.4186783577682081;0.33023142904345465;0.5327855512403535;0.999044039181926
