time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.878047;0.9870931085203518;0.4174508791686208;0.42217686241938;0.3215015375685482;0.3255693825970078;0.994122748271914;0.9989771289595828;9.986962935609583;0.4159787881310559;0.4519494639316616;0.4527154033901639;0.41867905918961096;0.33022408393187147;0.5327948205147149;0.9990778053997578
35.888047;0.9871005891884196;0.4174272707613829;0.4221737659522805;0.3215026203755626;0.32557270088637336;0.9941649428622791;0.9990092163686326;9.9873915586011;0.41600090217815244;0.4519485182854572;0.4526960439387622;0.41867975399153157;0.330216931540019;0.5328038248868371;0.9991102756795187
35.898047;0.9871079248266208;0.41740435729136866;0.42217077851691365;0.32150371634067043;0.3255759630348685;0.9942057892535541;0.9990404918850473;9.987808030573847;0.41602244418879736;0.45194761180494847;0.4526772859069398;0.4186804408686987;0.3302099693141959;0.5328125703345394;0.9991414915513138
35.908047;0.9871151118217653;0.4173821201078374;0.42216789676310856;0.3215048263529078;0.3255791670746238;0.9942453323885442;0.999070970271055;9.988212553369321;0.4160434255887205;0.4519467410427355;0.45265910988116587;0.4186811192280426;0.33020319622464933;0.5328210614375927;0.9991714939395625
35.918047;0.9871221444960109;0.4173605405250814;0.42216511615225377;0.3215059522381546;0.3255823115523742;0.9942836136706318;0.9991006664116954;9.988605339651686;0.4160638580443998;0.4519459022880641;0.45264149614710003;0.41868178893273506;0.33019661243001047;0.5328293029156211;0.9992003237114108
35.928047;0.9871290156304003;0.41733959977955;0.42216243144003934;0.32150709643173964;0.3255853955723046;0.9943206717917457;0.9991295959648611;9.988986623272597;0.41608375322011765;0.4519450917211554;0.4526244249437105;0.4186824499880537;0.3301902186111369;0.532837300701235;0.9992280210054734
35.938047;0.9871357169092203;0.4173192786886465;0.42215983726669754;0.3215082613545237;0.3255884185311469;0.9943565443496554;0.9991577755405521;9.989356663463246;0.4161031225202403;0.45194430591065843;0.45260787648094497;0.4186831025956668;0.33018401559815713;0.5328450620513894;0.999254623796521
35.948047;0.9871422398666383;0.4172995576396978;0.4221573283858194;0.3215094487233402;0.3255913799438868;0.9943912682676357;0.9991852212611618;9.989715741249968;0.41612197684615954;0.4519435420346595;0.45259183076867;0.41868374747003695;0.3301780043435967;0.5328525949778629;0.9992801680374677
35.958047;0.987148576875642;0.4172804169315037;0.4221548996715039;0.32151065888868074;0.3255942795521126;0.9944248797325845;0.9992119466353472;9.990064150895316;0.4161403264197268;0.45194279763399176;0.4525762675637188;0.41868438602299374;0.3301721854562996;0.532859907243389;0.9993046896936878
35.968047;0.9871547210125399;0.4172618370280208;0.4221525459362148;0.3215118905893865;0.32559711747125775;0.9944574143229595;0.9992379617690806;9.990402183186111;0.4161581811392136;0.45194207037715456;0.4525611663604127;0.41868501990531926;0.33016655860044736;0.532867005709377;0.999328226570222
35.978047;0.9871606662055027;0.4172437989077621;0.42215026172010034;0.3215131414799861;0.32559989391217586;0.9944889066704194;0.9992632742160819;9.990730114612006;0.4161755510557699;0.4519413582637526;0.4525465064910327;0.41868565007948466;0.3301611226035273;0.5328738965233955;0.9993508181149786
35.988047;0.9871664089331584;0.41722628436502296;0.42214804152086793;0.3215144090232904;0.3256026087027589;0.9945193895993106;0.9992878902804506;9.991048220147087;0.41619244615292816;0.4519406598005708;0.45253226752877046;0.4186862765030112;0.330155875772163;0.5328805856565885;0.9993725034048482
35.998047;0.9871719494241444;0.41720927588657086;0.42214587989509195;0.32151569099352206;0.3256052610356435;0.994548893264919;0.9993118154688777;9.99135679148576;0.4162088760486676;0.4519399737480061;0.45251842942933307;0.4186868985674989;0.33015081575151756;0.5328870792728259;0.9993933189025672
36.008047;0.9871772902041053;0.41719275654840493;0.42214377100718253;0.3215169853901221;0.325607849543853;0.9945774456879325;0.9993350541722219;9.991656130354347;0.4162248503623489;0.45193929888222184;0.45250497227333714;0.4186875154281291;0.330145939264419;0.5328933837359631;0.9994132972848525
36.018047;0.9871824338887687;0.4171767099904187;0.4221417086387212;0.3215182902395699;0.3256103726019099;0.9946050747630126;0.999357610044146;9.991946524280694;0.4162403790565684;0.4519386340012684;0.4524918763671406;0.418688126056593;0.33014124218598995;0.5328995051939074;0.9994324684928481
36.028047;0.9871873831410836;0.41716112011246453;0.4221396867966649;0.32151960367214005;0.3256128284060871;0.994631809048029;0.9993794870392936;9.992228236751084;0.41625547258753365;0.4519379777737285;0.45247912261554785;0.41868872944159274;0.33013671990717336;0.5329054488806777;0.9994508625855845
36.038047;0.9871921413347698;0.41714597080260635;0.42213770003695505;0.32152092396696474;0.32561521472615057;0.994657677258588;0.9994006895624961;9.992501519810679;0.41627014217843616;0.45193732835230227;0.45246669259490646;0.4186893249333795;0.3301323679369327;0.5329112187582283;0.9994685111819553
36.048047;0.9871967120659491;0.41713124597598156;0.4221357435631783;0.3215222493161941;0.325617528818139;0.9946827092249204;0.9994212211653507;9.992766625260561;0.41628439949713614;0.451936683345732;0.4524545684782746;0.4186899124342975;0.33012818283967693;0.5329168178097995;0.9994854464302815
36.058047;0.9872010988584695;0.4171169298568753;0.42213381355270674;0.32152357780574337;0.32561976753709804;0.9947069368822893;0.999441082957173;9.993023798474669;0.4162982558088743;0.45193604035261903;0.45244273337831475;0.41869049243719925;0.3301241628161419;0.5329222483419297;0.9995017001799841
36.068047;0.98720530499568;0.41710300745319245;0.42213190756567026;0.32152490779073406;0.3256219273849263;0.9947303922658295;0.9994602739528627;9.993273268397783;0.41631172173042974;0.4519353974584439;0.4524311722070398;0.41869106593444755;0.3301203071012068;0.53292751207267;0.9995173040139601
36.078047;0.9872093322623092;0.41708946499559046;0.4221300244970749;0.32152623804603764;0.3256240047940492;0.994753105086199;0.9994787942673643;9.993515242784236;0.4163248074318591;0.45193475323161;0.452419872252953;0.41869163418758376;0.3301166147753798;0.5329326104873465;0.999532288379122
36.088047;0.9872131800428632;0.4170762900425883;0.42212816407109144;0.321527567568999;0.32562599692979766;0.9947751035459804;0.9994966484705435;9.993749901508254;0.41633752255624695;0.45193410676390267;0.45240882293844603;0.4186921985467296;0.3301130840188135;0.5329375454027746;0.9995466813170233
36.098047;0.9872168456914259;0.4170634712981336;0.42212632639318576;0.32152889543069546;0.3256279024307195;0.9947964165681459;0.9995138454020331;9.993977391406986;0.41634987624586356;0.4519334581773883;0.4523980152589946;0.4186927602009521;0.3301097119424245;0.5329423192871651;0.9995605085775806
36.108047;0.9872203250070336;0.4170509982313136;0.4221245115599627;0.32153022060002956;0.32562972134242024;0.9948170733657596;0.9995303955883219;9.994197831610172;0.41636187737659314;0.45193280829937854;0.45238744153222543;0.4186933198028575;0.3301064947895196;0.5329469351943581;0.9995737942754898
36.118047;0.9872236130648971;0.4170388605490879;0.42212271931890466;0.3215315416811062;0.3256314546529924;0.9948371006084186;0.9995463100471237;9.994411327488365;0.4163735343288132;0.45193215717465146;0.45237709540991233;0.41869387748997094;0.3301034282699134;0.5329513966965027;0.9995865608546102
36.128047;0.9872267054220408;0.4170270478737223;0.4221209491722655;0.3215328570885928;0.3256331039771639;0.9948565209193034;0.9995616008283907;9.99461798168836;0.4163848546200716;0.4519315035766349;0.4523669718301805;0.4186944333806063;0.3301005075403824;0.5329557080925968;0.9995988298937354
36.138047;0.9872295986141278;0.41701554984514816;0.4221192009868995;0.3215341657229751;0.3256346709150296;0.994875353850033;0.9995762817768776;9.994817891510344;0.4163958451016173;0.4519308462355255;0.4523570670420104;0.41869498781666586;0.33009772700363155;0.5329598744784853;0.9996106240364523
36.148047;0.9872322909550003;0.4170043564340809;0.42211747556390117;0.3215354673619392;0.3256361563497238;0.9948936180675662;0.9995903688767717;9.995011143575903;0.41640651267233664;0.4519301851382597;0.4523473787740244;0.4186955410640005;0.33009508071260224;0.5329639015164321;0.9996219674719388
36.158047;0.9872347838835633;0.41699345815843863;0.42211577439860776;0.32153676243884577;0.3256375606566236;0.9949113332654462;0.9996038801730194;9.99519782039456;0.41641686506876446;0.45192952169241907;0.45233790611816194;0.4186960930516908;0.3300925629543314;0.5329677950650817;0.9996328839553059
36.168047;0.9872370815594588;0.41698284616384024;0.42211409883460127;0.32153805150934084;0.32563888441855887;0.9949285205100175;0.999616835181074;9.995378006221513;0.41642691097679085;0.45192885787125825;0.45232864887326907;0.4186966435847351;0.33009016803770364;0.5329715607576561;0.9996433940224717
36.178047;0.9872391887452417;0.41697251216908626;0.4221124495550761;0.3215393347630752;0.3256401285468284;0.9949452020502696;0.9996292536409578;9.995551781040886;0.41643665943626423;0.4519281954356668;0.4523196068315643;0.4186971927024653;0.3300878897785471;0.5329752040604734;0.999653514381274
36.188047;0.9872411094984713;0.41696244832691487;0.422110826502323;0.32154061191464417;0.3256412938031012;0.9949614014591432;0.9996411542145007;9.995719214880982;0.4164461194597385;0.45192753620100184;0.45231077966988453;0.41869774075778293;0.3300857216410373;0.5329787308977265;0.9996632597332675
36.198047;0.9872428472399895;0.4169526471426789;0.4221092289040394;0.3215418822392848;0.32564238040349563;0.994977142835067;0.9996525538755998;9.995880375220088;0.41645530015931964;0.45192688278870324;0.45230216685125496;0.4186982885204113;0.3300836572852495;0.5329821479078266;0.9996726433261679
36.208047;0.9872444047514697;0.41694310115836686;0.422107655373416;0.32154314430073166;0.3256433879497182;0.9949924497187604;0.9996634680957069;9.996035345155802;0.416464210857191;0.4519262386309563;0.45229376683569383;0.4186988373302245;0.33008169079768795;0.5329854617647285;0.999681676014014
36.218047;0.9872457841891165;0.4169338024531808;0.42210610400241616;0.3215443957710231;0.3256443158107488;0.9950073451232578;0.9996739114231435;9.9961842395344;0.4164728607337742;0.45192560726516623;0.4522855766333299;0.4186993886006621;0.33007981666844394;0.5329886782841089;0.9996903669179036
36.228047;0.9872469878016031;0.4169247425012409;0.42210457258880746;0.32154563375816664;0.32564516384229736;0.9950218515301475;0.9996838978567507;9.996327206945008;0.4164812582906568;0.4519249918705125;0.4522775923522562;0.4186999431173458;0.3300780300974792;0.532991802050064;0.9996987256425919
36.238047;0.9872480176756067;0.41691591252359755;0.4221030591777733;0.32154685505421016;0.32564593271641085;0.9950359899516851;0.9996934407088305;9.996464418499507;0.41648941124170386;0.45192439515988575;0.4522698098478893;0.41870050106634743;0.33007632758740457;0.5329948360348251;0.9997067638850028
36.248047;0.9872488738548332;0.41690730422145816;0.42210156255965237;0.32154805604288317;0.32564662366082575;0.9950497787040841;0.9997025523767163;9.996596054885275;0.41649732667522327;0.4519238192197273;0.45226222482487255;0.4187010624851399;0.33007470702708835;0.5329977813522936;0.9997144951688863
36.258047;0.9872495531760637;0.41689891018846803;0.4221000823194146;0.3215492329019751;0.3256472381445769;0.9950632328440753;0.9997112447578359;9.99672229269218;0.41650501117331795;0.45192326556073237;0.4522548325384185;0.418701627640134;0.33007316696134353;0.5330006381757185;0.9997219332486044
36.268047;0.9872500505228786;0.41689072361345225;0.42209861838355606;0.3215503822462881;0.3256477777784564;0.99507636479561;0.9997195302483327;9.99684329227638;0.4165124711014415;0.4519227355147262;0.4522476276086339;0.41870219703360295;0.3300717055832489;0.5330034071353686;0.9997290906606938
36.278047;0.9872503618765635;0.4168827381581486;0.42209717036134037;0.3215515016905489;0.3256482442313468;0.9950891852193259;0.9997274221129251;9.996959201711713;0.41651971286063577;0.4519222305981557;0.45224060437125446;0.41870277096715613;0.3300703200905909;0.53300609007398;0.9997359783701639
36.288047;0.9872504866430346;0.41687494793922353;0.42209573722978555;0.321552589922442;0.32564863899788243;0.995101703412149;0.9997349337137212;9.997070169982969;0.4165267428245166;0.45192175272114693;0.4522337575052157;0.4187033493653484;0.3300690066644191;0.5330086903908144;0.999742606636001
36.298047;0.9872504267219071;0.4168673469217616;0.4220943173001719;0.3215536464391681;0.3256489633634774;0.9951139279438781;0.9997420774533042;9.997176353663306;0.41653356739031766;0.4519213039935383;0.4522270822273556;0.41870393209457774;0.33006776082719863;0.5330112130640582;0.9997489859745567
36.308047;0.9872501835372212;0.4168599287623817;0.422092908258953;0.32155467130845555;0.32564921870227803;0.99512586739646;0.9997488639061731;9.997277918770195;0.4165401932517469;0.4519208859139722;0.45222057378782793;0.4187045191340951;0.3300665777746006;0.5330136640754886;0.9997551267292536
36.318047;0.9872497568070857;0.41685268760223343;0.4220915077025805;0.3215556647826445;0.3256494065317962;0.9951375296854915;0.999755301852208;9.997375029037302;0.4165466274186802;0.45192049873108564;0.4522142267774343;0.4187051102826705;0.330065452535636;0.5330160498054255;0.9997610375095505
36.328047;0.9872491457601956;0.41684561831868944;0.42209011386092804;0.3215566266908966;0.3256495282991779;0.9951489195282804;0.9997613993335018;9.997467816896473;0.41655287692101534;0.45192014153038795;0.45220803503259255;0.41870570467886964;0.33006438027546336;0.5330183770204473;0.9997667239124167
36.338047;0.987248350922365;0.4168387157363191;0.4220887256196038;0.3215575561149519;0.3256495853394722;0.9951600365687755;0.9997671643794073;9.997556368312667;0.41655894853923026;0.45191981253528635;0.452201992357178;0.41870630052807284;0.3300633568292339;0.5330206530782091;0.999772188201423
36.348047;0.9872473754633828;0.41683197412689915;0.4220873419042246;0.32155845160227536;0.32564957895703317;0.995170876632898;0.9997726059261268;9.997640735833409;0.41656484882658545;0.4519195096154771;0.4521960933131298;0.41870689496167807;0.3300623789358648;0.533022885639931;0.9997774302216047
36.358047;0.9872462256766136;0.41682538770381056;0.42208596093751816;0.32155931155280365;0.3256495107884358;0.9951814347687947;0.9997777354754147;9.99772096108248;0.41657058450066653;0.4519192311171069;0.45219033327977953;0.4187074838925978;0.3300614440838317;0.5330250818792458;0.9997824493414649
36.368047;0.9872449102485094;0.41681895106041383;0.42208457962813817;0.32156013438779885;0.325649383490537;0.9951917073933573;0.9997825673018278;9.997797096637251;0.4165761629144964;0.4519189762431198;0.45218470808320704;0.41870806225857915;0.33006055024228637;0.5330272481310631;0.999787246096225
36.378047;0.9872434385191657;0.41681265886353347;0.4220831934507649;0.3215609185961276;0.3256492009961146;0.9952016929880747;0.9997871164380268;9.997869213840882;0.4165815919477741;0.4519187448128838;0.45217921380988507;0.41870862484346943;0.33005969533585794;0.5330293903947396;0.999791822666823
36.388047;0.987241819096308;0.4168065057793912;0.4220817969984384;0.3215616629332348;0.32564896789384085;0.9952113922485607;0.9997913964554045;9.997937387521327;0.41658687908711023;0.45191853706956797;0.45217384663845867;0.4187091672033534;0.3300588765353823;0.5330315146650823;0.999796182640609
36.398047;0.9872400600959069;0.416800487004427;0.42208038473614423;0.3215623666046764;0.32564868839919414;0.9952208082821848;0.9997954188801825;9.998001682117806;0.41659203065882155;0.4519183537400299;0.45216860238198736;0.418709686233657;0.3300580898859084;0.5330336261217908;0.9998003302516613
36.408047;0.9872381704440685;0.4167945984681613;0.4220789514867214;0.32156302905757234;0.3256483659068952;0.9952299464875596;0.9997991941459514;9.998062151368579;0.41659705214150294;0.45191819625195456;0.45216347612649366;0.4187101804379588;0.33005733068282256;0.5330357278218887;0.9998042695417095
36.418047;0.9872361609471414;0.4167888364349714;0.42207749279029133;0.32156364956847777;0.32564800352583456;0.9952388137806739;0.9998027321898966;9.99811884351766;0.4166019490954088;0.45191806698354015;0.4521584626154388;0.4187106499038223;0.3300565944177632;0.5330378204837748;0.9998080046503729
36.428047;0.9872340442345853;0.4167831971938139;0.42207600518768346;0.32156422711896643;0.3256476045719445;0.9952474175117904;0.9998060418078035;9.998171815997122;0.41660672779798275;0.4519179691991558;0.45215355705731514;0.4187110959026816;0.3300558773987485;0.5330399032513711;0.9998115405627298
36.438047;0.9872318340919608;0.4167776771334026;0.42207448623920896;0.32156476070727763;0.32564717232801055;0.9952557646961258;0.9998091303217937;9.998221147664228;0.4166113952437651;0.4519179065354317;0.45214875535204313;0.41871152043469384;0.33005517663951384;0.5330419740198271;0.9998148830892853
36.448047;0.9872295449436512;0.41677227267643485;0.4220729345077084;0.32156524983521445;0.3256467096435297;0.995263861467045;0.9998120043226464;9.998266935389331;0.41661595866825796;0.45191788226772794;0.45214405344226855;0.4187119260193748;0.33005448970694556;0.5330440294657113;0.9998180385906306
36.458047;0.9872271901454872;0.4167669800130133;0.42207134953275016;0.32156569457418505;0.3256462186759865;0.9952717120403635;0.9998146706507274;9.998309291016279;0.4166204249680902;0.4519178989326316;0.4521394464039592;0.4187123158334854;0.3300538148367747;0.5330460657045009;0.9998210137906575
36.468047;0.9872247794276252;0.4167617952444456;0.42206973148728927;0.32156609502513483;0.3256457009136097;0.9952793181956935;0.9998171375385191;9.998348343432385;0.4166248004861742;0.4519179587268114;0.4521349284387529;0.41871269393642313;0.3300531509844158;0.5330480796405878;0.9998238159611742
36.478047;0.9872223185999914;0.41675671455233637;0.4220680807107702;0.3215664508374645;0.32564515784694936;0.9952866804522839;0.9998194158799423;9.998384232962618;0.4166290914187956;0.4519180641209163;0.4521304939095561;0.4187130652885245;0.33005249789180774;0.5330500700409538;0.9998264537389291
36.488047;0.9872198115176039;0.4167517335723764;0.42206639741611085;0.3215667613030238;0.3256445917412917;0.9952937998057502;0.9998215198704782;9.998417104273615;0.416633304457287;0.4519182178381107;0.45212613782260286;0.4187134357622132;0.33005185615465904;0.5330520368248515;0.9998289379498533
36.498047;0.987217261248029;0.41674684682548235;0.422064681700253;0.3215670257710154;0.32564400562267554;0.9953006790025362;0.9998234664193251;9.998447115040884;0.41663744703684413;0.4519184220651166;0.45212185538570937;0.41871381192252954;0.3300512268740881;0.5330539793265592;0.9998312821874821
36.508047;0.9872146696369293;0.416742048590095;0.4220629339186906;0.3215672438389418;0.32564340266824743;0.9953073229693199;0.9998252734994213;9.99847445070141;0.416641526989535;0.4519186776975408;0.4521176417177084;0.41871420033090034;0.3300506110393477;0.5330558961188921;0.9998335024704113
36.518047;0.9872120369766978;0.4167373345586657;0.4220611550342419;0.32156741511563;0.3256427857500253;0.9953137383120172;0.9998269589403692;9.998499315160144;0.4166455518414638;0.4519189845754106;0.4521134918173064;0.4187146070826758;0.33005000919575134;0.5330577863085375;0.9998356156263188
36.528047;0.9872093626277613;0.4167327024931528;0.42205934637788256;0.3215675390256931;0.3256421572922307;0.9953199326122;0.9998285409522398;9.998521900661935;0.41664952791493987;0.4519193425932896;0.4521094007949048;0.41871503785784814;0.33004942136425003;0.5330596501090648;0.9998376382012287
36.538047;0.9872066462898326;0.41672815145093733;0.42205750900939015;0.32156761518717797;0.32564151906202565;0.9953259135424776;0.9998300392068245;9.99854237321886;0.41665345962072897;0.45191975250147465;0.4521053642618863;0.4187154979663999;0.33004884690626024;0.5330614881316382;0.9998395860196991
36.548047;0.9872038894809281;0.41672368047311803;0.4220556434283365;0.3215676438810879;0.32564087211922105;0.9953316878580513;0.999831474428077;9.998560884361382;0.4166573496883608;0.4519202153615065;0.452101378344841;0.41871599234364504;0.3300482845458571;0.533063300655872;0.9998414729963322
36.558047;0.9872010967073303;0.41671928790493923;0.42205374958008424;0.32156762575863146;0.32564021739643284;0.9953372612925612;0.9998328666539634;9.998577583516623;0.41666120004790413;0.45192073126360643;0.4520974396196765;0.4187165254840396;0.3300477324936041;0.5330650881952279;0.9998433103038012
36.568047;0.9871982760892549;0.41671497195888296;0.42205182696244403;0.3215675613974014;0.32563955626495455;0.9953426392537413;0.9998342344349554;9.998592618317842;0.4166650124588537;0.451921298835598;0.45209354518453954;0.41871710095496945;0.3300471884086114;0.5330668525303238;0.9998451070435487
36.578047;0.9871954386271142;0.41671073152104193;0.42204987526917476;0.32156745161828043;0.3256388906429959;0.9953478268262428;0.9998355955553379;9.998606140186329;0.41666878861615697;0.4519219156675285;0.45208969254461817;0.4187177209155938;0.3300466497860986;0.533068596054765;0.9998468716607982
36.588047;0.9871925959701591;0.4167065660562911;0.4220478951477417;0.3215672977142306;0.3256382231443169;0.9953528279684981;0.9998369671376982;9.99861831380141;0.41667252969475377;0.45192257855744533;0.45208587925984056;0.4187183863197827;0.33004611486956775;0.5330703201838642;0.9998486131625729
36.598047;0.9871897590119536;0.41670247534260635;0.4220458880419625;0.3215671010276787;0.3256375571565187;0.9953576450419258;0.9998383645909554;9.998629308876533;0.4166762357610617;0.45192328343543436;0.45208210270748933;0.41871909725032297;0.3300455829962186;0.5330720250728427;0.9998503414954546
36.608047;0.9871869380628604;0.416698459731059;0.4220438552526744;0.321566862717732;0.3256368966596457;0.9953622786760961;0.9998398006868022;9.998639283833247;0.4166799057970498;0.4519240257143776;0.4520783603260009;0.4187198527312411;0.33004505394301986;0.5330737102933781;0.9998520669960719
36.618047;0.9871841422968323;0.4166945201478973;0.42204179744460185;0.32156658400668364;0.32563624600858526;0.9953667280642815;0.9998412854591913;9.998648385377848;0.4166835381687017;0.45192480076217034;0.45207464994253677;0.4187206505151247;0.3300445271336626;0.5330753752715196;0.9998537994652894
36.628047;0.9871813784218995;0.41669065770794006;0.42203971512496136;0.32156626645899056;0.3256356095043648;0.9953709920794072;0.9998428270907332;9.998656758520005;0.41668713084192815;0.4519256038047454;0.45207096963290966;0.41872148744640403;0.33004400150389995;0.5330770194477297;0.9998555480409959
36.638047;0.9871786512560718;0.4166868737811065;0.42203760917875954;0.32156591206701823;0.3256349910565374;0.9953750701076146;0.9998444325880731;9.998664544947522;0.4166906813414354;0.45192642966273117;0.45206731745230516;0.418722360367209;0.3300434756734934;0.5330786423031343;0.9998573219797692
36.648047;0.9871759660867924;0.41668317032622165;0.4220354807650834;0.32156552328676596;0.32563439445087267;0.9953789621250476;0.9998461074630042;9.998671873867496;0.416694186713536;0.45192727273620825;0.45206369148857406;0.4187232668721614;0.3300429478332305;0.5330802432090476;0.9998591302456816
36.658047;0.9871733300522315;0.4166795497436851;0.42203333111514874;0.3215651029765342;0.32563382374055555;0.9953826691009362;0.9998478557334879;9.99867887278422;0.4166976432057768;0.45192812698160933;0.45206008999949365;0.41872420519899994;0.33004241561290576;0.5330818211460031;0.999860979863925
36.668047;0.9871707519827101;0.4166760142462715;0.4220311616495172;0.3215646541012354;0.3256332833181578;0.9953861936393921;0.9998496805702293;9.998685693937546;0.4167010457481022;0.45192898589264413;0.45205651147006043;0.41872517359518613;0.3300418760754339;0.5330833744141709;0.9998628755670644
36.678047;0.9871682422271969;0.41667256540045616;0.4220289739798739;0.32156417960135203;0.3256327777908061;0.9953895392716785;0.9998515846328663;9.998692521973041;0.41670438812645727;0.45192984291450317;0.45205295463800627;0.41872616991236716;0.3300413256614006;0.5330849006543443;0.9998648210951813
36.688047;0.9871658132413691;0.41666920417493863;0.42202676966862585;0.3215636826179381;0.32563231165527795;0.9953927082455367;0.9998535705494618;9.998699557043793;0.41670766392473163;0.4519306921479818;0.4520494183477379;0.4187271916660687;0.33004076038855173;0.5330863977495645;0.9998668203872483
36.698047;0.9871634801388451;0.41666593064303153;0.4220245501518035;0.32156316667614165;0.3256318886981154;0.9953957007223805;0.9998556419376099;9.998706992392604;0.4167108672103567;0.4519315289805896;0.4520459016620495;0.4187282366174118;0.33004017628130805;0.5330878652016441;0.9998688774453185
36.708047;0.9871612597185431;0.4166627434504182;0.4220223170145428;0.3215626356314007;0.32563151144141145;0.9953985170845844;0.9998578036104143;9.998714999012256;0.416713992584951;0.4519323508182929;0.45204240435211546;0.4187293034217329;0.33003956960698144;0.5330893044613395;0.9998709956901776
36.718047;0.9871591683972414;0.4166596405247853;0.4220200726297292;0.32156209371060285;0.32563118104236477;0.9954011605702394;0.9998600604764929;9.998723727569061;0.416717035152977;0.45193315744231366;0.45203892695288767;0.41873039144437163;0.330038936997193;0.5330907181539457;0.9998731785099748
36.728047;0.9871572215833181;0.41665662037093465;0.4220178204811138;0.3215615458462429;0.32563089749332164;0.9954036378022227;0.9998624160133981;9.998733320578122;0.4167199905330843;0.4519339503565714;0.4520354705478726;0.41873150012240595;0.33003827560463167;0.5330921093637031;0.9998754302752093
36.738047;0.9871554349192202;0.4166536821560401;0.42201556427829284;0.3215609977388112;0.3256306600295377;0.9954059580666315;0.9998648711441948;9.998743911938673;0.4167228547420807;0.4519347318614227;0.4520320367732605;0.4187326288428629;0.33003758329542576;0.5330934810192967;0.9998777559933338
36.748047;0.9871538247720669;0.41665082516200325;0.42201330684292215;0.3215604553313165;0.32563046784366545;0.9954081325111238;0.999867424711144;9.998755613225255;0.4167256245185335;0.451935504651999;0.45202862775285435;0.418733776936639;0.3300368588108162;0.5330948355264035;0.9998801602123388
36.758047;0.9871524068428085;0.41664804898880053;0.42201105032697556;0.3215599242189633;0.32563032049890295;0.9954101732191407;0.9998700754940296;9.998768506017207;0.4167282980703897;0.4519362718715738;0.4520252461701518;0.4187349431028664;0.3300361015115157;0.5330961751320552;0.9998826463425555
36.768047;0.9871511944152385;0.4166453538439201;0.4220087974372397;0.3215594092555588;0.32563021751892124;0.995412091653198;0.9998728233703652;9.99878265171926;0.41673087515069746;0.4519370373726831;0.4520218953449457;0.41873612461105636;0.3300353109279024;0.5330975021864746;0.9998852159725437
36.778047;0.987150197458488;0.4166427399775411;0.4220065525540603;0.321558914251253;0.3256301578245358;0.9954138971421507;0.9998756678261898;9.998798109451224;0.4167333565625164;0.4519378057777341;0.4520185788395556;0.4187373172276175;0.33003448692943727;0.5330988188287049;0.999887868301411
36.788047;0.9871494229201347;0.4166402069619676;0.4220043222424749;0.32155844193051447;0.32563013980722094;0.9954155969404367;0.9998786057384338;9.998814942686616;0.4167357439398913;0.4519385821091921;0.4520153001481012;0.41873851614605173;0.3300336301876521;0.5331001265505149;0.9998906005142373
36.798047;0.9871488753124698;0.4166377534604532;0.42200211494594525;0.3215579942395187;0.3256301616215398;0.9954171975430095;0.9998816319620899;9.998833216552564;0.41673803938029497;0.45193937164750025;0.4520120625709108;0.41873971696420237;0.33003274216099876;0.5331014254535756;0.9998934085116917
36.808047;0.987148555840492;0.4166353773309519;0.4219999400488782;0.3215575726305232;0.3256302211071423;0.9954187054166471;0.9998847421428774;9.99885299926683;0.41674024458535175;0.45194018027401833;0.4520088690652385;0.41874091616415593;0.33003182469607995;0.5331027136601235;0.9998962871000091
36.818047;0.9871484616346856;0.41663307584664017;0.42199780698719713;0.3215571780224682;0.32563031580248225;0.9954201261532356;0.9998879341278262;9.998874359164788;0.41674236029473155;0.451941014366216;0.45200572245109927;0.4187421113289476;0.3300308794571344;0.533103987963827;0.9998992298694697
36.828047;0.9871485880073376;0.41663084577095766;0.42199572476194797;0.3215568105951172;0.3256304432918627;0.9954214629866857;0.9998912075418127;9.998897349643675;0.41674438618519366;0.45194187993702123;0.4520026256865485;0.41874330081274674;0.3300299074921166;0.5331052447902548;0.9999022289016238
36.838047;0.987148930987305;0.41662868351861426;0.42199370172003214;0.3215564697758617;0.32563060129993615;0.9954227165862216;0.999894563216591;9.998922001248456;0.41674632094642383;0.45194278169252855;0.4519995820401137;0.4187444829540122;0.3300289093526467;0.5331064798908464;0.9999052744473472
36.848047;0.9871494859726871;0.4166265856554165;0.42199174534401546;0.3215561545404407;0.32563078748571345;0.995423886392317;0.9998980022275081;9.9989483335257;0.4167481627832269;0.4519437226422408;0.45199659569958966;0.4187456554727738;0.33002788541955913;0.5331076877193031;0.9999083554462722
36.858047;0.9871502444664555;0.416624548964046;0.4219898620551531;0.3215558635884443;0.32563099947790036;0.9954249722230417;0.999901524643782;9.998976367437242;0.4167499102062516;0.451944704736114;0.45199367231106374;0.4187468151571435;0.3300268358649846;0.5331088620798645;0.9999114606289268
36.868047;0.9871511929507054;0.41662256997108327;0.4219880572937105;0.3215555952388735;0.32563123512257297;0.9954259751693852;0.9999051286780839;9.99900611622425;0.4167515628592186;0.45194572987750764;0.4519908184934679;0.41874795821359423;0.33002576058617905;0.5331099971964932;0.9999145786781496
36.878047;0.9871523148552244;0.41662064467809345;0.421986335639407;0.32155534746132675;0.3256314924731249;0.9954268973237863;0.999908809076466;9.99903756632687;0.41675312210640764;0.4519467997051449;0.45198804078269067;0.41874908151259427;0.3300246597519418;0.5331110878045021;0.9999176975835525
36.888047;0.9871535936345787;0.41661876839058154;0.4219847007867064;0.321555117807529;0.32563176948190287;0.9954277416482589;0.999912555293615;9.99907067429087;0.4167545907798825;0.4519479143722196;0.4519853449524921;0.4187501836940652;0.33002353464146306;0.5331121286548055;0.9999208046237671
36.898047;0.9871550138161819;0.41661693576695713;0.42198315595538416;0.3215549030028646;0.3256320637832503;0.9954285132547971;0.9999163518148936;9.999105376833088;0.4167559723484428;0.4519490721209169;0.451982735789354;0.41875126509553673;0.3300223877729264;0.5331131141926421;0.9999238873770263
36.908047;0.9871565599170398;0.41661514141103934;0.4219817046446814;0.321554698973523;0.32563237288099545;0.9954292199314301;0.9999201801790782;9.99914159854519;0.4167572701397239;0.4519502701731654;0.451980216778107;0.4187523267654652;0.33002122207043805;0.5331140386768874;0.9999269352236083
36.918047;0.987158216292585;0.41661338030894085;0.42198035073988605;0.3215545016222733;0.32563269450535387;0.9954298704727589;0.9999240207598404;9.999179256738929;0.41675848686444833;0.45195150580629634;0.45197778956389284;0.41875336972341504;0.33002003988733825;0.5331148971192718;0.9999299403122405
36.928047;0.9871599685125724;0.41661164771283743;0.4219790978823922;0.32155430747451424;0.32563302663357574;0.9954304729573529;0.9999278538189201;9.99921826429727;0.41675962473975214;0.4519527763782388;0.4519754538473586;0.41875439489739014;0.33001884263288606;0.5331156866142502;0.9999328972185189
36.938047;0.9871618039188691;0.4166099389606689;0.42197794877959327;0.32155411366577374;0.3256333671613453;0.9954310343716474;0.9999316604491066;9.999258528353248;0.41676068589185405;0.4519540787355963;0.45197320817379055;0.41875540313606474;0.33001763101193304;0.5331164064623939;0.9999358020368363
36.948047;0.987163710556128;0.4166082497818194;0.4219769049385174;0.32155391761236873;0.3256337137624251;0.9954315606170927;0.9999354231785912;9.999299946145285;0.4167616725556352;0.4519554092768302;0.45197105124626974;0.4187563948860688;0.3300164053457659;0.5331170568994639;0.9999386522355064
36.958047;0.9871656763167953;0.41660657686280705;0.4219759670659706;0.32155371659860255;0.32563406434944064;0.995432056193394;0.9999391256659432;9.999342402324647;0.416762587389529;0.45195676462506584;0.4519689828288862;0.4187573696440879;0.3300151656278945;0.5331176384844559;0.9999414466633608
36.968047;0.9871676902477566;0.41660491767763835;0.42197513574565026;0.3215535073988514;0.3256344176157454;0.9954325242764505;0.9999427523260335;9.999385773364033;0.41676343368856017;0.45195814220864095;0.45196700380428473;0.4187583257214986;0.33001391163916016;0.5331181528035195;0.9999441843000335
36.978047;0.9871697446941171;0.4166032698684195;0.4219744116576326;0.32155328619199064;0.32563477303705335;0.9954329675980039;0.999946288442735;9.99942993592079;0.4167642147957917;0.45195954052706716;0.4519651160332671;0.41875926063219027;0.33001264326551516;0.5331186025449668;0.9999468632480765
36.988047;0.9871718349327605;0.41660163114073134;0.4219737952732868;0.32155304882286345;0.3256351307272969;0.9954333891750605;0.999949721016008;9.999474773846549;0.4167649333100383;0.4519609590761134;0.45196332204350953;0.41876017176431213;0.3300113605685889;0.5331189903899461;0.9999494817391479
36.998047;0.987173956499034;0.4165999993484315;0.4219732867677084;0.3215527912641447;0.32563549133570996;0.9954337922244532;0.9999530402921086;9.999520178139898;0.41676559108738254;0.45196239791401144;0.45196162404713175;0.4187610570200678;0.3300100635694419;0.533119318413455;0.9999520391623606
37.008047;0.9871761035444898;0.41659837272484646;0.42197288634162866;0.321552509996394;0.3256358557788406;0.9954341802449107;0.9999562403093188;9.999566028671877;0.41676618973256946;0.45196385701771774;0.4519600231778972;0.4187619152179947;0.33000875237246863;0.5331195882140427;0.9999545354125893
37.018047;0.9871782693554754;0.4165967505075547;0.4219725940664852;0.32155220222531494;0.3256362252390062;0.9954345577699625;0.9999593179703267;9.99961217694474;0.4167667308153022;0.451965335756735;0.45195851977537294;0.41876274582430145;0.33000742768520136;0.533119800763248;0.9999569700176929
37.028047;0.987180447072664;0.41659513321817043;0.4219724092237066;0.3215518659489024;0.32563660141564765;0.9954349301157727;0.9999622719194081;9.999658459141985;0.4167672157989959;0.4519668328649117;0.4519571141762503;0.4187635478897752;0.33000609096834294;0.5331199563946472;0.9999593418994933
37.038047;0.9871826296322536;0.4165935223246294;0.4219723301498319;0.32155149944963135;0.32563698643935485;0.9954353017345066;0.9999651020165177;9.999704720237716;0.4167676460507197;0.45196834713104794;0.45195580726987916;0.41876431919805857;0.3300047441062303;0.5331200554643446;0.9999616493359254
37.048047;0.9871848101568136;0.4165919196780917;0.4219723544966192;0.3215511004705715;0.3256373826786403;0.9954356756276093;0.9999678088834744;9.999750822243545;0.4167680228345222;0.4519698780695335;0.4519546003995629;0.4187650565603013;0.33000338920819705;0.5331200989514842;0.9999638903146992
37.058047;0.9871869828693768;0.4165903268319735;0.4219724791382061;0.32155066617256844;0.32563779276426597;0.9954360545871346;0.9999703926223518;9.9997966435747;0.41676834702218024;0.4519714253705815;0.4519534949133031;0.41876575671550453;0.33000202863350225;0.5331200888386969;0.9999660630576631
37.068047;0.9871891431248748;0.4165887446140487;0.42197269987108305;0.32155019389836065;0.3256382193025975;0.995436441795228;0.9999728520337325;9.99984207932926;0.416768619132439;0.4519729879037387;0.45195249201817506;0.4187664170702234;0.33000066500298897;0.5331200287878936;0.9999681661968612
37.078047;0.9871912863148354;0.4165871732204602;0.42197301138337195;0.3215496817786716;0.3256386642985682;0.9954368399255231;0.9999751857949295;9.999887040738505;0.4167688399909908;0.4519745637228986;0.4519515928782126;0.41876703606734916;0.32999930101433;0.5331199242984541;0.9999701987510397
37.088047;0.9871934065898365;0.41658561253494825;0.42197340768116764;0.32154912872486213;0.32563912919332333;0.9954372505594006;0.9999773941867586;9.999931455478364;0.41676901101786346;0.4519761504160794;0.4519507983962937;0.4187676130140782;0.3299979389143078;0.5331197817369061;0.9999721598801853
37.098047;0.9871954959485367;0.41658406240084694;0.4219738826984773;0.3215485340844871;0.32563961528804874;0.9954376747148219;0.9999794793854371;9.999975271689031;0.41676913383050196;0.4519777451775197;0.45195010840166905;0.4187681476616552;0.32999658003884086;0.5331196074892315;0.9999740487480487
37.108047;0.9871975438837369;0.4165825223990712;0.42197443046200533;0.32154789736909994;0.32564012349777993;0.9954381140924593;0.9999814440752314;10.000018457977944;0.41676920990426375;0.45197934505438125;0.45194952107298425;0.418768639995731;0.3299952247881555;0.5331194076938034;0.9999758647331142
37.118047;0.9871995378759727;0.4165809912940004;0.4219750448328584;0.32154721829044064;0.3256406537635789;0.9954385719289969;0.9999832898518382;10.000060992285373;0.4167692407590125;0.45198094717394255;0.4519490336642661;0.41876909010427127;0.3299938726098967;0.5331191873665563;0.9999776068621635
37.128047;0.9872014652148998;0.41657946740701335;0.4219757194267893;0.32154649697104865;0.32564120504878785;0.9954390521749842;0.9999850168867291;10.000102848706732;0.41676922832896446;0.45198254871104826;0.451948643794586;0.4187694980126283;0.3299925218503557;0.5331189491868569;0.9999792724884303
37.138047;0.9872033157979848;0.416577949960511;0.42197644804940787;0.3215457338755791;0.3256417755425553;0.995439557997718;0.9999866242672604;10.000143988865606;0.41676917468831043;0.45198414694400446;0.45194834970976;0.4187698635546269;0.3299911701269537;0.5331186936810052;0.9999808566844218
37.148047;0.9872050834712834;0.41657643983192516;0.42197722515202596;0.3215449296382926;0.32564236250637285;0.9954400916726065;0.999988109745105;10.000184353595001;0.4167690812885044;0.45198573937594316;0.4519481493881601;0.4187701862811056;0.32998981533158783;0.5331184207405257;0.9999823529281873
37.158047;0.9872067647925707;0.41657493889063574;0.42197804551175716;0.3215440853906312;0.3256429621692597;0.9954406553743326;0.999989470301504;10.000223862885136;0.416768948790258;0.45198732349645093;0.45194803980103443;0.41877046542902296;0.32998845619530215;0.5331181309148729;0.9999837549496587
37.168047;0.9872083572498676;0.41657344860355305;0.42197890361948787;0.32154320318784396;0.3256435699440173;0.9954412513859177;0.9999907044266152;10.000262424255844;0.4167687775342983;0.45198889627393535;0.45194801700846404;0.41877070000743166;0.32998709188277486;0.5331178258080865;0.9999850584137974
37.178047;0.9872098585498462;0.4165719690666963;0.4219797937038024;0.32154228577466154;0.3256441807124728;0.9954418823559558;0.9999918128304294;10.000299934384026;0.41676856782672894;0.4519904539502102;0.4519480763102287;0.41877088930686135;0.329985721540583;0.5331175080260087;0.9999862612078477
37.188047;0.9872112672053319;0.41657049885771696;0.4219807102119634;0.3215413359595686;0.32564478907164757;0.9954425517529182;0.999992796845899;10.00033628480303;0.41676831962738076;0.45199199245254085;0.45194821240953437;0.4187710335263752;0.32998434443372093;0.533117181246694;0.9999873637203625
37.198047;0.9872125830238112;0.4165690352270356;0.42198164841972;0.3215403562617282;0.3256453898312074;0.9954432633330577;0.9999936576954301;10.000371385656651;0.4167680317033134;0.4519935079056873;0.45194842033917476;0.4187711335979783;0.3299829604548864;0.5331168501215042;0.9999883697510119
37.208047;0.987213805782177;0.4165675742638672;0.42198260501837004;0.32153934900382974;0.3256459787529949;0.9954440205068485;0.9999943964868296;10.000405186128805;0.4167677012170632;0.45199499665779885;0.4519486963494088;0.4187711905169296;0.3299815705228347;0.5331165196957952;0.9999892858870504
37.218047;0.9872149341129992;0.4165661113777489;0.4219835781131951;0.32153831651215525;0.32564655277658294;0.9954448271193297;0.99999501376122;10.000437672394726;0.4167673244875132;0.4519964553542228;0.4519490377832145;0.4187712050246317;0.32998017631903265;0.5331161951538708;0.999990119379958
37.228047;0.9872159664908324;0.41656464223198636;0.4219845666765417;0.3215372609612401;0.32564710945281744;0.9954456884052159;0.9999955098122894;10.000468853393361;0.4167668978058699;0.4519978811964561;0.4519494425440375;0.4187711776889245;0.32997877977360063;0.5331158817943775;0.9999908770979332
37.238047;0.9872169023103028;0.4165631633338068;0.42198557034672923;0.32153618414388224;0.3256476461586815;0.9954466105374045;0.9999958857713575;10.000498745785398;0.416766417278836;0.4519992716883884;0.4519499085556976;0.4187711095566325;0.3299773830500678;0.5331155841543412;0.9999915651757382
37.248047;0.9872177417985756;0.41656167180325304;0.4219865896591304;0.3215350878225576;0.325648159603544;0.9954475996236847;0.9999961440703791;10.000527358353867;0.41676587835645773;0.4520006241257093;0.4519504328589143;0.41877100310806575;0.32997598874198797;0.5331153051287805;0.9999921878085143
37.258047;0.9872184854799787;0.4165601649810979;0.4219876260108233;0.32153397439013554;0.3256486458846531;0.9954486606982846;0.9999962881558538;10.000554675047743;0.4167652762337118;0.45200193528234317;0.45195101098883633;0.4187708620264273;0.3299745999031711;0.5331150466271394;0.9999927467686619
37.268047;0.9872191335969359;0.4165586404293922;0.4219886811790354;0.32153284709070756;0.3256491009045512;0.9954497962037295;0.9999963219303933;10.000580648286475;0.4167646070640272;0.4520032014841559;0.45195163757767837;0.41877068968439984;0.3299732200169196;0.5331148110722189;0.9999932429137931
37.278047;0.9872196859007921;0.4165570961108798;0.42198975664626154;0.3215317097742687;0.3256495207498545;0.9954510049203592;0.9999962488792196;10.000605221321704;0.4167638685418485;0.4520044192578802;0.45195230746521975;0.41877048836091885;0.3299718527595196;0.5331146018468932;0.999993678056417
37.288047;0.9872201429317415;0.41655553056262623;0.4219908530750471;0.3215305667321873;0.3256499020234283;0.9954522828848609;0.9999960717907137;10.000628359732099;0.41676305947656833;0.45200558585809086;0.4519530161879887;0.4187702598849809;0.32997050141518;0.5331144224813695;0.9999940556140772
37.298047;0.98722050831578;0.41655394293698805;0.4219919701982352;0.32152942259039136;0.3256502419676174;0.9954536259278935;0.9999957938855035;10.000650061279654;0.4167621796455582;0.4520066992974938;0.45195375989116665;0.4187700064000507;0.329969168413112;0.5331142760332069;0.9999943802569567
37.308047;0.9872207890309139;0.4165523330262929;0.4219931070505226;0.32152828170058756;0.325650538118167;0.9954550313703193;0.9999954200858204;10.00067035745126;0.41676123052299263;0.45200775843084434;0.45195453516292566;0.4187697303902174;0.3299678553253552;0.5331141648719016;0.9999946571832861
37.318047;0.987220993422709;0.4165507015192171;0.4219942624473189;0.32152714745225514;0.32565078795337227;0.9954564976530504;0.9999949573999017;10.0006893119146;0.41676021588668927;0.4520087628665389;0.451955338834729;0.41876943431670327;0.32996656311019923;0.5331140901997838;0.9999948909828686
37.328047;0.9872211302626183;0.41654905000657527;0.42199543548439483;0.32152602236438654;0.32565098905716755;0.9954580231598171;0.9999944144632437;10.000707003288339;0.41675914137156406;0.45200971211071483;0.4519561673287354;0.4187691205310222;0.32996529247552836;0.5331140517997737;0.9999950846616741
37.338047;0.9872212089981988;0.4165473807657776;0.42199662559765455;0.32152490853160276;0.3256511394879922;0.9954596054772508;0.9999938003958884;10.000723506320787;0.4167580135031528;0.45201060487168;0.4519570158631742;0.4187687913138187;0.32996404420307146;0.5331140479085761;0.9999952400752657
37.348047;0.9872212393493348;0.416545696884665;0.42199783200929275;0.3215238076980741;0.32565123779811805;0.9954612417837062;0.9999931240687228;10.00073888082923;0.41675683897660804;0.4520114397613283;0.4519578787597773;0.418768448701093;0.32996281907998065;0.5331140744990647;0.9999953595742478
37.358047;0.987221230347697;0.4165440023031109;0.4219990529488409;0.32152272110370445;0.3256512829157579;0.9954629298350287;0.9999923945720154;10.000753165751343;0.4167556241235994;0.452012216214698;0.45195875082847553;0.4187680946404135;0.3299616176394987;0.533114124840369;0.9999954468537969
37.368047;0.9872211889899507;0.4165423011743443;0.4220002856036741;0.3215216493640143;0.32565127438830177;0.9954646675968427;0.9999916214893196;10.00076638756967;0.41675437465122916;0.4520129339817346;0.45195962798088485;0.4187677314512993;0.32996044017135046;0.5331141899411131;0.9999955059183838
37.378047;0.9872211192143283;0.4165405969722176;0.42200152694244836;0.32152059258857046;0.3256512128035469;0.9954664515282781;0.9999908144714611;10.000778570554125;0.41675309572803215;0.4520135921774203;0.4519605063503008;0.41876736185799796;0.32995928691686155;0.5331142591895204;0.9999955402622054
37.388047;0.9872210220897405;0.4165388923768018;0.4220027742009905;0.3215195508883743;0.3256511000648502;0.9954682758468523;0.9999899838582137;10.000789733109077;0.41675179195015405;0.45201418933557846;0.45196138160979327;0.4187669887013802;0.3299581582841505;0.533114321631455;0.9999955537723676
37.398047;0.9872208962959381;0.4165371898722333;0.42200402453681163;0.3215185246876184;0.3256509393839084;0.9954701331893504;0.9999891414510323;10.000799895301103;0.41675046712536157;0.45201472402461257;0.45196224952313363;0.4187666146900501;0.32995705494375605;0.5331143681378182;0.9999955511977038
37.408047;0.9872207386716317;0.41653549212012797;0.42200527456785203;0.3215175142975427;0.32565073500685054;0.9954720148599817;0.9999882990176081;10.000809102108725;0.4167491243711315;0.4520151954000218;0.4519631065261029;0.41876624231414733;0.3299559777330783;0.5331143923036564;0.9999955372956137
37.418047;0.9872205454553276;0.41653380199272944;0.4220065204529278;0.3215165194500154;0.32565049197420054;0.9954739104228413;0.9999874659540228;10.000817430345055;0.41674776672932007;0.45201560389832335;0.4519639495757845;0.4187658740577036;0.3299549276322954;0.5331143892595908;0.9999955166173509
37.428047;0.9872203137153568;0.416532122498645;0.4220077584919262;0.3215155396610455;0.32565021584403325;0.9954758084656977;0.9999866489168768;10.000824975896814;0.4167463980146707;0.4520159518355326;0.4519647760271979;0.4187655126144782;0.329953905873304;0.5331143545119347;0.9999954940206665
37.438047;0.9872200424521775;0.4165304565207258;0.42200898558753114;0.32151457498681807;0.3256499121317771;0.9954776989159448;0.9999858534685906;10.000831837397051;0.4167450232324981;0.4520162433135484;0.45196558388958874;0.41876516102559797;0.3299529138965798;0.5331142836823161;0.9999954742173852
37.448047;0.9872197330410937;0.41652880649048935;0.42201019903939474;0.3215136262128096;0.32564958578201386;0.9954795746283431;0.9999850858252429;10.000838104191976;0.4167436482270631;0.4520164834236714;0.4519663719900096;0.41876482290238726;0.329951952855767;0.5331141725986798;0.9999954606430643
37.458047;0.9872193889109313;0.416527174449042;0.42201139604044363;0.32151269424424817;0.3256492409479792;0.9954814306544593;0.9999843529638109;10.000843854059951;0.4167422790444311;0.4520166771869364;0.4519671398962979;0.41876450221878775;0.3299510230648551;0.5331140180984463;0.9999954555220765
37.468047;0.9872190148599618;0.41652556238315597;0.4220125738528956;0.32151177934441405;0.32564888099677225;0.9954832621462022;0.9999836607326105;10.000849157016644;0.4167409215641427;0.452016828893192;0.4519678878633229;0.4187642025441865;0.3299501242877706;0.5331138192824851;0.9999954610655851
37.478047;0.9872186156992939;0.41652397219540593;0.4220137306993195;0.3215108810207481;0.3256485086808955;0.995485062511358;0.9999830118973102;10.000854076409869;0.41673958159485014;0.45201694222467925;0.45196861683854433;0.4187639262851959;0.32994925663846486;0.5331135780534506;0.9999954796638145
