time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.488047;0.9872181948749007;0.4165224055540171;0.4220148664754877;0.32150999841662187;0.3256481264774549;0.9954868220584232;0.9999824062952359;10.000858667601229;0.4167382648853374;0.4520170207518726;0.45196932841001586;0.418763674316163;0.32994842100945976;0.5331132988791991;0.9999955122368079
37.498047;0.9872177553080904;0.4165208641441927;0.4220159830535075;0.32150913069428466;0.3256477370114871;0.9954885270649407;0.9999818422994089;10.000862979580749;0.4167369766036263;0.4520170681728458;0.45197002461411423;0.41876344619908623;0.3299476187355021;0.5331129881958255;0.9999955566111618
37.508047;0.9872173017144271;0.41651934990770534;0.4220170839847639;0.3215082770310778;0.3256473431223205;0.9954901608188295;0.9999813179668777;10.00086705646541;0.41673572114906077;0.452017088151987;0.4519707076430467;0.41876324077204236;0.3299468510891284;0.5331126536450401;0.9999956077632499
37.518047;0.9872168407757194;0.41651786494619075;0.42201817338441217;0.3215074359140755;0.3256469475100936;0.9954917072121788;0.9999808317503309;10.000870936015241;0.4167345026153596;0.45201708406360197;0.45197137961666733;0.4187630567681307;0.32994611923371864;0.5331123034293623;0.9999956590472394
37.528047;0.9872163789898383;0.41651641155893243;0.4220192548297869;0.32150660460788527;0.3256465525763704;0.9954931539851608;0.9999803824470789;10.00087465153258;0.4167333250160343;0.4520170589731558;0.4519720423014445;0.4187628933151365;0.3299454246446591;0.5331119455268019;0.9999957032913187
37.538047;0.9872159214454844;0.416514992680091;0.42202033085039825;0.3215057798141834;0.32564616043299416;0.9954944928346336;0.9999799682764459;10.000878235926633;0.41673219214538987;0.45201701590661264;0.451972696716666;0.4187627499353314;0.3299447694868898;0.5331115867204931;0.9999957339073718
37.548047;0.987215471473239;0.41651361189124414;0.4220214027517986;0.32150495878407503;0.3256457728191464;0.9954957176567517;0.9999795863899319;10.000881727166671;0.41673110752780346;0.45201695814313875;0.45197334291145824;0.41876262616074766;0.3299441566122977;0.5331112320708856;0.9999957454754593
37.558047;0.9872150295820104;0.4165122724852666;0.42202247065751064;0.3215041397805591;0.3256453913084687;0.9954968242491605;0.9999792332262956;10.000885175970994;0.41673007431535136;0.4520168890584153;0.4519739801568226;0.41876252150018056;0.32994358935454715;0.5331108849711036;0.9999957336531717
37.568047;0.9872145937533665;0.4165109767108212;0.42202353364773054;0.321503321954757;0.3256450176982801;0.9954978115893135;0.9999789044188002;10.000888639172711;0.41672909496869165;0.4520168113088177;0.45197460750786744;0.418762435607214;0.32994307130759776;0.5331105474374366;0.9999956952891395
37.578047;0.9872141614218357;0.4165097260661689;0.4220245897652942;0.3215025051433364;0.3256446539273047;0.9954986818810901;0.9999785938997355;10.000892159906499;0.41672817104295573;0.45201672587686575;0.4519752241747023;0.41876236807752015;0.32994260609270476;0.5331102205769348;0.9999956293223141
37.588047;0.9872137300254463;0.416508521917452;0.4220256361129243;0.32150168976651167;0.3256443017175321;0.9954994391686887;0.9999782936625888;10.00089576534398;0.4167273032986501;0.45201663183895957;0.45197582932509817;0.41876231818374554;0.32994219729657115;0.5331099054714654;0.9999955377258338
37.598047;0.98721329640185;0.41650736565364066;0.42202666936485767;0.3215008768874628;0.3256439625625066;0.9955000880328853;0.9999779948704062;10.000899487042686;0.4167264920530497;0.4520165271967356;0.45197642181828246;0.4187622847222761;0.3299418485222124;0.5331096038569382;0.9999954247201729
37.608047;0.9872128576093026;0.41650625857978635;0.4220276862442998;0.32150006841925455;0.32564363793726614;0.9955006322785147;0.9999776887806435;10.00090336887442;0.4167257377227573;0.4520164099310167;0.4519770004244038;0.4187622656594663;0.32994156322506857;0.5331093177880273;0.9999952940802669
37.618047;0.9872124124750621;0.4165052020009864;0.42202868347048206;0.3214992669735491;0.3256433294433092;0.9955010738494878;0.9999773667713218;10.000907442120765;0.416725041493878;0.45201627824944807;0.45197756436209086;0.4187622578610666;0.3299413444060129;0.5331090492777657;0.9999951470771181
37.628047;0.9872119615734775;0.416504197145944;0.4220296574328714;0.32149847511086255;0.32564303895812124;0.9955014128006728;0.9999770212608576;10.000911700772448;0.41672440565450936;0.4520161307371525;0.4519781135616987;0.4187622576024831;0.32994119435561103;0.533108800781251;0.9999949829894402
37.638047;0.9872115059804785;0.41650324453889903;0.42203060385100033;0.3214976948096521;0.3256427686843173;0.9955016480569437;0.9999766478936677;10.000916107094273;0.4167238331481706;0.452015967215415;0.4519786486209771;0.41876226183397225;0.32994111459220926;0.5331085757379245;0.9999947998992019
37.648047;0.9872110466449432;0.416502343725797;0.42203151755397217;0.321496927494477;0.32564252095494595;0.9955017789591738;0.9999762464033719;10.000920605119632;0.41672332679058516;0.4520157892202146;0.45197917079135014;0.41876226913413384;0.3299411059844854;0.5331083787114189;0.9999945945634718
37.658047;0.9872105850738817;0.41650149402174313;0.42203239253021174;0.3214961740623791;0.32564229809838696;0.9955018076870449;0.9999758195686093;10.00092512350909;0.4167228885282443;0.452015599462592;0.45197968175136094;0.4187622796621101;0.3299411688308001;0.5331082149952866;0.9999943640625396
37.668047;0.9872101240936131;0.4165006952848562;0.4220332220453006;0.3214954349480082;0.3256421024210187;0.9955017402868828;0.9999753720956265;10.000929581835377;0.4167225185639031;0.452015401191023;0.4519801833157587;0.4187622946370588;0.32994130292189777;0.5331080894823567;0.9999941077506115
37.678047;0.9872096668640244;0.41649994784369604;0.42203399894623345;0.3214947104003;0.3256419357540296;0.9955015851649173;0.9999749091763369;10.00093391055526;0.41672221492943;0.4520151979650377;0.4519806775351645;0.4187623159457412;0.32994150744359785;0.5331080057519942;0.9999938263977955
37.688047;0.987209215269426;0.41649925183578834;0.4220347165174316;0.32149400071236517;0.32564179874002946;0.9955013516095089;0.9999744348237067;10.000938073160428;0.416721974062718;0.45201499329236894;0.4519811664956773;0.4187623457570041;0.3299417806544673;0.53310796641015;0.9999935207348237
37.698047;0.9872087698947684;0.41649860652115145;0.42203536933746577;0.3214933064060719;0.32564169076904137;0.9955010494143421;0.999973952176303;10.000942069168397;0.41672179167928697;0.4520147900592021;0.4519816515450313;0.4187623857253147;0.3299421198844066;0.5331079738764242;0.9999931915967691
37.708047;0.9872083312501122;0.41649801012575766;0.42203595343184014;0.3214926283646153;0.3256416105987331;0.9955006882412057;0.9999734651756953;10.000945920096763;0.4167216630797425;0.4520145905485051;0.4519821329661358;0.41876243623619613;0.32994252190371115;0.533108030233119;0.9999928407827782
37.718047;0.9872079012835882;0.4164974604860525;0.4220364658330008;0.3214919678379867;0.3256415570027625;0.9955002767106892;0.9999729791922052;10.00094965635045;0.41672158286664157;0.4520143968120468;0.4519826104583762;0.41876249660229875;0.32994298316291404;0.5331081365155016;0.9999924715778746
37.728047;0.9872074842759331;0.41649695607304976;0.42203690395819105;0.32149132640694095;0.3256415293422809;0.995499822326064;0.999972500638236;10.000953306202977;0.4167215449495853;0.4520142104392139;0.45198308376472407;0.4187625657648646;0.3299434997519836;0.5331082925844578;0.999992088227919
37.738047;0.9872070863972024;0.41649649629668384;0.4220372652364744;0.32149070575615074;0.3256415281257769;0.9954993322490152;0.999972036396629;10.000956888453688;0.41672154365640857;0.452014032057312;0.45198355287793573;0.41876264253840684;0.32994406720256014;0.5331084975073688;0.9999916943038344
37.748047;0.9872067146860392;0.4164960806480232;0.4220375469880392;0.3214901073205516;0.32564155494068037;0.9954988138559017;0.9999715929815571;10.00096041264116;0.41672157487856726;0.45201386151884204;0.4519840179565215;0.4187627255557108;0.3299446803692752;0.5331087500813037;0.9999912914495086
37.758047;0.9872063759367845;0.4164957078472349;0.4220377462554767;0.32148953227532695;0.3256416116800773;0.9954982746542399;0.9999711759656323;10.00096387299612;0.4167216357938836;0.45201369856240553;0.4519844793095079;0.41876281341400634;0.32994533365632217;0.5331090494269575;0.9999908800779534
37.768047;0.9872060752831686;0.416495375744199;0.4220378601412815;0.321488981879504;0.3256417001764405;0.995497721707753;0.9999707903081392;10.000967235487865;0.4167217238561037;0.45201354316616404;0.4519849374030054;0.41876290459310483;0.32994602148935936;0.5331093953437156;0.9999904609796838
37.778047;0.9872058149451338;0.4164950814036401;0.4220378869019607;0.3214884577095228;0.32564182226588884;0.9954971609674935;0.9999704403963476;10.000970440620916;0.416721836156359;0.45201339548883224;0.4519853928389132;0.41876299694814795;0.32994673852990886;0.5331097884484121;0.99999003543088
37.788047;0.9872055941424296;0.4164948211159233;0.42203782650489835;0.321487961511511;0.3256419793858852;0.9954965977624114;0.9999701289025164;10.00097342113514;0.41672196908947606;0.4520132553312388;0.4519858464846401;0.41876308801172313;0.329947479488681;0.5331102304547597;0.9999896043976695
37.798047;0.9872054103292591;0.4164945905643155;0.4220376799321642;0.3214874947991277;0.325642172342653;0.9954960382017967;0.9999698563424917;10.000976113916721;0.4167221180685553;0.45201312148867967;0.45198629976333116;0.4187631761514955;0.32994823900576303;0.5331107243309087;0.9999891691751405
37.808047;0.9872052604195564;0.41649438532477595;0.4220374481532902;0.321487058636191;0.32564240174153064;0.9954954895775195;0.9999696223497708;10.000978463470213;0.4167222777830928;0.45201299194026456;0.4519867548474702;0.41876326065943836;0.3299490118213549;0.5331112736510587;0.9999887334041154
37.818047;0.9872051416604999;0.4164942016748574;0.42203713178677094;0.3214866538793801;0.32564266810165765;0.9954949598655973;0.9999694267442859;10.000980422384691;0.4167224433686708;0.4520128645179006;0.4519872145516434;0.41876334055083964;0.32994979303819016;0.5331118814258774;0.9999883049401891
37.828047;0.9872050525014214;0.4164940368929822;0.4220367314917461;0.3214862814579082;0.3256429715510473;0.9954944568470937;0.9999692697998739;10.000981952998576;0.4167226112275009;0.45201273718877394;0.45198768214419227;0.4187634140630166;0.3299505782048249;0.5331125492951144;0.9999878958251616
37.838047;0.9872049923746163;0.41649388843300494;0.42203624850445315;0.3214859424173096;0.3256433115495238;0.9954939866137033;0.9999691521850285;10.000983033894023;0.4167227784564981;0.4520126081132303;0.4519881614756077;0.41876347967918504;0.32995136292525334;0.5331132771312173;0.9999875197686149
37.848047;0.9872049601451678;0.41649375313615916;0.42203568487743254;0.32148563795834;0.325643686438169;0.9954935532402047;0.9999690736685795;10.000983657700226;0.41672294203249916;0.4520124755826506;0.4519886570268258;0.4187635372091084;0.3299521422820352;0.5331140628664323;0.9999871891258751
37.858047;0.9872049528690621;0.416493627607489;0.4220350431311908;0.32148536931286276;0.32564409340889555;0.9954931599498327;0.9999690319707991;10.000983806443736;0.4167230989744659;0.45201233766755006;0.45198917314569087;0.4187635877871294;0.3299529106962669;0.533114902754205;0.9999869132645993
37.868047;0.9872049661457594;0.41649350907983906;0.42203432560134524;0.3214851373804886;0.3256445293064025;0.9954928095144236;0.9999690244090472;10.000983421967916;0.4167232469340975;0.45201219200281145;0.451989712800632;0.418763633418126;0.3299536622141842;0.5331157919725062;0.9999866983439383
37.878047;0.9872049955246958;0.4164933959066024;0.422033534377821;0.3214849424245307;0.32564499114946033;0.9954925036865511;0.9999690502054476;10.000982401837097;0.4167233844477934;0.4520120360000824;0.45199027689736;0.418763676613514;0.329954391075786;0.5331167252755554;0.999986547294257
37.888047;0.9872050374325136;0.4164932879120664;0.42203267184634286;0.3214847837987318;0.32564547610137345;0.9954922426067062;0.9999691097967188;10.000980619603974;0.41672351114004746;0.4520118669426804;0.4519908648746846;0.4187637199834126;0.32995509258291883;0.5331176977183854;0.99998645904608
37.898047;0.9872050891781091;0.41649318674727154;0.42203174106714014;0.3214846596098456;0.32564598163736985;0.9954920248617135;0.9999692024837081;10.00097794105682;0.41672362792200257;0.4520116816441755;0.45199147615133045;0.41876376580242874;0.3299557637891843;0.5331187055242903;0.9999864281610634
37.908047;0.9872051486636378;0.4164930957328379;0.422030745891462;0.32148456670762826;0.32564650564880093;0.9954918480376468;0.9999693258502107;10.000974225533252;0.4167237364462647;0.4520114762765058;0.4519921111324182;0.4187638156623874;0.32995640343331284;0.5331197465885266;0.9999864459894201
37.918047;0.9872052139813127;0.4164930192919571;0.4220296910171138;0.3214845011929565;0.32564704606278316;0.9954917080687034;0.9999694767404357;10.000969327381508;0.4167238380488973;0.4520112466125755;0.45199277122199993;0.41876387040765023;0.32995701124901944;0.5331208197243391;0.9999865026250779
37.928047;0.9872052830296325;0.4164929624675803;0.4220285818736091;0.3214844589278355;0.32564760048627106;0.9954915978505138;0.9999696514645738;10.000963109993062;0.4167239334981038;0.452010988171986;0.45199345826412235;0.41876393037408166;0.329957587125902;0.5331219233060658;0.9999865889157661
37.938047;0.987205354061248;0.41649293035402907;0.42202742446186753;0.32148443581298486;0.32564816613372277;0.9954915076022021;0.999969845298877;10.000955461254103;0.41672402357020116;0.45201069644765945;0.4519941738947975;0.4187639955196865;0.32995813033812427;0.5331230551313122;0.999986697559204
37.948047;0.9872054274270594;0.4164929275099235;0.42202622516643024;0.3214844279191401;0.32564873977724607;0.9954914271737456;0.9999700528410916;10.000946290089672;0.4167241093011683;0.45201036730390665;0.45199491921258433;0.4187640654048996;0.32995863905633155;0.5331242131980729;0.999986822701382
37.958047;0.9872055067005573;0.41649295768600725;0.4220249901497197;0.32148443132707294;0.32564931795449203;0.9954913479525114;0.9999702686704741;10.0009355065253;0.41672419185994825;0.45200999694543953;0.4519956949995318;0.41876413926157896;0.3299591104460197;0.5331253958816213;0.9999869595169714
37.968047;0.9872055969468475;0.41649302368532337;0.4220237245604886;0.32148444195194953;0.3256498974517872;0.9954912625811311;0.999970487358285;10.000923014630121;0.41672427240532395;0.45200958155845483;0.45199650208670367;0.41876421605548775;0.3299595413374268;0.533126601625846;0.9999871045336414
37.978047;0.9872057014672125;0.4164931274093583;0.422022432202544;0.32148445577626966;0.32565047552655885;0.9954911639874406;0.9999707039656173;10.00090873479283;0.41672435173991557;0.4520091168699132;0.45199734126519614;0.41876429475343;0.32995992917149586;0.533127828630287;0.9999872557330785
37.988047;0.9872058209480936;0.41649327019271226;0.4220211157512039;0.3214844691141853;0.32565104983183807;0.9954910453800916;0.9999709150565874;10.000892627766413;0.41672442987973707;0.4520085978389394;0.45199821291176434;0.4187643748572973;0.32996027269395894;0.5331290744789988;0.9999874123520545
37.998047;0.9872059550805611;0.41649345280947847;0.42201977751595865;0.32148447860477997;0.3256516184376733;0.9954909003563444;0.9999711187175527;10.000874693811681;0.41672450578740206;0.4520080190786469;0.4519991168311473;0.41876445663902384;0.32996057178269667;0.5331303360129983;0.9999875743159403
38.008047;0.9872061031755711;0.4164936749834274;0.42201842056170524;0.3214844813006966;0.32565218019129377;0.9954907229407327;0.999971313694819;10.000854961035934;0.41672457743614355;0.4520073754889333;0.45200005212236427;0.4187645409223615;0.32996082658688214;0.5331316095999686;0.999987740748224
38.018047;0.9872062630849955;0.41649393521602257;0.422017049359966;0.3214844746859507;0.3256527349774112;0.9954905078308253;0.9999714983523704;10.000833479336487;0.41672464218629696;0.4520066622358434;0.4520010168470381;0.4187646286700262;0.32996103708431485;0.5331328916183052;0.9999879083740766
38.028047;0.9872064303746838;0.4164942312133873;0.42201566962239223;0.32148445627124206;0.3256532833538822;0.9954902502270978;0.9999716698040657;10.000810313510724;0.4167246974861786;0.4520058749363163;0.4520020078865802;0.41876472056145125;0.3299612034295889;0.5331341788957069;0.9999880708227278
38.038047;0.9872065982736044;0.4164945602703526;0.4220142877329641;0.32148442319181153;0.32565382602478343;0.9954899457938384;0.9999718240352617;10.000785531859043;0.41672474194754777;0.45200501036835816;0.45200302121031516;0.41876481689541184;0.32996132607330275;0.5331354687447579;0.9999882190964298
38.048047;0.9872067581246445;0.41649491958279605;0.42201291021780424;0.32148437222840565;0.325654363473729;0.9954895916165867;0.9999719570339757;10.000759198930613;0.41672477572966465;0.4520040665034998;0.45200405224628576;0.4187649179090696;0.32996140537698054;0.5331367587374773;0.9999883433642546
38.058047;0.9872069005128506;0.4164953068749182;0.42201154350335834;0.32148430033749553;0.32565489549576815;0.9954891869686737;0.9999720660340894;10.00073137528642;0.41672479969123744;0.4520030422537616;0.4520050960975504;0.41876502372603047;0.32996144143554335;0.533138046737521;0.9999884348064674
38.068047;0.9872070162458568;0.4164957207373577;0.4220101936570404;0.3214842053702219;0.3256554209894523;0.9954887323082984;0.999972150270442;10.000702120909853;0.41672481440408293;0.4520019380019036;0.45200614786479715;0.41876513350720235;0.32996143413931583;0.5331393311179126;0.9999884852168159
38.078047;0.987207096269648;0.41649616041968224;0.42200886593516296;0.32148408604571316;0.3256559382010689;0.9954882272060758;0.9999722111615988;10.000671504601268;0.4167248195094917;0.4520007561456701;0.4520072031193858;0.4187652449948744;0.3299613834163484;0.5331406107825537;0.9999884849146408
38.088047;0.9872071320561207;0.41649662575496577;0.42200756490015773;0.3214839409801579;0.3256564448308228;0.995487669711055;0.9999722521744951;10.000639614429481;0.41672481332223876;0.45199950060422645;0.452008258202161;0.4187653552375341;0.32996128961135;0.5331418850447309;0.9999884221361688
38.098047;0.9872071176619943;0.4164971169221028;0.4220062950740804;0.32148376806754264;0.32565693812370045;0.9954870579252393;0.9999722783451779;10.000606551094194;0.416724792847964;0.451998175862638;0.4520093101196288;0.418765461314124;0.3299611537883865;0.5331431534226689;0.9999882845504842
38.108047;0.9872070507375895;0.4164976337961684;0.4220050609185741;0.32148356490059077;0.3256574153464917;0.9954863912963767;0.9999722959530487;10.00057240724183;0.4167247541033042;0.4519967868140885;0.4520103558148644;0.4187655599847075;0.32996097811542197;0.5331444152636899;0.9999880610230393
38.118047;0.9872069307154868;0.4164981758999164;0.42200386619485053;0.32148332915754607;0.32565787408001456;0.9954856699361119;0.9999723125846455;10.000537263566253;0.416724692495941;0.4519953391424388;0.45201139146040137;0.4187656469124842;0.3299607661129092;0.5331456694896883;0.9999877429295124
38.128047;0.9872067568850366;0.4164987429739678;0.4220027135263271;0.32148305834050894;0.3256583121585805;0.9954848934505599;0.9999723358126491;10.000501208388519;0.4167246032324253;0.45199383903802187;0.4520124126561716;0.41876571636317694;0.3299605222706201;0.5331469148662915;0.9999873250281952
38.138047;0.9872065287391519;0.4164993352548983;0.4220016041952138;0.3214827497188709;0.32565872796721823;0.9954840613205027;0.9999723706739692;10.000464352393639;0.41672448198877277;0.45199229208393815;0.4520134150192429;0.4187657612284921;0.32996025131264134;0.5331481506997058;0.9999868059433694
38.148047;0.9872062476514758;0.4164999533970735;0.42200053843213686;0.32148240095367303;0.32565912112480405;0.9954831745837491;0.9999724195913336;10.000426827593753;0.4167243256560579;0.4519907022723408;0.45201439445183983;0.41876577314799;0.3299599579923084;0.5331493774765506;0.9999861881759515
38.158047;0.9872059176821695;0.4165005981432554;0.42199951619860104;0.32148201064847165;0.32565949275896344;0.9954822364168637;0.9999724850975574;10.000388779148535;0.4167241325143873;0.4519890719872812;0.4520153471375752;0.4187657430164885;0.3299596476051094;0.5331505971063886;0.9999854771547934
38.168047;0.987205545447531;0.4165012699850977;0.4219985377247081;0.32148157828527757;0.32565984493203903;0.9954812510946668;0.9999725707634499;10.000350348458102;0.41672390209797927;0.4519874025608384;0.4520162695589632;0.41876566192733433;0.3299593264350874;0.533151812613314;0.9999846798263792
38.178047;0.9872051403496432;0.416501969428296;0.4219976035092091;0.32148110412454245;0.32566017965708044;0.99548022360109;0.9999726789262181;10.000311659793757;0.41672363520967765;0.4519856945212916;0.4520171588767902;0.4187655219487334;0.32995900152802665;0.5331530270519892;0.999983803121459
38.188047;0.9872047142087749;0.41650269744167645;0.4219967139527687;0.321480589331263;0.32566049811333947;0.9954791609672036;0.999972809048989;10.000272828301034;0.4167233337018835;0.4519839475749121;0.4520180133611013;0.41876531609343776;0.32995867993117034;0.5331542423678034;0.9999828525496892
38.198047;0.987204279559328;0.416503455113364;0.4219958694104818;0.3214800358114559;0.32566080029575567;0.9954780736338076;0.9999729585244443;10.00023397297936;0.41672299992295453;0.451982161067016;0.4520188322805639;0.4187650379468223;0.3299583679961539;0.5331554593116473;0.9999818319552103
38.208047;0.9872038478986369;0.41650424286081666;0.4219950710591655;0.32147944572338744;0.325661085222311;0.9954769739221205;0.9999731242648014;10.000195217456705;0.41672263615217264;0.45198033475580995;0.4520196155981148;0.41876468191873445;0.32995807106349023;0.5331566774998028;0.9999807444193561
38.218047;0.9872034287901988;0.41650506009937427;0.4219943214556307;0.3214788210569436;0.3256613514230992;0.9954758722817506;0.999973303331887;10.00015668797914;0.4167222443416901;0.45197846882273546;0.4520203639063018;0.41876424376857674;0.3299577933728907;0.5331578947449518;0.9999795938280875
38.228047;0.9872030305036622;0.4165059056647358;0.4219936240941704;0.32147816350024755;0.32566159720714954;0.9954747754969431;0.9999734924208236;10.000118515896878;0.41672182625926457;0.4519765632958806;0.4520210783330873;0.41876372049473554;0.3299575379617458;0.5331591070982902;0.9999783863246132
38.238047;0.9872026608571653;0.41650677882548;0.4219929827070842;0.32147747439311264;0.3256618210349136;0.9954736869818323;0.9999736877285103;10.0000808356759;0.4167213835888793;0.45197461796917116;0.4520217604393878;0.4187631099962199;0.32995730645435933;0.5331603103237594;0.9999771303600221
38.248047;0.9872023264869398;0.41650768003496497;0.4219924009108537;0.32147675458613595;0.325662022446987;0.9954726073699571;0.9999738852936144;10.000043769337893;0.4167209176839449;0.4519726329041914;0.45202241232907203;0.41876241105208983;0.3299570989814477;0.5331615009964432;0.9999758355249722
38.258047;0.987202032758222;0.4165086109120836;0.42199188181848174;0.3214760047196687;0.32566220276055247;0.995471536240858;0.9999740805114026;10.00000741177553;0.4167204291988507;0.4519706088915737;0.452023036515252;0.4187616232898074;0.3299569145131585;0.533162675956216;0.9999745114651752
38.268047;0.987201785044481;0.41650957396309307;0.42199142759323727;0.3214752258885517;0.3256623645705098;0.9954704740366453;0.9999742675073168;9.999971827306085;0.41671991802862296;0.45196854762277533;0.45202363538153606;0.41876074727898827;0.3299567514635111;0.5331638316795078;0.9999731672164337
38.278047;0.9872015886973912;0.416510571989462;0.4219910396905399;0.32147441974055635;0.32566251058320866;0.9954694224666473;0.999974439906271;9.999937037733988;0.4167193837848572;0.4519664517203928;0.4520242107251285;0.4187597848346719;0.32995660810532784;0.5331649646182797;0.9999718103527686
38.288047;0.9872014477632285;0.41651160705269497;0.42199071950298866;0.321473587900271;0.3256626430832685;0.995468383782931;0.9999745925056791;9.999903005541954;0.41671882643367414;0.4519643245102625;0.45202476339220377;0.4187587388458628;0.3299564826771984;0.5331660710410333;0.9999704462392465
38.298047;0.9872013643368931;0.41651268002685965;0.42199046839589294;0.3214727313576504;0.3256627643498746;0.9954673595498299;0.9999747215270955;9.99986963949019;0.4167182465091561;0.45196216949411455;0.4520252931040363;0.4187576126662009;0.3299563735735314;0.533167146210383;0.9999690780362995
38.308047;0.987201339027749;0.4165137911505342;0.4219902872402151;0.32147185036739856;0.32566287719317627;0.9954663505771041;0.9999748236301981;9.999836819683638;0.4167176446957088;0.4519599899745345;0.45202579912347196;0.4187564099765644;0.3299562795946779;0.5331681845019176;0.9999677068812987
38.318047;0.9872013719499677;0.4165149404418941;0.42199017604525885;0.3214709449301687;0.32566298474589805;0.9954653584574209;0.9999748960828738;9.9998044190761;0.4167170210931194;0.45195778914165946;0.45202628163766734;0.41875513533500214;0.32995619991390135;0.5331691804328829;0.999966331931691
38.328047;0.9872014629985084;0.4165161270785374;0.42199013352932463;0.3214700151440129;0.32566308968342533;0.9954643858651022;0.9999749375044253;9.999772309854837;0.4167163750619688;0.45195557014664883;0.452026742632551;0.41875379436548715;0.32995613392911893;0.5331701291943692;0.9999649514315346
38.338047;0.9872016113882599;0.4165173484843462;0.4219901565657336;0.3214690612126659;0.32566319367141666;0.9954634351395378;0.9999749482935364;9.999740360007708;0.4167157059142008;0.45195333545772237;0.4520271855864993;0.4187523932864308;0.3299560809672039;0.5331710261237221;0.99996356571438
38.348047;0.9872018160965774;0.4165186004069521;0.4219902403331468;0.32146808366546636;0.325663297226616;0.995462507485773;0.9999749314250277;9.99970842808897;0.4167150136032953;0.45195108619317254;0.45202761468854735;0.4187509387907365;0.3299560397134519;0.5331718656893262;0.999962180491219
38.358047;0.9872020768698424;0.41651987779545185;0.4219903795453311;0.32146708376960503;0.325663400003984;0.995461603410806;0.9999748923229179;9.99967636248109;0.416714299254359;0.4519488226091087;0.4520280342381696;0.41874943804042636;0.32995600825671073;0.5331726408084111;0.9999608078187865
38.368047;0.987202393919195;0.41652117533399263;0.4219905697887842;0.3214660635804931;0.3256635014740782;0.995460723865205;0.9999748373501117;9.99964401319881;0.41671356561872935;0.45194654492976283;0.452028448216012;0.4187478982488291;0.3299559851864815;0.5331733431088354;0.9999594645425934
38.378047;0.9872027667447782;0.4165224874518479;0.4219908080435754;0.3214650253960465;0.3256636013025973;0.9954598711106413;0.999974772743171;9.999611252734578;0.4167128168034415;0.4519442531823485;0.4520288601440366;0.4187463266882227;0.32995597040471947;0.5331739639618639;0.9999581692801742
38.388047;0.9872031936057793;0.416523808535585;0.4219910924338054;0.32146397112009273;0.3256636991931202;0.9954590489216212;0.9999747042366567;9.999577988647076;0.4167120574752436;0.4519419468294058;0.45202927332887743;0.4187447311223134;0.3299559645363478;0.5331744951512777;0.9999569388889764
38.398047;0.9872036715629081;0.4165251335316663;0.42199142163327513;0.3214629023408734;0.32566379472440465;0.9954582630979842;0.9999746366631483;9.999544158562491;0.4167112923452775;0.4519396252294722;0.4520296912054862;0.4187431195752166;0.3299559676862931;0.5331749288919332;0.9999557860992575
38.408047;0.9872041965911982;0.4165264582054507;0.42199179439585227;0.3214618210011973;0.3256638873787344;0.9954575219770356;0.9999745737798476;9.99950971752591;0.4167105258274958;0.4519372881171362;0.4520301176177171;0.41874149938037813;0.3299559790026159;0.5331752580946069;0.9999547190758574
38.418047;0.9872047639768774;0.41652777870120833;0.4219922094512036;0.3214607297142444;0.32566397657608154;0.9954568363355673;0.9999745186465608;9.999474631710216;0.41670976163882056;0.4519349356022908;0.4520305568933256;0.418739876311804;0.3299559971638709;0.5331754770010899;0.9999537414611741
38.428047;0.9872053691201053;0.4165290910803299;0.4219926656733183;0.3214596314569667;0.3256640615301742;0.9954562190411396;0.9999744740919685;9.999438877726769;0.4167090026429789;0.4519325682277131;0.4520310133342802;0.4187382542172009;0.3299560207564121;0.5331755816181457;0.9999528520769524
38.438047;0.9872060086281899;0.4165303913313664;0.42199316222833916;0.321458529086066;0.32566414105610325;0.9954556841376876;0.999974442450856;9.99940244307586;0.416708250868672;0.4519301867566057;0.4520314904378225;0.4187366352639954;0.32995604835148246;0.5331755699333519;0.9999520454000533
38.448047;0.9872066810345924;0.4165316756816781;0.42199369832092554;0.3214574250766247;0.32566421374352067;0.9954552455323064;0.9999744247067462;9.999365335386914;0.4167075074369311;0.4519277913213814;0.4520319908277115;0.4187350205184299;0.3299560787282673;0.5331754419987895;0.9999513132619721
38.458047;0.9872073867484739;0.4165329411262369;0.42199427269009904;0.32145632173936317;0.32566427834905487;0.9954549158227048;0.9999744197628605;9.999327588674406;0.416706772857456;0.45192538102262614;0.45203251703007535;0.4187334101768017;0.3299561112145731;0.5331751995770645;0.9999506468090041
38.468047;0.9872081280834548;0.416534186039127;0.42199488341985425;0.3214552216462852;0.3256643340841401;0.995454705557132;0.9999744240033401;9.999289250785209;0.41670604797490224;0.4519229544300691;0.45203307178037444;0.41873180343916727;0.32995614602809364;0.5331748455500807;0.9999500380156459
38.478047;0.9872089090299636;0.41653541013036155;0.4219955281074767;0.32145412772008713;0.32566438091853245;0.9954546237157204;0.9999744315209584;9.99925038193455;0.4167053344916088;0.4519205099031669;0.4520336569992736;0.41873019879332;0.32995618444902136;0.5331743835028132;0.999949480635183
38.488047;0.9872097341803315;0.4165366134614147;0.42199620412961786;0.3214530430828955;0.32566441965425436;0.9954546788255888;0.9999744350282066;9.999211069015828;0.41670463419521797;0.4519180457242529;0.45203427276089675;0.4187285947652505;0.3299562284434631;0.5331738174030014;0.9999489706595897
38.498047;0.9872106078334406;0.41653779548580006;0.42199690912123383;0.3214519711019518;0.325664451570151;0.9954548785960269;0.9999744264443019;9.999171416180875;0.41670394810573913;0.45191556088990853;0.4520349174663082;0.41872699025779075;0.3299562798572306;0.5331731516858981;0.9999485062492374
38.508047;0.9872115331771095;0.41653895471156827;0.4219976413553488;0.32145091547683396;0.3256644780754442;0.995455227748985;0.9999743973083092;9.999131530121248;0.4167032768860406;0.45191305604314685;0.45203558861205534;0.41872538415955585;0.3299563397714628;0.5331723916789167;0.9999480868193028
38.518047;0.9872125111782108;0.4165400886526103;0.42199839931068833;0.3214498799126689;0.32566450052011064;0.9954557264377092;0.9999743396633364;9.999091534745146;0.4167026214502568;0.45191053356301425;0.4520362834169709;0.41872377482721806;0.32995640816302035;0.5331715432238933;0.9999477116043027
38.528047;0.9872135401450561;0.4165411940875581;0.4219991808961748;0.3214488676741545;0.3256645200583537;0.9954563709005154;0.9999742468672941;9.999051582504485;0.41670198247249507;0.4519079968748334;0.45203699932186114;0.41872216034542453;0.32995648400517025;0.5331706116076197;0.9999473784171264
38.538047;0.9872146160473882;0.41654226761781166;0.4219999833134161;0.3214478815776005;0.3256645377415225;0.9954571557484927;0.9999741141846252;9.999011837281413;0.4167013598816176;0.4519054497493893;0.45203773431765604;0.41872053950988614;0.3299565661003877;0.5331696013767192;0.9999470830125311
38.548047;0.9872157327969333;0.4165433060027014;0.4220008034363881;0.3214469242106515;0.32566455467010796;0.9954580765054328;0.9999739396412702;9.998972456324108;0.4167007533642769;0.45190289615192686;0.4520384866387147;0.41871891230485775;0.3299566540120998;0.5331685172278263;0.999946819600194
38.558047;0.9872168825118371;0.41654430626933087;0.42200163818779746;0.32144599794544104;0.3256645717139265;0.995459130262481;0.9999737250383671;9.998933585119882;0.4167001629959007;0.451900340475229;0.4520392539896613;0.4187172797521553;0.3299567482346466;0.5331673648057713;0.9999465818275977
38.568047;0.9872180561284079;0.4165452658690874;0.4220024847236334;0.3214451046817407;0.3256645890068232;0.9954603139131628;0.9999734759458259;9.998895358071076;0.4166995893131671;0.4518977877965772;0.45204003332910764;0.41871564387888327;0.3299568497622408;0.5331661507575854;0.9999463632954796
38.578047;0.9872192443515799;0.41654618283526007;0.42200334022245706;0.32144424554616985;0.3256646057959747;0.9954616229856127;0.9999731995860839;9.998857904900563;0.4166990330214614;0.4518952440270939;0.45204082147963137;0.4187140074860916;0.3299569596747261;0.53316488211461;0.9999461583288176
38.588047;0.9872204390581056;0.41654705611966714;0.4220042016765063;0.3214434208803529;0.3256646204457334;0.9954630524332345;0.9999729015599721;9.998821348011834;0.4166984947369689;0.4518927155393823;0.45204161580213004;0.41871237342617174;0.32995707887782716;0.5331635656807184;0.9999459627577607
38.598047;0.987221633876823;0.4165478859772643;0.42200506631116336;0.32144263041718674;0.32566463021164527;0.9954645968787805;0.9999725831838421;9.998785783362512;0.41669797503963824;0.45189020822527926;0.45204241455651595;0.41871074410618103;0.32995720785721905;0.5331622077180166;0.9999457737069335
38.608047;0.9872228229394773;0.4165486736749209;0.4220059319707653;0.321441873207894;0.3256646313173313;0.9954662499018441;0.9999722404310671;9.998751268325956;0.4166974746826869;0.4518877272419197;0.4520432169166508;0.418709121728437;0.3299573466784535;0.5331608134685132;0.9999455885548629
38.618047;0.9872240004181662;0.4165494204358915;0.4220067966998961;0.32144114738217344;0.32566461956670617;0.9954680044452398;0.9999718651873374;9.99871782870895;0.4166969948111312;0.4518852779622022;0.4520440227149275;0.41870750884717445;0.3299574955329592;0.5331593867325662;0.9999454039468358
38.628047;0.9872251620193511;0.41655012653447476;0.422007658213675;0.3214404502501261;0.3256645908075308;0.9954698544620901;0.9999714488088955;9.998685475361484;0.41669653690692526;0.451882866364354;0.45204483240840637;0.418705908515281;0.32995765534999766;0.5331579301267853;0.9999452162154806
38.638047;0.9872263055808962;0.4165507915753431;0.4220085140954145;0.32143977888244557;0.3256645413014861;0.9954717960638098;0.9999709860356154;9.99865421960973;0.4166961024221408;0.4518804980093447;0.4520456471412895;0.4187043238150977;0.32995782745203855;0.5331564459938632;0.9999450232475519
38.648047;0.9872274297340398;0.41655141564546444;0.42200936229191105;0.3214391308271313;0.32566446845375896;0.9954738267072034;0.9999704764086096;9.998624082734025;0.41669569284304775;0.4518781772404424;0.45204646824138345;0.4187027571490252;0.3299580123464881;0.5331549372113732;0.9999448259183618
38.658047;0.9872285325992818;0.41655199997294506;0.42201020117081206;0.3214385045247159;0.3256643713787613;0.9954759436127404;0.9999699228654937;9.998595098233885;0.4166953099881635;0.45187590750568923;0.45204729636127355;0.4187012098104191;0.32995820904943124;0.5331534069887058;0.9999446271663345
38.668047;0.9872296119069455;0.41655254682853066;0.42201102939561125;0.3214378992829279;0.3256642505755769;0.9954781435948454;0.9999693299904748;9.998567305620128;0.4166949555742944;0.45187369200406047;0.4520481311286911;0.4186996819798248;0.3299584154754452;0.5331518579488276;0.999944429199446
38.678047;0.9872306663387149;0.4165530591016825;0.4220118461342837;0.32143731502790557;0.3256641069821293;0.9954804238893128;0.9999687033508402;9.998540740660795;0.4166946304020207;0.4518715339998667;0.45204897137568917;0.41869817292737627;0.3299586292276238;0.533150291802456;0.9999442323110846
38.688047;0.9872316963713613;0.41655353968069087;0.4220126513758381;0.32143675215390377;0.3256639414025963;0.995482783046025;0.9999680488867674;9.998515432159449;0.4166943339211125;0.4518694367333264;0.45204981551103424;0.41869668142648303;0.32995884823210175;0.5331487099629655;0.9999440368585073
38.698047;0.9872327034126551;0.4165539909423706;0.42201344600710006;0.32143621173317644;0.32566375463101854;0.9954852216781002;0.9999673719088441;9.998491404618163;0.41669406420665517;0.4518674034385066;0.45205066199442673;0.4186952061677327;0.3299590710441083;0.5331471139715463;0.9999438453328371
38.708047;0.9872336887522095;0.4165544144605692;0.4220142317116094;0.32143569563682634;0.3256635477696323;0.9954877420617834;0.9999666770139716;9.998468675155099;0.41669381842806685;0.4518654377682888;0.4520515096214166;0.418693745879548;0.32995929694250675;0.5331455051312793;0.999943661972403
38.718047;0.9872346534968112;0.4165548109741594;0.42201501075685;0.3214352059866801;0.3256633224462967;0.9954903465856443;0.9999659690606034;9.998447248101067;0.4166935936906756;0.4518635437564242;0.45205235764747925;0.41869229945592285;0.32995952576653786;0.5331438843630439;0.9999434912670979
38.728047;0.9872355987105215;0.4165551808209631;0.42201578562311354;0.32143474475655015;0.3256630808152237;0.9954930370632781;0.9999652537929266;9.998427116967605;0.41669338772659015;0.4518617251756112;0.4520532062834496;0.41869086616614604;0.32995975747353473;0.5331422528317028;0.9999433371438511
38.738047;0.9872365251550369;0.41655552461194023;0.4220165585203634;0.321434314220555;0.3256628253210859;0.9954958155814007;0.9999645374806543;9.998408264992117;0.41669319913746194;0.45185998517233644;0.45205405712730096;0.41868944570626726;0.32995999192080827;0.533140612405221;0.9999432025206048
38.748047;0.9872374323346607;0.41655584389531175;0.4220173308306354;0.32143391730103166;0.3256625584122469;0.9954986843412311;0.9999638261658051;9.99839066242846;0.41669302694751353;0.45185832612247173;0.45205491280825494;0.41868803808625776;0.3299602290730084;0.5331389651080869;0.999943088616499
38.758047;0.9872383170223911;0.41655614162644844;0.422018102641896;0.32143355714648997;0.32566228222127364;0.9955016432898692;0.9999631249857703;9.998374273709723;0.41669286992717064;0.45185674950201554;0.45205577620412823;0.4186866434774057;0.3299604691807189;0.5331373119805932;0.9999429945278763
38.768047;0.9872391726715787;0.4165564220090544;0.4220188727596241;0.32143323649644634;0.3256619984200591;0.9955046883733518;0.9999624373841443;9.998359071970041;0.4166927267776488;0.4518552558505927;0.4520566499058766;0.41868526223663743;0.32996071253449927;0.5331356525041921;0.9999429175579179
38.778047;0.9872399907123179;0.4165566897630578;0.42201963924458763;0.32143295739974403;0.32566170857504756;0.9955078118645434;0.9999617652270315;9.998345044621516;0.4166925967237267;0.45185384465775946;0.45205753612154437;0.418683895055538;0.329960959013621;0.533133985259559;0.9999428540752419
38.788047;0.9872407621720029;0.4165569492901039;0.4220204002867516;0.3214327214321783;0.3256614145755869;0.9955110038940264;0.9999611108567621;9.998332184870767;0.4166924793332221;0.4518525144854939;0.4520584367492378;0.41868254281291084;0.3299612078571237;0.5331323091907878;0.9999428005476368
38.798047;0.9872414778656335;0.41655720428642107;0.42202115502988274;0.3214325301066231;0.32566111855887725;0.9955142551016035;0.9999604792991132;9.998320480279407;0.41669237413080695;0.45185126353627136;0.4520593528885262;0.418681206302464;0.3299614577751869;0.5331306241687503;0.9999427539939318
38.808047;0.9872421281736605;0.41655745796562954;0.42202190365365044;0.3214323850747049;0.3256608226552846;0.9955175587013413;0.9999598785837932;9.998309911421961;0.4166922807395564;0.4518500899487849;0.45206028401635506;0.4186798861299491;0.32996170740105407;0.5331289306489949;0.9999427114079317
38.818047;0.9872427035850513;0.4165577128944966;0.4220226465780182;0.321432288172663;0.3256605291392267;0.9955209098738805;0.9999593175831624;9.998300457437667;0.4166921990155578;0.4518489914831727;0.45206122816921845;0.4186785823867944;0.32996195560457553;0.5331272290387428;0.9999426691563342
38.828047;0.987243195836918;0.41655797016833995;0.42202338333463263;0.3214322412673734;0.3256602407753773;0.9955243037808985;0.9999588030108234;9.998292093780739;0.41669212914394715;0.45184796522357074;0.4520621829661671;0.4186772947081614;0.32996220121106473;0.5331255191318286;0.9999426238634732
38.838047;0.9872435991333627;0.41655822907588264;0.4220241121885927;0.321432245806489;0.32565996088538457;0.9955277341811967;0.9999583388532843;9.998284784593986;0.41669207196026725;0.4518470076809032;0.45206314619542515;0.41867602346856836;0.32996244274133113;0.5331238004442945;0.9999425745561795
38.848047;0.9872439099294701;0.41655848745642565;0.4220248311539089;0.321432302314077;0.3256596931849063;0.9955311933595996;0.9999579274174543;9.998278482599341;0.41669202912237757;0.45184611544357195;0.45206411608365443;0.4186747706520372;0.3299626786201542;0.5331220735011637;0.9999425236686728
38.858047;0.9872441250319363;0.4165587424083134;0.4220255391344631;0.3214324100552151;0.325659441493416;0.9955346736631482;0.9999575695754187;9.998273130050917;0.41669200303581344;0.4518452860642649;0.45206509191506383;0.4186735391538352;0.32996290744367596;0.5331203403422828;0.9999424764472158
38.868047;0.9872442402833966;0.41655899118216533;0.42202623607211165;0.3214325671411659;0.32565920933762554;0.9955381687379816;0.9999572651307338;9.998268655354412;0.4166919964722771;0.4518445180464494;0.4520660746142647;0.4186723316058011;0.32996312812726497;0.533118603841018;0.9999424406207938
38.878047;0.9872442508785897;0.4165592314496617;0.42202692238590506;0.3214327712467138;0.32565899971732887;0.9955416717682823;0.9999570134398946;9.99826497901211;0.4166920118106409;0.4518438100053625;0.452067066634696;0.41867114993518467;0.3299633399233389;0.5331168672845799;0.9999424263946125
38.888047;0.9872441524600588;0.41655946094604307;0.42202759792838085;0.32143302046043065;0.3256588151354375;0.9955451723128877;0.9999568135448742;9.998262029105916;0.4166920506762909;0.45184316013779924;0.45206807146944433;0.4186699954605123;0.32996354218568075;0.5331151343870673;0.9999424463317369
38.898047;0.9872439424745576;0.41655967729901017;0.4220282610757044;0.32143331356849086;0.3256586577312068;0.9955486552541658;0.9999566641839138;9.998259752194011;0.41669211454155314;0.4518425662994408;0.45206909346597884;0.418668869017269;0.32996373410194696;0.5331134086760079;0.9999425150425298
38.908047;0.98724362123293;0.4165598779652475;0.4220289086864435;0.32143364988856454;0.32565852941607926;0.995552102414392;0.9999565632264267;9.998258113639379;0.4166922054614627;0.45184202624442915;0.4520701374703565;0.41866777078001594;0.3299639146404795;0.5331116923820267;0.9999426478079569
38.918047;0.9872431919811502;0.4165600600330032;0.4220295366720339;0.32143402915450725;0.3256584317528861;0.9955554951193516;0.9999565074215323;9.99825709065103;0.4166923260119462;0.45184153769511215;0.4520712078462629;0.4186666995641997;0.3299640826951765;0.5331099861101034;0.9999428589504044
38.928047;0.9872426603415498;0.4165602201179535;0.4220301407176812;0.32143445130041465;0.3256583654849736;0.9955588154669205;0.9999564941701071;9.998256665027865;0.4166924787936194;0.45184109883686063;0.45207230772518076;0.41866565244560766;0.3299642374970081;0.5331082891960246;0.9999431614948024
38.938047;0.98724203321887;0.4165603545137483;0.4220307169879345;0.3214349160543416;0.3256583302513251;0.9955620460973775;0.9999565232398756;9.998256816511589;0.41669266612004763;0.4518407090543362;0.4520734389163336;0.4186646256584972;0.32996437912112336;0.5331065995489938;0.9999435671617741
38.948047;0.9872413175103742;0.41656045961549565;0.42203126266547625;0.3214354228615131;0.3256583249163675;0.9955651703518018;0.999956595776683;9.998257527068471;0.4166928896364341;0.45184036843743625;0.4520746021065327;0.4186636161757267;0.32996450873073047;0.5331049135572445;0.9999440852141424
38.958047;0.9872405202961974;0.416560532501345;0.42203177616840637;0.3214359712016075;0.32565834823448003;0.9955681729080211;0.9999567119794615;9.998258798522627;0.4166931498802414;0.45184007649912633;0.4520757972200073;0.41866262288648914;0.3299646285271755;0.5331032270037898;0.9999447211923738
38.968047;0.9872396497796952;0.41656057140831493;0.4220322571234429;0.3214365605381291;0.32565839908939337;0.9955710394692563;0.999956870366067;9.998260652165744;0.41669344639627215;0.4518398318891899;0.4520770237968178;0.4186616466056855;0.3299647414663994;0.5331015360112336;0.9999454779255653
38.978047;0.9872387152674128;0.4165605759475795;0.42203270626720496;0.32143718985356723;0.3256584759649191;0.9955737561246527;0.9999570686954392;9.998263103559223;0.41669377814253356;0.4518396331709802;0.45207828113656046;0.41866068873683354;0.32996485086274446;0.5330998371170204;0.999946358394827
38.988047;0.9872377278538078;0.41656054724001035;0.42203312511001206;0.3214378577400263;0.3256585764112835;0.9955763101562464;0.999957304147691;9.998266143042827;0.4166941435616832;0.4518394792623676;0.4520795680646739;0.41865974992667543;0.32996495999612213;0.5330981269032286;0.9999473670675352
38.998047;0.9872367021098009;0.41656048791722045;0.42203351529486743;0.3214385629174686;0.32565869714860113;0.9955786912461;0.999957572553865;9.998269740819673;0.4166945405346882;0.4518393690843429;0.45208088255142787;0.4186588299704313;0.3299650719638895;0.5330964019070246;0.9999485086649217
39.008047;0.9872356552881119;0.416560401588429;0.42203387803732084;0.32143930428225004;0.3256588342960691;0.995580891345582;0.9999578684945901;9.99827387203261;0.4166949664439751;0.4518393015864133;0.45208222180476265;0.41865792849458155;0.3299651900867746;0.5330946589776266;0.999949786458478
39.018047;0.9872346044470505;0.41656029211143025;0.4220342140159149;0.3214400808351953;0.32565898336609245;0.9955829041172521;0.9999581863053164;9.998278542249675;0.41669541829826373;0.45183927636752863;0.45208358278806576;0.4186570455198225;0.3299653182041819;0.5330928956233347;0.9999512016062344
39.028047;0.9872335661611212;0.4165601630615734;0.4220345237835606;0.32144089205022724;0.3256591394766188;0.9955847247594717;0.9999585207381937;9.99828379926523;0.41669589312726296;0.45183929374764437;0.452084962359472;0.41865618145970357;0.32996546019487905;0.5330911100796497;0.9999527533277187
39.038047;0.9872325582539055;0.41656001702842715;0.42203480824431766;0.3214417381414128;0.3256592978879484;0.99558635020289;0.9999588670081115;9.998289729792514;0.41669638864623254;0.4518393541851767;0.45208635704308253;0.418655336540887;0.32996561931137436;0.5330893013037411;0.9999544391192579
39.048047;0.9872315996427825;0.4165598551657069;0.42203506869132956;0.3214426198989633;0.32565945444886585;0.9955877798227883;0.9999592210046359;9.99829644463734;0.41669690355853195;0.45183945766204847;0.4520877631521187;0.4186545101426087;0.3299657979740088;0.5330874691994641;0.9999562548832358
39.058047;0.9872307090334699;0.41655967771138863;0.4220353067603055;0.3214435386079595;0.32565960576968567;0.9955890163074206;0.9999595797035001;9.998304061101534;0.4166974372390042;0.45183960327738687;0.4520891773164302;0.4186537005008342;0.329965997933278;0.533085614672563;0.9999581951927591
39.068047;0.9872299047294693;0.41655948481128535;0.4220355246370163;0.32144449600542585;0.3256597491307492;0.9955900661109615;0.9999599409444494;9.998312688916107;0.41669798951862536;0.4518397893685764;0.452090596984827;0.4186529050278215;0.32996622040048806;0.5330837390062242;0.9999602534911785
39.078047;0.9872292046662541;0.4165592768941548;0.42203572485856145;0.3214454937619454;0.325659882262868;0.9955909386869403;0.9999603026332367;9.998322421777452;0.4166985607950171;0.4518400142188543;0.4520920205973145;0.4186521211462598;0.3299664662254175;0.5330818434016955;0.9999624217889448
39.088047;0.9872286246390536;0.4165590546520209;0.4220359094562819;0.3214465327670172;0.3256600032061231;0.9955916443874367;0.9999606617049394;9.998333339821832;0.4166991519409459;0.45184027655687226;0.4520934473516898;0.41865134694701395;0.32996673615660804;0.5330799291627789;0.9999646900178266
