time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.098047;0.9872281754460164;0.4165588189919339;0.42203607942333315;0.3214476128214448;0.3256601101977753;0.995592192256292;0.9999610137767676;9.998345516476785;0.41669976397125774;0.45184057533014704;0.4520948770007197;0.4186505812982444;0.32996703070681754;0.5330779974286844;0.9999670460404032
39.108047;0.9872278621280198;0.4165585712498859;0.4220362347777676;0.3214487328907551;0.32566020163762815;0.9955925885002384;0.9999613547739196;9.998359013397279;0.4167003978178961;0.4518409092911977;0.45209631002153794;0.4186498238281602;0.3299673499013147;0.5330760483896906;0.999969476779977
39.118047;0.9872276863001267;0.4165583131389131;0.4220363746260741;0.32144989144066133;0.3256602762847885;0.9955928359936411;0.999961682924046;9.998373868943867;0.41670105431055776;0.45184127714225214;0.452097747548119;0.41864907510214755;0.32996769332149406;0.5330740812865697;0.9999719698447582
39.128047;0.9872276490888158;0.4165580460919887;0.42203649754687284;0.3214510861245177;0.32566033352071816;0.9955929352217207;0.9999619988928821;9.998390094594585;0.4167017340832314;0.4518416783306803;0.4520991908445758;0.41864833658635037;0.32996806009734353;0.5330720949864834;0.999974514674444
39.138047;0.9872277524288049;0.4165577708377186;0.42203660246895286;0.32145231323981205;0.3256603734344059;0.9955928858766528;0.9999623049072244;9.998407679485071;0.4167024373385124;0.45184211352441866;0.45210064103034153;0.41864761013396995;0.3299684487973788;0.5330700879136693;0.9999771025613237
39.148047;0.9872279985895545;0.41655748755324956;0.4220366891578704;0.32145356821162235;0.3256603967346806;0.995592688156158;0.9999626040713269;9.998426595541117;0.41670316371936633;0.4518425839883966;0.452102098914714;0.4186468974681825;0.32996885748490773;0.5330680574641206;0.9999797256287657
39.158047;0.9872283888859574;0.4165571960354166;0.42203675797499673;0.32145484682814385;0.32566040464025914;0.9955923437618642;0.9999629001845933;9.998446794875745;0.4167039124525837;0.45184309062379735;0.45210356448142414;0.41864620008636094;0.32996928411619525;0.5330659997926188;0.9999823759662306
39.168047;0.9872289233703732;0.41655689591175976;0.42203680939325106;0.321456145821646;0.3256603984580233;0.9955918563319949;0.9999631983014161;9.998468204361263;0.41670468282887224;0.4518436337281902;0.452105036633592;0.41864551939836575;0.3299697271756557;0.5330639104381316;0.9999850455375505
39.178047;0.9872296021806791;0.4165565871554596;0.42203684339232655;0.32145746274294057;0.32566037884009974;0.9955912308132631;0.9999635048043976;9.998490730317696;0.41670547463462837;0.45184421337272257;0.4521065137193755;0.41864485690681497;0.32997018596757455;0.5330617853170062;0.9999877254234092
39.188047;0.9872304261390915;0.416556270416224;0.4220368589464289;0.3214587958461326;0.3256603458045853;0.9955904718747365;0.9999638259602271;9.998514269644573;0.41670628799028975;0.45184482965999645;0.4521079942843006;0.41864421449875244;0.3299706604021326;0.5330596209119693;0.9999904049336761
39.198047;0.9872313955524306;0.4165559468536794;0.4220368542628989;0.3214601439483108;0.325660299778271;0.9955895827792506;0.999964166544548;9.998538717189847;0.4167071227458794;0.4518454827143216;0.45210947732456785;0.4186435943310595;0.32997115078134;0.5330574137422401;0.9999930727272038
39.208047;0.9872325102360587;0.416555617861539;0.42203682763651706;0.3214615059971322;0.3256602424028613;0.9955885662015627;0.9999645301563412;9.998563967606957;0.4167079782815816;0.45184617258382653;0.4521109618710722;0.4186429981699942;0.3299716577131683;0.5330551606742318;0.9999957181845848
39.218047;0.9872337713915312;0.4165552847837572;0.4220367782206716;0.321462880451102;0.3256601763719308;0.9955874255475765;0.9999649200926812;9.998589910169244;0.4167088542488744;0.4518468990739794;0.45211244635380116;0.41864242702156457;0.3299721817495635;0.5330528602418412;0.9999983312002471
39.228047;0.9872351816008403;0.41655494855448655;0.4220367063749154;0.32146426483444734;0.3256601047110041;0.9955861652950784;0.9999653391685632;9.998616423154166;0.41670975156132156;0.4518476617830382;0.45211392868279365;0.41864188128972196;0.3299727225980847;0.5330505131739607;1.0000009020251412
39.238047;0.9872367424436655;0.41655460961155333;0.4220366135522782;0.32146565574582076;0.325660030014006;0.9955847914739214;0.9999657891711612;9.998643380627918;0.4167106724524186;0.4518484604152071;0.45211540703463565;0.4186413613757077;0.32997327847631724;0.5330481215775807;1.0000034213618958
39.248047;0.9872384527922147;0.4165542680426375;0.4220365018851491;0.3214670491643954;0.325659953986567;0.9955833120450905;0.9999662707087914;9.99867066569731;0.4167116195885816;0.4518492949817631;0.4521168801086592;0.41864086838184666;0.329973846331907;0.5330456881895799;1.0000058796458993
39.258047;0.9872403082571446;0.4165539235343175;0.42203637355228196;0.3214684405526535;0.3256598776578797;0.9955817363259584;0.9999667829102427;9.998698180763895;0.41671259537862554;0.4518501656379745;0.4521183462728239;0.4186404041437274;0.3299744227431269;0.5330432164431506;1.0000082666533332
39.268047;0.9872423010466671;0.4165535754436565;0.422036230348063;0.32146982477357894;0.32565980199958644;0.9955800745639839;0.9999673232957368;9.99872585909407;0.41671360182404604;0.4518510720923164;0.4521198024568142;0.4186399707585674;0.3299750045626818;0.5330407107790928;1.000010572560782
39.278047;0.9872444205126791;0.41655322331242417;0.42203607400105375;0.3214711963817091;0.32565972816646904;0.9955783374302659;0.999967887991338;9.998753663005411;0.41671464039461137;0.45185201307777967;0.45212124404086773;0.418639570048608;0.3299755889295836;0.5330381767407701;1.0000127893791153
39.288047;0.987246654199973;0.41655286733989194;0.42203590656628215;0.32147255019868426;0.3256596573560598;0.9955765343761259;0.9999684713886317;9.998781555245195;0.41671571208560115;0.45185298660097395;0.45212266588013167;0.41863920288181106;0.32997617326709605;0.533035620819265;1.0000149116198995
39.298047;0.9872489890052166;0.41655250842929037;0.42203573022232144;0.3214738816641443;0.3256595908306763;0.995574672429915;0.9999690657083193;9.998809481277107;0.41671681792359566;0.4518539903031477;0.45212406347131917;0.41863886875378853;0.32997675549615757;0.5330330499895266;1.0000169365223006
39.308047;0.9872514120585776;0.4165521478928877;0.4220355471600763;0.3214751869622663;0.32565952985966795;0.9955727562235347;0.999969661416228;9.99883738631282;0.41671795936490647;0.4518550211545556;0.45212543325444016;0.4186385659893669;0.3299773338018554;0.5330304714274986;1.0000188638123098
39.318047;0.9872539107145502;0.4165517870158616;0.42203536004769954;0.3214764630619964;0.3256594753529203;0.9955707877058985;0.999970248184988;9.998865230243608;0.41671913826378176;0.4518560752192742;0.4521267719418015;0.4186382920162874;0.3299779060554546;0.5330278927622049;1.0000206943649552
39.328047;0.9872564719333868;0.41655142669479933;0.42203517251211614;0.3214777075313337;0.3256594277973825;0.9955687662894991;0.9999708161387443;9.998892978868653;0.41672035697046445;0.45185714797315685;0.4521280759247658;0.41863804333507826;0.32997846966304467;0.5330253218127576;1.0000224289093143
39.338047;0.9872590823715579;0.41655106769183814;0.4220349889963148;0.32147891802136647;0.3256593876376894;0.9955666903219514;0.9999713572648345;9.998920589738079;0.41672161850370737;0.45185823498938826;0.45212934132285393;0.4186378155384818;0.32997902171509713;0.5330227654605566;1.0000240679166537
39.348047;0.9872617292869879;0.41655071153886264;0.42203481426601225;0.3214800916924365;0.3256593556014996;0.9955645576696901;0.9999718660105784;9.998948002782475;0.4167229261041826;0.451859333055356;0.45213056409190744;0.4186376035551881;0.32997955911911114;0.5330202292686365;1.0000256112094223
39.358047;0.9872644010407214;0.4165503610053031;0.4220346531802904;0.32148122505114274;0.32565933278316267;0.9955623648070001;0.9999723379871387;9.998975137430829;0.41672428252339216;0.45186044099598316;0.4521317400516935;0.4186374022343443;0.32998007904534055;0.5330177184504291;1.000027056797664
39.368047;0.9872670867890619;0.41655001990803625;0.42203451067280257;0.32148231441967295;0.3256593204990238;0.9955601065741109;0.9999727671663802;9.999001906026153;0.4167256898141719;0.45186155896476593;0.4521328650860263;0.41863720740702076;0.32998057956491544;0.5330152387824676;1.000028400769022
39.378047;0.9872697757608222;0.416549693066358;0.42203439183819524;0.321483356843373;0.3256593199927742;0.9955577780407245;0.9999731442877343;9.999028235175672;0.41672714961264523;0.4518626870067135;0.4521339355573248;0.4186370165724461;0.3299810596939836;0.5330127964945375;1.0000296386221286
39.388047;0.9872724563363589;0.41654938600985764;0.4220343019283839;0.3214843506816722;0.32565933216341675;0.9955553771281644;0.9999734585456141;9.999054066326723;0.41672866351254;0.45186382479670784;0.45213494878099814;0.41863682830915067;0.32998151878217474;0.5330103974465396;1.000030766930119
39.398047;0.9872751156492432;0.41654910403095485;0.4220342458813791;0.32148529521586566;0.3256593571917018;0.9955529049137098;0.9999736999664558;9.999079338555203;0.416730233226963;0.45186497206327497;0.4521359031971536;0.4186366412001858;0.32998195610216696;0.5330080463713462;1.000031784175667
39.408047;0.9872777408211187;0.4165488516431601;0.4220342280780172;0.3214861897943447;0.325659394215062;0.9955503637342709;0.9999738599218689;9.99910398466078;0.4167318603193682;0.45186612836913115;0.45213679829081793;0.4186364536849183;0.3299823708686954;0.5330057465757424;1.0000326901638132
39.418047;0.9872803208273918;0.4165486328257252;0.422034252869348;0.32148703352882996;0.32565944178379275;0.9955477560377145;0.9999739310222352;9.999127942730096;0.41673354556484393;0.4518672927709419;0.45213763450874506;0.4186362645866623;0.32998276188098746;0.5330035000245992;1.0000334851395365
39.428047;0.9872828473595107;0.4165484513509577;0.4220343247309146;0.32148782566714484;0.3256594987104634;0.9955450845543843;0.9999739071108058;9.999151166262171;0.4167352888206972;0.4518684638360797;0.45213841295986223;0.4186360730533665;0.3299831268033523;0.5330013080349826;1.000034169489073
39.438047;0.9872853149039574;0.41654831085405336;0.42203444729872047;0.3214885658697909;0.3256595641026578;0.9955423520332444;0.9999737834237934;9.999173624792405;0.4167370898400832;0.451869639765391;0.4521391349500615;0.418635878035315;0.329983462113866;0.5329991722982744;1.000034743123969
39.448047;0.9872877204013649;0.41654821453112445;0.4220346221490738;0.321489253870813;0.3256596368566197;0.9955395600237101;0.999973557506379;9.999195290028174;0.4167389487367158;0.4518708186016978;0.45213980196191184;0.4186356780483691;0.3299837637201916;0.532997094996273;1.000035204532772
39.458047;0.9872900622457338;0.41654816483467205;0.4220348483836215;0.3214898890026802;0.3256597155842293;0.9955367081849891;0.9999732300996386;9.999216119215783;0.4167408655685029;0.45187199817465695;0.45214041585872655;0.41863547108752897;0.3299840275071377;0.5329950781119362;1.0000355507993262
39.468047;0.9872923384062479;0.4165481638284497;0.4220351231808584;0.3214904701355732;0.32565979882059354;0.9955337949550673;0.9999728047063564;9.99923605079276;0.41674284027859854;0.45187317573879904;0.45214097852924245;0.4186352549332844;0.32998424964219275;0.5329931233902313;1.0000357783524103
39.478047;0.9872945448883143;0.4165482136910963;0.4220354427347858;0.3214909959640362;0.3256598852001708;0.9955308190620558;0.9999722859938135;9.999255005030147;0.4167448728281393;0.4518743480237986;0.45214149120011;0.4186350281729376;0.3299844267104568;0.5329912327455958;1.0000358836470924
39.488047;0.9872966760233323;0.4165483165850789;0.42203580299379356;0.3214914654090552;0.3256599737996089;0.9955277810237045;0.9999716783359335;9.999272882509551;0.4167469621216756;0.45187551181183044;0.45214195415552016;0.418634790705908;0.3299845559456717;0.5329894078128924;1.000035864315865
39.498047;0.9872987254562549;0.4165484744210686;0.42203619981144463;0.321491877781612;0.32566006428703803;0.9955246832614566;0.9999709854181513;9.999289566709956;0.41674910474727905;0.4518766643981051;0.45214236704452254;0.418634543070484;0.3299846357045688;0.532987649078522;1.0000357204354864
39.508047;0.9873006864868169;0.41654868886090773;0.4220366285810349;0.3214922326911377;0.32566015643763746;0.9955215291093791;0.9999702106025914;9.9993049369367;0.41675129555905727;0.451877803683456;0.45214272955760504;0.41863428610469394;0.3299846657453778;0.5329859558084235;1.0000354547984753
39.518047;0.9873025524834982;0.41654896091449495;0.4220370839729875;0.3214925301927925;0.32566024965284557;0.9955183227823476;0.9999693569516422;9.99931888351647;0.4167535290860062;0.45187892805137425;0.4521430421029288;0.4186340216780786;0.3299846470594763;0.5329843268356157;1.000035072425843
39.528047;0.9873043176757131;0.41654929050526596;0.4220375600425581;0.32149277097140816;0.3256603432340066;0.9955150701866639;0.9999684270459651;9.999331315130672;0.4167557998549443;0.4518800361196721;0.4521433057320967;0.41863375309928763;0.32998458142131953;0.5329827616747446;1.000034580090601
39.538047;0.987305976966145;0.4165496772858143;0.4220380504844212;0.3214929562082872;0.32566043698074104;0.9955117795018749;0.999967423229139;9.999342160367304;0.4167581020920756;0.45188112670569325;0.4521435217045488;0.4186334843816339;0.3299844709149658;0.5329812613422552;1.0000339856946405
39.548047;0.98730752508916;0.41655012238638306;0.4220385490285695;0.3214930876274773;0.325660531308439;0.9955084614295435;0.9999663473401801;9.999351363072064;0.41676042984252315;0.45188219909831834;0.45214369202252647;0.4186332193056511;0.32998431770162223;0.5329798282526167;1.0000332963325216
39.558047;0.9873089570908614;0.41655062933933845;0.422039049876511;0.3214931678099521;0.3256606268809098;0.9955051283604858;0.9999652002846415;9.999358881501887;0.41676277737224277;0.4518832531000462;0.4521438197344054;0.4186329611910359;0.3299841239150306;0.5329784654539339;1.000032516134175
39.568047;0.9873102694334883;0.4165512033760129;0.4220395478700397;0.3214932002551693;0.32566072421885583;0.9955017927225087;0.9999639826946952;9.999364704240989;0.41676513929096026;0.4518842888462915;0.4521439074681167;0.41863271339711533;0.32998389146638923;0.5329771761967611;1.0000316468209827
39.578047;0.9873114602605735;0.41655185006424955;0.4220400385041277;0.3214931890886832;0.32566082351588077;0.9954984660853171;0.9999626953747401;9.999368863424609;0.4167675102557899;0.45188530669321253;0.45214395597895074;0.4186324799256734;0.32998362211377547;0.5329759638318962;1.0000306898425695
39.588047;0.9873125287627356;0.4165525745357628;0.42204051780823865;0.321493138699645;0.32566092460580126;0.9954951587686041;0.9999613386789329;9.999371426407007;0.4167698844805898;0.4518863068126676;0.4521439645429976;0.4186322654155476;0.3299833180698983;0.5329748312415875;1.0000296473069659
39.598047;0.9873134736127317;0.4165533811904683;0.4220409820193723;0.3214930536054264;0.32566102702946664;0.9954918787463178;0.9999599127948616;9.999372475319353;0.41677225547477265;0.45188728886459273;0.45214393231451405;0.4186320745648551;0.32998298253708924;0.5329737798915467;1.0000285218577065
39.608047;0.9873142917526516;0.4165542734225259;0.42204142726826077;0.321492938388984;0.32566113025220694;0.9954886307321229;0.9999584195927275;9.999372084056539;0.4167746164439026;0.45188825263107607;0.45214385910053684;0.4186319114644122;0.3299826197688415;0.5329728091485573;1.0000273158608772
39.618047;0.987314979132924;0.41655525367844387;0.4220418492531582;0.3214927973347808;0.32566123393241864;0.9954854169983427;0.9999568636783029;9.999370298650563;0.41677696114799256;0.451889198761407;0.4521437455036961;0.4186317793971392;0.3299822350358839;0.532971916258628;1.000026030264934
39.628047;0.98731553283227;0.4165563236268877;0.4220422430916934;0.32149263399737543;0.3256613378730722;0.9954822392498971;0.9999552512969258;9.999367137126761;0.41677928447748963;0.45189012855332467;0.4521435930492344;0.4186316812504086;0.3299818344823501;0.5329710973573318;1.0000246646258502
39.638047;0.9873159526980416;0.4165574839555608;0.422042603663264;0.32149245116606956;0.32566144175744255;0.995479100084779;0.9999535884130277;9.999362610360787;0.41678158232111173;0.4518910434045174;0.4521434040993818;0.418631619879826;0.3299814245707411;0.5329703491241893;1.0000232182200735
39.648047;0.9873162410523278;0.41655873404720434;0.4220429258971502;0.3214922511362436;0.3256615451520465;0.9954760033479879;0.9999518802417475;9.999356738823373;0.41678385105015464;0.4518919445445336;0.45214318119289837;0.4186315980299585;0.3299810113331245;0.5329696696066234;1.0000216904214683
39.658047;0.9873164008874311;0.41656007172731635;0.42204320449804794;0.3214920359480532;0.32566164759736294;0.9954729532234097;0.9999501329020407;9.999349551954932;0.41678608715565146;0.45189283296266447;0.4521429263184019;0.41863161806717375;0.329980599882481;0.5329690577382797;1.0000200792539742
39.668047;0.9873164349569372;0.4165614931052638;0.422043433726809;0.32149180760538415;0.32566174861262037;0.995469953374349;0.9999483547368152;9.999341077282896;0.4167882869000512;0.45189370938029105;0.4521426408232529;0.4186316818170875;0.3299801943547454;0.5329685125280664;1.000018379992011
39.678047;0.9873163470336112;0.4165629924647575;0.42204360800095647;0.32149156832240444;0.325661847755568;0.995467007016413;0.9999465555114229;9.99933132763843;0.416790445881904;0.4518945741670458;0.4521423256761016;0.418631790572019;0.32997979797111193;0.532968032764614;1.0000165870988074
39.688047;0.9873161430976456;0.4165645623026363;0.42204372294977205;0.3214913205645298;0.32566194457832515;0.9954641167034569;0.9999447450447523;9.999320300289158;0.4167925589889949;0.4518954276024831;0.4521419815142751;0.4186319452393187;0.3299794130798298;0.5329676175084276;1.000014697183124
39.698047;0.9873158301691581;0.41656619395622957;0.4220437759134877;0.32149106674823974;0.32566203859617754;0.9954612834208849;0.999942932790335;9.999307996732433;0.4167946207598861;0.4518962705618762;0.45214160870648745;0.4186321467444863;0.3299790414375088;0.5329672669325891;1.0000127086030008
39.708047;0.987315414556978;0.41656787839311266;0.42204376554562306;0.32149080880994313;0.3256621294198096;0.9954585063241375;0.9999411280968373;9.999294451310725;0.4167966258592724;0.45189710469569905;0.4521412078596282;0.4186323964498442;0.3299786846137034;0.532966982521445;1.000010620493618
39.718047;0.9873149022388434;0.4165696064403429;0.4220436911640426;0.321490548131383;0.3256622165407577;0.9954557838456493;0.9999393406474779;9.99927974437992;0.41679856948489996;0.45189793189487143;0.4521407803087135;0.41863269608312087;0.32997834408364723;0.5329667660218086;1.0000084344430051
39.728047;0.9873143001014567;0.41657136888648216;0.42204355256949494;0.3214902860398783;0.3256622987208881;0.9954531149894875;0.9999375802465593;9.999263986614016;0.4168004474556042;0.45189875400036955;0.45214032775440505;0.41863304734058504;0.3299780209876805;0.5329666180951094;1.0000061559385964
39.738047;0.987313615532928;0.4165731569405359;0.4220433503677181;0.3214900244301311;0.3256623739629665;0.995450500093611;0.9999358555771404;9.999247296208113;0.41680225620293354;0.4518995728098868;0.4521398514669053;0.41863345167335697;0.3299777160056313;0.5329665382792345;1.0000037928778767
39.748047;0.9873128550373471;0.41657496268194505;0.4220430860365221;0.32148976601404;0.32566244037297665;0.9954479415165922;0.999934173766963;9.999229796422041;0.41680399307330157;0.45190038978981173;0.4521393522964523;0.41863391042124887;0.32997742956722265;0.5329665260434977;1.0000013528264635
39.758047;0.9873120232039596;0.4165767791151714;0.42204276114775513;0.32148951416700544;0.3256624967939246;0.9954454430764043;0.9999325416141633;9.999211624801877;0.41680565670521175;0.4519012057699937;0.45213883137300653;0.4186344250019332;0.329977162209989;0.5329665816026642;0.9999988418036293
39.768047;0.9873111220292308;0.41657859972595673;0.4220423766384642;0.32148927266819516;0.3256625425589736;0.9954430075861747;0.9999309669169959;9.999192933212752;0.4168072470949271;0.45190202073486485;0.4521382900577985;0.418634996573232;0.3299769147535641;0.5329667060685868;0.9999962644439724
39.778047;0.9873101514142321;0.41658041783983635;0.42204193324619915;0.3214890457946914;0.32566257713980207;0.995440635130859;0.9999294590661166;9.999173873451562;0.4168087652262249;0.4519028335119103;0.45213772897617066;0.4186356252494861;0.3299766880441713;0.5329669012425653;0.9999936242455604
39.788047;0.9873091108865182;0.41658222668594713;0.42204143253441795;0.32148883869687017;0.32566260004550884;0.9954383249169697;0.9999280282509999;9.99915457871195;0.4168102125169392;0.45190364180375564;0.45213714729020205;0.41863630966219084;0.3299764824492421;0.5329671692445849;0.9999909242673819
39.798047;0.9873080002463579;0.41658402017167134;0.42204087719385497;0.3214886573351365;0.32566261054455;0.9954360794522501;0.999926683205546;9.999135158451057;0.4168115907296196;0.45190444273330704;0.4521365424255842;0.41863704723457684;0.3299762974465698;0.5329675119587904;0.9999881678671675
39.808047;0.9873068191384998;0.4165857934002744;0.42204027060380184;0.32148850784005556;0.325662607532701;0.9954339061018574;0.9999254296830604;9.999115708722499;0.41681290230789547;0.4519052334682589;0.45213591022924204;0.4186378348106173;0.32997613147710725;0.53296793075168;0.9999853583943693
39.818047;0.9873055679334763;0.41658754278862997;0.42203961655520267;0.3214883957289228;0.32566258987630436;0.9954318140065306;0.9999242706087434;9.999096323126489;0.41681415035217406;0.4519060117855487;0.45213524609457345;0.41863866907791464;0.32997598225387453;0.5329684269858128;0.9999824989824562
39.828047;0.9873042495286463;0.4165892659735296;0.42203891903711377;0.32148832515824627;0.32566255661955695;0.9954298100885842;0.9999232066031585;9.999077093868536;0.41681533811841426;0.45190677631155246;0.4521345464381248;0.41863954680555115;0.3299758474716269;0.5329690025632989;0.9999795933396325
39.838047;0.9873028704149711;0.4165909614113939;0.4220381817899424;0.3214882985501408;0.325662506684052;0.995427897582127;0.9999222363214207;9.999058105245929;0.4168164686917273;0.45190752601255574;0.4521338094472137;0.418640465285165;0.32997572519925356;0.5329696594994844;0.999976646346007
39.848047;0.9873014404718735;0.41659262753281345;0.42203740819435615;0.32148831675113404;0.3256624386715104;0.9954260765637499;0.9999213572910859;9.999039436546019;0.416817545076028;0.45190825964119236;0.45213303521211023;0.41864142266001425;0.3299756135486573;0.5329703989191167;0.9999736642561059
39.858047;0.9872999715847836;0.4165942614640341;0.42203660158113554;0.3214883791998076;0.3256623513186687;0.9954243446038192;0.9999205674597715;9.999021179691919;0.41681857035877;0.45190897599889324;0.45213222529711766;0.4186424176356849;0.3299755101748453;0.5329712206488934;0.9999706550781277
39.868047;0.9872984764157687;0.41659585856044584;0.4220357654780624;0.32148848398890206;0.3256622439664494;0.9954226973098698;0.9999198660389911;9.999003441249263;0.4168195476058469;0.45190967458732295;0.4521313816075817;0.41864344895756467;0.32997541206995895;0.5329721239153444;0.9999676280395903
39.878047;0.9872969677163449;0.41659741372580766;0.422034903459078;0.3214886282426838;0.32566211634203274;0.9954211296020332;0.9999192533545544;9.99898631417759;0.41682047936448857;0.451910355933023;0.45213050538413113;0.4186445152158425;0.32997531588797835;0.5329731081784604;0.9999645917915847
39.888047;0.9872954572113293;0.41659892285129396;0.42203401879838937;0.3214888088833998;0.3256619680360885;0.9954196365505308;0.9999187311054681;9.998969849757357;0.4168213674563704;0.4519110214385892;0.45212959696155347;0.41864561492929875;0.32997521878326075;0.5329741730719056;0.9999615532461407
39.898047;0.9872939547171161;0.41660038262782395;0.4220331145994349;0.3214890234835214;0.3256617981988371;0.9954182121657258;0.9999183029379677;9.998954051641444;0.4168222134701456;0.4519116731369527;0.4521286558827193;0.41864674681015024;0.3299751188036683;0.5329753179974579;0.9999585173345504
39.908047;0.9872924685270882;0.416601789790287;0.42203219431937233;0.3214892706295517;0.32566160563667373;0.9954168479061;0.9999179746860686;9.998938891657113;0.41682301873140926;0.45191231346901517;0.45212768080222215;0.41864791003431706;0.3299750143857219;0.5329765422132576;0.9999554866926422
39.918047;0.9872910062996229;0.41660314156192824;0.4220312621787915;0.32148954944702696;0.325661389056224;0.995415533327099;0.9999177545866993;9.998924341632467;0.4168237835849414;0.451912944801824;0.4521266692962721;0.4186491040367292;0.32997490381511774;0.5329778449556043;0.9999524622394607
39.928047;0.9872895755456743;0.4166044366731261;0.4220303232775833;0.32148985895051213;0.32566114682965747;0.9954142585467456;0.9999176528422703;9.998910400149128;0.41682450748419925;0.4519135691450915;0.4521256183928045;0.4186503281750023;0.32997478523968604;0.5329792249065213;0.9999494445264433
39.938047;0.9872881839974833;0.4166056752081422;0.4220293831377294;0.3214901979925829;0.32566087664662347;0.9954130166926173;0.9999176796909499;9.998897098072796;0.4168251897697375;0.4519141884285963;0.4521245258390425;0.41865158185839435;0.32997465703631645;0.5329806798051887;0.9999464341977222
39.948047;0.9872868393332684;0.41660685770055017;0.4220284469943933;0.3214905655285442;0.3256605758911561;0.995411805329985;0.999917843842807;9.998884491360451;0.41682583019249436;0.45191480463361794;0.452123390928171;0.4186528643696529;0.3299745180872854;0.5329822069473339;0.9999434320227494
39.958047;0.9872855471706541;0.4166079849359763;0.42202751970303465;0.32149096060310667;0.3256602422487566;0.9954106269936858;0.9999181524443017;9.998872652899337;0.41682642919281854;0.4519154195703864;0.4521222142650354;0.41865417395475824;0.32997436768225774;0.5329838034154168;0.9999404395661551
39.968047;0.9872843090968065;0.41660905815175037;0.42202660602843034;0.32149138208755634;0.3256598737054827;0.9954094879772675;0.99991861100817;9.998861667813886;0.4168269879241015;0.45191603478421133;0.45212099696490293;0.41865550765777165;0.32997420513655956;0.5329854653081371;0.999937460449908
39.978047;0.9872831229198121;0.4166100787122437;0.4220257106319266;0.32149182855612896;0.32565946818255426;0.9954083955576115;0.9999192229770467;9.998851635863188;0.4168275082243506;0.4519166516171891;0.45211974008905237;0.41865686245871686;0.3299740294028951;0.5329871873282833;0.9999345011652011
39.988047;0.9872819843278253;0.41661104748642214;0.42202483805694696;0.3214922983834775;0.32565902357052;0.9954073564911584;0.9999199892912655;9.998842675401013;0.4168279926362471;0.45191727115336744;0.4521184447786073;0.41865823585171713;0.32997383894345267;0.5329889636625862;0.9999315701585465
39.998047;0.9872808889016977;0.416611964575639;0.422023993088389;0.32149278982489726;0.3256585381564882;0.9954063772922157;0.9999209081929193;9.998834915879483;0.41682844387839474;0.4519178938379957;0.4521171126391369;0.4186596254368939;0.3299736318895346;0.532990789102467;0.9999286760385713
40.008047;0.9872798338493435;0.4166128295840359;0.42202318114277876;0.3214933009926553;0.32565801072298023;0.9954054644689367;0.9999219760540153;9.9988284835534;0.41682886402859504;0.4519185190942208;0.45211574550458655;0.418661029117491;0.3299734062753217;0.5329926592098022;0.9999258265596176
40.018047;0.9872788181883622;0.4166136421832338;0.42202240808409874;0.3214938299252784;0.32565744033673094;0.9954046242709096;0.9999231884598552;9.998823493271793;0.41682925423563183;0.45191914568432656;0.4521143447616284;0.41866244549363185;0.3299731601848955;0.5329945695024503;0.9999230283171784
40.028047;0.9872778414501641;0.4166144024057382;0.42202167936527823;0.32149437491607524;0.32565682660905715;0.9954038616993652;0.9999245400641157;9.998820043791284;0.41682961474903907;0.45191977278380563;0.452112911010066;0.41866387330324706;0.3299728917995919;0.532996514395446;0.9999202868328244
40.038047;0.9872769022902093;0.416615110520693;0.4220209994354903;0.32149493482844577;0.32565617053150153;0.9954031792322744;0.9999260241162955;9.998818212283886;0.4168299449189866;0.4519204008499168;0.4521114440862645;0.4186653107491201;0.3299725995095804;0.5329984868108842;0.9999176074504336
40.048047;0.9872759977848272;0.4166157671144129;0.4220203721100053;0.32149550904762864;0.32565547495549124;0.9954025772548716;0.9999276336070153;9.99881805076028;0.41683024348788417;0.45192103159487446;0.45210994311702;0.41866675571128076;0.32997228207374646;0.5330004788059368;0.9999149963822834
40.058047;0.9872751237113184;0.4166163733015552;0.4220198011257575;0.3214960972499616;0.32565474404195405;0.9954020558481298;0.9999293631296737;9.998819585304194;0.4168305091751886;0.4519216671789517;0.45210840666562846;0.41866820662460574;0.3299719386118573;0.5330024829451155;0.999912460153506
40.068047;0.9872742756171478;0.41661693047657217;0.42201928998923066;0.32149669925882207;0.3256539820513743;0.9954016152678383;0.9999312090226709;9.998822818903584;0.4168307412459937;0.4519223093545815;0.4521068331789987;0.41866966298906927;0.3299715685832334;0.5330044935172183;0.9999100040534683
40.078047;0.9872734495875226;0.41661744004403745;0.4220188412463284;0.3214973149044869;0.32565319245123214;0.9954012545877116;0.9999331678998442;9.998827736901456;0.4168309400623924;0.45192295927594334;0.4521052215489607;0.41867112491410724;0.32997117168486173;0.5330065063218304;0.9999076317025928
40.088047;0.9872726421418851;0.41661790352929856;0.4220184560455537;0.3214979436470352;0.3256523779460356;0.9954009702596451;0.9999352347706647;9.998834305035542;0.41683110745688473;0.4519236177760561;0.45210357166605186;0.4186725922046858;0.32997074740187016;0.533008517656072;0.9999053450707021
40.098047;0.9872718501143172;0.41661832278923416;0.4220181347968514;0.32149858404347864;0.325651540792771;0.9954007564053602;0.9999374015820973;9.998842462978455;0.41683124643233294;0.4519242852664082;0.45210188478969104;0.4186740635976224;0.32997029475990786;0.5330105242163052;0.9999031447606836
40.108047;0.987271071180627;0.4166187002114849;0.4220178784256944;0.3214992337046898;0.3256506827490822;0.9954006067082699;0.999939658186682;9.99885213442833;0.41683136018897016;0.4519249612714866;0.45210016327493147;0.41867553673690006;0.32996981259021146;0.5330125234716552;0.9999010324111407
40.118047;0.9872703043988401;0.41661903897696534;0.42201768893933916;0.3214998899454536;0.3256498052434037;0.9954005157482443;0.9999419951854712;9.998863247206893;0.41683145131995436;0.45192564424141946;0.452098409913914;0.4186770088553645;0.3299692997597517;0.5330145134169527;0.9998990127664309
40.128047;0.9872695502542608;0.41661934341252227;0.4220175689423501;0.3215005504057367;0.3256489100726965;0.9954004788668565;0.9999444048181174;9.998875738938132;0.4168315215934068;0.45192633188159953;0.4520966275043548;0.4186784771528402;0.32996875511264023;0.5330164916566199;0.9998970919176766
40.138047;0.9872688107662311;0.41661961897620053;0.4220175207151355;0.3215012131492285;0.32564799983769593;0.9954004914694463;0.9999468800599083;9.99888955380914;0.4168315719708181;0.45192702200297674;0.4520948188818211;0.4186799388013974;0.32996817718051286;0.5330184544604141;0.999895274453014
40.148047;0.9872680898523334;0.416619871452766;0.4220175455320264;0.32150187642312517;0.3256470777561631;0.9954005488024732;0.9999494146249972;9.99890464590202;0.4168316029575239;0.4519277131239781;0.45209298728369557;0.41868139121371445;0.3299675639183999;0.5330203969119937;0.9998935623836501
40.158047;0.9872673928380731;0.41662010595212234;0.42201764339228354;0.3215025382616375;0.325646147363565;0.9954006463578304;0.9999520033669457;9.998920986468773;0.4168316152812166;0.45192840394069345;0.452091136642409;0.41868283228540987;0.3299669129523627;0.5330223139892799;0.9998919545349714
40.168047;0.9872667249470918;0.41662032667957954;0.42201781312971287;0.32150319614029543;0.3256452123581576;0.9954007799760918;0.9999546415474515;9.99893856591338;0.4168316100987657;0.4519290924212046;0.4520892716709396;0.4186842602781024;0.3299662221618853;0.533024201554501;0.9998904466704129
40.178047;0.987266090655121;0.4166205375353152;0.4220180532247507;0.3215038470406354;0.32564427648293387;0.9954009455988191;0.9999573231397102;9.998957379955852;0.4168315887286265;0.45192977568267667;0.45208739775406037;0.4186856736018891;0.3299654898364165;0.5330260570840749;0.9998890333787153
40.188047;0.9872654943341578;0.41662074259170084;0.4220183629503538;0.32150448780402147;0.3256433435015836;0.9954011394941434;0.9999600398936247;9.998977399607;0.41683155259973187;0.4519304506211972;0.4520855205647745;0.41868707046068476;0.3299647141733344;0.5330278800408798;0.999887709239318
40.198047;0.9872649408979666;0.4166209458925102;0.4220187426261459;0.32150511549370675;0.3256424171819968;0.9954013586090623;0.9999627821325839;9.998998552770871;0.4168315031398044;0.45193111449750406;0.4520836452798875;0.4186884482599717;0.3299638928900944;0.5330296717440194;0.9998864677659987
40.208047;0.9872644357660411;0.41662115097417945;0.42201919304842256;0.321505727603036;0.325641501158823;0.9954016005001353;0.9999655399972753;9.999020735529566;0.4168314414954008;0.4519317649275246;0.45208177549182826;0.4186898031906399;0.32996302380792253;0.5330314347569935;0.999885300397044
40.218047;0.9872639832428401;0.41662136046810316;0.42201971503414587;0.32150632176788957;0.325640598868913;0.9954018633787682;0.9999683034945324;9.99904383232015;0.416831368754071;0.4519323998294614;0.45207991252454854;0.4186911304088187;0.32996210578858665;0.5330331720624951;0.9998841965394555
40.228047;0.9872635838987938;0.41662157570714065;0.42202030902924603;0.32150689539997784;0.32563971357484817;0.9954021462433513;0.9999710613679718;9.999067730490646;0.41683128630839017;0.4519330180222174;0.4520780557721009;0.4186924248163183;0.32996113892409956;0.5330348868709488;0.99988314364769
40.238047;0.9872632338288656;0.4166217966779412;0.42202097451955684;0.3215074458500128;0.3256388482641815;0.9954024484937809;0.9999738007097809;9.999092329791894;0.416831195454849;0.45193361997118897;0.4520762037980938;0.418693682108093;0.3299601242404409;0.5330365829919712;0.9998821279209683
40.248047;0.987262926660341;0.4166220228709459;0.42202170982509246;0.3215079704044035;0.3256380055432521;0.995402769665184;0.9999765083248515;9.999117541441752;0.416831096678379;0.451934207687968;0.45207435528961476;0.41869489946622757;0.32995906334993164;0.5330382648108921;0.9998811365006613
40.258047;0.9872626558354989;0.41662225425487326;0.42202251270295144;0.3215084658435347;0.3256371878042637;0.995403109696972;0.9999791724951531;9.999143280885972;0.41683098959394993;0.4519347836688301;0.4520725093700934;0.418696075368695;0.32995795791221005;0.5330399368811568;0.999880159636024
40.268047;0.9872624150296928;0.41662249140823365;0.4220233808666515;0.32150892848952983;0.325636397411066;0.9954034687058747;0.9999817837242592;9.99916945925076;0.4168308733876929;0.45193534993832457;0.4520706656489842;0.41869720904768115;0.32995680928575893;0.5330416034637494;0.9998791912320603
40.278047;0.9872621976703798;0.41662273536853955;0.4220243117765326;0.3215093546140991;0.32563563642788057;0.9954038458430555;0.9999843342788798;9.99919597892493;0.41683074710553597;0.451935907970769;0.45206882423203243;0.4186983004499725;0.3299556185993787;0.5330432681183963;0.9998782286228216
40.288047;0.9872619975314185;0.41662298782580964;0.42202530238984165;0.32150974054843356;0.3256349061599274;0.9954042383413201;0.9999868171456887;9.999222745715384;0.4168306097568389;0.4519364589516901;0.45206698558994207;0.41869935004435077;0.32995438666355803;0.5330449337919496;0.9998772725008976
40.298047;0.9872618104076161;0.41662325126253463;0.4220263492021433;0.3215100827842862;0.325634207121972;0.995404641667241;0.9999892256587539;9.999249686738398;0.4168304603825859;0.4519370038284144;0.4520651505718067;0.41870035814871587;0.3299531138533831;0.5330466033481797;0.9998763264377603
40.308047;0.9872616351885702;0.41662352846424805;0.4220274483004356;0.3215103780356249;0.3256335394061861;0.9954050501514426;0.9999915542485415;9.999276755079652;0.4168302979890839;0.45193754345998605;0.4520633208353639;0.4187013251995987;0.32995180048362577;0.5330482796868918;0.999875395995459
40.318047;0.9872614729627103;0.416623821776472;0.42202859539196963;0.3215106229939628;0.3256329029617191;0.9954054569546164;0.999993798455992;9.999303922944756;0.41683012140797676;0.45193807907204614;0.4520614992063419;0.4187022529623821;0.32995044715736394;0.5330499653086473;0.9998744881943771
40.328047;0.9872613247869855;0.41662413301210927;0.4220297860483433;0.32151081418920024;0.32563229758441353;0.9954058531615003;0.9999959540513469;9.99933117305065;0.41682992918315154;0.45193861245334216;0.45205968929063123;0.41870314514182083;0.32994905479099773;0.533051662145492;0.9998736111708996
40.338047;0.9872611902074074;0.4166244636741767;0.42203101636274953;0.32151094834497446;0.32563172292450915;0.9954062267900508;0.9999980173784908;9.999358492873384;0.41682971943646335;0.45193914556144876;0.4520578947943789;0.4187040072254157;0.32994762468665206;0.5330533714176847;0.9998727736230023
40.348047;0.9872610676821069;0.4166248146572274;0.42203228344244526;0.3215110230694758;0.32563117862905344;0.9954065631142996;0.9999999862557155;9.99938586523399;0.4168294897945985;0.4519396800071436;0.45205611932410145;0.4187048460824387;0.3299461585292436;0.5330550929216019;0.9998719841264401
40.358047;0.9872609558408052;0.4166251859799295;0.42203358513379785;0.32151103713060925;0.3256306644061383;0.9954068470662658;1.0000018599066025;9.999413259588367;0.41682923750387324;0.45194021687005403;0.4520543663777112;0.41870566941858056;0.329944658150086;0.5330568248622277;0.9998712503223375
40.368047;0.9872608537231827;0.41662557747784745;0.42203491968772233;0.32151098989563265;0.32563018020179024;0.9954070658942783;1.0000036380766266;9.999440639319747;0.4168289599015796;0.45194075695997743;0.45205263923570327;0.4187064853734653;0.32994312538907566;0.5330585647869645;0.9998705782876608
40.378047;0.987260760085948;0.4166259898691402;0.4220362858393878;0.3215108807722085;0.32562972645838684;0.9954072095726261;1.000005320292609;9.999467971931502;0.4168286551129587;0.4519413012327546;0.4520509409255711;0.41870730251028865;0.32994156215477033;0.5330603103298811;0.9998699721389867
40.388047;0.9872606735357932;0.4166264250527748;0.42203768250586854;0.3215107094707519;0.32562930396935136;0.995407269618702;1.000006906764175;9.999495225250602;0.4168283221224157;0.45194185074020227;0.4520492742440492;0.41870812975691535;0.32993997039795286;0.5330620592153031;0.9998694337129372
40.398047;0.9872605938036725;0.4166268857410374;0.422039108207621;0.32151047672613814;0.325628913396158;0.9954072383360925;1.0000084005059853;9.999522362270117;0.4168279599982536;0.45194240616343057;0.4520476417933529;0.4187089758414097;0.3299383522146608;0.5330638092886415;0.9998689633707155
40.408047;0.9872605226107205;0.4166273749155129;0.4220405610858196;0.32151018460359493;0.3256285547611902;0.9954071085253556;1.0000098080317992;9.999549350889748;0.4168275672307373;0.4519429676800204;0.4520460458074344;0.4187098485676242;0.3299367103632228;0.5330655589657975;0.999868561699158
40.418047;0.9872604634263785;0.41662789512379855;0.4220420389848179;0.32150983597673316;0.3256282270366417;0.9954068732730945;1.0000111373343108;9.999576182927266;0.41682714173875063;0.4519435352010813;0.45204448770898853;0.41871075415650444;0.32993504840681037;0.53306730797283;0.9998682302563549
40.428047;0.9872604208567971;0.4166284479209406;0.4220435391266365;0.32150943377213914;0.32562792806340946;0.9954065265303584;1.000012394965382;9.99960287931038;0.4168266814125216;0.45194410842286864;0.45204296811248956;0.4187116966864303;0.32993337002959877;0.533069057847987;0.9998679719260112
40.438047;0.9872603995435958;0.4166290337580281;0.4220450584034328;0.32150898063736816;0.32562765494832474;0.9954060641447008;1.0000135848515392;9.999629479756916;0.41682618497712404;0.4519446866595146;0.4520414874556191;0.4187126782766547;0.32993167857558037;0.533070811451151;0.9998677919784491
40.448047;0.9872604028501443;0.4166296521662737;0.42204659413358175;0.32150847888571416;0.32562740476759067;0.9954054838094165;1.0000147093442355;9.999656036926885;0.4168256525844124;0.45194526867340723;0.4520400462797916;0.4187137000378954;0.32992997742949004;0.5330725720383125;0.9998676985391407
40.458047;0.9872604333242277;0.4166303024280651;0.42204814379830163;0.3215079308259596;0.3256271752259765;0.9954047841866629;1.000015770783776;9.999682617315404;0.41682508544553043;0.4519458527316178;0.452038644745256;0.4187147629061684;0.3299282703093295;0.5330743428462149;0.9998677012999069
40.468047;0.9872604939778322;0.4166309845498783;0.4220497044817913;0.32150733931690906;0.3256269646837626;0.9954039643772544;1.0000167725149476;9.999709296530513;0.41682448481628814;0.45194643711357513;0.45203728196276;0.4187158679271619;0.32992656095034667;0.5330761266363954;0.999867809682103
40.478047;0.987260587591625;0.41663169949850176;0.4220512732964907;0.3215067075739474;0.3256267712591634;0.995403023552078;1.0000177203335723;9.999736143283835;0.4168238514076361;0.45194702077550314;0.4520359556087207;0.4187170160220514;0.3299248530565661;0.5330779249568318;0.9998680325775432
40.488047;0.9872607154713849;0.4166324486941444;0.4220528478000069;0.3215060385031042;0.3256265919453997;0.9954019604533796;1.0000186242241151;9.999763204112481;0.4168231857006546;0.4519476034747892;0.45203466225252736;0.41871820753455474;0.3299231507391841;0.5330797381250333;0.9998683785218876
40.498047;0.9872608776128544;0.41663323338495895;0.42205442581317776;0.32150533454784097;0.3256264227173161;0.9954007732036625;1.0000194985163569;9.999790497887318;0.4168224888700919;0.45194818512579177;0.4520333983539169;0.4187194420741489;0.32992145861462885;0.5330815656425497;0.9998688539042663
40.508047;0.9872610731675054;0.4166340538829446;0.42205600538234944;0.32150459793328096;0.32562625903777437;0.995399460064318;1.0000203604978777;9.999818010214833;0.41682176366909623;0.4519487652614582;0.4520321605773522;0.4187207186313396;0.3299197815945402;0.5330834060167755;0.999869461490933
40.518047;0.9872613003983893;0.4166349090386545;0.4220575850414903;0.32150383106550473;0.3256260957857389;0.9953980204939522;1.0000212287377452;9.999845691673324;0.4168210145860863;0.45194934325600145;0.45203094509593195;0.41872203537139646;0.3299181250390593;0.5330852566704131;0.9998702015529674
40.528047;0.9872615558085981;0.41663579665643863;0.42205916401544696;0.32150303704021715;0.3256259268980195;0.9953964542878261;1.000022121206365;9.999873474692475;0.41682024719899324;0.45194991841082727;0.4520297474709952;0.41872338894287303;0.32991649492168074;0.53308711462998;0.9998710733074834
40.538047;0.9872618336548346;0.41663671449086465;0.42206074229885915;0.32150221983244964;0.3256257457706322;0.9953947592020339;1.0000230537826227;9.99990129740328;0.4168194674570554;0.45195048931594445;0.4520285632711967;0.4187247740824365;0.3299148971330108;0.5330889772425149;0.9998720756877864
40.548047;0.9872621277023869;0.4166376608361134;0.42206232073610156;0.32150138405792006;0.32562554652421993;0.9953929305192724;1.0000240397779048;9.999929113786411;0.4168186815822585;0.45195105327823215;0.45202738857392494;0.41872618424890085;0.32991333626601255;0.5330908419408902;0.9998732084897872
40.558047;0.9872624329914317;0.4166386345553029;0.4220639009968086;0.32150053474255275;0.3256253249387834;0.9953909632041963;1.0000250896602354;9.999956893271037;0.4168178961245375;0.4519516064105888;0.4520262206341659;0.418727612772559;0.3299118151145292;0.5330927052556605;0.9998744720703133
40.568047;0.9872627458539658;0.41663963490277206;0.4220654856059245;0.3214996772463298;0.3256250783307752;0.9953888538247648;1.0000262111724019;9.999984620479076;0.4168171175022036;0.45195214408547246;0.45202505833034223;0.4187290536355569;0.3299103353370578;0.5330945623312598;0.9998758648621637
40.578047;0.9872630637544397;0.4166406613494969;0.42206707823902406;0.3214988170223382;0.3256248050365721;0.9953866004565949;1.00002741063075;10.000012296720145;0.4168163515839716;0.4519526612750147;0.45202390163757217;0.41873050173163356;0.32990889843889915;0.5330964073552485;0.9998773825933943
40.588047;0.9872633851693342;0.41664171360898505;0.42206868368708955;0.32149795908585566;0.3256245041502176;0.9953842016987887;1.0000286940107028;10.000039942920825;0.416815603681524;0.45195315310561246;0.45202275101215167;0.4187319527443982;0.32990750619074094;0.5330982344273356;0.9998790203842166
40.598047;0.9872637093991553;0.41664279164214346;0.422070307187741;0.3214971077207728;0.3256241753988058;0.9953816564077412;1.0000300664886543;10.000067596194832;0.41681487873697565;0.45195361595310873;0.4520216072870508;0.41873340288600874;0.32990616065734835;0.5331000383541341;0.9998807741095697
40.608047;0.9872640366222828;0.41664389538276003;0.42207195354771954;0.321496266613465;0.3256238189574342;0.9953789641940894;1.0000315314343937;10.000095298554362;0.41681418188946595;0.4519540480172159;0.4520204714064577;0.41873484863921817;0.329904864228138;0.5331018147387854;0.9998826397688859
40.618047;0.9872643672007738;0.41664502423030514;0.4220736264094347;0.32149543861162266;0.32562343519300463;0.9953761263829793;1.000033089487204;10.00012309124709;0.4168135187980389;0.4519544486071329;0.4520193441157478;0.4187362864173189;0.3299036194073402;0.5331035595693495;0.999884612851682
40.628047;0.987264700590936;0.4166461764691238;0.422075327920772;0.3214946250725138;0.32562302451847286;0.9953731462971667;1.000034737603457;10.000151006254042;0.4168128948977206;0.45195481697327977;0.45201822607110687;0.41873771240391355;0.32990242824515303;0.5331052690152741;0.9998866889325968
40.638047;0.9872650354246097;0.4166473491903395;0.42207705875944446;0.32149382583012126;0.32562258771891905;0.9953700280057292;1.0000364696898758;10.000179046196957;0.4168123146968189;0.45195515150890286;0.4520171179401224;0.4187391229122685;0.32990129192246864;0.5331069393234491;0.9998888645888231
40.648047;0.9872653700465011;0.41664853878990177;0.42207881837106836;0.3214930399250862;0.3256221265582857;0.995366775055668;1.0000382793466227;10.000207175963464;0.41681178220719156;0.45195544954163924;0.45201602017033143;0.4187405149082023;0.32990021069512726;0.5331085668115235;0.9998911375170593
40.658047;0.987265702586196;0.41664974139028643;0.4220806055222613;0.3214922663004439;0.3256216437105992;0.9953633906995674;1.0000401616801164;10.000235328157057;0.41681130175061476;0.4519557077986302;0.4520149324348074;0.41874188608155516;0.32989918417027964;0.5331101483197176;0.9998935071290844
40.668047;0.9872660314262584;0.4166509532300785;0.4220824190043206;0.3214915041229642;0.32562114183077845;0.9953598791285657;1.0000421121009986;10.00026340809263;0.4168108782347424;0.4519559229686072;0.45201385303299463;0.41874323459383717;0.3298982121933197;0.5331116816244139;0.9998959756550136
40.678047;0.987266355202008;0.41665217126747733;0.4220842580895298;0.32149075298120733;0.32562062281143417;0.9953562454471442;1.0000441238571554;10.000291310526384;0.4168105166072694;0.4519560918254237;0.4520127787036116;0.41874455911127206;0.3298972957423018;0.5331131652793256;0.9998985468666188
40.688047;0.987266671118454;0.4166533933877297;0.42208612255592864;0.32149001297060165;0.3256200878137719;0.9953524940700721;1.0000461868029924;10.000318946068655;0.41681022084095143;0.4519562114609576;0.45201170479299785;0.4187458592859593;0.3298964367609253;0.5331145980761487;0.9999012228174732
40.698047;0.9872669737598484;0.4166546177879259;0.4220880123063155;0.32148928445481534;0.32561953772084185;0.995348628158835;1.0000482882623947;10.000346256769024;0.41680999357133225;0.4519562800256189;0.4520106256635128;0.4187471361255931;0.32989563732605326;0.533115978420713;0.9999040016636674
