time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.708047;0.987267255849636;0.4166558421036353;0.42208992693336705;0.32148856766670203;0.3256189734714256;0.9953446504263949;1.0000504154256433;10.000373220210914;0.4168098368105416;0.45195629741376764;0.4520095353206383;0.41874839156175486;0.3298948992699849;0.5331173040628462;0.999906877333383
40.718047;0.9872675096349668;0.4166570631244096;0.4220918658126848;0.3214878625355779;0.32561839604543985;0.9953405635085594;1.0000525571990788;10.000399844077506;0.4168097528940921;0.4519562649954011;0.45200842787257656;0.4187496274808969;0.32989422436374716;0.5331185722580928;0.9999098406190089
40.728047;0.9872677283976362;0.4166582773919833;0.42209382860751804;0.32148716881540385;0.3256178064523029;0.9953363698376886;1.0000547043475017;10.000426151423804;0.4168097447836853;0.4519561844195841;0.45200729762986736;0.4187508451638187;0.32989361445317583;0.5331197799106322;0.9999128809842028
40.738047;0.987267907577779;0.4166594820285854;0.42209581530105;0.3214864860868694;0.3256172058516519;0.9953320718124794;1.0000568495762794;10.000452169314045;0.416809815665844;0.45195605695190405;0.4520061391160127;0.41875204525717963;0.3298930713396335;0.5331209238545067;0.9999159880993487
40.748047;0.9872680438473647;0.41666067494887316;0.4220978255643567;0.3214858133903336;0.3256165953934027;0.9953276723340281;1.0000589878083856;10.000477927861022;0.4168099684641997;0.4519558838782706;0.4520049470569266;0.4187532277516442;0.32989259657007447;0.5331220015759217;0.9999191532595705
40.758047;0.9872681327558205;0.41666185435971886;0.42209985818769374;0.3214851489664604;0.3256159758449716;0.9953231761320739;1.0000611150376173;10.000503461821525;0.41681020571228905;0.4519556668123242;0.4520037163947653;0.41875439196634456;0.32989219129499486;0.533123011732323;0.9999223705446642
40.768047;0.9872681677411428;0.41666301804723466;0.4221019108907632;0.3214844904291425;0.32561534750103843;0.9953185915061561;1.0000632263461704;10.000528809488777;0.4168105297342122;0.45195540747464846;0.45200244265000267;0.4187555366992919;0.32989185650059355;0.5331239539888487;0.9999256368586372
40.778047;0.9872681418129566;0.4166641631063345;0.42210398031405144;0.3214838350786415;0.32561471047702445;0.9953139305358091;1.00006531450315;10.000554014046127;0.41681094287342974;0.45195510759133356;0.4520011224286205;0.41875666049491644;0.32989159369394905;0.5331248286004628;0.9999289513875323
40.788047;0.9872680508010389;0.41666528637941397;0.422106062116564;0.3214831800627837;0.3256140650901462;0.9953092079288024;1.0000673698849847;10.000579125632397;0.4168114473149267;0.4519547690772126;0.45199975338736204;0.4187577618323835;0.3298914055222149;0.533125636181902;0.9999323149832366
40.798047;0.9872678955792573;0.4166663851364196;0.4221081512219639;0.3214825223994798;0.3256134120065283;0.9953044402538218;1.0000693827185207;10.00060419465903;0.41681204435973224;0.4519543940702339;0.4519983337436011;0.4187588389162615;0.329891295689685;0.5331263777178046;0.9999357284992891
40.808047;0.9872676812170416;0.4166674572106658;0.4221102421473844;0.32148185909333965;0.32561275223942615;0.9952996453065648;1.0000713460060044;10.000629260917298;0.4168127336556493;0.45195398493776295;0.4519968622569591;0.41875988948793885;0.3298912679436688;0.5331270545413477;0.9999391904948403
40.818047;0.9872674137603421;0.4166685006586642;0.4221123292368499;0.3214811875399757;0.32561208737756137;0.995294841233124;1.0000732554413263;10.000654350256788;0.41681351286145873;0.45195354466055965;0.4519953387063764;0.4187609111360318;0.32989132473555294;0.5331276679999054;0.9999426968430258
40.828047;0.9872670972991279;0.41666951374975486;0.42211440660990723;0.3214805059847602;0.32561141980765956;0.9952900460591377;1.0000751067948899;10.000679479176886;0.4168143779867963;0.45195307702153387;0.45199376398438906;0.4187619016556066;0.32989146657262086;0.5331282188496147;0.999946242965417
40.838047;0.9872667333224617;0.416670495109464;0.42211646777977335;0.3214798137287816;0.32561075249839977;0.995285276873794;1.0000768938923577;10.000704662324996;0.4168153243072193;0.4519525860911866;0.4519921398477071;0.41876285941081115;0.3298916922769146;0.5331287068109132;0.9999498270145755
40.848047;0.9872663226924823;0.4166714435892799;0.4221185055811214;0.321479111195849;0.3256100888164455;0.9952805482945654;1.0000786078206216;10.000729916450402;0.4168163471732861;0.45195207563108203;0.4519904687042612;0.41876378404530495;0.3298919996372262;0.5331291311183194;0.9999534519287604
40.858047;0.9872658682197076;0.41667235854664214;0.422120512884953;0.3214783998037737;0.3256094327116687;0.9952758719800847;1.0000802376717137;10.0007552543938;0.4168174420831574;0.451951548952892;0.45198875327957305;0.41876467701535586;0.32989238597313253;0.5331294920329962;0.9999571243838451
40.868047;0.9872653745606225;0.4166732406195644;0.42212248358899046;0.3214776814359303;0.3256087886900697;0.9952712579498212;1.0000817731429055;10.000780679114502;0.4168186042586355;0.4519510092152699;0.45198699629109795;0.41876554130277627;0.3298928483200385;0.5331297914668748;0.9999608514739061
40.878047;0.9872648457157833;0.4166740917459259;0.42212441350279434;0.3214769576896743;0.3256081612932172;0.9952667161954621;1.000083206946106;10.000806191305424;0.4168198284850135;0.4519504597104359;0.4519852005556843;0.418766380487205;0.3298933833057349;0.533130031904616;0.9999646385600659
40.888047;0.9872642836519803;0.4166749141021035;0.4221263006668728;0.3214762291980265;0.3256075544567619;0.9952622569385136;1.0000845357135872;10.000831797485292;0.41682110921900073;0.4519499035019146;0.45198336965602276;0.4187671977855861;0.3298939871900415;0.5331302153730186;0.9999684890737989
40.898047;0.9872636895347642;0.4166757093770497;0.4221281447324405;0.32147549531036307;0.3256069711396888;0.9952578903130302;1.000085759620737;10.000857502982182;0.4168224406178131;0.45194934256971064;0.4519815085311248;0.41876799548626037;0.32989465634188375;0.5331303437351688;0.9999724043498551
40.908047;0.9872630656820843;0.4166764793123458;0.4221299463583441;0.32147475427144356;0.3256064134377236;0.9952536271731671;1.000086880636701;10.000883306395307;0.41682381677466934;0.4519487774370953;0.45197962327969055;0.4187687748313726;0.3298953877321889;0.5331304198047356;0.9999763830228621
40.918047;0.9872624160160464;0.41667722642570754;0.42213170734916433;0.3214740038704069;0.32560588289724013;0.9952494798815504;1.0000879005628929;10.000909211799403;0.41682523221452544;0.45194820798496804;0.451977720436488;0.41876953617978;0.329896178940239;0.5331304479072243;0.9999804211519724
40.928047;0.987261745544763;0.41667795361234505;0.4221334308765218;0.3214732422591976;0.32560538058001487;0.9952454610260616;1.0000888207235104;10.000935239731508;0.41682668213032875;0.4519476346690619;0.4519758060138867;0.4187702792960231;0.32989702779868035;0.5331304331236617;0.9999845136315214
40.938047;0.9872610594473553;0.4166786630962365;0.4221351213867506;0.32147246834350074;0.3256049069923632;0.995241580976217;1.0000896431851962;10.000961418969357;0.4168281620465195;0.4519470586777026;0.4519738846141737;0.41877100372674336;0.32989793208424306;0.5331303804465459;0.9999886557365152
40.948047;0.9872603611667045;0.41667935590044214;0.4221367843741758;0.32147168164812057;0.32560446207788135;0.9952378469495308;1.0000903719554883;10.000987772420075;0.4168296670235858;0.45194648130663606;0.4519719595122476;0.41877170909507394;0.32989888951513424;0.5331302949221901;0.9999928435513884
40.958047;0.9872596517102117;0.41668003223390143;0.42213842579352073;0.3214708820726692;0.3256040454341722;0.9952342644403877;1.0000910133679386;10.001014310666347;0.41683119088146603;0.4519459040368622;0.45197003372745886;0.41877239511696623;0.3298998978593023;0.5331301818692457;0.9999970741449575
40.968047;0.9872589318707933;0.41668069237041594;0.42214005126216986;0.3214700698183836;0.32560365688332105;0.9952308399896819;1.0000915751938677;10.001041031032276;0.4168327262588759;0.4519453294279899;0.4519681110862689;0.418773061641156;0.32990095474693987;0.5331300466164208;1.0000013460159178
40.978047;0.9872582044862328;0.416681337227102;0.42214166575573125;0.32146924561488355;0.325603296861543;0.9952275833077625;1.0000920645732585;10.001067919299778;0.4168342656973732;0.45194476163455377;0.4519661967954976;0.41877370877159786;0.3299020574062706;0.5331298942496938;1.0000056585988233
40.988047;0.9872574739647495;0.41668196823434595;0.4221432735434155;0.32146841099813395;0.3256029662752852;0.9952245061840402;1.0000924873546073;10.00109495604396;0.4168358026033102;0.4519442060896035;0.4519642975786008;0.4187743366021411;0.3299032027942212;0.5331297292735542;1.0000100111659853
40.998047;0.9872567442255482;0.4166825866727245;0.42214487792486033;0.321467568049768;0.32560266633988827;0.9952216186427584;1.0000928503169335;10.001122135612151;0.41683733109697846;0.45194366890694654;0.45196242118152824;0.41877494502112;0.32990438798418437;0.5331295554477249;1.0000144022587136
41.008047;0.9872560181011161;0.4166831931056212;0.4221464813287773;0.3214667188108501;0.32560239872839863;0.9952189256165136;1.0000931631846015;10.0011494920308;0.4168388453531748;0.45194315645817507;0.4519605753544177;0.4187755341249167;0.32990561019704884;0.5331293764284883;1.0000188290766376
41.018047;0.987255298830851;0.41668378745340856;0.4221480855477624;0.3214658650475329;0.325602165689688;0.9952164250573357;1.000093438213416;10.001177106861773;0.4168403395631216;0.4519426751034446;0.45195876712112276;0.4187761043778506;0.3299068665224946;0.5331291963172019;1.0000232863881038
41.028047;0.987254590853334;0.4166843693694301;0.42214969142302505;0.3214650081780744;0.3256019696921588;0.9952141074430972;1.0000936889268328;10.001205094608872;0.4168418082339912;0.45194223096455405;0.4519570026968518;0.41877665603397557;0.32990815394732076;0.5331290193756524;1.000027765957817
41.038047;0.9872538981301405;0.4166849381851668;0.4221512987818783;0.3214641491542114;0.32560181271308974;0.9952119585475848;1.0000939291742437;10.001233585452683;0.41684324595088385;0.45194182993408166;0.4519552876774272;0.41877718874467784;0.32990946932010895;0.5331288492956344;1.0000322574844465
41.048047;0.9872532219188034;0.4166854927397494;0.4221529069447994;0.32146328867508883;0.32560169592699867;0.9952099643530498;1.0000941726391424;10.001262709723855;0.41684464720525755;0.45194147782377714;0.45195362701420233;0.4187777018860074;0.3299108090839534;0.5331286881434769;1.0000367505508392
41.058047;0.98725256073998;0.4166860318168381;0.42215451497653894;0.32146242761262683;0.32560162006017446;0.9952081140721725;1.0000944331595703;10.001292576044687;0.4168460071426645;0.45194118005062833;0.45195202466251055;0.41877819496526036;0.3299121694902546;0.5331285357495511;1.0000412361796343
41.068047;0.9872519127979803;0.41668655457795395;0.42215612158597826;0.3214615671080745;0.3256015857169779;0.9952064007106617;1.0000947256147505;10.001323253446015;0.4168473222892455;0.4519409407398755;0.4519504835822826;0.4187786675996496;0.3299135469206879;0.5331283901650026;1.0000457071274365
41.078047;0.9872512785428785;0.41668706060654825;0.42215772496108783;0.32146070829635603;0.32560159332068395;0.9952048201174214;1.0000950661360473;10.0013547745373;0.4168485901661166;0.4519407619983563;0.45194900622521605;0.4187791192276831;0.32991493797184324;0.5331282484873434;1.0000501568239653
41.088047;0.987250661426107;0.41668755001579144;0.42215932274583956;0.32145985200304056;0.32560164304920225;0.9952033690123832;1.0000954705496268;10.001387157519977;0.41684980857595333;0.4519406442783291;0.4519475947881742;0.4187795490091757;0.32991633978856677;0.5331281077601634;1.0000545780524701
41.098047;0.987250067417128;0.41668802333969573;0.4221609120126328;0.321458998657667;0.32560173490930017;0.9952020444058185;1.0000959527372166;10.001420423972762;0.416850975531907;0.4519405878238859;0.45194625127241306;0.41877995625820025;0.3299177502172808;0.5331279658035408;1.0000589632587455
41.108047;0.987249504268047;0.41668848126736696;0.4221624890141289;0.32145814814043994;0.32560186862251417;0.9952008450014359;1.0000965247939704;10.001454588558794;0.41685208962442494;0.45194059401047537;0.4519449776476662;0.4187803409351677;0.32991916740551547;0.5331278214312312;1.0000633061548503
41.118047;0.9872489803122326;0.41668892464669394;0.42216404929713525;0.3214572993022841;0.32560204322783576;0.9951997721423799;1.0000971974342419;10.001489638281562;0.4168531503736928;0.45194066538076094;0.45194377587645207;0.41878070344754253;0.32992058939126856;0.5331276740463466;1.0000676021602994
41.128047;0.9872485027901423;0.4166893543210577;0.4221655884640101;0.321456449945795;0.3256022568886281;0.995198829418962;1.0000979797015537;10.00152554505717;0.41685415827903843;0.45194080471882914;0.45194264758339675;0.41878104412318207;0.3299220140651648;0.5331275230808193;1.0000718477195598
41.138047;0.9872480763883817;0.41668977033663873;0.42216710303099825;0.3214555977188372;0.32560250727198214;0.9951980215180098;1.0000988791008014;10.001562298931406;0.4168551143732637;0.4519410141800665;0.45194159367131576;0.41878136321165726;0.329923439583767;0.5331273679716204;1.0000760401925257
41.148047;0.9872477028922971;0.4166901709730773;0.42216859065686557;0.32145474101239746;0.325602792152002;0.9951973531373832;1.0000999015457894;10.00159991135026;0.4168560192089534;0.4519412944710715;0.4519406143850853;0.4187816609990181;0.3299248649540501;0.5331272087478618;1.0000801778610078
41.158047;0.9872473819015127;0.41669055292718343;0.4221700495607659;0.32145387937947084;0.3256031095566321;0.9951968288577172;1.0001010497038505;10.00163839552223;0.4168568720913248;0.45194164425163685;0.45193970957257;0.41878193725045787;0.32992629038033555;0.5331270463076864;1.0000842592640515
41.168047;0.9872471110145516;0.4166909128337214;0.422171477973442;0.3214530136965485;0.3256034574234879;0.9951964531996371;1.0001023215678129;10.00167776170281;0.41685767173278;0.4519420603042387;0.4519388786179996;0.4187821906388405;0.32992771712552843;0.533126881885112;1.0000882823661188
41.178047;0.9872468855954788;0.41669124832013743;0.42217287405388404;0.3214521459816881;0.32560383342400134;0.9951962299968538;1.0001037116618345;10.00171802323664;0.4168584175664993;0.45194253806300505;0.4519381204493372;0.4187824189027287;0.3299291468303461;0.5331267162560952;1.000092243953393
41.188047;0.9872467002300183;0.41669155781773115;0.4221742357933032;0.32145127907755094;0.32560423512560815;0.9951961619861548;1.0001052133763921;10.001759192196955;0.4168591100464644;0.4519430721271838;0.45193743412116677;0.4187826192052673;0.3299305808717305;0.5331265495419252;1.0000961394147792
41.198047;0.9872465509353171;0.4166918402045107;0.4221755608323873;0.32145041655773304;0.32560466021809076;0.9951962510931697;1.0001068203380188;10.00180126499513;0.4168597498853844;0.4519436566429335;0.4519368193853711;0.41878278844689676;0.32993202026239155;0.5331263816235375;1.0000999632513075
41.208047;0.9872464355627867;0.41669209496641285;0.42217684633853986;0.3214495627211723;0.32560510674106435;0.9951964989960393;1.000108526847293;10.001844211711125;0.41686033735792355;0.45194428509925494;0.4519362764468386;0.4187829237695295;0.32993346577172145;0.5331262122935253;1.000103710133464
41.218047;0.9872463528421047;0.4166923225413513;0.4221780888941437;0.32144872243231715;0.3256055729878443;0.9951969075919253;1.0001103276693941;10.00188797545875;0.4168608725102511;0.45194495013438846;0.45193580504226616;0.4187830227635648;0.3299349178719497;0.533126041047097;1.0001073758289365
41.228047;0.9872463015629591;0.4166925245817665;0.42217928464288074;0.32144790064795403;0.32560605696406664;0.9951974787849294;1.0001122173962098;10.001932476412964;0.41686135590414886;0.45194564415687416;0.4519354038838857;0.41878308332530034;0.32993637649085017;0.5331258673897317;1.0001109578351186
41.238047;0.9872462801056302;0.416692704155948;0.4221804297972582;0.3214471019302795;0.3256065560113148;0.9951982135999222;1.0001141901151405;10.001977615286552;0.41686178880627345;0.45194635995470134;0.4519350711883556;0.4187831038048885;0.3299378408282288;0.5331256915237759;1.0001144555941253
41.248047;0.9872462862625477;0.416692865428388;0.4221815210781917;0.32144633057242256;0.3256070669171605;0.9951991114872035;1.000116239521416;10.002023275490911;0.4168621728132626;0.4519470907600766;0.45193480528178004;0.41878308326619046;0.32993930949184985;0.5331255144272646;1.000117869734036
41.258047;0.9872463174272877;0.4166930128159717;0.42218255587432957;0.3214455913511369;0.325607586415036;0.9952001704292361;1.000118359028697;10.00206932572542;0.41686250982722994;0.45194783019295653;0.4519346043369979;0.4187830213149721;0.329940780749066;0.5331253373815725;1.0001212006497517
41.268047;0.9872463709874214;0.41669315041756266;0.4221835320952753;0.3214448900130762;0.3256081117544194;0.9952013875501566;1.0001205423169153;10.002115621215024;0.41686280232116096;0.4519485722395591;0.45193446624816214;0.41878291769748777;0.3299422525305078;0.5331251612233637;1.0001244475915267
41.278047;0.98724644460981;0.4166932818054118;0.4221844474860085;0.32144423280972245;0.3256086408347917;0.9952027595411744;1.0001227845001945;10.002161999093177;0.4168630532057624;0.45194931152290063;0.45193438910508615;0.4187827721941932;0.32994372228150637;0.5331249854373032;1.0001276089697915
41.288047;0.9872465359793383;0.41669340981205555;0.42218529882019207;0.3214436258247675;0.3256091719705894;0.995204282962849;1.0001250824109253;10.002208275638015;0.41686326560217196;0.45195004371193376;0.4519343711614472;0.4187825846947655;0.32994518707915793;0.5331248079802787;1.0001306838763646
41.298047;0.9872466426701023;0.41669353657969466;0.42218608194913826;0.32144307483558254;0.32560970362871683;0.9952059547366529;1.0001274324707703;10.002254256415785;0.41686344281053433;0.45195076548501917;0.45193441018731384;0.41878235511144224;0.32994664404026053;0.5331246257285686;1.0001336736248907
41.308047;0.9872467635709448;0.4166936642464896;0.42218679256880265;0.32144258510434276;0.3256102341602777;0.9952077722135599;1.0001298277024369;10.002299754293904;0.4168635880539983;0.45195147424376997;0.4519345032731142;0.418782083343839;0.3299480903903046;0.5331244341839111;1.0001365813032101
41.318047;0.9872469003756201;0.4166937955173361;0.42218742686391414;0.32144216077107274;0.32561076149390517;0.9952097321148666;1.0001322573205282;10.002344600362166;0.41686370417001956;0.45195216777846403;0.4519346471949209;0.4187817695725757;0.32994952306684544;0.5331242266676239;1.0001394094262543
41.328047;0.9872470567313119;0.41669393331845006;0.42218798189981;0.3214418046124889;0.32561128291071095;0.9952118292586642;1.000134709069864;10.002388640158278;0.41686379350781305;0.45195284386752654;0.4519348387691308;0.41878141455214934;0.3299509386865932;0.5331239945176701;1.0001421578025267
41.338047;0.9872472368593024;0.41669408017064896;0.4221884557596903;0.32144151848093244;0.3256117950388509;0.995214056841306;1.0001371710557734;10.002431727791791;0.4168638577711226;0.4519535003792669;0.4519350751445877;0.41878101965509584;0.32995233414750713;0.5331237283502033;1.0001448225911203
41.348047;0.9872474459968034;0.41669423780359616;0.42218884731948114;0.32144130384299496;0.32561229409425;0.9952164078239866;1.0001396314867685;10.002473726620293;0.41686389786646655;0.4519541358122124;0.4519353539060445;0.4187805870594144;0.32995370718932354;0.5331234192587379;1.0001473967691095
41.358047;0.9872476902103084;0.41669440684865133;0.42218915598107914;0.32144116203371526;0.3256127764850462;0.995218875736805;1.0001420785447446;10.002514503508902;0.4168639138898147;0.4519547494311985;0.45193567284635694;0.41878011987560393;0.32995505645579654;0.5331230595012173;1.0001498717949755
41.368047;0.9872479739972776;0.41669458675574045;0.4221893818528396;0.3214410942293359;0.3256132394665501;0.9952214548148369;1.0001445018190198;10.002553915891689;0.4168639050745175;0.4519553408023169;0.4519360299539639;0.41877962187667866;0.32995638129347316;0.5331226429486992;1.000152238869787
41.378047;0.9872482992136993;0.4166947760150692;0.42218952636529417;0.32144110137431453;0.3256136812071349;0.9952241396980941;1.000146893359552;10.002591804524865;0.416863869926411;0.4519559090680918;0.4519364239197508;0.41877909730729507;0.3299576816005421;0.5331221654016699;1.000154488913674
41.388047;0.9872486665056214;0.4166949724088829;0.42218959257298955;0.3214411843263654;0.3256141005727013;0.9952269253755297;1.0001492468349933;10.002627995116908;0.41686380691257785;0.4519564525026664;0.4519368545133002;0.41877855069662173;0.3299589576161572;0.5331216241459269;1.0001566118065193
41.398047;0.9872490766093919;0.41669517317728405;0.4221895846628134;0.32144134390437484;0.32561449708142726;0.995229808514041;1.0001515557029501;10.002662305417477;0.41686371521845283;0.45195696861410306;0.4519373224367253;0.41877798642526537;0.32996020954737004;0.5331210165479738;1.000158595770097
41.408047;0.9872495313978947;0.41669537524839234;0.42218950718581444;0.32144158046652355;0.3256148707418225;0.9952327883071723;1.0001538124545144;10.00269455383153;0.41686359499700737;0.45195745421838973;0.4519378288790729;0.4187774084199246;0.32996143733003125;0.5331203391069064;1.000160428108651
41.418047;0.9872500350983865;0.41669557535597995;0.4221893645541649;0.3214418933067576;0.32561522182827923;0.9952358645846576;1.0001560096847024;10.00272457108862;0.4168634471721216;0.451957905341058;0.451938374962321;0.4187768201457996;0.32996264066843933;0.5331195877206761;1.000162097275109
41.428047;0.9872505940218846;0.41669576989714113;0.4221891606732437;0.3214422804488493;0.3256155508709288;0.9952390357440861;1.000158141440337;10.002752213938566;0.4168632730128449;0.45195831773039274;0.45193896146575707;0.41877622485388216;0.32996381901635063;0.533118758409254;1.0001635943141745
41.438047;0.9872512152132906;0.4166959550023707;0.4221888987993812;0.32144273921101174;0.3256158585095082;0.995242299709493;1.0001602036999724;10.002777369944912;0.416863073990747;0.4519586879731851;0.4519395890410921;0.4187756259270032;0.32996497134821906;0.5331178481171052;1.0001649124147984
41.448047;0.9872519058208932;0.41669612696498143;0.4221885819749779;0.32144326704902537;0.3256161450553055;0.9952456563879446;1.0001621940823293;10.002799948823776;0.4168628521274003;0.45195901429538754;0.45194025839613644;0.4187750271679648;0.32996609593805837;0.5331168552603619;1.0001660453215802
41.458047;0.9872526725028561;0.4166962826532635;0.4221882137041665;0.32144386182690443;0.32561641045342843;0.9952491080402679;1.000164111028766;10.002819869430695;0.41686260996353075;0.45195929673102664;0.451940969731556;0.4187744329576495;0.32996719032890476;0.5331157794075604;1.000166986288325
41.468047;0.987253520160171;0.41669641966439747;0.4221877984566544;0.32144452178394484;0.3256166546845954;0.995252656671013;1.0001659529078437;10.002837053264928;0.4168623497747414;0.4519595368244181;0.45194172165561586;0.4187738479577683;0.32996825147847836;0.5331146203383574;1.000167728400518
41.478047;0.9872544509059703;0.4166965361389601;0.42218734192344465;0.32144524566567456;0.32561687745014384;0.9952563013054232;1.0001677172316163;10.002851427896921;0.4168620727958447;0.4519597370612303;0.4519425107905256;0.4187732766004652;0.32996927585466385;0.5331133775368948;1.0001682657614352
41.488047;0.9872554639739125;0.4166966301853517;0.42218685078170753;0.32144603279309036;0.32561707724726646;0.9952600378496691;1.0001694003130306;10.002862937984746;0.4168617790159022;0.45195990058926916;0.45194333248640406;0.4187727231032377;0.3299702594701994;0.5331120504984727;1.0001685946409595
41.498047;0.9872565570970613;0.4166966992226781;0.42218633197330807;0.32144688293039375;0.32561725147000126;0.9952638603491964;1.0001709982317686;10.002871548383151;0.4168614676131036;0.45196003120664435;0.4519441817156613;0.4187721916774315;0.329971198184241;0.5331106390635834;1.000168713684417
41.508047;0.9872577280956284;0.4166967401783878;0.4221857919845401;0.32144779590439476;0.32561739753758073;0.9952677614833235;1.0001725084074682;10.002877222629206;0.4168611376214093;0.451960132860687;0.4519450535000134;0.4187716863369408;0.32997208813819734;0.5331091436157176;1.0001686231017535
41.518047;0.9872589744899377;0.4166967504727819;0.42218523642052164;0.3214487713507977;0.3256175135785332;0.9952717328556523;1.0001739301667572;10.002879898632566;0.41686078850153063;0.45196020900332123;0.4519459430533077;0.41877121075270135;0.329972925872253;0.533107565795597;1.0001683235314407
41.528047;0.9872602931544356;0.41669672852057893;0.42218466962215195;0.32144980892978775;0.3256175985926069;0.9952757663502775;1.0001752650680937;10.002879499612039;0.4168604207103187;0.4519602629751943;0.4519468457816982;0.41877076842688044;0.32997370834721085;0.5331059090984142;1.0001678148730162
41.538047;0.9872616822629066;0.4166966735396326;0.4221840942055394;0.321450908382977;0.3256176527506037;0.9952798555812095;1.0001765178780126;10.002875970547015;0.41686003579025577;0.4519602989959934;0.4519477571250431;0.4187703628356832;0.3299744331728442;0.5331041782506599;1.0001670954683612
41.548047;0.9872631427447103;0.4166965852197818;0.4221835108911428;0.32145206916629243;0.3256176774762857;0.9952839960325172;1.000177696357684;10.002869298412937;0.4168596358086891;0.45196032212159193;0.4519486723538765;0.418769997595486;0.32997509877662823;0.5331023782809005;1.0001661624761171
41.558047;0.9872646772686429;0.41669646350654277;0.4221829187435916;0.3214532900740404;0.3256176749833508;0.9952881848363553;1.0001788090728079;10.002859506952555;0.41685922303750494;0.45196033715202044;0.451949586653148;0.4187696765210845;0.32997570429996365;0.5331005144673729;1.0001650136232176
41.568047;0.9872662886271923;0.4166963087806081;0.4221823155788684;0.3214545690093129;0.3256176477189405;0.9952924208432433;1.0001798634753838;10.002846644102268;0.41685880006837867;0.4519603481191666;0.45195049574504736;0.4187694032026567;0.32997624927140895;0.5330985922484619;1.0001636485309566
41.578047;0.9872679791807939;0.4166961223668492;0.42218169847384457;0.3214559031872299;0.3256175981131819;0.995296703476649;1.0001808655520412;10.002830772014383;0.4168583696027377;0.4519603588063886;0.4519513965815129;0.41876918102721084;0.3299767333542112;0.5330966166835666;1.0001620680386982
41.588047;0.9872697514843971;0.41669590682856883;0.422181064396846;0.3214572897474188;0.32561752860396703;0.9953010313922609;1.0001818199215606;10.002811964136233;0.41685793400925925;0.451960372953828;0.45195228716044683;0.4187690142474275;0.3299771564306991;0.5330945927566201;1.0001602729290346
41.598047;0.9872716091836579;0.41669566584753137;0.4221804107958506;0.32145872609696385;0.32561744155337047;0.9953054032937229;1.0001827300130597;10.002790309451353;0.4168574952888072;0.45196039375452796;0.45195316551379744;0.41876890864078137;0.32997751892646976;0.5330925263610548;1.0001582632539234
41.608047;0.9872735564405808;0.4166954038030579;0.4221797359719683;0.32146020980286205;0.3256173390168153;0.9953098190833489;1.0001835991888135;10.002765913670876;0.4168570550166981;0.45196042360712385;0.45195402932491846;0.41876887105349103;0.3299778220694472;0.53309042453657;1.0001560383551393
41.618047;0.9872755963830391;0.41669512493343946;0.42217903913802807;0.3214617383078256;0.3256172228322886;0.995314279496303;1.0001844315289647;10.002738894294897;0.41685661397203655;0.45196046416193697;0.451954876560003;0.4187689088478941;0.3299780677205503;0.5330882948653823;1.0001535982122185
41.628047;0.9872777312634983;0.41669483240919125;0.422178320073831;0.3214633087362425;0.3256170949061501;0.9953187850841048;1.0001852300937808;10.002709382976647;0.4168561722699753;0.451960516128328;0.4519557057206804;0.4187690293317725;0.32997825799290076;0.5330861447322154;1.00015094491998
41.638047;0.987279963584697;0.4166945284142858;0.4221775787422958;0.3214649181040998;0.32561695732770995;0.9953233351929521;1.000185994616203;10.002677533026965;0.4168557301237762;0.451960579192214;0.4519565151265947;0.41876923870292826;0.329978395147151;0.5330839806947686;1.0001480821790396
41.648047;0.9872822955593787;0.4166942154293034;0.42217681534585993;0.32146656373540566;0.325616812400564;0.9953279279721029;1.0001867223895797;10.002643514759157;0.4168552882700598;0.4519606523638958;0.45195730206245904;0.418769541355098;0.32997848142980296;0.5330818080199057;1.0001450139082388
41.658047;0.9872847276335736;0.41669389736559426;0.4221760304448876;0.32146824334898927;0.3256166624358698;0.9953325615741355;1.0001874112533067;10.002607502640181;0.4168548474983076;0.4519607340318609;0.45195806274121886;0.4187699400840631;0.32997851872533557;0.5330796306818839;1.0001417444151848
41.668047;0.9872872579742635;0.4166935797321986;0.4221752247904722;0.3214699546592996;0.3256165090630164;0.995337234545538;1.0001880607379654;10.002569667443456;0.4168544078111906;0.45196082155593337;0.4519587930753592;0.41877043643259687;0.329978508586215;0.5330774519165478;1.0001382791683564
41.678047;0.9872898835240748;0.41669326923216427;0.4221743993097037;0.32147169472890263;0.3256163526549502;0.995341945298862;1.0001886716494628;10.002530177155583;0.416853968133732;0.45196091144801814;0.45195948930363283;0.4187710309441626;0.3299784525765646;0.533075274852242;1.0001346245653944
41.688047;0.9872926020007325;0.4166929730648279;0.42217355531126877;0.32147345949084644;0.3256161926014603;0.9953466926074522;1.0001892464284976;10.00248919664148;0.41685352664746905;0.4519610002466631;0.4519601477918598;0.41877172360093706;0.3299783524246483;0.5330731027184473;1.0001307877616705
41.698047;0.987295412960865;0.416692697925508;0.42217269459188966;0.321475243764428;0.3256160279837415;0.9953514763865751;1.0001897893703275;10.00244687421456;0.4168530810607294;0.4519610848906449;0.4519607643261331;0.41877251400103904;0.32997820991007465;0.5330709387544003;1.0001267765274546
41.708047;0.9872983169331848;0.4166924489253492;0.42217181951730587;0.3214770418304258;0.32561585787044495;0.9953562967259486;1.0001903056382435;10.002403334461002;0.41685262859011724;0.4519611623750627;0.451961333882614;0.41877340109392586;0.3299780267745415;0.533068786320402;1.0001225977999944
41.718047;0.9873013139349025;0.4166922291154088;0.4221709329542667;0.32147884836892915;0.32561568117563294;0.9953611519540884;1.00019079996899;10.002358695513136;0.41685216598065955;0.45196122979794007;0.45196185114696763;0.4187743832331357;0.3299778047830707;0.5330666492621338;1.0001182570919642
41.728047;0.987304402988445;0.4166920400726664;0.4221700379315641;0.3214806589856708;0.3256154965302151;0.9953660374239167;1.0001912756810067;10.002313086859628;0.41685168972009906;0.4519612850179196;0.4519623110818063;0.41877545837930513;0.32997754589067174;0.5330645322533397;1.0001137608734394
41.738047;0.987307582620564;0.41669188297950394;0.42216913751091995;0.3214824695709817;0.3256153027012698;0.9953709458835857;1.0001917349773592;10.002266648345962;0.41685119644436336;0.4519613270687088;0.45196270948443273;0.41877662368076657;0.3299772527309542;0.5330624408475013;1.0001091183089723
41.748047;0.9873108516182264;0.41669175929014474;0.42216823487573435;0.32148427526555345;0.3256150990357568;0.9953758698246808;1.0001921810983663;10.002219528132384;0.416850683535451;0.4519613561372099;0.45196304377679114;0.41877787520960696;0.32997692924394517;0.5330603811009851;1.00010434036048
41.758047;0.9873142094605872;0.4166916706240567;0.4221673330466548;0.32148607033348514;0.3256148852020914;0.995380803823013;1.0001926199396882;10.002171887391553;0.41685014935941855;0.4519613733746527;0.45196331336408224;0.4187792081339416;0.3299765805357167;0.5330583586747737;1.000099439514686
41.768047;0.9873176556983666;0.4166916183144053;0.4221664343592381;0.3214878489535482;0.325614660922806;0.9953857441708132;1.000193059373124;10.002123892071646;0.41684959280371015;0.4519613802988888;0.451963519050783;0.41878061632850605;0.3299762117694309;0.5330563772505581;1.0000944305902812
41.778047;0.9873211889645824;0.41669160318116727;0.4221655402475645;0.3214896061874879;0.32561442610213415;0.9953906871495013;1.0001935081042599;10.00207569703322;0.41684901302083865;0.4519613778859618;0.4519636620571428;0.4187820917872666;0.32997582708892653;0.5330544375533924;1.000089330760892
41.788047;0.987324807213042;0.4166916253966196;0.4221646513127531;0.32149133838658883;0.3256141808974534;0.9953956284730743;1.0001939752481708;10.002027447400826;0.4168484096547345;0.4519613663229587;0.45196374367583214;0.4187836249183009;0.3299754293727001;0.5330525384204396;1.0000841593603962
41.798047;0.9873285083444172;0.41669168429678105;0.4221637674524018;0.32149304287627367;0.325613925755311;0.9954005629738195;1.0001944694331362;10.00197928688035;0.41684778303705405;0.451961345704015;0.45196376577774106;0.4187852058768357;0.3299750206224897;0.5330506786019659;1.0000789373671242
41.808047;0.9873322898067016;0.4166917784867674;0.42216288805104146;0.32149471737716584;0.3256136615244795;0.9954054839796794;1.0001949975057296;10.001931350690727;0.41684713466735746;0.45196131650322313;0.45196373116503774;0.4187868259820654;0.32997460240887727;0.5330488577180937;1.0000736850087981
41.818047;0.9873361483153982;0.41669190635433595;0.422162012304882;0.3214963595098533;0.32561338951779945;0.9954103835869734;1.000195564397525;10.001883752290288;0.41684646772891737;0.45196127894997445;0.45196364334682776;0.4187884778803384;0.32997417621178093;0.533047076250108;1.0000684188646771
41.828047;0.9873400810267505;0.4166920666158892;0.4221611393035201;0.3214979666591479;0.32561311125800885;0.9954152530842196;1.0001961742367198;10.001836579465223;0.4168457868298681;0.4519612320659877;0.45196350628503873;0.4187901545162049;0.32997374388840306;0.5330453345530879;1.0000631507530513
41.838047;0.9873440873538377;0.4166922583450991;0.42216026767395165;0.3214995363097249;0.32561282789477436;0.9954200832259568;1.0001968314215748;10.001789896168775;0.41684509738062875;0.4519611734795029;0.45196332432694497;0.41879184812589487;0.3299733080072766;0.5330436317684079;1.0000578877893587
41.848047;0.9873481691890807;0.4166924804929983;0.4221593955402443;0.32150106641979603;0.3256125399809239;0.9954248649187918;1.0001975413210618;10.001743745506602;0.41684440495426484;0.45196110015329594;0.4519631020251149;0.41879354981782674;0.329972871358831;0.533041965739104;1.0000526329763406
41.858047;0.9873523289799266;0.41669273161600207;0.4221585209819326;0.32150255524969845;0.325612247671382;0.9954295887429261;1.0001983105994412;10.001698153107194;0.41684371418718963;0.45196100953018103;0.45196284371793766;0.4187952497252971;0.3299724360280931;0.5330403338087024;1.000047387010935
41.868047;0.9873565675715896;0.4166930100000613;0.4221576424021651;0.32150400080366504;0.3256119505405569;0.9954342440631873;1.0001991460108912;10.00165312884808;0.41684302778005883;0.45196090019524915;0.45196255316391765;0.41879693770137344;0.32997200322473963;0.5330387339914237;1.0000421507794501
41.878047;0.9873608830338761;0.4166933135150909;0.42215675869219;0.32150540060246985;0.32561164722811947;0.9954388202244322;1.0002000524875874;10.001608671077378;0.416842346560503;0.4519607715487925;0.45196223320282;0.4187986039417751;0.32997157374364633;0.5330371655615065;1.0000369265336724
41.888047;0.9873652704559479;0.4166936391202731;0.42215586925328463;0.3215067518479265;0.325611335727519;0.9954433080603458;1.000201033141363;10.001564775867012;0.41684167031617336;0.45196062323972425;0.4519618855316833;0.418800239071019;0.32997114809054723;0.5330356285268206;1.000031717499497
41.898047;0.9873697225524307;0.4166939828870871;0.4221549738631895;0.32150805156057466;0.325611013972972;0.9954476997605044;1.0002020900454867;10.001521444386105;0.4168409985201555;0.4519604550626171;0.451961511021838;0.4188018341620722;0.3299707266130933;0.5330341229752315;1.000026527441244
41.908047;0.9873742309451365;0.41669434066724925;0.42215407257284493;0.3215092967666886;0.3256106800758226;0.9954519881964228;1.0002032236651428;10.001478683871213;0.4168403306128605;0.45196026733108674;0.4519611101982778;0.41880338089421554;0.32997031022161716;0.5330326491232624;1.0000213599376446
41.918047;0.9873787873940151;0.4166947085124933;0.4221531658545163;0.32151048497368906;0.3256103325749732;0.9954561665049454;1.0002044325879675;10.001436507732036;0.4168396662795434;0.45196006173681513;0.45196068363351033;0.41880487179216613;0.32996990077620714;0.5330312078183265;1.0000162172134874
41.928047;0.9873833837363664;0.4166950824890283;0.4221522549455117;0.32151161458865113;0.3256099709162981;0.9954602282822863;1.0002057145612013;10.001394934370358;0.41683900585970785;0.451959842049424;0.45196023258562634;0.41880630056049717;0.329969500511443;0.533029800899715;1.0000110996334466
41.938047;0.9873880108279559;0.4166954582839678;0.4221513421380731;0.32151268486793444;0.32560959552205865;0.9954641683219083;1.0002070670378975;10.001353981328343;0.41683835031333394;0.45195961354522146;0.4519597595683433;0.4188076620432952;0.32996911132073625;0.533028431108633;1.0000060053488855
41.948047;0.9873926583459913;0.41669583111472625;0.422150430763646;0.32151369573619737;0.32560920722001;0.995467982654148;1.0002084866637877;10.001313668313141;0.4168377009177904;0.4519593817221201;0.4519592684918954;0.41880895175246396;0.3299687344985666;0.5330271017225442;1.000000930131149
41.958047;0.9873973157983876;0.41669619624491083;0.42214952472245054;0.3215146478721321;0.3256088066015436;0.9954716676907673;1.0002099689463977;10.001274028395715;0.41683705928036113;0.4519591517346551;0.4519587646574446;0.41881016570532936;0.32996837090718484;0.5330258163183743;0.9999958686944583
41.968047;0.9874019730914186;0.41669654973029746;0.4221486278926017;0.3215155429583683;0.3256083938614139;0.9954752195235557;1.000211508689899;10.00123510893692;0.41683642745463784;0.45195892827085765;0.45195825457293004;0.4188113009210835;0.32996802135344044;0.5330245786685873;0.9999908165674614
41.978047;0.987406620302061;0.41669688876563943;0.42214774396753363;0.321516383985802;0.32560796897839234;0.9954786336537577;1.000213100863039;10.001196967078593;0.4168358079563168;0.4519587152299808;0.45195774515545156;0.4188123560013123;0.3299676868695879;0.5330233922186944;0.9999857714627072
41.988047;0.9874112471972123;0.4166972116942343;0.4221468765586191;0.32151717526286416;0.3256075319184874;0.9954819049405481;1.0002147414540983;10.001159667291565;0.4168352036510112;0.4519585156336326;0.45195724266893617;0.41881333098984047;0.32996736884716316;0.5330222594369745;0.9999807342987812
41.998047;0.9874158420971069;0.41669751804565236;0.4221460291540965;0.3215179217332861;0.32560708305083447;0.9954850280668845;1.0002164277302534;10.001123280855953;0.41683461730744625;0.4519583320174426;0.4519567522702975;0.41881422640468285;0.3299670689437172;0.5330211819678649;0.9999757088411287
42.008047;0.987420390635849;0.41669780837585807;0.42214520506911146;0.3215186280093179;0.32560662360450016;0.9954879988272742;1.0002181577215692;10.001087889726579;0.41683405100432036;0.4519581668650584;0.4519562783806627;0.41881504224882776;0.3299667887463921;0.5330201611434985;0.9999707003613505
42.018047;0.9874248760944507;0.4166980836395388;0.4221444073235207;0.3215192978601391;0.32560615565772466;0.995490815042194;1.0002199293213865;10.001053579061287;0.41683350581380985;0.451958022511086;0.4519558252132229;0.41881577799766295;0.32996652954976363;0.5330191983188058;0.99996571547973
42.028047;0.9874292815157242;0.4166983445698552;0.4221436382390248;0.32151993451319927;0.32560568177822535;0.9954934757007978;1.0002217389849835;10.001020411336295;0.41683298182380735;0.4519579008425433;0.45195539650725364;0.41881643323529094;0.32996629230260216;0.5330182954101637;0.9999607626107297
42.038047;0.9874335913843904;0.4166985911620189;0.42214289894175316;0.3215205414126398;0.32560520472797344;0.9954959794687313;1.0002235805762683;10.000988407919243;0.41683247832806164;0.45195780344563086;0.45195499460767163;0.4188170075269485;0.3299660775257798;0.5330174551621929;0.9999558511038522
42.048047;0.987437791028182;0.4166988220457677;0.4221421891692419;0.32152112254897747;0.3256047272389718;0.9954983246919124;1.0002254457104114;10.000957559119795;0.41683199421152034;0.4519577316924222;0.45195462022259386;0.4188174995544206;0.32996588538944044;0.5330166807181447;0.9999509894743083
42.058047;0.9874418651891893;0.41669903464823055;0.4221415082246289;0.3215216820892011;0.3256042514888346;0.9955005110566305;1.0002273252668188;10.000927851821926;0.4168315283700045;0.4519576865547311;0.45195427321272463;0.4188179068886691;0.3299657160767589;0.5330159751003598;0.9999461839733788
42.068047;0.9874457984879249;0.41669922641618923;0.42214085662528844;0.32152222380405665;0.3256037785126607;0.9955025409329268;1.0002292104554842;10.00089928725988;0.4168310796784974;0.45195766890705413;0.45195395334464095;0.4188182267806984;0.3299655700005798;0.5330153411043935;0.9999414381960022
42.078047;0.9874495772996378;0.41669939564302727;0.4221402360728096;0.32152275069596764;0.3256033082681572;0.9955044192009224;1.0002310927665834;10.000871872922824;0.4168306467304224;0.4519576798845171;0.4519536606645375;0.41881845730119927;0.32996544754705504;0.5330147815506846;0.999936754155142
42.088047;0.987453190132094;0.4166995413510228;0.4221396477852668;0.32152326493809147;0.32560284027755454;0.9955061523185643;1.000232963248353;10.000845597688526;0.41683022793692304;0.45195772037316695;0.4519533959658968;0.4188185978800961;0.32996534864831695;0.5330142990944382;0.9999321343734868
42.098047;0.9874566265872748;0.41669966319539625;0.42213909182367526;0.32152376811708183;0.3256023741315456;0.9955077468882885;1.0002348119433;10.000820420321933;0.41682982163507964;0.45195779061392655;0.4519531610467762;0.4188186486793034;0.3299652726297071;0.5330138955296068;0.9999275836734666
42.108047;0.9874598766709972;0.41669976162731737;0.42213856783379927;0.32152426157367797;0.32560190938747063;0.9955092077168907;1.0002366282477422;10.000796284158163;0.416829425649818;0.45195789082251075;0.45195295829140364;0.4188186097914932;0.3299652185058069;0.5330135717932337;0.999923109036047
42.118047;0.9874629304442596;0.41669983758067397;0.4221380756897919;0.32152474645506235;0.32560144517147743;0.9955105368863141;1.000238401821031;10.000773130470554;0.4168290367684413;0.45195802167795607;0.45195278970972336;0.41881848153903684;0.3299651853532804;0.5330133284968067;0.9999187175946714
42.128047;0.9874657781845779;0.41669989179780487;0.4221376154292911;0.32152522346313916;0.32560098018708644;0.9955117347012657;1.0002401228762532;10.000750895424211;0.4168286507458118;0.45195818416660855;0.4519526558343374;0.41881826513114456;0.3299651722857659;0.5330131660657466;0.9999144158099589
42.138047;0.9874684107272458;0.4166999247926917;0.4221371868448126;0.32152569283397114;0.32560051318414807;0.9955128005817119;1.0002417821816407;10.000729511436342;0.41682826281201774;0.4519583794647859;0.45195255529871137;0.41881796230840895;0.3299651781645537;0.5330130846890069;0.9999102112963667
42.148047;0.9874708191692282;0.41669993744808054;0.42213678929978576;0.32152615487435904;0.3256000432397552;0.9955137327842032;1.0002433713689252;10.000708912264969;0.4168278681775739;0.4519586084824186;0.4519524854546864;0.41881757447809465;0.3299652013038458;0.5330130841393653;0.9999061141696193
42.158047;0.9874729951697454;0.4166999310150018;0.42213642184978906;0.32152661060119625;0.32559956947041596;0.9955145285429976;1.0002448829612895;10.00068902069186;0.4168274620195082;0.4519588710956623;0.45195244341592317;0.4188171023577255;0.32996523936443295;0.5330131633563939;0.99990213528958
42.168047;0.9874749325461986;0.416699906033423;0.42213608334308295;0.32152706192155095;0.32559909073499504;0.9955151850044957;1.000246310302479;10.00066973163597;0.416827039529973;0.451959165969741;0.4519524269752658;0.41881654596612977;0.32996528949013604;0.5330133202374696;0.9998982832558447
42.178047;0.9874766281694765;0.41669986128711495;0.4221357725481332;0.321527511465158;0.3255986060050835;0.9955156994924955;1.00024764844468;10.000650910344977;0.41682659661780835;0.4519594907675791;0.45195243502654814;0.4188159048636277;0.32996534838800234;0.5330135519329748;0.9998945633535382
42.188047;0.987478081437876;0.4166997937778789;0.42213548853038096;0.32152796221978036;0.3255981150469364;0.9955160693837128;1.0002488957627251;10.000632398118125;0.41682613044440786;0.45195984264729944;0.4519524672598246;0.4188151787510262;0.3299654125332747;0.5330138554484725;0.999890978910006
42.198047;0.9874792939664075;0.41669969927825967;0.4221352311096396;0.3215284169190417;0.3255976187109254;0.9955162935684901;1.0002500542186143;10.00061401855469;0.4168256392518069;0.45196021912333917;0.45195252333481956;0.4188143680476615;0.3299654789701545;0.5330142282382611;0.9998875329727025
42.208047;0.9874802692484761;0.41669957263892865;0.4221350009786846;0.3215288777381825;0.3255971187585288;0.9955163745070763;1.000251127175916;10.000595587752894;0.416825122011843;0.45196061816881694;0.4519526020232535;0.41881347403790375;0.329965546255719;0.5330146683182221;0.9998842285601792
42.218047;0.9874810112408202;0.4166994079280645;0.42213479916169855;0.3215293466592379;0.32559661748788415;0.9955163181152444;1.0002521163523195;10.000576936026164;0.41682457849523114;0.45196103732314824;0.45195270090908823;0.4188124985953285;0.32996561475661385;0.5330151737666607;0.9998810676218802
42.228047;0.9874815227693878;0.4166991991525467;0.4221346259842833;0.3215298256525543;0.3255961173539961;0.9955161324553703;1.0002530201841868;10.000557932522696;0.4168240093569526;0.4519614733329391;0.45195281689770994;0.4188114440626726;0.3299656863070145;0.5330157424131926;0.9998780502818239
42.238047;0.9874818047159905;0.4166989416363206;0.42213448057517455;0.3215303160955591;0.3255956207381765;0.9955158271767816;1.0002538345867131;10.000538490920476;0.4168234155829595;0.45196192281266423;0.4519529470873148;0.4188103136480631;0.3299657636670714;0.533016372016542;0.9998751753018031
42.248047;0.9874818568536474;0.41669863297273896;0.4221343616793415;0.3215308182528942;0.32559512996536355;0.995515413006615;1.0002545547197028;10.00051856484829;0.4168227981311447;0.4519623828370546;0.451953089236842;0.4188091119476778;0.3299658499505339;0.5330170604439359;0.9998724406749068
42.258047;0.9874816803670884;0.416698272816049;0.4221342688227347;0.3215313315207486;0.3255946474646348;0.995514900741803;1.0002551756682903;10.000498147615572;0.41682215825776325;0.45196285103366657;0.45195324158010375;0.41880784502688584;0.3299659479945524;0.5330178059052608;0.9998698434809515
42.268047;0.9874812795456743;0.4166978620059625;0.42213420254614964;0.32153185494616265;0.3255941758550017;0.9955143003798864;1.0002556928237052;10.000477268212125;0.41682149787794837;0.4519633253702563;0.45195340240240356;0.418806519796447;0.32996605991050243;0.5330186072490747;0.9998673793601374
42.278047;0.9874806607784081;0.4166974016289996;0.42213416394861497;0.3215323875469456;0.32559371784179914;0.995513621106981;1.000256103613186;10.000455981716762;0.4168208200206309;0.4519638034795482;0.45195356968266864;0.41880514311744615;0.32996618716803516;0.533019463715836;0.9998650415390327
42.288047;0.9874798305724751;0.41669689244155345;0.4221341540308097;0.32153292845370207;0.32559327621619766;0.9955128725649397;1.0002564089897588;10.000434358317545;0.41682012921235123;0.45196428194634214;0.4519537409394564;0.418803721336282;0.3299663311278578;0.5330203741193028;0.9998628199854207
42.298047;0.9874787953927011;0.4166963351308669;0.42213417282365107;0.32153347678259836;0.3255928541275816;0.9955120662889289;1.0002566125291652;10.000412470408367;0.4168194311679107;0.4519647566457718;0.4519539134801486;0.41880226028242623;0.32996649358922664;0.5330213362499467;0.9998607026833488
42.308047;0.9874775627724377;0.4166957308436807;0.4221342188121032;0.32153403153124543;0.32559245484808896;0.9955112153800545;1.0002567181624131;10.000390384620507;0.41681873208546827;0.45196522386418797;0.4519540846994821;0.41880076528046517;0.3299666768448345;0.5330223468142758;0.9998586786003526
