time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.318047;0.9874761408310521;0.4166950810679258;0.4221342890498169;0.3215345917835562;0.32559208076712637;0.9955103328213508;1.000256728678701;10.000368167710077;0.41681803804915124;0.45196568064174547;0.4519542518346535;0.4187992410726698;0.329966883176671;0.5330234016035823;0.9998567394917942
42.328047;0.9874745367676336;0.4166943872484022;0.422134379508293;0.32153515669321703;0.32559173272181124;0.995509430763631;1.0002566460323896;10.000345893978501;0.41681735487564725;0.45196612418301874;0.45195441153685184;0.4187976919588141;0.3299671144268168;0.5330244957045301;0.9998548801814557
42.338047;0.9874727568822951;0.4166936504711084;0.4221344853334748;0.32153572524343677;0.3255914103463944;0.9955085209637731;1.000256472782068;10.000323638108966;0.416816688438646;0.4519665514183264;0.45195456002968043;0.41879612208024286;0.32996737200964976;0.5330256236348659;0.9998530982405797
42.348047;0.9874708071586347;0.4166928710641243;0.42213460108194656;0.3215362963310066;0.32559111295713167;0.9955076145596061;1.0002562125153027;10.000301457889627;0.4168160446955282;0.45196695890846933;0.4519546935916847;0.4187945353875886;0.32996765709807785;0.5330267795427309;0.9998513928025597
42.358047;0.9874686930813786;0.4166920487763549;0.4221347211000465;0.3215368689054768;0.3255908402050936;0.995506721113062;1.0002558689503753;10.000279377689889;0.41681542918419456;0.451967342771589;0.45195480884025757;0.4187929353174089;0.32996797081095514;0.5330279577933124;0.9998497626947792
42.368047;0.9874664196433486;0.4166911837213231;0.4221348402835836;0.3215374420159202;0.3255905923228512;0.9955058481435035;1.0002554453964547;10.000257388637614;0.4168148463717434;0.45196769884632826;0.45195490315900694;0.41879132459975776;0.32996831447956076;0.5330291536530901;0.9998482043978457
42.378047;0.9874639912546114;0.41669027705471323;0.42213495479954893;0.32153801489838635;0.32559037018543285;0.995505001562302;1.0002549454162355;10.00023547600156;0.41681429899435507;0.4519680233399642;0.45195497526128287;0.41878970541319044;0.3299686897764232;0.5330303636510079;0.9998467111607653
42.388047;0.9874614112991617;0.4166893308590401;0.4221350620310881;0.32153858678644825;0.325590174994321;0.9955041869001776;1.0002543737880902;10.000213654218275;0.4168137877831461;0.45196831337454607;0.45195502536490206;0.41878807986941413;0.3299690983939479;0.5330315856115467;0.999845274535516
42.398047;0.9874586829623347;0.41668834765703805;0.42213516007192353;0.32153915664855914;0.3255900076504528;0.9955034103498437;1.0002537364033417;10.000191978075106;0.41681331174046476;0.45196856685781195;0.4519550550899742;0.41878645055762587;0.32996954156826674;0.5330328179656245;0.9998438864474855
42.408047;0.98745581069274;0.41668733011545317;0.42213524735319025;0.3215397233639699;0.32558986842534315;0.995502678369196;1.0002530393100761;10.000170522256973;0.41681286881760904;0.451968782141451;0.4519550673209381;0.4187848207823036;0.3299700198612045;0.5330340581195858;0.9998425398145361
42.418047;0.987452799640076;0.41668628100871746;0.4221353225052489;0.3215402862200315;0.32558975689137887;0.9955019965665283;1.000252287364322;10.000149353540053;0.4168124565465467;0.4519689582139501;0.4519550659258758;0.41878319433116756;0.32997053322284425;0.5330353010731171;0.9998412283315994
42.428047;0.9874496536796971;0.4166852030929475;0.4221353847026973;0.32154084516324544;0.32558967183782933;0.9955013697132812;1.0002514829284876;10.000128518641691;0.4168120721249652;0.4519690952488761;0.4519550553996442;0.41878157469108074;0.32997108109738166;0.5330365397254989;0.9998399458797844
42.438047;0.9874463751243181;0.41668409898557457;0.42213543431385164;0.32154140051783153;0.32558961145367765;0.9955008026444135;1.0002506256156598;10.000108049716406;0.41681171246028165;0.45196919436132077;0.45195504079938453;0.41877996397286155;0.3299716624193694;0.5330377664773568;0.9998386858250148
42.448047;0.98744296662517;0.4166829713290536;0.422135473015693;0.32154195262195656;0.32558957378350073;0.9955002996578197;1.00024971347402;10.000087980175902;0.416811374385968;0.45196925648561376;0.4519550279956832;0.4187783624496764;0.32997227592966993;0.5330389744235844;0.9998374411887438
42.458047;0.9874394325321493;0.41668182286032573;0.42213550303927777;0.3215425017027271;0.3255895568828366;0.9954998623680938;1.0002487453848643;10.000068355086402;0.4168110546406706;0.4519692817277957;0.4519550237562951;0.41877676907707373;0.3299729209454838;0.5330401574533107;0.9998362055935673
42.468047;0.9874357784446155;0.41668065614804356;0.42213552653832376;0.32154304777529197;0.3255895584374366;0.9954994893571103;1.0002477223329342;10.000049231229243;0.4168107498350074;0.4519692696259073;0.45195503528636854;0.41877518229324895;0.3299735977975525;0.5330413099314796;0.9998349740014223
42.478047;0.9874320101750594;0.41667947356443846;0.4221355459367122;0.32154359046805836;0.32558957561679003;0.9954991781344893;1.000246645737344;10.000030675399074;0.41681045682715956;0.4519692195734868;0.45195506944763814;0.41877360058474083;0.32997430746833917;0.5330424265087597;0.9998337431784596
42.488047;0.9874281325806535;0.4166782775757469;0.4221355643539277;0.3215441289643468;0.3255896055939037;0.9954989261704558;1.000245515578063;10.00001275853235;0.4168101734839135;0.4519691311951058;0.4519551323083499;0.4187720227019493;0.3299750508381769;0.5330435019381027;0.9998325125022426
42.498047;0.9874241491920233;0.4166770706536008;0.4221355853122124;0.3215446622761908;0.3255896459634221;0.9954987304562444;1.0002443298230823;9.999995543844424;0.41680989880211544;0.4519690048918048;0.45195522909187597;0.4187704476232739;0.3299758283135567;0.5330445309183531;0.9998312845179957
42.508047;0.9874200637621026;0.41667585490275316;0.4221356124545036;0.3215451896111911;0.32558969486247896;0.9954985873427376;1.000243083832635;9.999979079327483;0.41680963176060803;0.451968842051633;0.45195536445749435;0.41876887452954287;0.3299766402798687;0.5330455079888433;0.9998300631679194
42.518047;0.9874158816574345;0.4166746319687273;0.42213564972736184;0.3215457104390709;0.3255897511412915;0.995498492329928;1.0002417708287628;9.999963401292485;0.4168093702811304;0.45196864440427087;0.45195554342227884;0.41876730271366003;0.3299774876484893;0.5330464272101257;0.9998288499299047
42.528047;0.9874116090818099;0.41667340324171853;0.42213570146043344;0.32154622459091864;0.325589814389303;0.9954984392240973;1.000240383127521;9.999948542790426;0.416809111427138;0.45196841315040354;0.4519557719688698;0.4187657314074488;0.329978371495187;0.5330472822446933;0.9998276413852021
42.538047;0.9874072519600876;0.416672170324796;0.42213577223118426;0.32154673276789686;0.32558988459369975;0.9954984198215986;1.0002389118321662;9.999934540376422;0.41680885216263;0.45196814890106374;0.45195605620563317;0.41876415963823593;0.3299792922118265;0.5330480671673249;0.9998264298279231
42.548047;0.9874028164520354;0.4166709354253744;0.4221358669120465;0.32154723684044595;0.32558996153070235;0.9954984251020002;1.0002373469368233;9.999921439802026;0.4168085895497623;0.45196785219006846;0.45195640134676474;0.4187625863152077;0.3299802490179771;0.5330487767831378;0.9998252058200991
42.558047;0.9873983094913009;0.41666970109744433;0.4221359905285644;0.3215477392447361;0.3255900446228395;0.9954984469692507;1.0002356796834484;9.999909300886477;0.41680832052156574;0.45196752369817167;0.45195681203229804;0.41876101063647153;0.32998123979894367;0.5330494065304682;0.999823961279494
42.568047;0.9873937375486885;0.4166684695867294;0.4221361472881403;0.3215482420050747;0.3255901336999009;0.9954984785922574;1.000233904878957;9.999898197321555;0.4168080423309868;0.4519671643355993;0.45195729270732526;0.4187594321486081;0.32998226138520165;0.5330499532950939;0.9998226912774172
42.578047;0.9873891051490742;0.41666724256581905;0.42213633938048306;0.32154874617976337;0.3255902296576008;0.9954985136309272;1.0002320218578056;9.999888206107029;0.4168077533542629;0.45196677542673475;0.45195784653310117;0.4187578505344919;0.32998331035232137;0.5330504163565484;0.9998213939492243
42.588047;0.9873844145254412;0.41666602161544997;0.422136566712937;0.32154925167404874;0.3255903339977861;0.9954985462119219;1.0002300344158581;9.999879396266406;0.41680745313909756;0.45196635882406727;0.4519584743158756;0.4187562658965185;0.3299843834594244;0.5330507969783663;0.99982006904147
42.598047;0.9873796661804818;0.416664808923854;0.42213682738143093;0.32154975745296716;0.32559044781151086;0.9954985712266339;1.0002279493696604;9.999871827156648;0.4168071419671563;0.4519659166866752;0.45195917485831427;0.41875467894241136;0.32998547745031753;0.5330510973691793;0.9998187159707751
42.608047;0.9873748605505727;0.4166636074965404;0.42213711817223;0.32155026235457;0.32559057161900806;0.9954985836403736;1.0002257740876843;9.999865547149165;0.41680682036105715;0.4519654506342324;0.45195994582391213;0.41875309053572507;0.3299865890408694;0.533051320553011;0.9998173330055284
42.618047;0.9873699996632769;0.416662421087788;0.42213743502060214;0.3215507660587723;0.3255907061874197;0.9954985776811883;1.000223514592377;9.999860594766483;0.41680648831520695;0.45196496100594735;0.45196078442106585;0.4187515011719116;0.3299877151344518;0.5330514709562616;0.999815917677212
42.628047;0.9873650873529239;0.41666125418406286;0.42213777318886553;0.32155126953687746;0.32559085295099016;0.9954985471009619;1.0002211757188426;9.999857005408822;0.41680614458349224;0.4519644471108264;0.4519616876468289;0.4187499107831439;0.32998885261082644;0.5330515545129793;0.9998144675704133
42.638047;0.9873601288935351;0.41666011170940453;0.42213812720264965;0.3215517746082515;0.325591013558933;0.9954984859680219;1.0002187627751529;9.99985481278064;0.4168057864212188;0.45196390811792175;0.45196265193131413;0.4187483189628336;0.32998999779207894;0.5330515778093388;0.9998129809053754
42.648047;0.987355130781167;0.4166589985157728;0.42213849092576955;0.32155228304344247;0.32559118942188925;0.9954983893366111;1.0002162818736777;9.999854050345403;0.4168054096071917;0.4519633438760598;0.4519636730342394;0.4187467253958906;0.3299911464039382;0.5330515465963657;0.9998114559919311
42.658047;0.9873501006096328;0.41665791919075057;0.42213885777266547;0.32155279628251193;0.32559138158631584;0.9954982540280866;1.0002137380330227;9.999854750075473;0.4168050090184711;0.4519627552085523;0.45196474652687435;0.41874513014661047;0.32999229434471183;0.5330514645895225;0.9998098895354134
42.668047;0.9873450471131495;0.4166568781919999;0.4221392210242628;0.321553315861068;0.32559159070467564;0.9954980790579333;1.0002111335482422;9.999856928494173;0.4168045798424995;0.45196214387294403;0.4519658678612132;0.4187435337675326;0.3299934382569493;0.533051333297727;0.9998082750562237
42.678047;0.9873399793410167;0.41665587996210146;0.4221395741918411;0.32155384356907984;0.3255918172414192;0.9954978652346057;1.000208468688957;9.999860578846205;0.41680411825807745;0.4519615126964649;0.4519670318064291;0.4187419371618999;0.32999457495572626;0.5330511528052849;0.9998066030435159
42.688047;0.9873349050634163;0.4166549289602186;0.4221399114986184;0.32155438105081474;0.32559206167843746;0.9954976145489904;1.0002057442144745;9.999865677763744;0.4168036210100589;0.45196086543113617;0.4519682323000627;0.4187403410010612;0.3299957005501096;0.5330509227633928;0.9998048629161849
42.698047;0.9873298300705028;0.4166540297215745;0.42214022857586225;0.32155492959716614;0.32559232418856365;0.9954973289968737;1.0002029632640796;9.99987219164658;0.4168030850931211;0.45196020574521917;0.45196946313890596;0.4187387449966495;0.32999681049795765;0.5330506426941453;0.999803045130161
42.708047;0.9873247583527333;0.4166531866496423;0.4221405228402836;0.3215554903742536;0.325592604160901;0.9954970083347906;1.0002001312065916;9.999880081670755;0.4168025082023681;0.4519595360484502;0.4519707189131242;0.4187371478733422;0.3299979001629187;0.5330503117012376;0.9998011423725306
42.718047;0.9873196931834974;0.41665240337208104;0.42214079319512376;0.321556064206128;0.3255929001005064;0.9954966488170532;1.0001972544496782;9.999889307168441;0.41680188902532145;0.45195885730840774;0.45197199560145357;0.41873554812431657;0.3299989649169288;0.5330499285049443;0.9997991498665036
42.728047;0.9873146389135624;0.4166516823934754;0.4221410394342466;0.3215566508475144;0.3255932097815037;0.9954962445012107;1.0001943392025012;9.999899822933756;0.4168012270722232;0.4519581698603386;0.4519732905462405;0.4187339446645881;0.3300000001449158;0.5330494920539693;0.9997970655244957
42.738047;0.9873096010411455;0.4166510254166445;0.4221412615826165;0.3215572488083504;0.32559353066309815;0.9954957887576493;1.0001913907955495;9.999911575565756;0.4168005227244939;0.45195747415030685;0.4519746018899803;0.41873233701315643;0.33000100181493164;0.5330490021295278;0.9997948900900905
42.748047;0.987304584308086;0.41665043347289393;0.4221414593096787;0.32155785583455243;0.32559386046235045;0.9954952737154074;1.0001884143776392;9.999924500589566;0.4167997775627209;0.4519567710789763;0.45197592816923965;0.4187307251108095;0.3300019670166868;0.5330484595513405;0.9997926259762788
42.758047;0.9872995921025157;0.4166499062086561;0.4221416317852614;0.3215584695458854;0.3255941974185698;0.9954946895281064;1.000185416588577;9.999938524282323;0.41679899422484085;0.4519560623101689;0.4519772683760998;0.4187291088429936;0.3300028936731621;0.5330478661649257;0.9997902745516131
42.768047;0.9872946273393262;0.4166494412186856;0.42214177796974456;0.3215590880122197;0.3255945401991744;0.9954940257312256;1.0001824065599678;9.999953571442948;0.41679817565564015;0.45195535022431244;0.45197862162606106;0.41872748760741496;0.3300037800555802;0.5330472247845368;0.9997878342941349
42.778047;0.9872896917940339;0.41664903471243386;0.42214189718260603;0.32155970988898047;0.3255948877585988;0.9954932735881934;1.0001793955029068;9.999969562626802;0.41679732474888914;0.4519546374801333;0.45197998630347686;0.41872586030924236;0.33000462490732846;0.5330465390210608;0.9997853025548558
42.788047;0.9872847847276968;0.41664868299493846;0.4221419897298106;0.3215603340670147;0.3255952393817776;0.995492427205106;1.00017639513325;9.999986402974999;0.41679644479776723;0.4519539272160943;0.4519813597466076;0.41872422581701146;0.33000542770140656;0.5330458129665898;0.9997826794962317
42.798047;0.9872799030272974;0.4166483831272731;0.42214205677198474;0.3215609593745345;0.32559559480020983;0.9954914829115836;1.0001734152882977;10.000003988452654;0.4167955399098538;0.4519532238500351;0.45198273875977435;0.4187225832615205;0.3300061884654564;0.5330450508886252;0.9997799700221097
42.808047;0.9872750419016735;0.4166481326560666;0.42214209950722037;0.32156158468640517;0.32559595411490555;0.9954904376852403;1.000170462603342;10.00002222553534;0.41679461455996475;0.45195253313585526;0.45198412055493076;0.4187209318166354;0.3300069074057692;0.5330442569380759;0.9997771830228703
42.818047;0.9872701955313807;0.41664792954718455;0.42214211886726194;0.32156220920468176;0.32559631756078017;0.9954892877021388;1.000167541557315;10.000041036820983;0.41679367241384546;0.4519518616005407;0.45198550331567183;0.4187192707449095;0.330007584684245;0.5330434345812408;0.9997743293626247
42.828047;0.9872653580862921;0.4166477725678232;0.4221421155205196;0.3215628324454485;0.32559668521899865;0.9954880280953395;1.0001646560360535;10.000060351560082;0.41679271557153796;0.4519512163553185;0.45198688568129286;0.41871760004170167;0.33000822026176696;0.5330425860677113;0.9997714196845454
42.838047;0.9872605240803252;0.4166476615693807;0.42214208939939946;0.3215634539917948;0.3255970568273036;0.9954866541115922;1.000161810215536;10.000080096384167;0.41679174506194994;0.45195060479412624;0.4519882661159671;0.4187159207966647;0.33000881384738745;0.5330417127016391;0.9997684639467065
42.848047;0.9872556874684136;0.4166475973600746;0.4221420398480088;0.3215640734925353;0.32559743171962036;0.9954851627429341;1.000159009217073;10.000100189183065;0.4167907618720108;0.4519500335666389;0.45198964329027036;0.4187142346925351;0.3300093654275598;0.5330408155137113;0.9997654724159329
42.858047;0.9872508411527189;0.41664758120034545;0.42214196711078505;0.32156469073525823;0.32559780862219306;0.9954835534840464;1.0001562588050106;10.000120538773638;0.4167897673479574;0.45194950759901414;0.4519910166205227;0.4187125432996912;0.3300098759125141;0.533039895585576;0.9997624559333715
42.868047;0.9872459781348037;0.4166476140494843;0.42214187331365316;0.3215653053097244;0.3255981854781531;0.9954818278469154;1.0001535635574144;10.000141054645288;0.4167887628352672;0.4519490301192348;0.45199238568600997;0.41871084805421;0.33001034689266057;0.5330389545204657;0.9997594254598696
42.878047;0.987241093151403;0.41664769591037404;0.4221417617152717;0.3215659162918613;0.3255985597166578;0.9954799892572805;1.0001509253917649;10.000161654786316;0.41678774939293345;0.4519486035760134;0.45199374918977575;0.4187091503012989;0.3300107800300696;0.5330379948997328;0.9997563918987297
42.888047;0.9872361831835965;0.41664782580083337;0.4221416356125676;0.3215665225190065;0.32559892885312797;0.9954780439672907;1.0001483444050405;10.000182259429367;0.4167867281795114;0.4519482300733018;0.45199510484400496;0.41870745059267156;0.3300111771043056;0.5330370197831404;0.9997533661964731
42.898047;0.9872312465882725;0.41664800225924126;0.42214149812454466;0.3215671232548948;0.3255992909451554;0.9954760007251358;1.0001458204678604;10.000202783282852;0.41678570095550327;0.4519479107661551;0.4519964499526447;0.41870574840337926;0.33001154033486074;0.5330360321295774;0.9997503601327054
42.908047;0.9872262817864861;0.41664822368701343;0.4221413523859669;0.3215677188745658;0.3255996444121132;0.9954738686764266;1.0001433533344983;10.00022314274076;0.41678467024954713;0.4519476458915328;0.45199778172361177;0.4187040429646275;0.3300118723150922;0.533035035130035;0.9997473875835484
42.918047;0.9872212869774045;0.4166484882111293;0.4221412012714577;0.321568310996088;0.32559998741665996;0.9954716560405362;1.0001409423917116;10.00024327435793;0.41678363962819304;0.45194743583621994;0.45199909725768295;0.4187023337342163;0.3300121757805509;0.5330340325045381;0.9997444639423286
42.928047;0.9872162611505655;0.416648793572634;0.4221410466192268;0.3215689015902948;0.3256003176041257;0.9954693702453861;1.0001385876042765;10.000263145518675;0.41678261393034943;0.4519472815745955;0.4520003936121985;0.41870061995406627;0.3300124533915137;0.5330330280967872;0.9997416039281272
42.938047;0.9872112049445935;0.4166491374598969;0.42214088884764106;0.3215694917659559;0.3256006323367805;0.9954670178153875;1.0001362905167885;10.000282747350253;0.4167815988322379;0.4519471842633182;0.4520016678014052;0.41869890049924396;0.3300127072581379;0.5330320254595383;0.9997388203983294
42.948047;0.9872061213127433;0.4166495178959876;0.422140727411764;0.32157008124479375;0.3256009290128214;0.9954646035459301;1.0001340540447718;10.00030207930247;0.41678060017006563;0.45194714470236985;0.45200291675995324;0.41869717456762884;0.3300129384098628;0.5330310279439315;0.9997361243493555
42.958047;0.9872010166602024;0.4166499331140421;0.4221405614790301;0.3215706686540667;0.3256012053589233;0.9954621301608411;1.0001318816613158;10.000321133958165;0.4167796237020142;0.45194716272288393;0.4520041377699215;0.41869544255382296;0.3300131469371488;0.5330300389500561;0.9997335262680282
42.968047;0.9871959007100745;0.41665038088927636;0.42214039031720046;0.32157125231907846;0.3256014597122665;0.9954595987570636;1.0001297767798847;10.00033989173307;0.41677867504296406;0.45194723686497335;0.4520053289730739;0.41869370610208345;0.33001333297732327;0.5330290619379972;0.9997310387023645
42.978047;0.9871907849213453;0.41665085824745035;0.4221402133593228;0.321571830924672;0.3256016910050887;0.9954570097586013;1.0001277424432113;10.000358327402505;0.4167777595793093;0.4519473647680357;0.4520064890783578;0.41869196728442626;0.3300134974931519;0.5330281003138877;0.9997286776011867
42.988047;0.9871856815018552;0.4166513622029595;0.4221400300799812;0.3215724034296613;0.3256018982407661;0.995454364789161;1.0001257809838149;10.000376412659975;0.41677688240408567;0.45194754375135876;0.4520076164506991;0.4186902279153912;0.3300136418341186;0.533027157507535;0.9997264616755402
42.998047;0.9871806026520454;0.4166518906518048;0.42213984005374133;0.3215729687850552;0.32560207983310063;0.9954516679080511;1.000123893430327;10.00039411208543;0.4167760481659333;0.45194777088962834;0.45200870847099417;0.4186884893441398;0.3300137668768044;0.5330262372340996;0.9997244107295253
43.008047;0.9871755598283039;0.4166524427004137;0.4221396432143455;0.32157352610427203;0.32560223336738964;0.9954489242066273;1.00012207894186;10.000411381049563;0.4167752612307879;0.4519480429235733;0.45200976169829193;0.4186867525563554;0.3300138730714809;0.5330253434732893;0.9997225431015564
43.018047;0.9871705636307943;0.4166530187076239;0.4221394399200637;0.32157407481951167;0.32560235603718635;0.9954461380545843;1.0001203346593055;10.000428170538576;0.41677452618866745;0.45194835644511583;0.4520107727146686;0.41868501847447676;0.3300139611298187;0.5330244799156428;0.9997208734215451
43.028047;0.9871656234264592;0.4166536201666777;0.422139230882499;0.3215746144943238;0.325602445480977;0.995443313446491;1.000118656629272;10.000444441458106;0.4167738480078213;0.45194870780995;0.45201173879146705;0.4186832879870432;0.3300140324359176;0.5330236493967792;0.9997194125882545
43.038047;0.9871607471438266;0.41665424947960783;0.4221390171841167;0.32157514443439816;0.3256025004463544;0.995440454365612;1.0001170417873777;10.000460173281917;0.41677323169415664;0.4519490927225364;0.45201265752952263;0.4186815618346989;0.33001408894632933;0.5330228537854522;0.9997181689885093
43.048047;0.9871559419620706;0.4166549098504294;0.42213880018397126;0.3215756632550743;0.3256025210081658;0.995437563424655;1.0001154893918198;10.000475347226127;0.4167726815215351;0.4519495066444822;0.45201352597224476;0.41867984083352594;0.33001413285345776;0.5330220940697037;0.9997171487531293
43.058047;0.9871512151170226;0.416655604999135;0.42213858126460274;0.32157616883797413;0.32560250833981463;0.9954346407683182;1.000114001260982;10.000489920173376;0.4167722000620065;0.45194994601655963;0.4520143405212278;0.4186781261309718;0.33001416650124776;0.5330213704882842;0.9997163554557301
43.068047;0.9871465745020707;0.41665633822836506;0.4221383615473912;0.3215766588391875;0.3256024642612379;0.9954316850868181;1.000112581989431;10.000503824744987;0.41677178784698565;0.4519504089433192;0.4520150977470189;0.4186764190560503;0.3300141924752943;0.5330206827331924;0.999715790573715
43.078047;0.9871420291345588;0.41665711134893124;0.42213814164219116;0.32157713112386843;0.3256023909391103;0.995428695433023;1.0001112394563265;10.000516993407604;0.4167714439818906;0.45195089510464914;0.4520157950289477;0.4186747207481751;0.3300142134801296;0.533020030050969;0.999715454148917
43.088047;0.9871375895047225;0.41665792432121695;0.422137921671756;0.3215775839356404;0.3256022908145848;0.9954256714450083;1.0001099844317585;10.000529378041477;0.41677116740230047;0.4519514052190913;0.4520164306533008;0.41867303209645174;0.33001423225326443;0.5330194114836696;0.9997153450766104
43.098047;0.9871332668820788;0.41665877567961157;0.422137701352593;0.32157801630799016;0.32560216658228913;0.9954226127029049;1.0001088279744343;10.000540956011866;0.4167709578947934;0.4519519398987996;0.45201700381214377;0.41867135391113525;0.3300142515904067;0.533018826362889;0.9997154615971993
43.108047;0.9871290710208037;0.41665966312235003;0.4221374797404792;0.3215784282584289;0.3256020208666734;0.9954195198169987;1.0001077777749012;10.000551729217088;0.416770815859491;0.4519524985031597;0.4520175146342054;0.4186696867775024;0.33001427419908563;0.5330182746446687;0.9997158016399399
43.118047;0.9871250087620866;0.4166605835615129;0.4221372550209472;0.3215788201975535;0.3256018554410917;0.9954163958813778;1.0001068366659274;10.00056172104677;0.41677074148383486;0.4519530791492058;0.452017963953021;0.4186680306576755;0.33001430243992114;0.5330177570918877;0.9997163626348691
43.128047;0.9871210855020802;0.41666153274728773;0.4221370249115876;0.3215791922619805;0.3256016708572925;0.995413245379113;1.0001060035909533;10.000570972605312;0.4167707345170647;0.4519536797043492;0.4520183529085262;0.4186663845468213;0.3300143381040268;0.5330172754316133;0.9997171405381503
43.138047;0.9871173069486189;0.416662505344027;0.4221367878468379;0.3215795439320617;0.3256014670920092;0.9954100718702025;1.0001052744459606;10.000579533370646;0.4167707943775566;0.45195429828530864;0.45201868271920936;0.41866474635670214;0.3300143821768603;0.5330168321835997;0.9997181285222866
43.148047;0.9871136783599352;0.4166634957257912;0.4221365441327661;0.32157987371486696;0.325601244243573;0.9954068768396178;1.0001046420278081;10.00058744902196;0.41677092008179295;0.45195493268341835;0.4520189545186102;0.4186631134627333;0.3300144345002209;0.5330164301293365;0.9997193176738913
43.158047;0.9871102030213427;0.4166644986763332;0.4221362957784715;0.32158017924731863;0.3256010025966115;0.995403660430146;1.000104096582934;10.000594762175215;0.4167711101299884;0.45195557981774204;0.4520191690988425;0.4186614837174428;0.3300144936681933;0.5330160718466419;0.9997206987918295
43.168047;0.9871068821021882;0.41666550918508616;0.4221360452463554;0.3215804579305157;0.3256007425757053;0.995400423600793;1.0001036277907207;10.000601519787168;0.4167713626938558;0.4519562359702522;0.45201932679654616;0.4186598557998896;0.33001455759354514;0.533015759524425;0.9997222629369735
43.178047;0.9871037150843377;0.4166665218381517;0.4221357943418516;0.32158070752189477;0.32560046488299293;0.995397169001913;1.0001032271577728;10.000607764667427;0.4167716762354832;0.451956897200777;0.45201942784174726;0.41865822863337776;0.3300146243754249;0.5330154948854233;0.9997240023181195
43.188047;0.987100700442625;0.4166675309685333;0.42213554397372444;0.32158092627199325;0.32560017061659374;0.9953938997501083;1.0001028889352734;10.00061352060617;0.4167720501598916;0.4519575595479182;0.45201947297121253;0.4186566007404627;0.3300146925902097;0.5330152790423064;0.9997259113942314
43.198047;0.9870978367460927;0.41666853139326393;0.4221352947929552;0.3215811128061812;0.3255998613057138;0.9953906192455404;1.0001026088581975;10.000618793944563;0.41677248505393605;0.4519582193419766;0.4520194637830321;0.41865497023869946;0.33001476074493175;0.5330151124454996;0.9997279854798184
43.208047;0.9870951232929299;0.4166695189201317;0.4221350478415605;0.3215812662037653;0.32559953905434136;0.995387333078542;1.0001023828058604;10.000623586243682;0.4167729825431795;0.4519588737537277;0.452019402658848;0.4186533355457948;0.33001482680786415;0.5330149949858696;0.9997302178914119
43.218047;0.9870925599735619;0.41667049051167543;0.4221348045682953;0.321581386051297;0.32559920679763826;0.9953840504830311;1.0001022070999293;10.000627901168558;0.41677354509442016;0.4519595212834729;0.45201929237258015;0.418651696105115;0.3300148884797395;0.5330149258024643;0.9997325985768539
43.228047;0.9870901464138908;0.41667144396403905;0.42213456655005355;0.32158147206391874;0.3255988679992965;0.9953807836358752;1.000102079298942;10.000631747683919;0.41677417586289994;0.451960161974349;0.4520191358118039;0.4186500525046913;0.330014943511669;0.5330149028579234;0.9997351146879027
43.238047;0.9870878810593767;0.41667237736749796;0.42213433562884517;0.321581523601858;0.3255985255399198;0.9953775461004141;1.0001019991914382;10.000635152222491;0.416774878159126;0.4519607972850435;0.4520189361467837;0.41864840620017146;0.3300149896574823;0.5330149231414382;0.9997377521295168
43.248047;0.9870857619255087;0.4166732890823464;0.42213411437489523;0.32158153945243373;0.3255981809777089;0.9953743524118079;1.0001019693740671;10.000638173985106;0.4167756544819066;0.45196142937008627;0.45201869675853945;0.4186467591933047;0.33001502467888594;0.5330149833517256;0.9997404967560624
43.258047;0.9870837885762835;0.41667417803070433;0.4221339059868876;0.32158151788350126;0.3255978349527959;0.9953712182809263;1.0001019934262831;10.000640903928513;0.41677650580373576;0.45196205990247357;0.4520184204463272;0.41864511381403263;0.33001504647708424;0.5330150801504037;0.9997433340926557
43.268047;0.9870819621946928;0.4166750436630747;0.42213371388498006;0.32158145675394334;0.3255974881107463;0.9953681598781909;1.000102073640309;10.00064344901361;0.41677743144295876;0.4519626892590367;0.4520181091940037;0.41864347243194633;0.3300150532021053;0.5330152102898823;0.9997462484074751
43.278047;0.9870802831952404;0.41667588569194763;0.4221335416509052;0.3215813536939018;0.325597141658805;0.9953651930476864;1.0001022108223756;10.000645922898107;0.4167784293104099;0.4519633167465184;0.4520177652280632;0.4186418369435319;0.3300150434095746;0.5330153709919163;0.9997492228336624
43.288047;0.9870787497682507;0.4166767041108838;0.42213339288855983;0.32158120657580064;0.32559679713362993;0.9953623337538099;1.0001024047881253;10.000648439722413;0.41677949630302863;0.4519639416116478;0.4520173916187676;0.4186402086507871;0.3300150161391968;0.5330155599307819;0.9997522406705874
43.298047;0.9870773587916759;0.4166774994390855;0.42213327104904796;0.32158101389553184;0.32559645598479287;0.9953595982799928;1.0001026548216405;10.000651097204866;0.41678062885294764;0.45196456375574917;0.45201699140700097;0.41863858866703624;0.3300149707296009;0.5330157748772755;0.9997552863682246
43.308047;0.9870761078193157;0.416678272578588;0.4221331796882833;0.3215807749181023;0.3255961195056174;0.9953570020592833;1.0001029604181733;10.000653966979094;0.41678182348283244;0.451965183607458;0.4520165668596751;0.41863697792906246;0.33001490670805983;0.5330160138639378;0.9997583451455994
43.318047;0.9870749970614541;0.41667902446110305;0.422133122776076;0.3215804898593661;0.3255957887652116;0.995354558209984;1.0001033211173724;10.000657100181176;0.41678307684746246;0.45196580189142743;0.45201611978873996;0.41863537659375116;0.3300148239514674;0.5330162756544133;0.9997614027472885
43.328047;0.9870740293546156;0.41667975613033154;0.42213310483268923;0.3215801597945837;0.3255954645280193;0.9953522763198676;1.000103735141265;10.00066052778454;0.4167843853660505;0.4519664199325017;0.45201565192905907;0.41863378390121186;0.3300147227304731;0.5330165594704543;0.999764446497495
43.338047;0.9870732072525044;0.41668046890081867;0.42213313106467093;0.32157978640088497;0.32559514740525336;0.9953501622452842;1.0001041985379258;10.000664248068107;0.41678574499952664;0.45196703966283047;0.4520151646588022;0.41863219905370186;0.33001460354456846;0.5330168643123387;0.9997674655699577
43.348047;0.9870725296285123;0.4166811643372756;0.42213320713328145;0.3215793719175842;0.32559483809913864;0.9953482193055132;1.0001047053372165;10.000668218746123;0.4167871512809218;0.4519676624521232;0.45201465868940943;0.418630622065932;0.33001446696040493;0.5330171893075347;0.9997704501068794
43.358047;0.9870719904462365;0.41668184433279576;0.4221333385719534;0.32157891889130963;0.32559453749490996;0.9953464490330578;1.0001052478184858;10.00067237445056;0.41678859932925016;0.45196828787240206;0.4520141346180229;0.41862905392854527;0.33001431348126586;0.5330175350352875;0.9997733917366413
43.368047;0.9870715803363652;0.4166825108200008;0.4221335305378526;0.321578429743319;0.3255942466971744;0.995344850861862;1.0001058167879249;10.000676652610226;0.4167900836334894;0.4519689139822822;0.4520135938623253;0.41862749640961666;0.3300141434912296;0.5330179040247336;0.999776285025067
43.378047;0.9870712890377866;0.4166831650616134;0.42213378793304207;0.32157790661318153;0.32559396723910916;0.9953434222419859;1.0001064018874162;10.000680996457785;0.4167915980876862;0.4519695385509254;0.45201303878970267;0.4186259515460862;0.33001395724860555;0.5330182992752747;0.9997791275608724
43.388047;0.9870711063218696;0.4166838071811429;0.4221341153565176;0.3215773510694017;0.32559370123470477;0.9953421594486139;1.0001069917681213;10.000685344072469;0.416793136642192;0.45197015984061434;0.4520124718889818;0.41862442097664243;0.33001375485172685;0.5330187221150458;0.9997819190796908
43.398047;0.9870710217877425;0.4166844360725876;0.42213451663385;0.32157676374730565;0.3255934512285721;0.9953410586832124;1.0001075740736485;10.000689626479579;0.41679469390407625;0.451970777038043;0.45201189478300774;0.4186229055736558;0.33001353623728635;0.5330191719529904;0.9997846604113424
43.408047;0.9870710249561899;0.41668504984200894;0.422134994076309;0.3215761447402072;0.3255932200427014;0.9953401173852275;1.0001081349292822;10.000693777028742;0.41679626517452567;0.4519713908415359;0.4520113076075265;0.4186214053557393;0.3300133013218441;0.533019648146847;0.999787352168646
43.418047;0.9870711055952509;0.41668564669838837;0.4221355478709131;0.32157549440901106;0.32559301069413826;0.9953393345357583;1.0001086586060808;10.00069773752143;0.4167978461718809;0.4519720039318267;0.45201070884743727;0.41861991936507337;0.33001305023512245;0.5330201515525913;0.9997899943567484
43.428047;0.9870712538398226;0.41668622557712715;0.42213617624826083;0.3215748134940538;0.32559282605296086;0.9953387090162933;1.0001091288170096;10.00070144958438;0.41679943265677744;0.45197262058889837;0.45201009622636573;0.4186184456968236;0.33001278318081545;0.5330206844408889;0.9997925876351565
43.438047;0.9870714601204739;0.41668678630061073;0.42213687642386793;0.32157410262249325;0.3255926683863378;0.9953382367523311;1.0001095313220292;10.000704845618323;0.4168010200998723;0.4519732455305909;0.45200946833503014;0.41861698177156736;0.33001249989088993;0.5330212494332317;0.9997951351596751
43.448047;0.9870717150219701;0.4166873296657326;0.42213764504203166;0.3215733623398867;0.3255925390966402;0.9953379084523555;1.0001098550441818;10.000707858560938;0.4168026037413136;0.45197388313819364;0.4520088255450632;0.41861552436277305;0.33001219954714617;0.5330218484417009;0.9997976434631798
43.458047;0.9870720091530878;0.4166878574553482;0.422138477605137;0.32157259364569735;0.3255924388237961;0.995337709840055;1.000110090607916;10.000710441901166;0.41680417903685124;0.4519745370890444;0.4520081699023205;0.41861406925066874;0.33001188140748206;0.5330224824710152;0.9998001218947381
43.468047;0.9870723333237108;0.4166883721502351;0.422139368233387;0.32157179794727314;0.32559236789881507;0.9953376238565544;1.0001102289040231;10.000712581007754;0.41680574196764425;0.45197520974095495;0.4520075041457642;0.4186126113088149;0.3300115451756625;0.5330231522220029;0.9998025818234917
43.478047;0.9870726794131885;0.4166888765250142;0.4221403107091919;0.3215709765597822;0.3255923265100571;0.9953376326384763;1.000110261055013;10.00071429288297;0.4168072890512688;0.45197590199492893;0.45200683053829405;0.41861114537070987;0.33001119065098133;0.5330238585809518;0.9998050355864522
43.488047;0.9870730416301625;0.41668937308338133;0.4221412998213497;0.32157013046539107;0.3255923144953155;0.9953377186219851;1.0001101788586295;10.00071561512195;0.4168088175435811;0.4519766139397638;0.45200615071456113;0.41860966672047706;0.33001081728998194;0.5330246025766955;0.9998074941493312
43.498047;0.9870734173729662;0.41668986304686867;0.4221423315983851;0.32156926029902494;0.3255923315042248;0.995337865068407;1.0001099747959712;10.000716581433156;0.41681032600491263;0.4519773451860253;0.4520054659385371;0.41860817093281616;0.33001042408692743;0.5330253854034132;0.9998099649576216
43.508047;0.9870738070023917;0.4166903457327074;0.4221434023358874;0.3215683665658966;0.3255923773256326;0.9953380561411396;1.0001096412216692;10.000717199659302;0.416811814538411;0.4519780945449401;0.45200477699968583;0.41860665402950287;0.3300100096078366;0.5330262091897059;0.9998124518041716
43.518047;0.9870742126144877;0.4166908193402547;0.4221445074312062;0.32156744982241764;0.3255924516586994;0.9953382768352915;1.0001091700903235;10.000717454875293;0.4168132841368808;0.45197885989850406;0.45200408411928167;0.41860511293186814;0.33000957194993463;0.5330270777390278;0.9998149565922123
43.528047;0.9870746368124635;0.41669128228730645;0.4221456410425575;0.3215665104869026;0.3255925536764428;0.9953385125189335;1.0001085542809849;10.000717328048381;0.4168147355996014;0.45197963863600465;0.4520033867840449;0.4186035459437586;0.330009108712651;0.5330279957128639;0.9998174813483286
43.538047;0.9870750820399143;0.41669173359791223;0.4221467965584337;0.3215655489192669;0.3255926822209817;0.9953387483152176;1.0001077889641823;10.000716799429233;0.41681616878488226;0.45198042810220745;0.4520026837118506;0.41860195333244604;0.3300086175142219;0.5330289668130621;0.9998200279507993
43.548047;0.9870755498800797;0.41669217239480055;0.42214796708460645;0.3215645659641575;0.3255928366025475;0.9953389697081813;1.0001068718251305;10.000715836085355;0.4168175824041512;0.4519812257299297;0.4520019733207754;0.4186003374628366;0.33000809683770777;0.5330299932711589;0.9998225960609178
43.558047;0.9870760397495775;0.41669259749495013;0.4221491457539789;0.32156356330097935;0.3255930171266304;0.9953391641901047;1.0001058029913292;10.000714393905564;0.4168189741587367;0.45198202902003154;0.452001254357799;0.4185987019923748;0.3300075461689667;0.5330310767619191;0.9998251831119525
43.568047;0.9870765479916421;0.41669300733859;0.4221503260985277;0.32156254340844187;0.3255932247763368;0.9953393218175665;1.0001045847993422;10.000712438524523;0.4168203410137603;0.451982835523228;0.4520005266182345;0.41859705083074816;0.33000696540014685;0.5330322188464047;0.9998277867330863
43.578047;0.9870770682904749;0.41669340001105915;0.4221515022643901;0.321561509119316;0.3255934605407764;0.995339434078745;1.0001032207093703;10.000709960305574;0.41682167956127014;0.45198364300070987;0.45199979140317675;0.41859538793106194;0.3300063543717318;0.5330334206481737;0.9998304059555176
43.588047;0.987077592686361;0.4166937733748813;0.4221526689887019;0.32156046279963574;0.3255937252527758;0.9953394931617947;1.0001017142591293;10.000706974247338;0.4168229863165465;0.4519844496016994;0.45199905114660743;0.4185937176903495;0.3300057126682911;0.5330346824755351;0.9998330407524435
43.598047;0.9870781128737498;0.4166941249182729;0.4221538214366725;0.32155940563338703;0.32559401981771474;0.9953394929475552;1.0001000692565032;10.000703512878662;0.4168242577591999;0.4519852536935641;0.4519983089954467;0.41859204519400506;0.3300050393050566;0.5330360034266749;0.9998356917538644
43.608047;0.9870786216444921;0.4166944511378674;0.42215495472762643;0.3215583374242042;0.3255943452823312;0.9953394303337124;1.0000982904852727;10.000699617089202;0.4168254904653603;0.4519860537074813;0.4519975691003719;0.4185903763231926;0.33000433275547547;0.5330373810750415;0.9998383593709023
43.618047;0.9870791135543212;0.4166947473754111;0.4221560634276088;0.3215572568096508;0.32559470281323416;0.9953393048437348;1.0000963835401946;10.000695326432378;0.41682668183700095;0.4519868485595735;0.4519968368035895;0.41858871769949313;0.33000359157479087;0.5330388116085002;0.9998410424647206
43.628047;0.9870795842064037;0.4166950085042533;0.4221571415297806;0.32155616151027;0.3255950934832442;0.995339116830164;1.0000943539523668;10.000690675789562;0.4168278309981759;0.4519876383301169;0.4519961180457727;0.41858707626066427;0.3300028148730278;0.5330402904469711;0.9998437385239304
43.638047;0.9870800285901671;0.4166952294298547;0.42215818307084874;0.3215550486733658;0.32559551781455104;0.9953388664905278;1.0000922070784475;10.000685699773653;0.4168289387006754;0.4519884243404721;0.4519954186240612;0.4185854588736369;0.3300020022449753;0.5330418125267896;0.9998464450034389
43.648047;0.9870804399856296;0.41669540483572043;0.42215918326672086;0.3215539157038697;0.3255959756117582;0.995338554294172;1.0000899491696065;10.000680429538601;0.41683000617237576;0.45198920837935214;0.45199474382894944;0.4185838723286894;0.3300011533856799;0.5330433718871896;0.9998491600102543
43.658047;0.9870808103800388;0.4166955291192485;0.42216013936341634;0.3215527612086248;0.3255964660039119;0.9953381822499237;1.000087588186532;10.000674883472977;0.4168310341006763;0.45198999168207327;0.4519940981892692;0.4185823235316906;0.33000026775455593;0.5330449616401247;0.9998518815210237
43.668047;0.9870811318357104;0.4166955971521551;0.42216105026334116;0.32155158527944266;0.32559698724841696;0.9953377551606595;1.0000851333214502;10.000669070459384;0.41683202238025224;0.4519907743479843;0.451993485123637;0.4185808195916554;0.32999934470404424;0.5330465748547555;0.999854605711512
43.678047;0.9870813976694581;0.4166956049262809;0.42216191544074133;0.32155038919573176;0.32559753669323627;0.9953372800866245;1.000082593661123;10.000662998726664;0.4168329703050584;0.4519915555215228;0.451992906651679;0.4185793676986301;0.3299983840049329;0.533048205474373;0.9998573252773342
43.688047;0.9870816029952348;0.41669554913993395;0.4221627343780544;0.3215491748972052;0.32559811135021544;0.9953367643512572;1.0000799770852982;10.000656673943773;0.41683387678299905;0.4519923337024371;0.4519923634162949;0.4185779750405128;0.3299973861809972;0.533049848468957;0.9998600281747199
43.698047;0.9870817456212981;0.4166954263363408;0.4221635065240697;0.32154794433294837;0.3255987087410294;0.9953362147409942;1.0000772904592379;10.000650091715261;0.41683474050503005;0.4519931064769781;0.45199185516383633;0.4185766486353134;0.3299963525049183;0.5330514994079717;0.9998626976652389
43.708047;0.9870818272227215;0.41669523285426974;0.42216423094822997;0.3215466991920528;0.3255993274377826;0.9953356386893718;1.0000745404929692;10.000643237518549;0.4168355602191814;0.4519938704197533;0.451991381455396;0.41857539490018486;0.32999528500836134;0.533053153677326;0.9998653139417629
43.718047;0.9870818525803311;0.4166949656570592;0.42216490581148763;0.3215454411770743;0.32559996706223043;0.9953350457287492;1.00007173359801;10.000636093861665;0.4168363350186052;0.4519946215723997;0.45199094207052226;0.4185742194501923;0.3299941865346173;0.5330548056920082;0.9998678561139027
43.728047;0.9870818267754987;0.41669462308731237;0.4221655288336373;0.3215441721346518;0.3256006279825814;0.9953344475382557;1.0000688753786728;10.000628639984226;0.41683706456500486;0.4519953556864591;0.4519905368097705;0.4185731270948804;0.32999306064598927;0.5330564493950838;0.9998703040879726
43.738047;0.9870817530708806;0.41669420493862547;0.422166098491634;0.3215428939170982;0.3256013108933139;0.9953338569280727;1.0000659715605038;10.00062084455244;0.41683774930740375;0.45199606843589;0.4519901650295221;0.41857212184900877;0.3299919112141113;0.5330580798242525;0.9998726406733598
43.748047;0.9870816332803136;0.4166937119439237;0.42216661421641355;0.32154160831041806;0.3256020163624187;0.9953332873353057;1.000063029812065;10.000612676169672;0.4168383906076599;0.45199675607581047;0.4519898253089938;0.4185712071324609;0.3299907417124546;0.5330596938933801;0.999874853065977
43.758047;0.9870814697697277;0.4166931454238633;0.42216707552637994;0.3215403168593926;0.32560274470747863;0.9953327527070732;1.0000600606419745;10.00060413169866;0.41683899082470566;0.45199741542009153;0.45198951535252346;0.41857038598066976;0.32998955471734726;0.5330612899799477;0.9998769325425934
43.768047;0.9870812665588596;0.41669250716978007;0.42216748144397265;0.32153902085556013;0.32560349613327283;0.9953322662279325;1.0000570770457355;10.000595248827146;0.4168395530227972;0.45199804304027213;0.45198923224146637;0.4185696614725692;0.32998835190086806;0.5330628669695061;0.9998788726883893
43.778047;0.9870810284445996;0.416691798882414;0.42216783090603155;0.3215377219986818;0.3256042709030292;0.9953318383374935;1.000054093664595;10.000586090866086;0.41684007983015003;0.4519986353091607;0.45198897280645;0.418569037229196;0.3299871344820741;0.5330644234192169;0.9998806680541527
43.788047;0.9870807599119724;0.41669102197868035;0.42216812334371306;0.32153642324011267;0.32560506960392954;0.9953314764508913;1.0000511260150022;10.000576722578234;0.41684057231891275;0.4519991891406784;0.4519887338715677;0.4185685173647789;0.32998590400828065;0.5330659574054496;0.999882314470017
43.798047;0.987080464943862;0.41669017810154857;0.42216835838576744;0.32153512905011544;0.3256058931427586;0.9953311876258838;1.0000481896207838;10.000567191043867;0.416841029927929;0.4519997020990007;0.45198851277854746;0.41856810626661684;0.32998466254242304;0.5330674663584372;0.9998838097723739
43.808047;0.9870801465290433;0.41668926892087726;0.4221685356574111;0.3215338447949604;0.32560674254692806;0.9953309822183064;1.0000452981943169;10.000557513402068;0.41684145088508684;0.452000171919153;0.451988308096959;0.4185678083401032;0.32998341196913983;0.5330689462763993;0.99988515384577
43.818047;0.9870798055228822;0.4166882955171279;0.4221686555112475;0.32153257558879833;0.32560761911431507;0.9953308750099326;1.0000424617693293;10.000547676695628;0.4168418323665266;0.4520005960724691;0.45198811967785096;0.41856762736002306;0.32998215367993705;0.5330703915916408;0.9998863484900743
43.828047;0.9870794400037731;0.4166872583976165;0.4221687193803499;0.3215313258566295;0.32560852452342476;0.9953308833636055;1.000039687360349;10.000537650779178;0.41684217069964263;0.45200097158343366;0.45198794828790834;0.4185675658655337;0.32998088884142013;0.5330717962073409;0.9998873968276688
43.838047;0.9870790459045169;0.41668615782762286;0.42216872924766546;0.321530099927136;0.3256094604588848;0.9953310249660015;1.0000369813432652;10.00052739638122;0.4168424619591384;0.4520012952484162;0.45198779559996743;0.41856762510923673;0.3299796183576991;0.5330731543597798;0.9998883019719106
43.848047;0.9870786187398948;0.4166849943445661;0.42216868766995536;0.32152890235288417;0.32561042810926516;0.9953313166140069;1.0000343497474944;10.000516862912301;0.4168427027573584;0.45200156420738735;0.4519876639238646;0.4185678052706453;0.3299783426692057;0.5330744606916739;0.9998890665569632
43.858047;0.9870781550019413;0.416683769565716;0.4221685985274693;0.32152773740744767;0.32561142804055726;0.9953317738074916;1.0000317965835948;10.000505997428517;0.41684289084996673;0.45200177627325056;0.4519875552403884;0.41856810542498957;0.3299770619482889;0.5330757101550806;0.9998896937881819
43.868047;0.9870776518333532;0.4166824865517763;0.42216846705529715;0.32152660857890736;0.32561246036339986;0.9953324099286945;1.0000293234337516;10.00049476373888;0.4168430252149216;0.4520019297764653;0.45198747047543225;0.4185685235371455;0.3299757766471941;0.5330768981806122;0.9998901885148446
43.878047;0.9870771057013199;0.41668114910545107;0.42216829902249836;0.32152551851676664;0.325613524723354;0.9953332343359009;1.0000269300828404;10.00048314971309;0.41684310578453415;0.4520020233719768;0.45198740962157435;0.418569056882792;0.32997448780697247;0.5330780209058468;0.9998905574842437
43.888047;0.98707651226803;0.41667976105989574;0.4221681001794625;0.32152446909125665;0.3256146202510422;0.9953342513898998;1.000024614616668;10.000471165016775;0.4168431332713309;0.45200205610928296;0.451987372280453;0.41856970242081354;0.32997319668582814;0.5330790753605907;0.9998908090854062
43.898047;0.987075867813179;0.4166783265442735;0.42216787628241015;0.3215234614241627;0.32561574568366136;0.995335461958585;1.0000223733108307;10.00045883784325;0.41684310915417766;0.4520020277626915;0.45198735780926924;0.4185704568404397;0.32997190419820865;0.5330800598301638;0.9998909524163182
43.908047;0.9870751704012387;0.41667685008216776;0.4221676330918791;0.32152249618645296;0.3256168994418383;0.9953368652824182;1.0000202003748433;10.000446204155756;0.41684303563974745;0.4520019389954552;0.4519873651453335;0.418571316646691;0.3299706106906379;0.5330809739941699;0.999890995273922
43.918047;0.9870744204929067;0.4166753358517053;0.4221673761086609;0.3215215739609713;0.32561807952455885;0.995338459030566;1.000018088176662;10.000433290228052;0.41684291548319613;0.45200179106187643;0.45198739273292027;0.41857227822155163;0.32996931579041927;0.5330818185886503;0.9998909427712068
