time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.928047;0.9870736213046261;0.4166737873137587;0.4221671103738202;0.3215206952757441;0.32561928318196526;0.9953402386282117;1.0000160291856643;10.000420108479455;0.41684275149340017;0.4520015857960335;0.4519874382059266;0.41857333739796565;0.32996801820069904;0.5330825953638467;0.9998907984782671
43.938047;0.9870727779659169;0.4166722073345252;0.4221668404819682;0.3215198606063761;0.3256205068939136;0.9953421972858002;1.0000140180974835;10.000406680586927;0.41684254589119596;0.45200132608893445;0.45198749835361024;0.4185744886058097;0.32996671585736254;0.5330833071376603;0.999890565931798
43.948047;0.987071896101003;0.4166705978062264;0.42216657045878403;0.3215190703974103;0.32562174711544334;0.9953443262655416;1.0000120517442517;10.00039306949808;0.41684230055452126;0.4520010157582196;0.45198756998810097;0.41857572454564895;0.3299654065725122;0.5330839571117963;0.9998902481835767
43.958047;0.9870709810651631;0.41666895920081437;0.4221663033387926;0.3215183245868515;0.32562300097559055;0.9953466150324606;1.0000101278317461;10.000379392886602;0.41684201813692207;0.4520006587751715;0.4519876505668675;0.4185770370566469;0.3299640887155813;0.5330845481529832;0.9998898470391113
43.968047;0.9870700374187196;0.41666729090276733;0.4221660409441827;0.32151762190877636;0.32562426617016005;0.9953490513728969;1.0000082444316265;10.000365807422483;0.4168417026042148;0.45200025893863155;0.45198773783243185;0.41857841842016746;0.3299627617284408;0.5330850827184497;0.9998893632987157
43.978047;0.9870690682908752;0.4166655918665631;0.4221657838256006;0.32151695986154977;0.3256255404291865;0.9953516221710544;1.0000063996780102;10.00035247395364;0.4168413588349708;0.4519998201209432;0.45198782939425863;0.4185798619421305;0.3299614264797891;0.5330855628178273;0.9998887968355374
43.988047;0.987068074806225;0.41666386098961056;0.42216553086288194;0.32151633535485136;0.3256268210342991;0.99535431551351;1.0000045911729816;10.000339533544416;0.41684099184305795;0.45199934659256613;0.45198792303504937;0.41858136146489544;0.3299600848683442;0.533085989707708;0.9998881465221545
43.998047;0.9870670564131137;0.41666209746067284;0.42216527899827827;0.3215157452994535;0.32562810440356527;0.9953571221382093;1.000002816220183;10.000327110910355;0.41684060605878337;0.45199884314778205;0.45198801723030085;0.4185829107354783;0.3299587386512158;0.533086363858248;0.9998874108452612
44.008047;0.9870660129118431;0.41666030144470895;0.42216502385082116;0.3215151867274607;0.3256293857922016;0.9953600345826844;1.0000010733045226;10.000315332171859;0.4168402052455749;0.4519983149739167;0.4519881111038218;0.41858450366206007;0.3299573887946548;0.5330866851858718;0.9998865885270177
44.018047;0.9870649468252917;0.41665847466734385;0.4221647607697755;0.3215146564220076;0.3256306594483857;0.9953630456228981;0.9999993632922858;10.000304336111693;0.41683979302447177;0.4519977677458628;0.45198820413358926;0.4185861348276028;0.3299560359643136;0.5330869528484188;0.9998856788759354
44.028047;0.9870638642438823;0.41665662018950517;0.4221644852115363;0.32151415045346693;0.32563191928310525;0.99536614781954;0.9999976889998871;10.000294267737939;0.41683937345492084;0.4519972080402001;0.45198829633191895;0.4185877994338523;0.3299546812692387;0.5330871647972085;0.9998846821139115
44.038047;0.9870627739206952;0.41665474154179427;0.4221641924369788;0.32151366442376106;0.32563315954616695;0.995369334125038;0.9999960539665367;10.000285262756057;0.41683895141841676;0.4519966435046975;0.45198838844429734;0.4185894930830406;0.3299533264725564;0.5330873182466265;0.9998835989936659
44.048047;0.9870616856881088;0.41665284211706577;0.4221638773296396;0.3215131942920269;0.3256343753753837;0.9953725977775514;0.9999944613602446;10.000277438074072;0.41683853272059407;0.4519960828364503;0.4519884813754023;0.418591212041495;0.3299519738707951;0.5330874112405303;0.999882430359854
44.058047;0.9870606093993723;0.4166509250574395;0.4221635345318493;0.3215127367074061;0.32563556337619043;0.995375930588327;0.9999929132832226;10.000270893421634;0.4168381237910831;0.4519955356149076;0.45198857565440503;0.41859295365378124;0.3299506262380925;0.5330874440089682;0.999881177945364
44.068047;0.9870595543762821;0.4166489930133615;0.4221631588327373;0.3215122887024047;0.32563672156192386;0.9953793220456019;0.9999914115710379;10.000265720072873;0.41683773092628823;0.45199501136150694;0.45198867198224396;0.41859471578754814;0.32994928671861384;0.5330874192630094;0.9998798453025644
44.078047;0.9870585290022644;0.41664704807014624;0.4221627456936299;0.3215118474682062;0.32563784811373203;0.9953827604853989;0.9999899592782885;10.000262008850177;0.41683735973092817;0.4519945179575017;0.4519887719747956;0.41859649563138596;0.3299479586793204;0.5330873415584559;0.999878437550141
44.088047;0.9870575401600802;0.41664509261442795;0.42216229140049805;0.32151141041716574;0.32563894002676136;0.9953862341628587;0.9999885603500411;10.000259856138408;0.4168370151943576;0.45199406083133514;0.45198887778997304;0.41859828924626985;0.329946645785885;0.5330872161745998;0.9998769603638223
44.098047;0.9870565921759957;0.4166431302123134;0.4221617926363937;0.32151097512027305;0.32563999309546665;0.9953897314155947;0.9999872185062241;10.00025936099568;0.4168367015225902;0.4519936435533436;0.4519889910661514;0.4186000917691085;0.3299453518534773;0.5330870483138112;0.9998754196885912
44.108047;0.9870556861838259;0.4166411653452244;0.4221612462547613;0.3215105391427726;0.32564100298042864;0.9953932405442913;0.9999859381882834;10.000260611523508;0.4168364217843343;0.45199326837978376;0.45198911237351724;0.41860189765147965;0.32994408032106914;0.533086842897092;0.9998738231155972
44.118047;0.9870548199502063;0.41663920258159065;0.42216064965860944;0.32151010038980116;0.32564196596465933;0.9953967500002183;0.9999847262632131;10.000263680954449;0.4168361782321837;0.4519929357864144;0.4519892413954259;0.41860370103903544;0.3299428342728441;0.5330866046364661;0.9998721813730234
44.128047;0.9870539878324733;0.416637246051134;0.4221600009662633;0.3215096576648953;0.3256428789852251;0.9954002496734875;0.9999835915751091;10.00026862755016;0.41683597271661355;0.4519926442535222;0.45198937750872753;0.41860549625830973;0.32994161699444446;0.5330863382220126;0.9998705074327376
44.138047;0.9870531823551947;0.4166352991072213;0.4221592986902781;0.3215092106435871;0.32564373945562036;0.9954037323181244;0.9999825435515235;10.00027548731173;0.4168358068113734;0.45199239104138206;0.4519895206087986;0.41860727837656847;0.3299404322094162;0.5330860482571802;0.9998688134780224
44.148047;0.9870523967164715;0.41663336389693917;0.42215854135170816;0.3215087594040493;0.32564454523914715;0.9954071934741957;0.9999815917329092;10.000284284660543;0.41683568196613047;0.4519921728015453;0.4519896718014149;0.4186090436575959;0.32993928386745036;0.5330857387628654;0.9998671092011915
44.158047;0.9870516259775376;0.4166314411582737;0.42215772715152894;0.3215083038460369;0.32564529491633315;0.9954106302071742;0.9999807452373146;10.000295051688466;0.4168355993566472;0.4519919854466224;0.4519898334940037;0.4186107893504768;0.32993817556946076;0.533085412464148;0.9998654032123877
44.168047;0.987050866912734;0.4166295306627999;0.4221568540852332;0.3215078433378372;0.3256459881116316;0.9954140405631333;0.9999800115739815;10.000307816422142;0.4168355594789142;0.4519918240346169;0.45199000858427163;0.41861251310826547;0.3299371099717853;0.5330850701257045;0.999863704820278
44.178047;0.9870501172509357;0.41662763203543135;0.4221559205443124;0.32150737713802624;0.32564662545977;0.9954174239323607;0.9999793955846522;10.000322574246908;0.41683556207866107;0.45199168285056035;0.4519901990856396;0.41861421310984887;0.32993608864080703;0.5330847106559623;0.9998620235476718
44.188047;0.987049374796182;0.41662574529256324;0.422154925636368;0.3215069052214767;0.3256472082775859;0.995420780335229;0.9999788991789011;10.000339285357526;0.41683560653262686;0.4519915556361225;0.45199040558456455;0.4186158887991597;0.3299351120971331;0.5330843321599134;0.9998603671934732
44.198047;0.9870486370805011;0.41662387101691317;0.4221538689399419;0.32150642853970934;0.325647738221448;0.9954241091362401;0.9999785215814703;10.000357893351314;0.41683569232209333;0.4519914364462338;0.45199062788278593;0.4186175409008518;0.3299341799054606;0.5330839329197761;0.9998587405489995
44.208047;0.9870479020066006;0.4166220104542152;0.42215274994347673;0.3215059486734647;0.32564821705859814;0.9954274089013956;0.9999782594595299;10.000378328104377;0.4168358191807002;0.4519913204419255;0.45199086532826704;0.4186191705415342;0.3299332908729828;0.5330835119339626;0.9998571455379051
44.218047;0.9870471684726138;0.41662016554168624;0.42215156752753197;0.32150546746952513;0.32564864666778853;0.9954306778689018;0.9999781071948664;10.000400492324399;0.41683598713295206;0.45199120347418525;0.45199111628930716;0.4186207787840399;0.3299324429573269;0.5330830692820485;0.9998555822757678
44.228047;0.9870464357135351;0.4166183386289205;0.4221503201569269;0.3215049866530593;0.32564902903946547;0.9954339142850253;0.999978057426904;10.000424262033144;0.41683619675884004;0.4519910814330792;0.4519913779763542;0.4186223667882554;0.32993163309979157;0.5330826057209811;0.9998540510848123
44.238047;0.9870457026878859;0.4166165319206212;0.4221490066747772;0.32150450723149154;0.325649365896245;0.9954371163318978;0.999978102041734;10.000449511484232;0.41683644902973593;0.4519909506257075;0.45199164721013557;0.41862393584952357;0.3299308576488656;0.533082121737596;0.9998525548077016
44.248047;0.9870449687316687;0.41661474742344917;0.42214762668381084;0.32150402913117443;0.3256496584761611;0.9954402817793143;0.999978233577045;10.00047613717119;0.41683674451145136;0.45199080833915867;0.4519919211565923;0.41862548735580485;0.3299301131173942;0.5330816176119074;0.9998510988629347
44.258047;0.9870442345677476;0.4166129876144878;0.4221461805430729;0.32150355144099996;0.3256499081164678;0.9954434081138694;0.9999784454990306;10.00050404899813;0.4168370830163047;0.45199065268102867;0.4519921972466314;0.41862702277040953;0.3299293966088922;0.5330810941603339;0.9998496891985611
44.268047;0.987043502708038;0.41661125586781983;0.4221446695606892;0.32150307297951436;0.325650116870493;0.9954464933846612;0.9999787311910161;10.000533140522606;0.4168374640441554;0.4519904820077012;0.45199247277391735;0.4186285436646096;0.32992870562460064;0.5330805526830148;0.9998483314794586
44.278047;0.9870427765329653;0.41660955608377453;0.42214309599773253;0.32150259276241366;0.32565028736645224;0.9954495368574401;0.9999790838506628;10.000563275534732;0.4168378872433498;0.45199029450886336;0.45199274483128715;0.4186300519957217;0.3299280376254112;0.5330799947383674;0.9998470320832774
44.288047;0.9870420590595239;0.4166078917895821;0.42214146277200215;0.32150211018680547;0.32565042236920183;0.995452538616939;0.9999794984648741;10.000594298433057;0.41683835236672717;0.45199008837594;0.4519930105949236;0.4186315500844981;0.3299273902203101;0.5330794224423887;0.9998457985360623
44.298047;0.9870413531197639;0.4166062654880065;0.4221397733560954;0.32150162493594947;0.3256505244646889;0.9954554990098242;0.999979973764886;10.000626053772773;0.4168388588378069;0.451989862152721;0.45199326794506234;0.4186330400077221;0.32992676182112096;0.5330788384429986;0.9998446382512295
44.308047;0.9870406615536457;0.4166046789730396;0.4221380317360477;0.32150113693141313;0.32565059580429;0.9954584189222115;0.9999805112273301;10.00065839946702;0.4168394055866523;0.4519896146408254;0.45199351644423297;0.41863452307271715;0.3299261518046427;0.5330782455170592;0.999843557002242
44.318047;0.9870399858016597;0.41660313409080185;0.4221362420839938;0.3215006464776597;0.3256506381501039;0.9954613005814715;0.9999811123633957;10.000691211868645;0.41683999136067224;0.45198934488951664;0.4519937578267973;0.4186359996502071;0.32992556013492846;0.5330776461886085;0.9998425587768437
44.328047;0.987039324495115;0.41660163294001246;0.4221344085052879;0.3215001541849015;0.32565065316607955;0.9954641482136726;0.9999817771296245;10.000724392239666;0.41684061488097207;0.4519890524085534;0.4519939955424695;0.4186374692240945;0.3299249869081348;0.5330770420801925;0.9998416462267746
44.338047;0.9870386745507733;0.41660017748060846;0.4221325354326573;0.32149966067885366;0.32565064227360346;0.9954669676308258;0.9999825033003559;10.000757866455537;0.4168412745771929;0.45198873685752544;0.45199423424545115;0.41863893083337966;0.32992443239593106;0.5330764332947783;0.9998408204839214
44.348047;0.9870380344326729;0.4165987690396066;0.4221306282226446;0.32149916655844235;0.3256506061602065;0.9954697647209304;0.9999832867410321;10.000791572888483;0.4168419680779045;0.45198839737068847;0.45199447946919236;0.41864038387530356;0.3299238976976432;0.533075818602763;0.9998400811400981
44.358047;0.9870374057953549;0.41659740808196094;0.4221286929852563;0.32149867265415577;0.3256505448312834;0.9954725446234182;0.9999841228582209;10.000825454764687;0.4168426920596944;0.4519880321209965;0.451994737045308;0.4186418286366405;0.32992338494561263;0.5330751962358657;0.999839426695638
44.368047;0.987036791303212;0.4165960942110058;0.42212673578125054;0.3214981802548482;0.32565045827843486;0.9954753123516634;0.9999850074937566;10.000859465276296;0.4168434430412142;0.4519876383505791;0.45199501241112106;0.41864326631472804;0.3299228966659133;0.5330745643146263;0.9998388543331815
44.378047;0.9870361912934391;0.41659482613307913;0.4221247621446265;0.3214976909396681;0.3256503469281096;0.9954780727307309;0.9999859369757459;10.000893578337063;0.4168442183392057;0.4519872126939312;0.4519953097214818;0.4186446987882172;0.3299224349594097;0.533073920680692;0.9998383597058276
44.388047;0.9870356027185949;0.41659360213053975;0.42212277728466935;0.3214972061733761;0.32565021138873745;0.9954808289316804;0.999986908390585;10.000927788924846;0.4168450162703802;0.45198675164035707;0.45199563075727384;0.41864612824647945;0.3299220008648015;0.5330732627908409;0.9998379380097637
44.398047;0.9870350204244;0.4165924212095516;0.4221207864438201;0.32149672719540084;0.32565005206650854;0.9954835816376757;0.9999879191246709;10.000962095938446;0.4168458356368301;0.4519862523161034;0.4519959747518311;0.4186475570869689;0.3299215944003625;0.5330725878306478;0.9998375851369375
44.408047;0.9870344390210556;0.41659128339146534;0.4221187949934675;0.3214962551648851;0.32564986930600665;0.9954863290735083;0.9999889657188171;10.000996486338025;0.4168466749046542;0.45198571306403645;0.4519963395858722;0.4186489880811264;0.3299212155027463;0.5330718926136108;0.9998372980500433
44.418047;0.9870338544799601;0.4165901887696054;0.42211680829054454;0.3214957910710593;0.3256496635997644;0.9954890672865904;0.9999900439525449;10.001030935843742;0.4168475318561821;0.45198513329860573;0.4519967228823484;0.4186504240760296;0.3299208648054757;0.5330711732832095;0.9998370748349416
44.428047;0.9870332651602195;0.4165891369807305;0.42211483125896043;0.3214953353582749;0.3256494355882399;0.9954917915431464;0.9999911499361462;10.001065414960449;0.41684840379666194;0.4519845131339064;0.451997122058842;0.4186518675376895;0.3299205436124318;0.5330704251534021;0.999836914001893
44.438047;0.9870326722111831;0.41658812763194353;0.4221128681190308;0.3214948877594969;0.3256491863530907;0.9954944985417113;0.9999922804382172;10.001099886277236;0.4168492875883976;0.4519838531801997;0.4519975342005474;0.4186533207002295;0.329920253680016;0.5330696428553842;0.999836812906187
44.448047;0.9870320793594295;0.4165871609680377;0.42211092277835227;0.3214944475160977;0.32564891765324555;0.9954971872895684;0.9999934320196705;10.001134291573027;0.41685017978966005;0.45198315452713994;0.45199795652994024;0.4186547860165812;0.3299199970558192;0.5330688210010811;0.9998367666126673
44.458047;0.9870314916576517;0.4165862381447849;0.42210899924046386;0.32149401354269985;0.3256486315674443;0.995499857540007;0.9999945999497458;10.001168537444938;0.41685107743860217;0.45198241882052725;0.45199838698595335;0.4186562664490619;0.32991977597148997;0.5330679551871177;0.9998367682045413
44.468047;0.9870309135647054;0.41658536059786844;0.4221071014766649;0.3214935841870457;0.3256483299990406;0.9955025073992667;0.9999957784499925;10.001202499371585;0.4168519787453381;0.45198164810727987;0.45199882411176623;0.4186577655911296;0.3299195930904226;0.533067042357795;0.9998368093688844
44.478047;0.9870303477810488;0.4165845291142395;0.42210523308032794;0.3214931569011798;0.3256480145205098;0.9955051323981506;0.9999969624868097;10.0012360483574;0.41685288292022776;0.4519808443877604;0.4519992663212437;0.41865928754093273;0.3299194517652587;0.5330660803018628;0.9998368801933158
44.488047;0.987029795817058;0.4165837436945388;0.42210339681666686;0.32149272847568217;0.3256476866911591;0.9955077262958382;0.999998148757185;10.00126907437904;0.4168537894767232;0.45198000922093257;0.4519997112018716;0.41866083637724394;0.32991935594057853;0.533065067250685;0.9998369697122039
44.498047;0.9870292597740602;0.4165830041102783;0.4221015943951794;0.32149229566018234;0.3256473484809177;0.9955102820280184;0.9999993347429792;10.001301490424636;0.41685469773240685;0.4519791437448539;0.452000155437523;0.4186624155953001;0.32991931011081954;0.5330640020334805;0.9998370677646823
44.508047;0.9870287433369861;0.41658231054263933;0.4220998266514989;0.32149185547924714;0.3256470021261102;0.9955127921267236;1.0000005180115032;10.001333226761714;0.4168556065927779;0.4519782489103745;0.4520005953986805;0.41866402793507707;0.3299193191866589;0.5330628847683825;0.9998371660694819
44.518047;0.9870282510666999;0.41658166379925854;0.42209809338727283;0.3214914054372363;0.3256466496980984;0.9955152494817915;1.0000016966773164;10.001364223137784;0.4168565145052361;0.4519773253556952;0.45200102738529185;0.41866567529300175;0.3299193875697399;0.5330617173453632;0.99983725825383
44.528047;0.9870277874549196;0.41658106493991226;0.4220963930999395;0.3214909437802121;0.325646293085628;0.9955176474498935;1.0000028692536929;10.001394419697272;0.4168574199463848;0.4519763733929573;0.45200144703418554;0.4186673585036344;0.32991951792037233;0.5330605023556356;0.999837340819236
44.538047;0.9870273564272574;0.4165805146851376;0.4220947235348466;0.3214904692639199;0.3256459342412611;0.9955199781096733;1.000004034009466;10.001423757129457;0.41685832219051805;0.45197539356386746;0.4520018491490045;0.41866907735624787;0.32991971079615046;0.5330592412326467;0.9998374141700077
44.548047;0.9870269607637807;0.41658001315171606;0.4220930825771563;0.3214899807914277;0.32564557507773056;0.9955222311964069;1.0000051893323252;10.001452189837728;0.4168592215288906;0.4519743866607411;0.4520022284877138;0.4186708308601705;0.32991996523210987;0.5330579336090517;0.9998374814005352
44.558047;0.9870266021082287;0.4165795601153324;0.422091468815981;0.3214894776539038;0.3256452169888904;0.9955243954952678;1.0000063340647838;10.00147969564523;0.4168601186411667;0.45197335290789425;0.4520025805030305;0.4186726173768482;0.32992027946885155;0.533056578238307;0.9998375465249579
44.568047;0.9870262818772282;0.4165791553130203;0.4220898819329619;0.3214889596790221;0.3256448607015839;0.9955264608443098;1.0000074669859984;10.001506272065049;0.4168610134346617;0.4519722916578821;0.4520029015173261;0.4186744344825297;0.32992065154407296;0.5330551746118989;0.999837614186251
44.578047;0.9870260017424844;0.4165787986432465;0.422088322796712;0.3214884266047664;0.32564450653043664;0.9955284192512867;1.0000085866159147;10.001531928451747;0.4168619042083293;0.451971201948058;0.45200318846356446;0.41867627888955133;0.32992107989686553;0.5330537238078374;0.9998376900068309
44.588047;0.9870257632027248;0.41657849032846206;0.42208679295015544;0.3214878773530974;0.3256441544587383;0.995530265442027;1.000009691672237;10.001556684523004;0.41686278765816;0.45197008311379;0.4520034384428156;0.4186781468016171;0.32992156355326846;0.5330522279070165;0.9998377807874467
44.598047;0.9870255671712445;0.41657823052582466;0.4220852939550042;0.32148731018109916;0.32564380408259824;0.9955319964576914;1.0000107815216688;10.001580573592188;0.4168636592961832;0.45196893537208904;0.4520036487108186;0.41868003414105015;0.32992210156170737;0.533050689504456;0.9998378938368426
44.608047;0.9870254144393941;0.4165780185992637;0.4220838271199832;0.321486723759811;0.3256434546963612;0.99553360925005;1.000011855933208;10.001603641628396;0.4168645140704443;0.4519677604838701;0.452003817380448;0.41868193622430255;0.32992269245900546;0.5330491121295596;0.9998380356254292
44.618047;0.9870253066229985;0.4165778529267057;0.4220823935400674;0.32148611795990506;0.3256431055517381;0.9955350987303848;1.0000129144501297;10.001625936129978;0.4168653473513109;0.4519665619991433;0.45200394410816613;0.4186838479348591;0.3299233343028261;0.5330475003299846;0.9998382113824843
44.628047;0.9870252457929881;0.4165777314866345;0.4220809945838828;0.32148549354994493;0.32564275611069005;0.9955364595113888;1.000013956516916;10.001647491793442;0.4168661556443746;0.45196534478212136;0.4520040300464125;0.4186857646602733;0.32992402472654453;0.5330458589482858;0.9998384259360648
44.638047;0.9870252328309045;0.4165776525390509;0.42207963254147174;0.32148485148860095;0.32564240608701434;0.995537688698552;1.0000149814975985;10.001668329490442;0.41686693642297007;0.4519641140117214;0.45200407721811003;0.41868768272369317;0.3299247608180986;0.5330441923292435;0.9998386844493584
44.648047;0.9870252667212279;0.416577614672081;0.42207831075143815;0.3214841925858845;0.3256420554293805;0.9955387855622829;1.0000159879964472;10.001688472392408;0.4168676875691771;0.4519628741185543;0.4520040879646876;0.418689599104725;0.329925539201718;0.5330425038142153;0.9998389918096632
44.658047;0.987025345199758;0.4165776165737997;0.42207703344112596;0.32148351765913935;0.3256417043601412;0.9955397492507252;1.0000169746431347;10.001707960828863;0.4168684070197477;0.4519616283048116;0.45200406494559137;0.41869151121122855;0.3299263561966513;0.5330407955340787;0.9998393516743715
44.668047;0.9870254656599612;0.4165776571756452;0.42207580545369716;0.32148282771642595;0.32564135323344345;0.9955405775850051;1.0000179417798245;10.001726846275252;0.41686909271662465;0.45196037897363645;0.45200401114205163;0.41869341664861864;0.3299272077934874;0.5330390686879427;0.9998397669705315
44.678047;0.9870256257031924;0.4165777361735565;0.4220746316715961;0.3214821237596755;0.3256410020104894;0.9955412668150719;1.0000188908302097;10.00174517084356;0.4168697425508104;0.45195912828285867;0.4520039291671423;0.4186953130121523;0.3299280897193895;0.5330373243891905;0.9998402409551728
44.688047;0.9870258234064251;0.4165778542875236;0.422073516376108;0.3214814065806178;0.3256406497386022;0.9955418120587731;1.0000198223313475;10.001762956637737;0.41687035412787155;0.4519578779757628;0.4520038206314512;0.4186971981411326;0.3299289975825616;0.5330355645010759;0.9998407774735842
44.698047;0.9870260577639776;0.41657801273181977;0.4220724627762389;0.3214806768664178;0.3256402946893501;0.995542208810614;1.0000207355118356;10.001780209955877;0.41687092479706944;0.45195662900153766;0.4520036863095037;0.4186990703957132;0.32992992652968745;0.5330337915381756;0.9998413806922968
44.708047;0.9870263292569488;0.4165782126456849;0.42207147288834185;0.32147993534418307;0.32563993486681325;0.9955424537968454;1.0000216290087847;10.001796920397732;0.4168714519389488;0.45195538147152686;0.45200352647805564;0.41870092859343006;0.3299308707521135;0.533032007738628;0.999842055131658
44.718047;0.9870266403467118;0.41657845508340435;0.42207054774198793;0.3214791827522738;0.3256395682475026;0.9955425451348043;1.000022501590451;10.001813049835771;0.4168719330420387;0.45195413495496134;0.45200334111583945;0.41870277204534906;0.32993182384398034;0.5330302148131404;0.9998428067304385
44.728047;0.9870269960942607;0.4165787409989929;0.422069687631171;0.32147841976183356;0.3256391930594024;0.9955424829449393;1.0000233525957403;10.001828527194212;0.41687236582106046;0.4519528891657322;0.45200313030577854;0.4187046006413095;0.3299327796607859;0.5330284149052057;0.9998436440775884
44.738047;0.9870274045163484;0.41657907119763715;0.42206889213027143;0.3214776469883354;0.3256388082739905;0.9955422687582722;1.000024181186911;10.001843256695876;0.4168727484651279;0.4519516445824087;0.45200289459050463;0.41870641457049096;0.3299337327776006;0.5330266111256701;0.9998445782081843
44.748047;0.9870278752585787;0.4165794464773157;0.4220681596972777;0.32147686503440326;0.3256384136170851;0.9955419030980944;1.0000249850319936;10.001857135996826;0.41687307957702896;0.451950402445472;0.452002635255981;0.4187082138885305;0.32993467863425846;0.5330248068126981;0.9998456212396151
44.758047;0.9870284166460367;0.4165798674020074;0.4220674875370922;0.32147607460483546;0.32563800892254074;0.9955413835562354;1.0000257608462775;10.00187007283212;0.4168733580107683;0.45194916425676473;0.45200235497966124;0.4187099982817582;0.3299356134867572;0.533023004467678;0.9998467852030303
44.768047;0.9870290339768019;0.41658033350343693;0.42206687229715345;0.3214752768161909;0.3256375938253741;0.995540705389505;1.0000265063820157;10.001881985079084;0.41687358276704456;0.45194793151634044;0.4520020581392856;0.41871176682483;0.3299365341635911;0.5330212052395252;0.9998480813144376
44.778047;0.9870297299590733;0.4165808428475495;0.42206631082538765;0.3214744735146586;0.32563716847774826;0.9955398638684774;1.0000272213280101;10.001892787221282;0.41687375257586157;0.4519467060540176;0.4520017499479853;0.41871351790030065;0.329937438029402;0.5330194094042917;0.9998495192232364
44.788047;0.9870305045745875;0.41658139263899596;0.4220658005404513;0.32147366731857596;0.3256367342742314;0.9955388561319694;1.000027907089555;10.001902384739312;0.4168738653485981;0.4519454901944902;0.4520014355687003;0.4187152497252663;0.32993832318471483;0.5330176176662299;0.9998511067398451
44.798047;0.9870313533935999;0.4165819799747873;0.42206533971842036;0.32147286128045666;0.32563629347640916;0.9955376818571299;1.000028566518652;10.001910684128935;0.4168739181220951;0.45194428641825524;0.45200112025225114;0.41871696089550187;0.3299391885919161;0.5330158323451305;0.9998528497563165
44.808047;0.9870322661949275;0.41658260202136027;0.42206492746161045;0.32147205846416116;0.3256358485289426;0.9955363429470111;1.0000292036387002;10.001917604724035;0.4168739076229845;0.4519430972955091;0.45200080965927386;0.41871865047173107;0.3299400340877062;0.5330140575796385;0.9998547505008719
44.818047;0.9870332277331488;0.41658325607995494;0.42206456339541526;0.321471261889307;0.325635402093344;0.9955348427209777;1.0000298232667097;10.001923082782332;0.4168738308885305;0.45194192583430204;0.4520005096403893;0.41872031791830855;0.32994086034585074;0.5330122987956439;0.9998568055614765
44.828047;0.9870342211397456;0.41658393988311904;0.4220642474473309;0.32147047466472184;0.3256349572347365;0.9955331853456112;1.0000304303811705;10.001927072028007;0.41687368538998537;0.4519407754011358;0.4520002256542373;0.41872196273391954;0.3299416688809816;0.5330105623767445;0.9998590074148677
44.838047;0.9870352317463492;0.4165846520805825;0.42206397942454627;0.321469699931372;0.3256345169252819;0.9955313753443009;1.0000310293694947;10.001929542236594;0.4168734686556648;0.45193964927545516;0.45199996234043216;0.4187235834714912;0.32994246204491984;0.5330088555165051;0.9998613475058153
44.848047;0.9870362480977577;0.41658539251425813;0.4220637585519558;0.3214689406172853;0.3256340832281772;0.9955294170528943;1.0000316234960567;10.001930472225201;0.41687317789056194;0.4519385507077784;0.4519997235797228;0.4187251769617628;0.32994324293525307;0.5330071858990846;0.9998638163863278
44.858047;0.9870372602082677;0.4165861617469897;0.4220635835212173;0.32146819920745734;0.3256336570252686;0.9955273148035237;1.000032214749854;10.001929845249235;0.4168728102352049;0.45193748307326825;0.4519995128187603;0.4187267389564713;0.3299440153601472;0.5330055613446415;0.9998664023136626
44.868047;0.987038257960676;0.41658695997299977;0.42206345269291595;0.3214674777635843;0.3256332381250535;0.9955250740495739;1.0000328041852136;10.001927658350885;0.41687236330700966;0.45193644938053884;0.45199933354680416;0.4187282655563652;0.3299447836663905;0.5330039892780807;0.9998690913027314
44.878047;0.9870392308477786;0.41658778625488824;0.42206336396784777;0.3214667779955545;0.32563282533053667;0.9955227022270124;1.0000333926469456;10.001923939604714;0.4168718349893217;0.4519354517496935;0.45199918976285497;0.41872975373850047;0.3299455522355878;0.5330024761488797;0.9998718675879397
44.888047;0.9870401679934366;0.41658863886055014;0.4220633147590111;0.32146610109744356;0.32563241679374105;0.995520208537406;1.0000339813825483;10.001918755387598;0.4168712226946507;0.4519344914121318;0.45199908605123407;0.41873120099680217;0.32994632508288435;0.5330010273381763;0.9998747134060482
44.898047;0.9870410581174298;0.4165895160746401;0.42206330232132905;0.3214654477208553;0.32563201043447143;0.9955176028898407;1.000034571296213;10.001912198100236;0.41687052316990203;0.45193356903460086;0.45199902736164405;0.41873260504233656;0.32994710576010855;0.5329996472848464;0.9998776099640502
44.908047;0.9870418897776624;0.41659041637669575;0.422063323833789;0.32146481834045276;0.325631603950766;0.9955148946456137;1.000035161457846;10.001904364280096;0.416869733018092;0.4519326851323039;0.4519990187360063;0.4187339636375144;0.329947897345788;0.5329983395027295;0.9998805398627967
44.918047;0.987042652019225;0.4165913380523768;0.4220633760829998;0.32146421342429343;0.325631194869738;0.9955120918206234;1.0000357499247479;10.001895338574469;0.4168688493009476;0.4519318399845177;0.4519990650748776;0.41873527438789443;0.3299487024561165;0.532997106641176;0.9998834879986463
44.928047;0.987043335413836;0.4165922790176475;0.422063455333889;0.32146363335731587;0.32563078091825665;0.9955092001361473;1.0000363362914837;10.001885189905762;0.4168678696582994;0.45193103313527716;0.45199917091231345;0.4187365347433716;0.32994952319078613;0.5329959501819167;0.9998864406855612
44.938047;0.9870439325884659;0.41659323717536856;0.42206355763103054;0.32146307885483844;0.3256303601531917;0.9955062218067336;1.0000369221992278;10.0018739834472;0.41686679214939354;0.4519302638155855;0.45199934014635673;0.41873774219628085;0.3299503610738797;0.5329948698061154;0.9998893856123554
44.948047;0.9870444373367888;0.41659421081494413;0.42206367906080494;0.32146255138162094;0.325629930811384;0.99550315632029;1.0000375097777419;10.001861798693666;0.41686561539864636;0.45192953211350845;0.45199957611947933;0.4187388943980837;0.32995121714114883;0.5329938634911022;0.9998923131634362
44.958047;0.9870448429290608;0.4165951985296272;0.4220638156834727;0.32146205273108636;0.3256294914712805;0.9955000041277522;1.0000381007992718;10.001848732446737;0.4168643386518357;0.45192883924666444;0.4519998821650644;0.41873998936771584;0.32995209202003534;0.5329929283985462;0.9998952179391579
44.968047;0.9870451413710237;0.41659619910049445;0.4220639639029924;0.32146158440667005;0.32562904129637277;0.9954967693769619;1.0000386970243917;10.00183488892955;0.41686296136321216;0.45192818680970104;0.452000261777549;0.4187410257844982;0.3299529859759781;0.5329920615931326;0.9998980990098286
44.978047;0.9870453243836336;0.41659721157027185;0.42206412147942557;0.3214611476030269;0.32562858000282346;0.9954934582437972;1.000039300606348;10.001820371124685;0.41686148309309223;0.4519275759223849;0.4520007181253633;0.4187420029071348;0.3299538989467796;0.5329912605862102;0.9999009582845665
44.988047;0.9870453849134418;0.4165982348772709;0.42206428786565964;0.3214607435060064;0.32562810782686846;0.9954900760801639;1.0000399142238872;10.001805270342365;0.41685990394485556;0.4519270066469547;0.4520012538275521;0.41874292025750603;0.3299548303837018;0.5329905239109449;0.9999037988654893
44.998047;0.9870453175178979;0.41659926732150027;0.4220644633386541;0.32146037332864;0.325627625424717;0.995486626878997;1.0000405402245616;10.001789652664568;0.41685822488018526;0.45192647790662466;0.45200187120552143;0.41874377767904714;0.32995577897838063;0.5329898511393538;0.9999066246256115
45.008047;0.9870451176109739;0.41660030661202285;0.422064648030715;0.3214600381779217;0.3256271336007973;0.9954831131834175;1.000041178529318;10.001773556130711;0.4168564476668494;0.45192598825376223;0.45200257228070556;0.41874457589891595;0.32995674262094515;0.5329892423528755;0.9999094393815158
45.018047;0.9870447815953959;0.4166013503086833;0.4220648416251511;0.3214597391250594;0.3256266331588798;0.9954795351386732;1.000041825501039;10.001757008195296;0.4168545746058044;0.45192553702478533;0.4520033582501119;0.41874531696844297;0.3299577186409584;0.5329886974892785;0.9999122457856192
45.028047;0.9870443082261924;0.41660239635608814;0.4220650434315322;0.3214594773726619;0.32562612502034216;0.9954758902501858;1.0000424746220413;10.00174004883713;0.4168526082470399;0.4519251246902246;0.45200422863716316;0.41874600367576614;0.3299587040054911;0.5329882156915181;0.9999150462459163
45.038047;0.9870436987705026;0.41660344363997;0.4220652525852478;0.3214592542224352;0.3256256104457632;0.9954721743797842;1.000043117795181;10.001722739828017;0.41685055127913206;0.4519247522846618;0.4520051804736333;0.41874663835185344;0.3299596953423984;0.532987795289944;0.99991784484392
45.048047;0.9870429555348232;0.41660449216926904;0.4220654681769834;0.32145907082429176;0.3256250910032143;0.9954683830980685;1.000043747500415;10.00170516536852;0.416848406818975;0.4519244210363451;0.4520062083596437;0.4187472227104801;0.3299606889653643;0.5329874345750537;0.9999206478058609
45.058047;0.9870420808345373;0.41660554268866407;0.4220656890900158;0.3214589279720984;0.3256245681348671;0.9954645124099799;1.0000443589482122;10.001687431618397;0.4168461789993194;0.4519241323875317;0.4520073059179254;0.41874775876339165;0.3299616811806119;0.5329871317356775;0.9999234624328677
45.068047;0.987041077001296;0.4166065962506394;0.4220659138700168;0.32145882613049015;0.3256240426640706;0.9954605585202881;1.0000449504963085;10.001669657791789;0.4168438730971633;0.45192388775669845;0.4520084672703109;0.41874824919849546;0.3299626689128326;0.5329868830148525;0.9999262949047198
45.078047;0.9870399464451309;0.4166076544970104;0.42206614091949685;0.32145876557344627;0.3256235146827519;0.9954565178291532;1.000045522834123;10.001651957242714;0.4168414950057438;0.451923688327764;0.4520096871960301;0.418748696686817;0.3299636502128177;0.5329866812096483;0.9999291485645321
45.088047;0.9870386918882095;0.41660872040941976;0.4220663686865799;0.3214587465522039;0.32562298375859294;0.9954523875074186;1.0000460776002613;10.001634423394062;0.41683905065222626;0.45192353518176115;0.45201096081507747;0.41874910327089276;0.32996462424078593;0.5329865168527261;0.9999320246039489
45.098047;0.9870373173836393;0.41660979833623457;0.42206659568941274;0.32145876956085107;0.3256224490896096;0.9954481656435675;1.0000466164501312;10.001617140706536;0.4168365456050092;0.4519234293157973;0.45201228339105176;0.41874947044078403;0.32996559068650894;0.5329863809694191;0.9999349235418938
45.108047;0.9870358292508734;0.41661089307864607;0.4220668208868098;0.32145883541650894;0.32562190956387027;0.9954438511807787;1.0000471416564998;10.001600210600175;0.4168339846310932;0.4519233713532623;0.452013649736588;0.418749799096192;0.3299665490431115;0.5329862667017411;0.9999378451807558
45.118047;0.9870342360917232;0.4166120089310864;0.42206704434675435;0.32145894484244003;0.3256213640562555;0.9954394439333921;1.0000476564755278;10.001583761366943;0.41683137115196944;0.45192336106337383;0.45201505377606827;0.41875008930440377;0.32996749821492866;0.532986169092925;0.9999407879179326
45.128047;0.9870325482213319;0.41661314915319686;0.42206726711203446;0.321459098091412;0.3256208121321023;0.9954349449198557;1.000048163844876;10.001567942180849;0.416828707168252;0.45192339681977595;0.4520164889473736;0.4187503403899543;0.3299684365197637;0.5329860842113177;0.9999437486659378
45.138047;0.9870307770406879;0.416614315808902;0.42206749014881717;0.32145929515933985;0.32562025448561355;0.9954303577733262;1.000048664879828;10.001552912542829;0.41682599407575155;0.4519234754552158;0.4520179488048046;0.4187505512749121;0.32996936198098487;0.5329860090267845;0.999946722505897
45.148047;0.9870289351806011;0.4166155099971995;0.42206771381220143;0.3214595360694299;0.32561969232503435;0.9954256904626954;1.0000491585381317;10.001538826580399;0.41682323383232384;0.4519235930686456;0.45201942744111884;0.41875072111187567;0.32997027256714667;0.5329859421232874;0.9999497018522644
45.158047;0.9870270374415735;0.4166167324136114;0.42206793832544676;0.32145982061899614;0.32561912647317065;0.9954209551120388;1.0000496425860372;10.001525824336333;0.41682042964159294;0.4519237462205215;0.4520209196979046;0.41875084998291057;0.32997116620159045;0.5329858838577273;0.9999526763532945
45.168047;0.9870251009945168;0.4166179837604413;0.42206816408039494;0.32146014779455934;0.3256185576429043;0.9954161651771748;1.0000501152662136;10.001514034796484;0.4168175858535068;0.45192393204362336;0.4520224206217419;0.4187509390040451;0.3299720410466733;0.5329858355099136;0.9999556342158863
45.178047;0.9870231444967824;0.41661926469533495;0.42206839113414585;0.32146051534625497;0.325617987337872;0.9954113325812214;1.0000505763347294;10.001503573442816;0.4168147074897794;0.45192414715404056;0.4520239244305122;0.41875098992854715;0.3299728960875109;0.5329857983649516;0.9999585648109893
45.188047;0.9870211871250953;0.4166205754028444;0.42206861882404556;0.32146092005797605;0.32561741772689423;0.9954064670208874;1.0000510266362856;10.001494529738379;0.4168118000650234;0.4519243867679634;0.4520254241286105;0.41875100483016997;0.32997373133277313;0.5329857732811684;0.9999614607586825
45.198047;0.9870192478029108;0.4166219149933191;0.42206884602902084;0.3214613585215646;0.32561685088197606;0.9954015759989178;1.00005146677952;10.001486961313349;0.4168088697295233;0.4519246449690552;0.4520269119955679;0.41875098595061316;0.32997454754074557;0.5329857604511893;0.9999643176104951
45.208047;0.9870173447130025;0.4166232811993444;0.4220690712601694;0.3214618271678048;0.32561628855421537;0.9953966642157548;1.000051896525116;10.001480911960112;0.4168059230395498;0.4519249158781313;0.4520283801846847;0.41875093531423646;0.3299753458609377;0.5329857592077623;0.9999671322494149
45.218047;0.9870154948889922;0.4166246706846216;0.4220692923531106;0.32146232180619966;0.3256157321888613;0.9953917332472296;1.0000523158670904;10.001476439237452;0.4168029660738981;0.45192519471851217;0.4520298211123745;0.41875085412761853;0.32997612741488597;0.5329857683788075;0.9999699018774099
45.228047;0.9870137137403163;0.41662607977423277;0.4220695065946562;0.32146283800111614;0.3256151828164179;0.9953867822730095;1.0000527258304983;10.00147361755333;0.41680000371417947;0.45192547816430356;0.4520312278939594;0.4187507426145327;0.32997689262339863;0.5329857869640865;0.9999726235992252
45.238047;0.9870120152598675;0.41662750507267965;0.42206971136228416;0.32146337181931184;0.32561464110632665;0.9953818093803314;1.0000531274081612;10.001472523513499;0.41679703971007787;0.4519257642060047;0.4520325946558818;0.418750600356305;0.3299776406996804;0.5329858144218899;0.9999752943470506
45.248047;0.9870104122278085;0.4166289434177524;0.4220699043026837;0.32146392026603166;0.32561410754709846;0.9953768128537472;1.0000535203402372;10.001473233544043;0.4167940770463703;0.4519260515286338;0.4520339164746945;0.4187504264968196;0.32997836992221163;0.5329858508272302;0.9999779119340897
45.258047;0.9870089152528065;0.41663039146110425;0.4220700828436991;0.3214644814851402;0.3256135826680277;0.9953717919923593;1.0000539023179467;10.001475828817618;0.41679111827746684;0.4519263384851173;0.45203518924225716;0.4187502196373898;0.3299790783498156;0.5329858968608265;0.9999804769687273
45.268047;0.9870075318880661;0.41663184566018524;0.4220702442762704;0.321465054444173;0.3256130675896264;0.995366746734799;1.000054268449981;10.001480389719589;0.41678816594226537;0.45192662253394084;0.45203640961941083;0.4187499778053576;0.3299797643631926;0.5329859536379308;0.9999829930040918
45.278047;0.9870062669544895;0.4166333027596155;0.4220703864168594;0.32146563828020963;0.3256125646118405;0.9953616766206401;1.000054612367825;10.00148698351189;0.41678522284814534;0.45192690058390483;0.4520375748747317;0.41874969908104187;0.329980426844432;0.5329860229300227;0.9999854648892331
45.288047;0.9870051235488325;0.41663476042940706;0.4220705073816199;0.3214662319040511;0.3256120769644517;0.9953565803833297;1.000054928081411;10.001495650992734;0.41678229204900763;0.4519271698104882;0.4520386824533067;0.41874938267836836;0.32998106504940805;0.5329861070296588;0.9999878983930095
45.298047;0.9870041036033618;0.41663621760418923;0.4220706049866264;0.321466833887251;0.3256116079604244;0.9953514564873516;1.000055210263977;10.001506394191392;0.41677937659147524;0.4519274281937356;0.4520397293740337;0.4187490291967622;0.3299816783478077;0.5329862078531833;0.9999903002821311
45.308047;0.9870032072528829;0.41663767400515817;0.4220706771606098;0.3214674423553608;0.32561116077500096;0.9953463043801933;1.0000554535409065;10.001519178287229;0.41677647906791887;0.45192767416044705;0.4520407121210741;0.4187486398451061;0.3299822659416932;0.5329863264223137;0.9999926768924253
45.318047;0.9870024324830584;0.41663912941425124;0.4220707225450648;0.32146805484801216;0.325610738991972;0.9953411245336433;1.0000556522335433;10.001533949608403;0.4167736013938778;0.45192790574694564;0.4520416275794247;0.41874821569142656;0.32998282690451636;0.5329864630996878;0.9999950334245307
45.328047;0.9870017764549736;0.4166405835742569;0.422070740231758;0.32146866820251074;0.3256103470465485;0.9953359165815288;1.0000558005125133;10.001550653199999;0.4167707453148934;0.45192812031824137;0.4520424741267462;0.41874775759009875;0.329983360727153;0.5329866176821711;0.9999973753561435
45.338047;0.9870012365294379;0.41664203619343837;0.42207072932351536;0.32146927852291224;0.32560999017036674;0.9953306792700763;1.0000558931112624;10.001569237641947;0.416767913162073;0.4519283150151686;0.45204325159291714;0.4187472666255873;0.329983867701848;0.5329867888902049;0.9999997100665634
45.348047;0.9870008096474061;0.4166434865909793;0.42207068888616794;0.3214698813525654;0.3256096739101566;0.9953254131301623;1.000055926613702;10.001589643495697;0.416765108215213;0.4519284873888993;0.4520439607167008;0.41874674408223495;0.32998434845866664;0.5329869740959647;1.0000020471391724
45.358047;0.987000492318251;0.4166449336570024;0.42207061794278444;0.3214704720302977;0.32560940355614193;0.9953201217990132;1.0000558998696056;10.001611790782528;0.4167623348329493;0.4519286355451128;0.4520446033147203;0.4187461906145652;0.3299848031775944;0.5329871700036722;1.0000043971975576
45.368047;0.9870002816418885;0.4166463765705085;0.4220705154963872;0.3214710463565344;0.32560918378141823;0.9953148103978992;1.0000558126821757;10.001635583429579;0.4167595982320128;0.45192875739211336;0.4520451822978365;0.4187456058762017;0.32998523160757764;0.5329873737976408;1.0000067697611297
45.378047;0.9870001747366136;0.4166478156037786;0.4220703809892649;0.32147160141493053;0.3256090184294736;0.995309483349121;1.0000556644188865;10.001660920430433;0.416756903765042;0.45192884964519675;0.45204570064489846;0.4187449892220759;0.32998563370536355;0.5329875838999595;1.0000091713262833
45.388047;0.9870001669425855;0.416649252120959;0.4220702151061609;0.32147213568672667;0.32560891052607016;0.9953041437789086;1.000055454164745;10.001687698152146;0.41675425645870967;0.45192890756570625;0.4520461607163955;0.41874434038231323;0.32998600989930427;0.5329877999646481;1.0000116048095193
45.398047;0.98700025129682;0.41665068803300526;0.4220700201181425;0.32147264852432594;0.3256088624073342;0.9952987944264535;1.0000551814679945;10.00171580420788;0.41675166127259994;0.4519289256857308;0.45204656486391015;0.41874365929765883;0.32998636103153506;0.5329880223941488;1.0000140702096911
45.408047;0.9870004190771451;0.41665212533087065;0.42206979942501915;0.3214731398856935;0.32560887558216617;0.9952934392895475;1.0000548462074361;10.001745111025748;0.4167491235743075;0.45192889883161863;0.4520469159069013;0.41874294568655535;0.3299866881913958;0.5329882519380246;1.000016565536558
45.418047;0.98700066015931;0.41665356588168395;0.4220695569346353;0.32147361028161875;0.325608950644311;0.9952880852015618;1.0000544472798352;10.00177547424579;0.416746649292304;0.45192882221304614;0.45204721658653246;0.4187421990513789;0.3299869922306976;0.5329884894382336;1.0000190874992354
45.428047;0.9870009633423837;0.41665501177870373;0.42206929650822017;0.3214740605349418;0.3256090876562884;0.9952827417196094;1.0000539815562084;10.001806735468355;0.4167442446363953;0.4519286905543932;0.45204746923085254;0.41874141913257856;0.3299872734372368;0.5329887351342172;1.0000216322904834
45.438047;0.9870013175813688;0.4166564658311117;0.4220690213646097;0.3214744913424359;0.3256092862611309;0.9952774193638259;1.0000534452937835;10.001838732210352;0.41674191533436156;0.45192849755350556;0.45204767605012;0.4187406063511981;0.3299875317946267;0.5329889874969478;1.0000241964158023
45.448047;0.9870017144080502;0.41665793134931195;0.42206873408648277;0.32147490296048037;0.32560954508095713;0.995272128416334;1.0000528365754868;10.001871314155414;0.4167396658734491;0.4519282363015091;0.4520478389085297;0.41873976164952526;0.32998776739226154;0.5329892422280587;1.0000267764399706
45.458047;0.987002149851075;0.41665941144758684;0.42206843718942727;0.32147529537969516;0.3256098615095112;0.9952668784265211;1.0000521559018802;10.001904356616878;0.41673749980888586;0.4519279003146556;0.45204795865873276;0.4187388858728581;0.3299879806852841;0.5329894921236176;1.000029368000431
45.468047;0.9870026241282798;0.41666090848235254;0.4220681331276547;0.3214756685528972;0.3256102323033222;0.9952616775080223;1.0000514056755054;10.001937763405856;0.41673542066137803;0.4519274843873674;0.4520480352951871;0.41873797974262283;0.32998817264866703;0.5329897285714906;1.0000319655981293
45.478047;0.9870031398541284;0.4166624236515172;0.4220678238418467;0.3214760222543372;0.32561065411052775;0.9952565325519036;1.000050589851397;10.001971456739286;0.41673343211237074;0.45192698458440816;0.45204806891654414;0.41873704443833987;0.3299883447546893;0.5329899439040005;1.0000345630154819
45.488047;0.98700370039477;0.4166639566635893;0.4220675106048472;0.3214763558469089;0.32561112359108096;0.9952514506830499;1.000049713408958;10.002005366988127;0.41673153784908845;0.45192639786296773;0.4520480602565662;0.4187360816070242;0.329988498871371;0.5329901327357423;1.0000371542370075
45.498047;0.987004309159235;0.4166655058857104;0.42206719417079175;0.32147666805152847;0.3256116372212746;0.9952464400110398;1.0000487816138195;10.002039434136996;0.41672974158952736;0.4519257224308587;0.4520480101315645;0.4187350929594276;0.3299886371081352;0.5329902920282245;1.0000397345104939
45.508047;0.9870049700826464;0.4166670692744346;0.42206687530145653;0.3214769566724725;0.3256121909730345;0.9952415080986662;1.0000477993068453;10.002073609252287;0.4167280468114659;0.45192495874364097;0.45204791891359697;0.41873408038554266;0.3299887613558111;0.5329904206817473;1.0000423006444963
45.518047;0.9870056884986275;0.4166686454625851;0.4220665548705221;0.3214772185584616;0.32561278012404044;0.9952366595162185;1.000046770641911;10.002107845407835;0.4167264560817897;0.45192410995857996;0.4520477870202048;0.4187330461557641;0.3299888728047464;0.5329905191203131;1.0000448510456053
45.528047;0.9870064712899502;0.4166702340791156;0.42206623274000155;0.32147745010387435;0.32561339932950123;0.9952318959639174;1.0000456992395348;10.002142084350325;0.4167249705317779;0.4519231813463856;0.4520476154768055;0.41873199277599504;0.32998897199196786;0.5329905890101481;1.0000473853789809
