time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.538047;0.9870073268626033;0.41667183519290585;0.4220659067839815;0.3214776479972612;0.3256140431069986;0.9952272192713493;1.000044588206614;10.002176244518;0.4167235898660535;0.45192217907694715;0.4520474061203118;0.4187309229827224;0.32998905911075704;0.5329906331736962;1.000049904011009
45.548047;0.9870082653063301;0.416673448558764;0.42206557305722625;0.3214778097103208;0.3256147064477132;0.9952226333090822;1.000043440737126;10.002210212306757;0.4167223127312608;0.451921109014866;0.45204716176714943;0.41872983963646565;0.3299891340680103;0.5329906556275367;1.00005240789198
45.558047;0.9870092974623453;0.41667507325197023;0.4220652264440752;0.321477933756447;0.32561538497942283;0.9952181430402026;1.0000422613832707;10.002243843878786;0.4167211370514657;0.45191997640706555;0.4520468857363579;0.41872874511180735;0.32998919635671;0.5329906613468036;1.0000548976629113
45.568047;0.9870104330332877;0.4166767078366682;0.42206486135593907;0.3214780198302304;0.32561607467854353;0.9952137528861876;1.000041055843304;10.002276979285659;0.4167200601612757;0.45191878642534655;0.45204658091937294;0.4187276405743333;0.3299892450965168;0.532990655760107;1.0000573725579336
45.578047;0.9870116802280807;0.41667835115118557;0.4220644722980439;0.321478068705479;0.3256167716292676;0.9952094655541276;1.0000398290724966;10.002309455862735;0.41671907880792736;0.45191754443165805;0.45204624938871246;0.41872652545566047;0.32998927944270284;0.5329906444832077;1.0000598306972182
45.588047;0.9870130472077425;0.4166800035493571;0.4220640542450961;0.32147808198891215;0.3256174720661641;0.9952052818070729;1.0000385842099142;10.002341115374467;0.4167181893555318;0.45191625578243705;0.4520458926074566;0.418725397956949;0.3299892989780434;0.5329906333284551;1.0000622691153458
45.598047;0.9870145423122441;0.4166816675233065;0.42206360292912865;0.321478062053845;0.3256181723686377;0.9952012021423017;1.0000373228242356;10.002371811935511;0.41671738817077686;0.4519149257027352;0.4520455118450397;0.4187242569958227;0.32998930371746527;0.532990628151636;1.0000646833881086
45.608047;0.9870161723052867;0.4166833468947015;0.4220631147746174;0.32147801195164627;0.3256188690603688;0.9951972286182308;1.0000360457481778;10.002401423095925;0.41671667152875624;0.451913559163921;0.4520451083780768;0.4187231037035497;0.32998929407627947;0.5329906343441179;1.0000670689670448
45.618047;0.9870179408748362;0.4166850454679767;0.4220625865450626;0.3214779348247135;0.3256195591769978;0.9951933649093905;1.0000347541859367;10.002429857118281;0.4167160352195326;0.45191216094636694;0.45204468362832195;0.4187219409116483;0.32998927091684155;0.5329906563962835;1.0000694226169409
45.628047;0.9870198483460463;0.41668676654031794;0.4220620154266987;0.32147783323381857;0.32562024042973303;0.9951896155117177;1.00003344937476;10.002457052284903;0.41671547487870503;0.4519107361268948;0.4520442397273437;0.41872077184652323;0.3299892354891442;0.5329906979583783;1.000071741892234
45.638047;0.9870218924065465;0.4166885134718884;0.4220613994778811;0.32147770923740243;0.325620910664318;0.9951859849231544;1.000032130676197;10.002482977868068;0.41671498657658823;0.4519092900351243;0.4520437795496948;0.4187195996711549;0.3299891894254266;0.532990761905053;1.000074024030742
45.648047;0.9870240699593954;0.4166902901274263;0.42206073743874906;0.3214775652163726;0.3256215674875891;0.9951824769252987;1.0000307948816767;10.002507635379732;0.41671456646791993;0.4519078272561589;0.4520433054596598;0.4187184276287239;0.32998913462639384;0.5329908498614118;1.0000762656969178
45.658047;0.9870263788127316;0.41669210018686903;0.42206002827319045;0.32147740440339073;0.32562220879772047;0.9951790944216659;1.000029437849363;10.002531049910797;0.4167142101629654;0.4519063508768842;0.45204281811041264;0.41871725911641533;0.3299890728202422;0.5329909616238145;1.0000784633341893
45.668047;0.9870288175599631;0.4166939458922282;0.4220592715890151;0.3214772303904938;0.32562283337545833;0.9951758400651034;1.0000280566221424;10.002553266822797;0.41671391269070657;0.45190486266961705;0.45204231644873577;0.4187160976053905;0.3299890051568888;0.5329910950499175;1.0000806130600826
45.678047;0.9870313850915593;0.4166958273760761;0.42205846804768565;0.32147704633775487;0.325623440785642;0.9951727168029967;1.0000266495864125;10.002574365856027;0.41671366840595914;0.45190336347776283;0.45204179882649304;0.4187149459711035;0.3299889322563013;0.5329912466908574;1.0000827100176757
45.688047;0.9870340817530648;0.41669774301797596;0.4220576188564217;0.3214768547872484;0.3256240312245256;0.9951697271827141;1.00002521496407;10.002594468600082;0.41671347078348603;0.4519018532184692;0.45204126457951055;0.41871380537785396;0.3299888549478174;0.5329914129040165;1.000084748168206
45.698047;0.9870369108532915;0.41669969037805993;0.42205672539591166;0.3214766579598128;0.32562460553673706;0.9951668724348233;1.0000237506618967;10.00261372159993;0.416713312882946;0.45190033113246414;0.4520407148334029;0.4187126748898316;0.32998877510959146;0.5329915901448852;1.0000867203733295
45.708047;0.9870398783086521;0.416701667014413;0.42205578933625515;0.32147645798781005;0.3256251648619015;0.99516415275214;1.0000222561624155;10.002632275846269;0.4167131880553355;0.45189879658280674;0.4520401518914896;0.41871155220249173;0.3299886956253156;0.5329917741537507;1.0000886188004152
45.718047;0.9870429906092801;0.41670367074481357;0.42205481273493844;0.3214762568205019;0.32562571013302044;0.9951615683822933;1.000020733655836;10.00265028460389;0.41671309018200897;0.45189724980510304;0.45203957817246926;0.41871043493981325;0.32998861978630756;0.5329919599321611;1.0000904364681698
45.728047;0.9870462528314521;0.41670569900949744;0.42205379816119115;0.32147605589450934;0.3256262418216512;0.9951591206410066;1.0000191871498112;10.00266790858548;0.41671301377096703;0.4518956922795727;0.4520389958452833;0.4187093217018924;0.32998855087322315;0.5329921432646546;1.0000921689076394
45.738047;0.98704966758551;0.4167077480869109;0.42205274854423397;0.32147585599701733;0.3256267598543907;0.9951568120217943;1.0000176214458043;10.002685309224422;0.4167129539733855;0.4518941265614711;0.45203840722009087;0.4187082120447625;0.329988491959656;0.5329923220490095;1.0000938148076304
45.748047;0.9870532344982507;0.41670981340362395;0.42205166685002216;0.3214756576485071;0.32562726381753165;0.9951546458718975;1.0000160419542512;10.002702639604932;0.4167129064488692;0.4518925557971558;0.4520378152933808;0.41870710569290437;0.3299884459086067;0.5329924962314081;1.0000953757550823
45.758047;0.9870569499340002;0.416711890007176;0.4220505562313425;0.32147546165415863;0.325627753354985;0.9951526263103324;1.0000144547158096;10.002720044465066;0.41671286747738745;0.4518909834940728;0.4520372240208025;0.4187060021240469;0.32998841522160144;0.5329926671040494;1.000096854240897
45.768047;0.9870608079197355;0.41671397202224053;0.4220494202143938;0.32147526948509475;0.3256282283214626;0.9951507570426615;1.0000128667446218;10.002737653598755;0.4167128340786512;0.4518894135943307;0.4520366380648076;0.4187049008009356;0.32998840145747127;0.5329928368451908;1.0000982508409413
45.778047;0.987064802548839;0.41671605258045713;0.4220482624908334;0.32147508337968006;0.32562868868977823;0.9951490391900324;1.0000112864747612;10.002755567283485;0.4167128037560212;0.4518878504142907;0.45203606161655785;0.41870380138612456;0.32998840489227055;0.5329930081009999;1.0000995638543058
45.788047;0.9870689291275754;0.4167181251778257;0.4220470867097252;0.3214749059789925;0.32562913436789254;0.9951474706076354;1.000009723046205;10.002773853550243;0.41671277422966774;0.451886298045567;0.4520354970339926;0.41870270377207713;0.32998842489358454;0.5329931832020397;1.0001007911899644
45.798047;0.9870731824368596;0.4167201847674785;0.4220458963562666;0.3214747399986992;0.32562956503097457;0.9951460466453895;1.0000081843846877;10.002792558242955;0.4167127435385005;0.45188475975050285;0.4520349450988851;0.4187016083885357;0.3299884604975433;0.5329933633928505;1.000101931874722
45.808047;0.9870775550530766;0.4167222276775273;0.4220446945727508;0.3214745883331584;0.32562998014968547;0.9951447605443104;1.0000066758589834;10.00281171325817;0.4167127104440894;0.4518832380462103;0.4520344065266349;0.41870051657348467;0.3299885107212077;0.5329935491510798;1.0001029866482005
45.818047;0.9870820375291521;0.4167242511898966;0.4220434841664633;0.3214744538918047;0.3256303791854646;0.9951436040230686;1.0000052004919022;10.002831335775575;0.4167126746366651;0.45188173504461726;0.45203388260935135;0.4186994307100887;0.3299885746946476;0.532993741330688;1.000103957745884
45.828047;0.9870866183505527;0.41672625309837413;0.42204226802135536;0.32147433909380124;0.32563076198940566;0.9951425689992212;1.000003760032006;10.002851421695135;0.4167126363968865;0.45188025274200827;0.45203337473067523;0.41869835427482816;0.3299886517385225;0.5329939413950474;1.0001048475521215
45.838047;0.987091283775125;0.41672823096648537;0.42204104934395636;0.32147424583867956;0.3256311292802824;0.9951416495262027;1.0000023561025506;10.002871937721102;0.4167125960588398;0.4518787934118495;0.45203288389779295;0.4186972915424919;0.3299887413579475;0.5329941509988567;1.0001056567259372
45.848047;0.9870960195768471;0.4167301813686553;0.4220398311628112;0.3214741759029136;0.3256314827542951;0.9951408425881277;1.0000009908386536;10.00289282479119;0.4167125537094323;0.45187735987023486;0.4520324104728612;0.41869624694809754;0.32998884335284795;0.5329943720938912;1.0001063839195412
45.858047;0.9871008129377317;0.41673209978827935;0.4220386157489521;0.3214741313181722;0.3256318248822856;0.9951401471927878;0.9999996667646537;10.002914023239216;0.41671250924788455;0.4518759553699844;0.4520319538521819;0.41869522457083724;0.3299889580516605;0.5329946068396322;1.0001070275325696
45.868047;0.9871056526513157;0.4167339812118486;0.42203740484857893;0.32147411459710706;0.32563215865846745;0.9951395631246787;0.9999983857614391;10.002935493063763;0.4167124627978001;0.45187458323522117;0.45203151252241147;0.4186942279794512;0.3299890862616375;0.5329948571316023;1.0001075864390863
45.878047;0.9871105293179856;0.41673582080084;0.4220362003530757;0.3214741286715261;0.32563248731954975;0.995139090946401;0.9999971472340591;10.002957204059154;0.41671241526154107;0.45187324671235324;0.45203108456173335;0.41869326042711186;0.32998922907941247;0.5329951247200025;1.0001080589215985
45.888047;0.9871154357595308;0.41673761420161975;0.42203500444978986;0.32147417682939317;0.3256328141129395;0.9951387328009785;0.9999959472896078;10.002979117550522;0.41671236859154126;0.45187194926772606;0.45203066789935387;0.41869232505546045;0.32998938788550347;0.5329954116640822;1.0001084417869783
45.898047;0.9871203664075008;0.41673935767753384;0.4220338192375975;0.32147426274948376;0.3256331422034074;0.9951384932491478;0.9999947804200053;10.00300118140496;0.4167123253792687;0.45187069489733667;0.45203026031067045;0.41869142476667015;0.3299895642163462;0.5329957203616785;1.0001087296370967
45.908047;0.987125316291436;0.41674104838699616;0.42203264643897126;0.32147439024122404;0.32563347478117427;0.9951383794069268;0.9999936424940896;10.003023328983605;0.41671228778360153;0.45186948824668666;0.45202985967449777;0.41869056210770694;0.32998975933737146;0.532996053076712;1.0001089147808246
45.918047;0.9871302804841056;0.416742684632973;0.4220314872580278;0.3214745628809247;0.32563381520867407;0.995138399465696;0.9999925326403799;10.003045478724204;0.4167122564896135;0.4518683346363736;0.45202946428740864;0.41868973943605464;0.32998997386477635;0.5329964109451021;1.0001089890673551
45.928047;0.9871352544572731;0.41674426588130464;0.4220303424146464;0.3214747837697884;0.32563416687586644;0.9951385608713237;0.9999914522587593;10.00306754088371;0.4167122304555569;0.451867239745081;0.45202907288153654;0.4186889587747819;0.32999020772202803;0.5329967932637456;1.0001089466473583
45.938047;0.9871402352577768;0.4167457927041062;0.4220292125511631;0.3214750550500869;0.3256345327802814;0.9951388701875086;0.9999904024596648;10.003089424050552;0.41671220761565;0.45186620889896895;0.4520286844612153;0.4186882214223229;0.3299904602257686;0.5329971981063087;1.000108786075341
45.948047;0.9871452219837827;0.4167472665071311;0.4220280983554043;0.32147537738636073;0.32563491508545284;0.9951393337778194;0.9999893834355373;10.003111038999977;0.416712186141516;0.4518652462404521;0.4520282980953875;0.4186875281112254;0.32999073006100177;0.5329976233949159;1.000108510430854
45.958047;0.9871502146705271;0.4167486887950938;0.42202700019386435;0.3214757501544365;0.3256353148980525;0.9951399581641582;0.9999883955081564;10.00313230355893;0.4167121654646235;0.4518643541848805;0.45202791304534484;0.4186868795374297;0.32999101536428166;0.5329980674146794;1.0001081258674243
45.968047;0.9871552127229211;0.4167500605216015;0.4220259179741363;0.3214761721742103;0.32563573236640875;0.9951407506311957;0.9999874388969098;10.003153138496852;0.4167121462968716;0.45186353367780835;0.45202752919527905;0.418686276683606;0.3299913140326609;0.5329985287878444;1.0001076406460045
45.978047;0.9871602145788564;0.416751381956244;0.42202485120171657;0.3214766422303125;0.32563616689467156;0.9951417196135276;0.999986512967252;10.003173454089689;0.4167121297980756;0.45186278501699934;0.45202714719670317;0.4186857208305487;0.32999162409513155;0.53299900583434;1.0001070638762217
45.988047;0.9871652184421644;0.41675265281836454;0.4220237991185401;0.3214771592608976;0.32563661729151966;0.9951428741579754;0.9999856169239154;10.003193142918064;0.41671211723383095;0.4518621082932763;0.45202676845719875;0.4186852132982275;0.32999194392148734;0.5329994960127517;1.0001064033418903
45.998047;0.9871702221196552;0.4167538725432106;0.4220227609651858;0.3214777223377915;0.3256370818387957;0.9951442223172509;0.9999847506143421;10.003212085943021;0.4167121106389729;0.4518615027468828;0.45202639497380454;0.4186847550359077;0.3299922720677137;0.5329999961170955;1.0001056650620856
46.008047;0.987175221796206;0.41675504047637;0.42202173604670823;0.32147833016864485;0.325637558077831;0.9951457686249017;0.9999839137611677;10.00323016842716;0.41671211307853;0.4518609655995527;0.4520260289433791;0.41868434626588685;0.32999260679987513;0.5330005025125534;1.0001048544623414
46.018047;0.9871802118537099;0.4167561559575904;0.4220207237976093;0.3214789803999512;0.325638042469381;0.9951475128944058;0.9999831045342539;10.003247292255812;0.41671212819328357;0.45186049193558947;0.45202567323071846;0.4186839863677811;0.32999294556093545;0.533001010989797;1.0001039768445878
46.028047;0.9871851861081129;0.41675721849153374;0.422019723881769;0.32147966976205317;0.32563853079956223;0.9951494514798366;0.9999823194000431;10.003263371430341;0.41671216002318534;0.4518600757936544;0.45202533238615694;0.41868367409465573;0.3299932849596572;0.533001516910047;1.0001030381335183
46.038047;0.9871901380035301;0.4167582277861096;0.42201873597703243;0.3214803949946198;0.32563901934122064;0.9951515783003999;0.9999815542000964;10.00327832031149;0.41671221269583814;0.4518597110017912;0.4520250119137717;0.4186834080229393;0.3299936213957454;0.5330020159274439;1.000102045997735
46.048047;0.9871950584362055;0.4167591837157339;0.4220177593793003;0.32148115335335475;0.32563950545485104;0.9951538848358341;0.999980804776662;10.003292055944335;0.41671228988946696;0.45185939126093755;0.4520247159406398;0.418683186874253;0.3299939515887993;0.5330025044186134;1.0001010085575908
46.058047;0.9871999335013318;0.41676008638576073;0.42201679292217825;0.32148194251638496;0.3256399872148905;0.9951563611045198;0.9999800674485742;10.003304516083722;0.4167123949090486;0.45185911032159665;0.45202444625892324;0.41868300944564063;0.3299942727282269;0.5330029792126342;1.0000999315552315
46.068047;0.9872047448245557;0.4167609359607703;0.4220158356285734;0.32148276046055835;0.3256404629459042;0.9951589969308057;0.9999793406041492;10.003315668792267;0.4167125308513644;0.45185886258780755;0.4520242036181268;0.41868287451094394;0.32999458236058626;0.5330034377177241;1.0000988174822445
46.078047;0.987209472101609;0.4167617324259943;0.42201488747933863;0.32148360522531966;0.3256409309461369;0.9951617823399349;0.9999786261660574;10.00332549927915;0.41671270057619214;0.45185864389264424;0.4520239892441398;0.4186827809449502;0.32999487816733386;0.5330038786406331;1.0000976664128276
46.088047;0.9872140956829256;0.41676247562216945;0.4220139494885341;0.32148447477609654;0.32564138929065706;0.9951647080200327;0.9999779299083428;10.003333991729022;0.4167129071993528;0.4518584521073096;0.4520238053441157;0.4186827276266371;0.3299951579696619;0.533004302124201;1.0000964762270237
46.098047;0.9872185979582642;0.41676316510448347;0.42201302340310104;0.3214853674051582;0.32564183606398645;0.9951677654976909;0.999977261239717;10.003341122530697;0.41671315469734;0.4518582869406094;0.4520236548067904;0.41868271319925465;0.3299954198516011;0.5330047094557377;1.0000952422076532
46.108047;0.9872229633467973;0.41676379970290706;0.4220121112883143;0.3214862819644114;0.3256422698717169;0.9951709461870661;0.9999766316015171;10.003346860219926;0.41671344775981733;0.4518581489688786;0.4520235402635083;0.4186827363156191;0.32999566238200745;0.5330051029370867;1.0000939583929542
46.118047;0.9872271775884264;0.41676437737877664;0.4220112152197992;0.3214872174853949;0.3256426900302346;0.9951742406013382;0.9999760516939851;10.003351167884702;0.41671379096184785;0.4518580387161618;0.45202346294359586;0.41868279628286553;0.329995885101426;0.5330054852601727;1.0000926211175052
46.128047;0.9872312279023531;0.41676489559706487;0.4220103373974675;0.3214881728931251;0.32564309638507577;0.9951776388057074;0.9999755303208834;10.003354007887909;0.416714188018859;0.4518579560019179;0.4520234222294375;0.41868289344272586;0.3299960885692002;0.5330058586595432;1.0000912307977652
46.138047;0.9872351039893407;0.416765351907483;0.4220094801780262;0.3214891472115699;0.32564348909880925;0.9951811304828787;0.9999750747054221;10.003355339457283;0.41671464180746903;0.4518578994446498;0.45202341604549173;0.4186830288666972;0.3299962735481805;0.5330062251082687;1.000089790024321
46.148047;0.9872387983759683;0.4167657442427721;0.42200864604468774;0.3214901400295533;0.32564386881946;0.9951847030157903;0.9999746898024832;10.003355108269945;0.4167151549632299;0.45185786644644566;0.452023441282182;0.41868320370905227;0.32999644026724206;0.5330065868980216;1.0000883013791009
46.158047;0.9872423062888164;0.4167660707751452;0.42200783768503136;0.32149115174256565;0.3256442371394703;0.9951883396694705;0.999974377289554;10.003353249445489;0.4167157301422518;0.4518578536388255;0.4520234941492824;0.41868341881614496;0.3299965884012606;0.5330069457456275;1.0000867676929177
46.168047;0.9872456259246692;0.4167663298844165;0.4220070574114428;0.32149218329181994;0.32564459644586685;0.9951920200216223;0.9999741359392531;10.003349707668125;0.4167163694526307;0.45185785753944835;0.45202357090473844;0.4186836744536542;0.3299967173270328;0.5330073009102629;1.0000851930294634
46.178047;0.9872487577717144;0.4167665203432591;0.4220063065151662;0.3214932357576738;0.32564494899541885;0.9951957213540032;0.9999739631986403;10.003344448609106;0.41671707370183203;0.4518578754368278;0.4520236683949271;0.4186839697757242;0.3299968263368648;0.5330076485518761;1.0000835822974943
46.188047;0.987251702235495;0.4167666413301342;0.42200558559757456;0.3214943100228501;0.3256452961352093;0.9951994206478431;0.9999738573813332;10.003337458422951;0.41671784215437907;0.4518579059763507;0.45202378371371715;0.418684302325058;0.32999691483471755;0.5330079824605379;1.000081941125495
46.198047;0.9872544582044496;0.4167666925415762;0.4220048951082949;0.32149540644890784;0.32564563823716425;0.995203097533153;0.9999738186910642;10.00332874801437;0.4167186727578189;0.4518579489363739;0.4520239135935881;0.4186846680127104;0.32999698242609404;0.533008295073664;1.0000802770631578
46.208047;0.9872570235704731;0.4167666743567343;0.42200423549405736;0.3214965248411477;0.3256459752037743;0.9952067361193928;0.999973847830419;10.0033183512621;0.41671956264724974;0.4518580045549027;0.45202405450958394;0.4186850614067251;0.3299970288875847;0.533008578801995;1.00007859932362
46.218047;0.9872593954651584;0.41676658759768065;0.42200360731010916;0.3214976647848951;0.3256463069303913;0.995210324702861;0.9999739445898057;10.003306311210443;0.41672050849082337;0.45185807284900875;0.45202420347109407;0.41868547592889527;0.3299970542040126;0.5330088270180872;1.0000769162733718
46.228047;0.9872615696672586;0.4167664333093798;0.42200301133188;0.32149882610003433;0.32564663327759236;0.9952138541990417;0.9999741084375009;10.003292677874366;0.4167215064711285;0.4518581532351286;0.4520243586495951;0.4186859041395173;0.3299970586824354;0.5330090340643423;1.0000752335608045
46.238047;0.9872635405541814;0.41676621298738004;0.42200244858329794;0.3215000091060883;0.32564695378269;0.9952173159878728;0.9999743392998479;10.003277521817077;0.41672255233886035;0.45185824494518184;0.452024519097409;0.41868633846413517;0.3299970430238969;0.5330091957301801;1.0000735540371606
46.248047;0.9872653023597161;0.4167659288828215;0.4220019204472858;0.321501214227354;0.3256472676112953;0.9952207004516369;0.9999746367215973;10.00326094247046;0.41672364156432834;0.4518583478942758;0.4520246837670468;0.4186867719966315;0.3299970086151943;0.5330093106695286;1.0000718784058005
46.258047;0.9872668507181986;0.41676558403856806;0.42200142868310664;0.32150244116221904;0.32564757395466526;0.9952239972836495;0.999974998624531;10.003243054884292;0.4167247696272975;0.4518584626809585;0.4520248509405369;0.41868719862371606;0.32999695790301814;0.5330093805382154;1.0000702060894098
46.268047;0.9872681826594786;0.41676518215707237;0.4220009752115981;0.3215036886100899;0.3256478724150083;0.995227196644782;0.9999754210917151;10.00322396135746;0.4167259325695613;0.45185858977109655;0.4520250184484452;0.4186876123694528;0.32999689423065637;0.5330094082134013;1.0000685363530673
46.278047;0.9872692955400829;0.4167647275080301;0.42200056209613124;0.32150495463013723;0.3256481629283909;0.9952302894659991;0.9999758990141623;10.003203733249475;0.416727127020483;0.4518587292110041;0.4520251838601502;0.4186880067670705;0.3299968214405517;0.5330093963896709;1.0000668693973103
46.288047;0.9872701865414468;0.4167642247120643;0.42200019171760783;0.32150623703535147;0.3256484454896617;0.9952332666777631;0.9999764270218603;10.003182407883369;0.4167283494293197;0.451858880970934;0.4520253445265652;0.41868837488411564;0.3299967437071656;0.5330093476679532;1.0000652065289692
46.298047;0.9872708529370383;0.41676367822069993;0.4219998667341209;0.3215075339707461;0.32564872015827095;0.9952361185050979;0.9999769998392779;10.00315999026832;0.41672959542814675;0.4518590451609509;0.4520254981089035;0.4186887097106696;0.32999666525765986;0.5330092649708645;1.0000635493592576
46.308047;0.9872712935520233;0.4167630919318814;0.42199958962380674;0.32150884466543955;0.3256489874407767;0.9952388346193023;0.9999776119868773;10.00313646642761;0.4167308599843784;0.4518592219625349;0.45202564340357126;0.4186890046430595;0.32999658987214897;0.5330091516551052;1.0000618990516537
46.318047;0.9872715114275175;0.41676246913466236;0.4219993619505097;0.32151016947804717;0.32564924856809147;0.995241404712955;0.9999782577681079;10.003111826647734;0.4167321382572551;0.4518594115955096;0.45202578091353185;0.4186892542648275;0.3299965207965236;0.5330090119039085;1.0000602561997605
46.328047;0.9872715154930481;0.41676181238672216;0.42199918414348847;0.3215115090014125;0.32564950515491714;0.9952438189081401;0.9999789311370059;10.003086074891561;0.416733426475318;0.4518596147279644;0.4520259128158915;0.41868945484968434;0.32999646153887724;0.5330088515035928;1.0000586215448424
46.338047;0.9872713193152182;0.41676112332306137;0.4219990561097136;0.32151286312941246;0.32564975873700847;0.995246068184715;0.9999796251895053;10.003059217095156;0.4167347222820971;0.45185983312850714;0.4520260420678528;0.41868960394410093;0.3299964165217448;0.5330086780532665;1.000056996713208
46.348047;0.9872709382856324;0.4167604029207379;0.42199897770334577;0.3215142307472132;0.325650010916405;0.995248144900588;0.9999803321726137;10.003031251328487;0.4167360247654947;0.45186006986462723;0.4520261712440745;0.41868970001562633;0.32999639048691665;0.5330084998468334;1.0000553834517063
46.358047;0.9872703887437451;0.41675965234645096;0.42199894853379627;0.32151560981669314;0.32565026355622373;0.9952500429362648;0.9999810437377424;10.0030021735365;0.4167373342692118;0.4518603290283373;0.4520263020771393;0.4186897426684766;0.32999638752692584;0.5330083243028731;1.0000537819710826
46.368047;0.9872696889914152;0.41675887325206895;0.42199896779557805;0.3215169974413868;0.32565051840783327;0.9952517571678229;0.999981751885362;10.002971988207435;0.41673865160144874;0.4518606152800091;0.4520264356850251;0.41868973254640085;0.3299964104657341;0.533008157421895;1.0000521908748379
46.378047;0.9872688591459898;0.41675806708852964;0.42199903437812475;0.3215183900450718;0.32565077665388437;0.9952532832379122;0.9999824504978791;10.002940713734631;0.41673997687026937;0.45186093321010307;0.4520265730971902;0.4186896710739047;0.3299964603013512;0.5330080040602094;1.000050609270893
46.388047;0.9872679201562506;0.4167572347798968;0.42199914693833157;0.3215197837717944;0.32565103896982833;0.9952546189818334;0.9999831347951191;10.002908376031098;0.4167413089718036;0.4518612869988143;0.4520267160621832;0.4186895604283398;0.3299965361521431;0.5330078680094609;1.0000490386746868
46.398047;0.9872668935160609;0.4167563767857344;0.4219993040893149;0.3215211748980155;0.32565130602421427;0.9952557655183086;0.9999837991193786;10.002874997966693;0.4167426462089862;0.45186168067659405;0.4520268675965854;0.4186894031426336;0.3299966361874593;0.5330077517714694;1.0000474828933306
46.408047;0.987265800500828;0.41675549312245724;0.4219995048246573;0.32152256020480074;0.3256515786204403;0.9952567250628993;0.9999844355028723;10.002840600498695;0.4167439872534244;0.45186211819760563;0.4520270315321829;0.4186892016045828;0.32999675891369906;0.533007656216485;1.0000459470346768
46.418047;0.9872646603196893;0.4167545841042468;0.4219997488200985;0.3215239369858657;0.32565185735879726;0.9952574987349992;0.9999850330589866;10.00280520958484;0.41674533144531906;0.4518626029277583;0.4520272114645047;0.4186889582635753;0.3299969036765037;0.5330075803773828;1.0000444366734162
46.428047;0.9872634889290199;0.4167536510289305;0.42200003653554036;0.3215253026970365;0.32565214257624653;0.9952580885853878;0.9999855790761669;10.002768857758987;0.4167466784240547;0.45186313713915366;0.4520274099037926;0.41868867602197063;0.3299970701845867;0.5330075216950793;1.0000429571411658
46.438047;0.9872622998781595;0.4167526958326305;0.42200036941879565;0.3215266550661304;0.32565243452534187;0.9952585001689045;0.9999860623060187;10.002731582015988;0.41674802786781195;0.4518637219839935;0.4520276279288563;0.41868835781651637;0.32999725796351004;0.5330074765757636;1.0000415137346828
46.448047;0.9872611061150094;0.4167517205421344;0.4220007500714977;0.3215279926908037;0.3256527334377984;0.9952587417541743;0.999986475194573;10.002693422120188;0.416749379893084;0.45186435790537793;0.45202786550834034;0.41868800551392593;0.32999746635591964;0.5330074406547214;1.0000401121512061
46.458047;0.9872599204580541;0.4167507268841921;0.42200118205842474;0.32152931518597866;0.3256530395582234;0.9952588229484284;0.9999868129971292;10.002654418543612;0.4167507356842213;0.45186504506601255;0.45202812183889673;0.418687619501058;0.32999769486273445;0.53300740853997;1.0000387577650325
46.468047;0.9872587543810689;0.4167497159338189;0.4220016696594641;0.32153062267887167;0.32565335319120536;0.9952587546188291;0.9999870722256958;10.002614611203832;0.4167520970446983;0.45186578367828495;0.4520283946933628;0.4186871998340265;0.32999794313697306;0.5330073737940481;1.0000374545408246
46.478047;0.9872576171364397;0.41674868814188726;0.4220022174755168;0.321531915422494;0.3256536747932029;0.995258548102012;0.9999872508468731;10.002574046056967;0.4167534645213091;0.45186657457954676;0.45202867971405863;0.41868674752855967;0.329998210312915;0.5330073294325909;1.0000362046609343
46.488047;0.9872565166432794;0.4167476437436069;0.4220028293945841;0.3215331937785637;0.3256540049161915;0.9952582136755522;0.9999873492292808;10.002532781245245;0.4167548359516393;0.4518674196905574;0.45202897115914026;0.41868626430912254;0.32999849450408736;0.5330072682505397;1.000035009085753
46.498047;0.9872554611061276;0.4167465833893693;0.4220035076105726;0.3215344579351258;0.32565434389396897;0.9952577603787253;0.999987370541981;10.002490880265999;0.4167562070160539;0.4518683216985797;0.4520292629476255;0.4186857516274693;0.3299987934233191;0.5330071827840791;1.0000338680912044
46.508047;0.9872544592428364;0.4167455088552129;0.422004252466564;0.3215357073712408;0.32565469173702377;0.995257197570685;0.9999873207930207;10.002448404631128;0.41675757300367783;0.4518692831752342;0.4520295485534812;0.41868521067585546;0.3299991053577898;0.5330070656389893;1.000032780807682
46.518047;0.98725351918953;0.41674442341395984;0.42200506290611134;0.3215369408327769;0.3256550482589736;0.9952565369944596;0.9999872088031305;10.002405414740215;0.41675893018631177;0.4518703056450968;0.45202982104690187;0.41868464323651;0.3299994292494262;0.5330069105936096;1.0000317449436495
46.528047;0.9872526483213492;0.41674333159034505;0.42200593714841633;0.3215381566532765;0.32565541313619834;0.995255793558147;0.9999870465334997;10.0023619683423;0.4167602761121343;0.451871389256953;0.4520300740520855;0.41868405212240417;0.32999976443047374;0.5330067133121059;1.000030757666121
46.538047;0.9872518541867198;0.4167422386006799;0.4220068730305282;0.3215393529156693;0.32565578620678287;0.9952549840528447;0.9999868489701321;10.002318121421075;0.4167616091639613;0.45187253330190236;0.45203030226209484;0.4186834407849303;0.3300001107211124;0.5330064708906379;1.0000298167147483
46.548047;0.9872511446061133;0.4167411500215592;0.42200786771469284;0.3215405276464018;0.3256561678749896;0.9952541250976524;0.9999866321476838;10.002273938745923;0.41676292808961973;0.4518737369045587;0.45203050108137194;0.4186828123838199;0.3300004684649386;0.5330061812286935;1.0000289210491482
46.558047;0.9872505264761282;0.4167400716077423;0.42200891711848115;0.3215416788076738;0.3256565589028517;0.9952532319226068;0.9999864107431761;10.00222949335453;0.4167642318434059;0.4518749995233293;0.45203066598918845;0.4186821691120819;0.33000083833883775;0.5330058427456769;1.000028070992311
46.568047;0.9872500044856528;0.4167390088421479;0.4220100156365548;0.321542804014229;0.3256569598220107;0.9952523184588566;0.9999861977014135;10.002184847683287;0.4167655194369847;0.45187632096060926;0.4520307919970953;0.4186815124822079;0.3300012212115496;0.5330054540817287;1.000027267782102
46.578047;0.9872495806670212;0.41673796663288054;0.42201115671949313;0.3215439007236706;0.32565737075160106;0.9952513979624241;0.9999860054499957;10.002140039194785;0.41676678957371954;0.45187770075007117;0.45203087389799024;0.41868084406486844;0.33000161805815;0.5330050137647317;1.0000265133744761
46.588047;0.9872492546547068;0.4167369497498933;0.42201233383401837;0.3215449668212801;0.3256577915143472;0.9952504832156782;0.9999858460589356;10.00209507965;0.41676804055543143;0.45187913774229044;0.4520309073034717;0.4186801658064399;0.3300020295946365;0.5330045201625975;1.0000258113941263
46.598047;0.9872490243831246;0.41673596310644856;0.4220135404300441;0.3215460009581274;0.3256582217439649;0.9952495864772531;0.9999857292647902;10.002049964558037;0.4167692705326691;0.45188063012710356;0.4520308892474496;0.41867947991133103;0.3300024557074873;0.5330039718015649;1.0000251677631293
46.608047;0.9872488871166295;0.41673501102078386;0.422014769115042;0.32154700235458955;0.32565866116477793;0.9952487192520926;0.9999856607880614;10.002004689629127;0.4167704775399969;0.4518821754401138;0.45203081794908145;0.41867878854773466;0.33000289529585036;0.5330033674799951;1.0000245897818394
46.618047;0.987248840351609;0.41673409677843504;0.42201601160857183;0.32154796999165536;0.3256591097216103;0.9952478909988234;0.9999856430542418;10.001959261947084;0.41677165944049804;0.4518837706612315;0.45203069259859185;0.418678093333717;0.33000334654813757;0.5330027060114858;1.0000240848550288
46.628047;0.9872488821917575;0.41673322322969725;0.4220172596439099;0.3215489020693863;0.32565956736280394;0.9952471079579226;0.9999856775372407;10.001913698671666;0.41677281431568325;0.4518854126758788;0.45203051358659574;0.41867739497448747;0.33000380722607764;0.5330019864138344;1.000023659298485
46.638047;0.987249010821542;0.4167323930613031;0.4220185056627001;0.32154979660073674;0.3256600341764861;0.9952463745679263;0.9999857674381594;10.001868017715486;0.41677394086334013;0.451887098719466;0.4520302823981893;0.4186766935299113;0.33000427474544713;0.5330012084433785;1.0000233170075037
46.648047;0.9872492232636562;0.41673160834635353;0.42201974303656825;0.32155065246215236;0.3256605108186227;0.9952456959985576;0.9999859191388847;10.001822228066723;0.4167750379776189;0.45188882618115206;0.45203000096852847;0.41867598867267597;0.33000474600790486;0.5330003723961481;1.00002305913866
46.658047;0.9872495143062069;0.4167308701797259;0.42202096621478025;0.3215514698559525;0.32566099824628086;0.9952450783200592;0.9999861412517344;10.001776331293987;0.4167761041815192;0.45189059221798833;0.4520296714304555;0.4186752795682262;0.33000521744906136;0.5329994786573933;1.000022884638134
46.668047;0.9872498765083854;0.41673017844950844;0.42202217054698443;0.32155224995230286;0.32566149674445277;0.9952445264663177;0.9999864427139706;10.001730334644554;0.416777137659435;0.4518923939426308;0.45202929640538414;0.41867456507737627;0.3300056854819322;0.5329985280044741;1.0000227895961955
46.678047;0.9872503016985557;0.41672953146731384;0.42202335168808114;0.3215529943327006;0.3256620054061505;0.9952440430329154;0.999986832251885;10.001684256187215;0.4167781364322096;0.4518942287473881;0.45202887920080553;0.41867384416357467;0.3300061467135372;0.5329975221175419;1.000022765967794
46.688047;0.9872507824804516;0.4167289259254596;0.4220245052668783;0.3215537048965429;0.3256625225930143;0.9952436293056808;0.9999873191910911;10.001638114253675;0.41677909868160795;0.4518960941675106;0.45202842342033783;0.4186731160563013;0.33000659804406607;0.5329964635986106;1.000022801979625
46.698047;0.987251312262654;0.4167283576658592;0.4220256271242748;0.3215543839091372;0.32566304645289346;0.9952432869531241;0.999987913740873;10.001591915722724;0.41678002320216234;0.45189798756093674;0.45202793233526445;0.41867238069501916;0.33000703706162743;0.5329953553014886;1.000022883682726
46.708047;0.9872518847051369;0.41672782272725206;0.42202671364440353;0.3215550337604095;0.32566357496041654;0.9952430187387317;0.9999886260671302;10.0015456562431;0.41678090937885237;0.45189990616612513;0.45202740910928035;0.41867163961809983;0.33000746216273386;0.5329941997250387;1.0000229962572609
46.718047;0.9872524933848834;0.41672731787794937;0.42202776181384893;0.3215556566884253;0.32566410617974856;0.9952428282782154;0.9999894653944033;10.001499333508544;0.4167817567376845;0.45190184761458685;0.4520268575209474;0.4186708962443516;0.3300078721045623;0.532992999653661;1.0000231254505776
46.728047;0.9872531312373315;0.41672684060032145;0.42202876895636077;0.3215562546673854;0.32566463882878194;0.995242719849615;0.9999904399299839;10.001452957626325;0.4167825645459515;0.4519038100582673;0.45202628166871256;0.4186701550249543;0.33000826563174473;0.5329917589568774;1.0000232587897397
46.738047;0.9872537897378224;0.4167263889660249;0.42202973237585556;0.3215568294180909;0.3256651725268323;0.9952426983653432;0.99999155685361;10.00140654274819;0.41678333158323033;0.4519057913972164;0.452025685213285;0.41866942043820515;0.33000864157464266;0.5329904819103148;1.0000233852822622
46.748047;0.9872544585260377;0.4167259614584118;0.4220306494278421;0.32155738238561127;0.3256657076244871;0.9952427683662632;0.9999928220768609;10.0013600918536;0.41678405605741087;0.4519077887069622;0.4520250717218865;0.4186686963530619;0.33000899908820447;0.5329891717289995;1.0000234938782542
46.758047;0.9872551258430059;0.41672555649699616;0.42203151802306743;0.32155791458437555;0.3256662447540816;0.9952429329584281;0.9999942405244847;10.001313596346932;0.41678473585595216;0.4519097985335358;0.4520244455105948;0.41866798563468194;0.3300093376883752;0.5329878296401637;1.0000235726686575
46.768047;0.9872557792481347;0.41672517198295855;0.4220323370806716;0.3215584267206101;0.3256667844486346;0.9952431942169965;0.9999958170014287;10.001267046471165;0.4167853688935786;0.4519118173082901;0.45202381180879697;0.4186672903958896;0.3300096571708226;0.5329864548422911;1.0000236097822774
46.778047;0.9872564061601558;0.4167248053899127;0.4220331066400522;0.32155891974370476;0.32566732702948525;0.9952435535472879;0.9999975567105334;10.001220431326134;0.41678595317812733;0.4519138413903312;0.45202317608349135;0.4186666125855684;0.3300099575967802;0.5329850451811143;1.000023594501849
46.788047;0.9872569942674786;0.41672445433979377;0.42203382762265007;0.32155939510310405;0.32566787244138606;0.9952440111826402;0.9999994642188436;10.001173725824728;0.41678648715548666;0.4519158665791722;0.4520225428756095;0.41866595402628776;0.33001023937830976;0.5329835982422831;1.0000235173854495
46.798047;0.9872575321701065;0.4167241171306073;0.42203450145939425;0.3215598543896119;0.3256684200959935;0.9952445664756768;1.000001541073474;10.001126886505592;0.4167869704858949;0.45191788746663897;0.4520219151406833;0.41866531602775636;0.33001050334301374;0.5329821122437979;1.0000233704910104
46.808047;0.9872580103382408;0.41672379258025694;0.42203512985608654;0.3215602988650026;0.325668968833636;0.9952452188822;1.0000037843228318;10.001079869641371;0.4167874043888694;0.45191989746688316;0.4520212942826946;0.41866469902135234;0.33001075062988106;0.5329805861880222;1.0000231479635686
46.818047;0.9872584215186272;0.41672347928367903;0.42203571464830497;0.32156072917207434;0.3256695167513227;0.995245968375151;1.0000061867198264;10.001032654438916;0.41678779138125566;0.45192188944883493;0.45202068030804843;0.4186641022309086;0.33001098243920457;0.5329790195719785;1.0000228448729536
46.828047;0.9872587609009917;0.41672317541854426;0.42203625748644863;0.32156114528428215;0.3256700612118416;0.9952468154029827;1.0000087377186204;10.00098524792182;0.41678813478985116;0.45192385645771105;0.4520200725720392;0.4186635237031348;0.33001119977585797;0.5329774122345198;1.0000224551823729
46.838047;0.9872590269766012;0.41672287949777087;0.4220367595096878;0.3215615466819799;0.3256705992032895;0.9952477599290674;1.0000114251235401;10.000937672568977;0.416788438091818;0.4519257923279479;0.4520194709557528;0.41866296113559004;0.33001140332235623;0.5329757643933174;1.0000219717178835
46.848047;0.9872592216851831;0.4167225908763544;0.4220372213362625;0.3215619324229071;0.32567112743045146;0.9952487997410527;1.0000142365769293;10.000889958415412;0.41678870444993715;0.45192769212318135;0.45201887611624025;0.4186624129252042;0.33001159367937677;0.5329740768535802;1.0000213868192034
46.858047;0.987259348888694;0.4167223094206042;0.4220376433260012;0.32156230112753703;0.32567164219495465;0.9952499303652622;1.0000171604636532;10.000842143880789;0.4167889369090408;0.45192955239524124;0.45201828879500816;0.4186618783361695;0.33001177180677377;0.5329723513160168;1.0000206925375317
46.868047;0.9872594126359678;0.41672203513920736;0.4220380256309411;0.3215626512135436;0.32567213951425267;0.9952511470499024;1.000020186479033;10.000794265607281;0.41678913858868544;0.45193137119126553;0.45201770918188877;0.4186613567201725;0.33001193900726106;0.5329705903034722;1.0000198817289343
46.878047;0.9872594161763673;0.4167217682607801;0.4220383677336945;0.3215629810694294;0.3256726153675765;0.9952524464630955;1.0000233051494152;10.000746346813258;0.4167893120014671;0.4519331480565922;0.45201713691570994;0.41866084697385675;0.33001209659241876;0.5329687969155552;1.0000189490358184
46.888047;0.9872593612968111;0.41672150950740466;0.4220386681527142;0.3215632889746258;0.3256730661440865;0.9952538264167723;1.0000265066269542;10.000698404123941;0.41678945812076745;0.45193488409962185;0.45201657174785365;0.4186603479868481;0.33001224578501287;0.5329669747947986;1.0000178910278361
46.898047;0.987259247878568;0.4167212602758854;0.4220389247180647;0.3215635731980179;0.3256734891037681;0.9952552840469853;1.0000297801006786;10.000650452191726;0.4167895762020809;0.4519365816663722;0.45201601404285513;0.4186598593915821;0.33001238776907726;0.5329651277010775;1.0000167068686923
46.908047;0.9872590735784139;0.4167210225610701;0.4220391349437453;0.32156383216829504;0.3256738822844337;0.9952568138836134;1.0000331143376235;10.000602496980528;0.4167896642965164;0.45193824386931425;0.45201546445375634;0.41865938188902757;0.3300125238487432;0.5329632589074084;1.0000153992175105
46.918047;0.9872588332081584;0.4167207985112456;0.42203929616843316;0.32156406441083213;0.3256742441423065;0.9952584077351865;1.0000364984977081;10.000554537653526;0.4167897201672729;0.45193987437339783;0.4520149231962022;0.4186589172758016;0.33001265586702744;0.5329613712062482;1.0000139741064469
46.928047;0.987258518770077;0.4167205898745311;0.4220394053028882;0.3215642684921696;0.32567457351659507;0.995260057438588;1.0000399224764365;10.00050657444228;0.4167897423406749;0.45194147714325117;0.4520143898413162;0.41865846820425184;0.3300127867260306;0.5329594669866757;1.0000124398260635
46.938047;0.9872581208007626;0.41672039787395093;0.4220394585457989;0.32156444305334597;0.32567486978078347;0.9952617581933173;1.0000433770320287;10.000458610387858;0.4167897304657594;0.4519430562789936;0.45201386418147255;0.41865803758542963;0.3300129205923025;0.5329575479688268;1.000010806102904
46.948047;0.9872576296454194;0.4167202233334052;0.42203945160879747;0.321564586762209;0.32567513280965854;0.9952635091767859;1.000046852966056;10.000410654950228;0.4167896847903818;0.45194461614067305;0.4520133472680188;0.4186576283006798;0.33001306259902913;0.5329556154500088;1.0000090842548168
46.958047;0.9872570361888326;0.4167200664526794;0.4220393802889724;0.32156469827538225;0.3256753628543952;0.995265311385181;1.0000503393776357;10.00036273337703;0.4167896058257335;0.451946161191057;0.45201284135081526;0.4186572435004817;0.33001321841333126;0.5329536711588291;1.0000072868597534
46.968047;0.9872563325290242;0.4167199264410623;0.42203924111965396;0.32156477631881164;0.3256755604810495;0.9952671653428188;1.000053822998737;10.000314886797394;0.4167894946718732;0.4519476954038278;0.4520123491736051;0.41865688656142636;0.3300133938896671;0.5329517176614164;1.0000054259370783
46.978047;0.9872555123137081;0.4167198015573197;0.4220390316947176;0.32156481963892464;0.3256757264071329;0.995269070622847;1.0000572891629647;10.000267163960272;0.416789353130027;0.4519492217764946;0.45201187383678787;0.4186565603998079;0.33001359439586064;0.532949758202802;1.0000035110159178
46.988047;0.9872545708869216;0.4167196898689191;0.42203875031006644;0.32156482690369714;0.3256758613487837;0.995271026441769;1.0000607232348184;10.000219621623753;0.4167891831230688;0.4519507424101951;0.45201141931056793;0.41865626693882313;0.33001382392741646;0.5329477963295467;1.0000015491969136
46.998047;0.9872535053364035;0.4167195906303105;0.4220383955461831;0.32156479708405256;0.3256759662123228;0.9952730314019316;1.00006411146935;10.000172324954185;0.41678898623335425;0.4519522593714488;0.4520109905221538;0.4186560071259557;0.3300140850610954;0.5329458354803467;0.9999995474228247
47.008047;0.9872523146311973;0.4167195051005232;0.4220379664321747;0.3215647300847444;0.3256760426502774;0.9952750823828573;1.0000674414453614;10.000125330596841;0.4167887638519397;0.4519537755190983;0.4520105923706638;0.41865578134266407;0.33001437987238513;0.5329438792249876;0.9999975142174102
47.018047;0.9872510008643032;0.4167194359521286;0.4220374629559716;0.3215646270691406;0.32567609359040733;0.9952771740464369;1.0000707033563427;10.000078669297416;0.4167885171909798;0.4519552941102694;0.4520102284459037;0.4186555899865409;0.33001471054728454;0.5329419317908612;0.9999954590696077
47.028047;0.9872495702968352;0.41671938608195247;0.4220368865227436;0.32156449045259744;0.3256761230454148;0.9952792989490792;1.000073891595883;10.00003235443271;0.4167882469541339;0.45195681780250246;0.4520099005247916;0.4186554338513258;0.33001507892566406;0.532939997945561;0.9999933912320669
47.038047;0.9872480315702807;0.4167193577638212;0.42203623994220985;0.3215643235662063;0.32567613519766714;0.9952814475049122;1.0000770038578597;9.999986403754457;0.41678795347199715;0.45195834827130305;0.45200960906767174;0.41865531404341805;0.3300154857743493;0.532938082726752;0.9999913198498012
47.048047;0.9872463920225264;0.41671935227580015;0.4220355268168291;0.32156413015813673;0.32567613366293907;0.9952836087018508;1.0000800381847226;9.999940843255962;0.41678763730204166;0.4519598860977694;0.4520093542186481;0.418655231413615;0.3300159307848047;0.5329361912396435;0.9999892544609682
47.058047;0.9872446555501534;0.416719369623752;0.42203475117279543;0.3215639138828131;0.3256761214799912;0.9952857717023816;1.0000829919829972;9.999895690342882;0.41678729969696926;0.4519614304873301;0.45200913660827063;0.4186551856422601;0.3300164127373258;0.5329343279571299;0.9999872047139348
47.068047;0.9872428231433448;0.4167194079944656;0.42203391777570565;0.3215636776925512;0.3256761016267885;0.9952879268442865;1.0000858634661316;9.999850938755934;0.41678694274011185;0.45196297955972764;0.4520089573763297;0.41865517451434314;0.33001692913684466;0.5329324961823205;0.9999851805715266
47.078047;0.9872408942875069;0.41671946338358407;0.42203303216081745;0.3215634234754241;0.3256760774563968;0.9952900664585533;1.0000886517118819;9.999806558110485;0.4167865688662122;0.4519645313912754;0.4520088174483473;0.4186551940221135;0.33001747623580724;0.5329306985777936;0.999983193117822
47.088047;0.9872388684491477;0.41671953004560974;0.422032100032806;0.32156315225391935;0.32567605249782433;0.9952921851797014;1.000091354402411;9.999762499436926;0.4167861800508215;0.45196608474369365;0.45200871669950693;0.41865523918494624;0.33001804987169014;0.5329289379329947;0.9999812542626579
47.098047;0.987236746894803;0.4167196013897202;0.4220311269789244;0.3215628645737772;0.3256760299301845;0.9952942780388029;1.0000939666379296;9.999718701132041;0.41678577757559626;0.4519676390649591;0.45200865362954856;0.41865530476307294;0.3300186460408476;0.5329272168122349;0.9999793761167298
47.108047;0.9872345334216691;0.41671967061043014;0.4220301186334357;0.32156256077457546;0.32567601234016585;0.9952963385981161;1.0000964820379905;9.999675100088973;0.4167853623078376;0.4519691942302569;0.45200862604191316;0.4186553855157343;0.3300192609857134;0.5329255364965777;0.9999775713860125
47.118047;0.9872322337519531;0.4167197310108843;0.4220290805329994;0.3215622413311197;0.3256760016095444;0.995298359867242;1.000098893754738;9.999631649344709;0.4167849349449187;0.4519707500457105;0.45200863230719257;0.41865547639732814;0.3300198913460234;0.532923896612436;0.999975852706958
47.128047;0.9872298556509005;0.41671977597669696;0.42202801774861126;0.3215619069892127;0.32567599878587244;0.9953003361295845;1.0001011945266676;9.999588329637179;0.41678449625889047;0.4519723057825392;0.4520086719645687;0.41865557299339545;0.33002053399687337;0.5329222954104255;0.9999742299257691
47.138047;0.9872274096157694;0.41671979861247105;0.42202693497974014;0.3215615583098741;0.32567600412570985;0.9953022636603085;1.0001033763270495;9.999545138427697;0.41678404741782815;0.4519738604307462;0.4520087455442308;0.4186556720101616;0.3300211854526291;0.5329207301674476;0.9999727088956212
