time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.148047;0.9872249084351743;0.41671979171173373;0.4220258369350992;0.3215611954290545;0.32567601725347783;0.9953041409648625;1.0001054296555167;9.999502072249904;0.4167835900625212;0.45197541334577546;0.45200885440072547;0.41865577127990655;0.3300218418701533;0.5329191979837014;0.9999712927481298
47.158047;0.987222366329345;0.41671974837456915;0.42202472835664934;0.3215608185183107;0.32567603740464474;0.995305968543409;1.0001073435193268;9.999459127008743;0.4167831258240235;0.4519769644289097;0.45200900075090705;0.418655869148201;0.3300224997942051;0.532917696318262;0.9999699824578465
47.168047;0.9872197986023286;0.416719662575602;0.422023613776316;0.32156042804174556;0.32567606364081947;0.9953077479471804;1.000109107043397;9.999416306588454;0.4167826556061106;0.45197851381442444;0.45200918753659297;0.41865596381025444;0.33002315641713026;0.5329162225708052;0.9999687769863128
47.178047;0.987217221010518;0.4167195291134231;0.4220224975123174;0.32156002445202236;0.3256760948624361;0.9953094808891232;1.000110711492071;9.999373628404618;0.41678217932022166;0.45198006164254023;0.4520094176860554;0.41865605309483983;0.33002380914757884;0.5329147737452092;0.9999676750231324
47.188047;0.987214648636688;0.41671934359408996;0.42202138388575966;0.32155960789560273;0.3256761298746207;0.995311168122087;1.000112151197755;9.99933112807604;0.41678169601894377;0.45198160811935406;0.45200969323250817;0.4186561347199659;0.33002445525565194;0.5329133468065207;0.9999666767697072
47.198047;0.9872120949063646;0.41671910305740234;0.42202027707251716;0.3215591782208641;0.3256761676510863;0.9953128088583035;1.0001134235178473;9.99928886139946;0.4167812038687085;0.45198315314884613;0.4520100152850772;0.4186562067580894;0.33002509178749784;0.5329119391998729;0.9999657839572338
47.208047;0.9872095709036249;0.41671880646991466;0.42201918041249786;0.32155873528904366;0.3256762076133228;0.9953144025300499;1.0001145280860002;9.999246903737959;0.416780700277493;0.4519846954686333;0.4520103846008984;0.4186562679820847;0.3300257159462627;0.5329105489772052;0.9999649988159421
47.218047;0.9872070845857677;0.41671845441054994;0.42201809589804823;0.3215582791911207;0.325676249941281;0.9953159507382252;1.0001154653811863;9.999205345480181;0.4167801827016873;0.4519862327605727;0.4520108017028633;0.41865631795350694;0.33002632589204367;0.5329091742783371;0.9999643231125573
47.228047;0.9872046398603336;0.41671804841034876;0.4220170245209416;0.32155780988967936;0.32567629554982835;0.9953174563203776;1.0001162355629667;9.99916428037061;0.41677964949760726;0.4519877628285243;0.4520112662488117;0.41865635714374577;0.330026921071395;0.532907812791155;0.9999637580015054
47.238047;0.9872022365945886;0.41671759055452895;0.4220159672537359;0.32155732689840405;0.3256763451719507;0.9953189208726702;1.0001168377638339;9.999123793440718;0.4167791001472353;0.4519892841982383;0.45201177638301604;0.4186563871005025;0.33002750170518913;0.5329064619193836;0.9999633046305597
47.248047;0.9871998727820063;0.4167170835240569;0.4220149258383161;0.32155682969037147;0.32567639840998547;0.9953203436620437;1.000117269396939;9.999083957967018;0.41677853496960116;0.45199079575964557;0.45201232914298867;0.41865640993521264;0.3300280680513856;0.5329051192898278;0.9999629641691704
47.258047;0.9871975478015653;0.416716530735853;0.4220139029415338;0.32155631817219305;0.32567645379337107;0.9953217222268507;1.0001175265359235;9.999044839653198;0.4167779545586953;0.4519922963231499;0.4520129215967655;0.41865642714761125;0.33002862000631744;0.5329037829309264;0.9999627370409908
47.268047;0.9871952637750965;0.4167159358736561;0.4220129021103535;0.3215557925351142;0.32567650924178615;0.9953230538036798;1.0001176054615915;9.999006498658426;0.4167773592562091;0.4519937844983342;0.45201355100588464;0.4186564391708756;0.3300291570909123;0.5329024510706031;0.9999626225835855
47.278047;0.9871930240605854;0.41671530192274;0.42201192783297564;0.32155525279440683;0.3256765623035255;0.9953243375756041;1.0001175035548195;9.998968986196486;0.41677674888549476;0.4519952588468425;0.45201421390236474;0.41865644635624105;0.3300296787094484;0.5329011217637821;0.9999626194538075
47.288047;0.9871908306772934;0.4167146307785288;0.42201098533063774;0.3215546985971484;0.3256766102449028;0.9953255762177956;1.0001172194553831;9.998932339297479;0.416776122926904;0.4519967182345074;0.4520149056399296;0.4186564501958449;0.33003018436961457;0.5328997925580818;0.9999627256100315
47.298047;0.9871886829328641;0.4167139236572205;0.42201007985750144;0.321554129557941;0.3256766501266316;0.9953267747182988;1.0001167531487762;9.998896580744324;0.41677548118853497;0.451998161937947;0.4520156210271802;0.4186564535843874;0.3300306734050941;0.5328984605438652;0.999962937241575
47.308047;0.9871865784255983;0.4167131814840144;0.4220092157613333;0.32155354574274475;0.32567667927711863;0.9953279373314082;1.0001161056321306;9.99886173049234;0.4167748243026378;0.45199958941584195;0.45201635556058334;0.41865646018898406;0.3300311446906054;0.5328971230009795;0.999963248343171
47.318047;0.9871845150689438;0.4167124048441526;0.4220083960676263;0.32155294761052444;0.32567669600423327;0.9953290654353666;1.0001152792949028;9.998827822134764;0.41677415363323067;0.4520010001767439;0.45201710637369047;0.4186564733196006;0.3300315970477814;0.5328957781226401;0.9999636516209409
47.328047;0.9871824919412835;0.4167115939106361;0.42200762315532475;0.3215523354466445;0.3256766998122799;0.9953301581218092;1.0001142794048765;9.998794907971712;0.41677347115720675;0.4520023935631627;0.4520178721163758;0.41865649515634373;0.3300320295702925;0.5328944251390856;0.9999641391230989
47.338047;0.9871805087288315;0.41671074890618637;0.4220068997507849;0.32155170901206764;0.3256766910267241;0.995331213960727;1.0001131146233067;9.9987630456458;0.41677277935628143;0.45200376850872903;0.4520186520069452;0.41865652701910944;0.3300324411611144;0.5328930641326997;0.9999647022275326
47.348047;0.9871785643094731;0.4167098708923214;0.4220062290938731;0.3215510678915388;0.3256766701151422;0.9953322317449486;1.0001117962645292;9.99873228305441;0.41677208053041687;0.45200512363535084;0.45201944513655656;0.4186565698580352;0.3300328301243379;0.5328916962529504;0.9999653310887776
47.358047;0.9871766556899045;0.4167089619268382;0.4220056143092541;0.3215504122968602;0.325676637173168;0.9953332111435026;1.000110337578948;9.998702657843944;0.41677137617427584;0.45200645732734757;0.45202025059264794;0.4186566244067146;0.33003319443995494;0.5328903244383213;0.9999660138719075
47.368047;0.9871747787725782;0.4167080243197334;0.42200505784364906;0.3215497435017551;0.32567659199681687;0.9953341533899165;1.0001087530302148;9.998674196824293;0.41677066746695907;0.45200776783484464;0.45202106775816403;0.41865669139960654;0.33003353215684983;0.5328889538456338;0.999966737521512
47.378047;0.9871729294476815;0.4167070602031833;0.42200456133959774;0.3215490635245514;0.32567653445573597;0.9953350604135417;1.0001070571487114;9.998646902984378;0.416769955935384;0.45200905374109823;0.4520218963865762;0.4186567715803384;0.33003384144780745;0.5328875911834084;0.9999674895752488
47.388047;0.9871711033919419;0.4167060720306079;0.422004125761317;0.321548374596086;0.3256764645946052;0.9953359332551762;1.000105263332609;9.998620744434072;0.41676924316835867;0.4520103142992799;0.4520227367938762;0.4186568653885217;0.33003412051431835;0.5328862435537124;0.9999682582694364
47.398047;0.9871692959938732;0.4167050627993308;0.42200375162215226;0.3215476788645093;0.32567638244473657;0.9953367709408105;1.0001033833031099;9.998595661365258;0.4167685306181598;0.4520115493204053;0.45202358973979134;0.4186569729859641;0.33003436773340017;0.5328849176573422;0.9999690309949555
47.408047;0.9871675030604037;0.41670403548744184;0.42200343910021143;0.32154697842644886;0.32567628795115316;0.9953375698145203;1.0001014272327664;9.99857158837764;0.41676782010355173;0.4520127589796408;0.4520244556928197;0.41865709459774353;0.330034582177204;0.5328836192137455;0.9999697936869149
47.418047;0.9871657212635352;0.4167029926700818;0.4220031880514314;0.32154627555645937;0.3256761810084354;0.9953383240023458;1.0000994037994262;9.998548469271242;0.4167671140461553;0.4520139440526978;0.4520253344059278;0.41865723070657335;0.3300347641307398;0.5328823526689872;0.9999705319182403
47.428047;0.9871639484032271;0.41670193666770616;0.4220029980684118;0.32154557261486655;0.3256760613678848;0.9953390264545157;1.000097319960339;9.998526264732853;0.4167664151039168;0.45201510631507746;0.45202622517460644;0.4186573823080858;0.3300349152327735;0.5328811217268552;0.9999712323544292
47.438047;0.9871621845098678;0.4167008696116215;0.42200286831825234;0.321544871578892;0.32567592837434767;0.9953396693913533;1.000095181027645;9.998504971212295;0.4167657256014991;0.4520162477805978;0.4520271270338644;0.4186575515797604;0.3300350382335753;0.5328799304271068;0.9999718838390689
47.448047;0.9871604332337961;0.4166997932263287;0.42200279722037753;0.32154417385544076;0.3256757806387677;0.9953402449311924;1.00009299110795;9.998484628553204;0.41676504720344953;0.4520173691167437;0.45202803842221806;0.4186577422225099;0.33003513657587547;0.5328787834607204;0.9999724780241522
47.458047;0.9871587015443142;0.4166987088247765;0.42200278268873154;0.32154348060598104;0.32567561609236995;0.9953407460791572;1.0000907535331272;9.99846529735398;0.41676438084394174;0.4520184696315725;0.4520289568111562;0.4186579583679799;0.3300352141524045;0.5328776853467788;0.9999730091065757
47.468047;0.9871569971392423;0.4166976176078832;0.4220028228046779;0.32154279297848126;0.3256754324456395;0.9953411671554714;1.000088471408722;9.998447040561468;0.416763726363964;0.4520195487156014;0.4520298791596624;0.4186582030123933;0.3300352752250025;0.5328766396686079;0.9999734733079428
47.478047;0.9871553249964486;0.4166965208081726;0.42200291601860274;0.3215421118854648;0.3256752275215532;0.9953415039226687;1.0000861480281762;9.998429937488188;0.41676308205556023;0.4520206063856927;0.45203080278792496;0.4186584779060555;0.33003532424694443;0.5328756487995979;0.9999738695204469
47.488047;0.9871536853049366;0.41669541966736195;0.4220030610518899;0.32154143789748385;0.3256749993755772;0.9953417537731165;1.0000837864381205;9.998414094247066;0.41676244479301716;0.45202164285453117;0.4520317256023262;0.4186587843860598;0.33003536567330666;0.5328747137723503;0.9999742001183873
47.498047;0.9871520736609226;0.4166943155932613;0.42200325691789853;0.3215407715844615;0.3256747462758028;0.9953419157325584;1.000081389123753;9.99839961572967;0.41676181065552687;0.45202265823950255;0.45203264607994514;0.4186591233316828;0.3300354035287248;0.5328738345208535;0.9999744699702038
47.508047;0.9871504830137625;0.4166932104311135;0.42200350243165297;0.3215401136919983;0.325674466694399;0.9953419901776045;1.000078958882652;9.998386577129995;0.41676117541662444;0.4520236525529512;0.45203356359357055;0.41865949434828803;0.33003544069318974;0.5328730104785264;0.9999746851482091
47.518047;0.9871489067246363;0.41669210664805334;0.42200379503730817;0.32153946492969626;0.3256741595203096;0.9953419784449985;1.0000764988889224;9.998375031873861;0.4167605347379676;0.4520246262536005;0.4520344784211088;0.4186598954941577;0.33003547863526866;0.5328722407913695;0.999974853469141
47.528047;0.9871473406317866;0.4166910073482216;0.422004130262014;0.32153882593277655;0.3256738241796298;0.9953418822094928;1.0000740115857498;9.998365036312709;0.41675988460563745;0.4520255810249369;0.4520353911503495;0.4186603237353784;0.3300355177215241;0.5328715239301506;0.999974985315271
47.538047;0.9871457832902905;0.41668991611594103;0.4220045026306787;0.3215381974627119;0.32567346059691016;0.9953417028808171;1.000071498968407;9.998356661420225;0.4167592218677825;0.45202651962411433;0.45203630191808497;0.41866077553275727;0.3300355577434648;0.5328708576449217;0.9999750929407755
47.548047;0.9871442358673931;0.4166888369086379;0.42200490667320595;0.3215375804480953;0.3256730692555098;0.9953414425950478;1.000068963082176;9.998349982595148;0.41675854412664687;0.45202744522685506;0.4520372099694608;0.4186612473942655;0.3300355986049093;0.5328702396267546;0.9999751893001437
47.558047;0.9871427012377338;0.41668777399729845;0.42200533687398273;0.3215369757983064;0.32567265101630094;0.9953411062256335;1.0000664053379598;9.998345058263023;0.41675784941218375;0.45202836112309147;0.452038114013863;0.4186617363059338;0.33003564073998165;0.5328696679625031;0.9999752874213691
47.568047;0.9871411822797248;0.4166867316328273;0.4220057876017799;0.3215363841450924;0.32567220677893943;0.9953407018111521;1.000063826735457;9.998341915468961;0.4167571362232085;0.45202927026148443;0.4520390129357649;0.4186622397803393;0.3300356847552146;0.5328691409315517;0.9999753996512919
47.578047;0.9871396809592696;0.4166857134393126;0.42200625378449963;0.32153580565212914;0.3256717377354252;0.9953402392338692;1.0000612285366643;9.998340550180465;0.4167564033351713;0.4520301747958788;0.45203990596024196;0.4186627556086473;0.3300357306215363;0.5328686567444284;0.9999755367239168
47.588047;0.9871381979649517;0.41668472211208285;0.42200673153971624;0.3215352401512123;0.32567124589804286;0.9953397277115165;1.0000586114791707;9.998340934062385;0.41675564937974396;0.45203107623406613;0.452040792555113;0.41866328176122414;0.3300357771479743;0.5328682137912718;0.9999757080591342
47.598047;0.9871367322698988;0.41668375988829665;0.422007217958882;0.3215346875750436;0.32567073388333506;0.995339172495175;1.0000559750634104;9.99834302346257;0.4167548731496396;0.4520319757033803;0.4520416725641826;0.41866381680444226;0.33003582221892824;0.5328678110309539;0.9999759229796529
47.608047;0.9871352809090361;0.41668282904106974;0.42200771027727546;0.3215341481120346;0.3256702039727177;0.9953385732663134;1.0000533190668752;9.998346768461152;0.41675407449519136;0.45203287388914354;0.45204254618740136;0.41866436066884916;0.330035863551601;0.5328674480202688;0.9999761906564587
47.618047;0.9871338395948798;0.41668193165973183;0.42200820536607125;0.32153362201546326;0.3256696575081728;0.9953379261044215;1.0000506457734444;9.998352112486955;0.4167532546170471;0.4520337709639875;0.4520434136427876;0.41866491495286234;0.33003589920387205;0.5328671247798042;0.9999765189881245
47.628047;0.9871324043789244;0.41668106978190456;0.42200869980385514;0.3215331094833775;0.3256690951204363;0.9953372270193488;1.000047960349523;9.998358990320138;0.4167524153086217;0.4520346671220578;0.4520442749692012;0.41866548216009464;0.33003592766633033;0.5328668416199382;0.9999769137718464
47.638047;0.9871309726511823;0.41668024619040767;0.42200919013946664;0.3215326105573752;0.3256685171269719;0.9953364733856683;1.000045269679469;9.998367335509707;0.41675155811096065;0.45203556371335957;0.4520451302244398;0.41866606448131155;0.33003594802171143;0.5328665988593001;0.9999773778995913
47.648047;0.9871295425636243;0.41667946422320334;0.422009673377457;0.321532124978908;0.32566792368574754;0.9953356627542063;1.0000425807049136;9.99837708542195;0.4167506841593524;0.4520364637190533;0.45204597975705296;0.41866666318276236;0.33003596019459747;0.5328663964817055;0.9999779105993569
47.658047;0.987128112630634;0.4166787266537476;0.4220101474507971;0.3215316523333757;0.32566731487494766;0.9953347925044812;1.0000398986612913;9.998388177532801;0.41674979423921493;0.45203737065714594;0.4520468240003061;0.4186672785201662;0.330035964707596;0.532866234077005;0.9999785069900146
47.668047;0.9871266819285055;0.4166780353928548;0.42201061112097105;0.32153119238459793;0.32566669067650056;0.9953338620147404;1.000037226092737;9.998400547869718;0.41674888888349554;0.45203828708889343;0.4520476627220257;0.418667909593525;0.3300359618571205;0.5328661116872965;0.999979158364681
47.678047;0.9871252499132045;0.4166773920258883;0.4220110636456112;0.32153074506211243;0.32566605091016304;0.995332874601675;1.0000345629942855;9.99841413609298;0.4167479687662916;0.4520392143439086;0.4520484945904328;0.4186685544757682;0.330035951102008;0.5328660310652714;0.9999798536642721
47.688047;0.9871238162005075;0.4166767979670595;0.4220115048475224;0.3215303103096824;0.32566539532594996;0.9953318378352017;1.0000319074902648;9.998428890788285;0.4167470348423818;0.4520401532184638;0.45204931763868633;0.4186692107856894;0.33003593138811826;0.5328659957348694;0.9999805807886881
47.698047;0.9871223807289778;0.4166762540842096;0.42201193530315767;0.3215298882756421;0.32566472377891553;0.9953307637257524;1.000029256512537;9.998444771037295;0.4167460880837219;0.45204110447718526;0.4520501299189623;0.41866987593142163;0.33003590198960414;0.5328660096468862;0.9999813270490004
47.708047;0.9871209435687629;0.41667576057754624;0.42201235618760075;0.32152947945962196;0.3256640362488835;0.9953296685279253;1.0000266060461982;9.998461739556387;0.4167451295139488;0.45204206888526055;0.45205092989626766;0.41867054686250804;0.33003586270885604;0.5328660759431533;0.9999820800825399
47.718047;0.9871195038648171;0.4166753175305314;0.42201276895225703;0.3215290845903124;0.32566333277357284;0.9953285703492705;1.0000239511161473;9.998479745595532;0.41674416065844155;0.4520430470710544;0.45205171685278445;0.41867121993824563;0.33003581337449417;0.5328661966830188;0.9999828296436865
47.728047;0.9871180594096273;0.4166749256379206;0.4220131751181802;0.32152870455237376;0.3256626134543387;0.9953274853715445;1.000021286341972;9.998498714305288;0.41674318366107604;0.45204403959547856;0.4520524913854477;0.41867189108281955;0.3300357535970967;0.532866373151244;0.9999835690308488
47.738047;0.9871166077756212;0.4166745861530847;0.4220135762752146;0.3215283400346585;0.3256618784179206;0.9953264251492961;1.0000186068051415;9.99851854925158;0.4167422006438077;0.4520450475051006;0.4520532558538204;0.41867255599645176;0.330035683055485;0.5328666061488423;0.9999842946190949
47.748047;0.9871151470672601;0.4166743000286422;0.42201397417624253;0.3215279907518167;0.3256611276691477;0.9953253955135336;1.0000159080293611;9.998539136344062;0.41674121308935136;0.4520460724869504;0.45205401407808715;0.41867321024521276;0.3300356019165762;0.5328668960807961;0.9999850041854339
47.758047;0.9871136754809877;0.4166740674337382;0.4220143706815954;0.321527655133866;0.3256603610069582;0.9953243973382969;1.00001318483874;9.998560349817252;0.41674022216913736;0.45204711597788266;0.4520547701702846;0.4186738494495357;0.33003551101839185;0.53286724321559;0.9999856955312627
47.768047;0.9871121910681604;0.4166738879450449;0.4220147675045606;0.32152733083948415;0.3256595782965371;0.9953234291231132;1.0000104301228476;9.998582058253698;0.41673922957546644;0.4520481786734871;0.4520555276719944;0.41867446969311933;0.3300354117736357;0.5328676481255918;0.9999863646369315
47.778047;0.9871106918626321;0.41667376070122;0.42201516578959214;0.32152701557320584;0.3256587799281052;0.9953224889524611;1.0000076341928452;9.998604124073035;0.41673823760679296;0.45204926130295403;0.4520562894752913;0.41867506767312906;0.33003530606981113;0.5328681114945287;0.9999870043296638
47.788047;0.9871091755940986;0.4166736844891743;0.4220155657128572;0.3215267077765231;0.3256579668884022;0.9953215742102891;1.000004785645441;9.998626410103386;0.4167372484834492;0.4520503653845792;0.45205705812660985;0.41867564052912226;0.33003519623621635;0.5328686332584596;0.9999876054575295
47.798047;0.9871076393465242;0.4166736578184824;0.42201596663279634;0.3215264068840618;0.32565714066016865;0.995320680385685;1.0000018749799677;9.998648799239685;0.4167362640921637;0.45205149296800107;0.4520578363017212;0.4186761855580107;0.33003508503579043;0.5328692126887135;0.9999881580423345
47.808047;0.9871060798232004;0.41667367884517975;0.4220163676087189;0.3215261130198156;0.3256563033599921;0.9953198012165771;0.9999988982370986;9.998671204297718;0.4167352862894288;0.4520526459200782;0.45205862696486837;0.4186766996251131;0.33003497558010547;0.5328698498988726;0.9999886508033214
47.818047;0.9871044937974471;0.4166737452671826;0.4220167673150437;0.32152582620466424;0.3256554577892618;0.995318930210947;0.9999958565217778;9.998693559378006;0.41673431658626964;0.45205382560119556;0.45205943285561384;0.41867717868505816;0.33003487089321043;0.532870546438376;0.9999890720574668
47.828047;0.9871028782087008;0.4166738541906503;0.42201716350062524;0.3215255455514388;0.32565460724218187;0.9953180617790791;0.9999927526607217;9.99871580812177;0.41673335527912353;0.4520550328973559;0.4520602559038732;0.4186776180163826;0.3300347733426948;0.5328713038769455;0.9999894127238736
47.838047;0.9871012305426711;0.41667400194556187;0.42201755293287185;0.3215252691911739;0.3256537552979906;0.9953171916379651;0.9999895888464688;9.998737896702552;0.41673240161344005;0.452056268072938;0.45206109699013824;0.41867801276727257;0.33003468443647554;0.5328721226738395;0.9999896679501762
47.848047;0.9870995503681605;0.41667418405696505;0.42201793169257396;0.32152499476478763;0.3256529057124863;0.9953163163860176;0.9999863667700735;9.998759777266567;0.41673145487557106;0.45205753020442896;0.45206195589115367;0.4186783584659792;0.330034604960456;0.5328730027402935;0.9999898352020105
47.858047;0.9870978407057075;0.41667439549501284;0.4220182953564487;0.3215247199037945;0.32565206238833694;0.9953154324057751;0.9999830894078907;9.99878141852274;0.41673051486007673;0.4520588166964949;0.4520628316904169;0.41867865165475565;0.3300345352135565;0.5328739442327128;0.9999899110892266
47.868047;0.9870961066371609;0.4166746309215684;0.4220186392849755;0.3215244428343212;0.3256512291527619;0.9953145360579891;0.9999797623358644;9.9988028058;0.41672958175471625;0.4520601235194115;0.4520637235974514;0.4186788902908476;0.33003447509601025;0.5328749473175354;0.9999898904921397
47.878047;0.9870943517635231;0.4166748848594895;0.42201895917821175;0.32152416296834396;0.32565040917185295;0.995313624834946;0.9999763930742757;9.998823932208632;0.4167286562401998;0.4520614456953988;0.45206463136069763;0.4186790735563367;0.33003442381053305;0.5328760112776988;0.9999897682996579
47.888047;0.9870925757982284;0.4166751519498492;0.4220192516930682;0.32152388089533857;0.325649604567979;0.995312697119654;0.9999729897269081;9.998844795790399;0.4167277397908387;0.4520627774779321;0.4520655551452473;0.4186792014268014;0.3300343795755895;0.5328771339946632;0.999989541190262
47.898047;0.9870907746564125;0.41667542697110926;0.4220195147778553;0.3215235978515737;0.3256488166830593;0.995311751444934;0.9999695607826287;9.998865400850312;0.41672683478786987;0.4520641127974833;0.45206649531522586;0.4186792741777869;0.3300343400663473;0.5328783125687894;0.9999892074744663
47.908047;0.9870889423702568;0.4166757044858597;0.42201974756299165;0.32152331521330757;0.3256480465657334;0.9953107868520402;0.9999661150760069;9.998885755152978;0.4167259442900258;0.452065445977475;0.45206745220622935;0.4186792916115404;0.33003430321257404;0.5328795445723327;0.9999887658401483
47.918047;0.9870870736507434;0.41667597861691114;0.42201995021882255;0.32152303441214564;0.3256472953416254;0.9953098034114026;0.9999626609625926;9.998905865228142;0.4167250717030569;0.4520667719274813;0.4520684259745281;0.41867925235445724;0.3300342672299561;0.5328808290673671;0.99998821551534
47.928047;0.9870851653398365;0.4166762432937382;0.42202012389444143;0.32152275709768846;0.3256465645055713;0.9953088025787873;0.9999592060979297;9.99892573168869;0.41672422022376754;0.45206808581592595;0.4520694165806189;0.41867915389646765;0.3300342298256668;0.5328821672566911;0.999987557922381
47.938047;0.9870832162620843;0.4166764928890606;0.4220202702444647;0.32152248499677843;0.32564585609026814;0.9953077880219552;0.9999557574969385;9.998945339205141;0.4167233921080443;0.45206938250208883;0.452070423837408;0.4186789932418627;0.33003418752364116;0.5328835627476851;0.9999867970408736
47.948047;0.987081226545704;0.41667672298740793;0.42202039077403514;0.32152221957924987;0.3256451726024675;0.9953067664083762;0.9999523203708839;9.998964647298301;0.41672258866688766;0.45207065607589697;0.45207144768057783;0.4186787673835065;0.3300341356746785;0.5328850210945665;0.9999859376935418
47.958047;0.9870791966126317;0.416676930813745;0.4220204864760026;0.3215219620085811;0.32564451683929746;0.9953057471031513;0.9999488972020893;9.998983597743198;0.41672181096058075;0.4520718999974934;0.4520724885561361;0.4186784733381638;0.33003406915767025;0.53288654839229;0.999984984201245
47.968047;0.987077126093622;0.41667711508711086;0.42202055769718344;0.32152171329373175;0.3256438918451007;0.9953047406064077;0.9999454889026017;9.999002135936427;0.4167210602675941;0.4520731077810454;0.4520735474041819;0.41867810826396196;0.33003398325045075;0.532888149900772;0.9999839407265528
47.978047;0.987075013655591;0.41667727563857493;0.42202060429781224;0.32152147425310185;0.32564330109016393;0.9953037568298003;0.9999420963597381;9.999020223984266;0.4167203383179539;0.4520742738474536;0.4520746249528075;0.418677669856415;0.33003387391962835;0.5328898296652637;0.9999828116218011
47.988047;0.9870728574160913;0.41667741296135;0.42202062593185496;0.32152124524862763;0.32564274862462395;0.9953028042261998;0.9999387205520721;9.99903783222765;0.41671964744267204;0.45207539386237877;0.4520757209070849;0.4186771566835035;0.33003373775371153;0.5328915907306058;0.9999816007151032
47.998047;0.9870706557528979;0.41667752793122154;0.4220206222965399;0.3215210261472258;0.3256422387637793;0.9953018896364362;0.9999353627534304;9.99905492567434;0.41671899038809074;0.4520764643435211;0.4520768339758782;0.4186765683743743;0.3300335722620657;0.5328934353170315;0.999980311311746
48.008047;0.9870684085134894;0.4166776221623114;0.4220205935581502;0.32152081661222814;0.32564177566123836;0.9953010180419635;0.9999320260905142;9.999071467422844;0.416718369967872;0.45207748244259005;0.45207796252350135;0.4186759057628826;0.3300333762305563;0.5328953643318315;0.9999789478148049
48.018047;0.9870661168104315;0.41667769833565266;0.4220205406632281;0.32152061621474803;0.32564136337944355;0.9953001917387645;0.9999287168753086;9.999087433180595;0.41671778869312504;0.45207844624839305;0.45207910493791614;0.418675170818698;0.3300331493391841;0.5328973763480592;0.9999775166721762
48.028047;0.987063781257699;0.41667775964823495;0.4220204654286005;0.3215204243869986;0.32564100588710015;0.9952994094566048;0.9999254436443491;9.999102820399234;0.4167172485216444;0.45207935500505253;0.4520802595191175;0.41867436614245773;0.3300328914605528;0.5328994672662407;0.9999760247436772
48.038047;0.9870614011111645;0.41667780898183865;0.422020370546244;0.3215202407117502;0.3256407067604093;0.9952986663560041;0.9999222148658231;9.999117644459792;0.4167167512881969;0.4520802090223765;0.4520814244306705;0.4186734943621734;0.33003260263244744;0.5329016310956199;0.9999744765796059
48.048047;0.9870589754250463;0.4166778484795381;0.4220202590836647;0.3215200654598377;0.3256404692784831;0.9952979556654334;0.9999190383880554;9.999131923034293;0.4167162995632225;0.45208100947248026;0.4520825980447154;0.41867255800156555;0.3300322834955667;0.5329038611797964;0.9999728733608948
48.058047;0.9870565048463761;0.41667787949047136;0.4220201339314823;0.3215198997150264;0.3256402967796124;0.9952972715386023;0.9999159218922278;9.999145663272186;0.4167158968258211;0.4520817581578268;0.4520837793066341;0.41867155969903264;0.33003193560918337;0.5329061509181093;0.9999712135363686
48.068047;0.98705399166373;0.41667790277414446;0.4220199981567881;0.3215197449402804;0.3256401924782028;0.9952966110447359;0.9999128718298226;9.99915886144915;0.41671554670414634;0.4520824570112979;0.452084967828892;0.4186705024222409;0.3300315613138058;0.5329084935151043;0.9999694939061308
48.078047;0.9870514379374731;0.41667791867244525;0.4220198554239718;0.3215196026817204;0.3256401586125805;0.9952959741942523;0.9999098930342813;9.999171505937166;0.4167152521902715;0.45208310726442763;0.45208616376506106;0.4186693895310027;0.33003116296784835;0.532910881673401;0.9999677116240914
48.088047;0.9870488437664072;0.41667792693856437;0.42201970962406915;0.32151947465703323;0.32564019575564024;0.9952953625719022;0.9999069907357974;9.999183580029545;0.41671501564831415;0.45208370902531597;0.4520873675917627;0.41866822437298873;0.3300307425078493;0.5329133078785568;0.9999658665738363
48.098047;0.9870462071267422;0.4166779263576273;0.42201956455853334;0.32151936276975945;0.3256403030370659;0.995294777329431;0.9999041716118667;9.999195068221919;0.4167148392420297;0.4520842617139004;0.45208857984542583;0.41866700961527237;0.3300303019353961;0.5329157644610025;0.9999639620581
48.108047;0.9870435258443175;0.4166779146367813;0.4220194239443993;0.32151926884986287;0.3256404789638499;0.9952942178959843;0.9999014427373754;9.999205959777626;0.41671472478204813;0.4520847647178682;0.4520898007828499;0.4186657470894713;0.33002984377797145;0.5329182434011465;0.9999620037598267
48.118047;0.9870408000516623;0.41667788896705543;0.4220192914604441;0.32151919443123733;0.3256407219560263;0.9952936824561038;0.9998988113191538;9.999216248519565;0.41671467313193433;0.4520852178112165;0.452091030253386;0.41866443830695566;0.33002937100333074;0.5329207363137194;0.9999599982587518
48.128047;0.9870380326211655;0.41667784695652543;0.42201917081068147;0.3215191408758716;0.32564103032572317;0.9952931695652333;0.9998962851459692;9.999225932556607;0.4167146841051261;0.4520856216302669;0.45209226786807233;0.41866308508369093;0.33002888677048775;0.532923234333192;0.9999579520349298
48.138047;0.9870352287321132;0.4166777871376662;0.4220190650418235;0.32151910942730894;0.3256414020921507;0.9952926795021944;0.999893871718002;9.999235009183575;0.41671475702379884;0.4520859780963129;0.452093513189702;0.41866168984154045;0.3300283941577212;0.5329257282804845;0.9999558713879781
48.148047;0.9870323967223161;0.41667770898917855;0.42201897565639773;0.3215191008022024;0.3256418348004473;0.9952922145344398;0.9998915770964085;9.999243466894722;0.4167148913765252;0.45208629007877427;0.4520947658861181;0.41866025574488197;0.33002789576650277;0.5329282094390458;0.9999537627504944
48.158047;0.9870295489205319;0.4166776129829715;0.4220189030685449;0.3215191149467542;0.3256423254753166;0.9952917781763583;0.9998894065063564;9.999251284778198;0.41671508690309145;0.45208656037313355;0.4520960254866391;0.41865878673928636;0.3300273935271545;0.5329306701168854;0.9999516330610011
48.168047;0.9870267002032788;0.4166775005055549;0.4220188476473017;0.3215191513988687;0.32564287105717443;0.9952913743404399;0.9998873663368716;9.999258440633692;0.41671534301422697;0.4520867910044728;0.4520972905525513;0.4186572872846002;0.330026889020675;0.5329331035507686;0.9999494900541372
48.178047;0.9870238652544155;0.4166773733464344;0.4220188102900728;0.3215192096589514;0.32564346894336055;0.9952910074152802;0.9998854650855545;9.99926491736869;0.416715658021508;0.4520869833609926;0.45209855828282336;0.41865576211196187;0.33002638380023697;0.5329355038421933;0.999947341844546
48.188047;0.9870210572716437;0.41667723314399213;0.4220187926152791;0.3215192889322726;0.32564411698912304;0.99529068270599;0.9998837113721561;9.999270697699508;0.4167160286734716;0.45208713867784445;0.45209982511697183;0.41865421614478676;0.3300258793900092;0.5329378661370918;0.999945195872095
48.198047;0.987018288426947;0.4166770812415683;0.4220187963517571;0.32151938750477704;0.32564481331715867;0.9952904063102539;0.9998821106952915;9.999275759359517;0.41671645051216577;0.4520872581251395;0.45210108729693854;0.4186526544499126;0.3300253773175824;0.5329401863115989;0.9999430583755798
48.208047;0.9870155706848572;0.41667691886630814;0.4220188223477229;0.3215195026976697;0.32564555641328896;0.99529018491942;0.9998806638430897;9.999280088567513;0.4167169187190198;0.4520873424797348;0.4521023408764219;0.41865108273517215;0.3300248790594832;0.5329424603551636;0.999940935379251
48.218047;0.9870129164597169;0.4166767470928999;0.4220188705473043;0.32151963157873253;0.32564634531625536;0.9952900252926791;0.9998793672952333;9.99928369636573;0.4167174284118353;0.4520873919707382;0.452103582020228;0.41864950816520713;0.33002438552783186;0.5329446842559603;0.9999388342187355
48.228047;0.9870103393973082;0.4166765664188235;0.42201894063060347;0.32151977151725986;0.32564717952370964;0.9952899330278632;0.9998782148384368;9.99928661640392;0.41671797448155595;0.45208740624999616;0.4521048078351768;0.4186479393623597;0.33002389671116455;0.5329468541172728;0.9999367638194561
48.238047;0.9870078555003999;0.4166763766182947;0.42201903220050396;0.3215199203541916;0.3256480584776393;0.9952899120375472;0.9998771998132432;9.999288893854894;0.4167185517234078;0.4520873843115412;0.4521060169203598;0.4186463856885105;0.3300234122256621;0.532948966165558;0.9999347338827387
48.248047;0.9870054838978238;0.41667617717634026;0.42201914484240627;0.3215200766612925;0.3256489811746108;0.9952899649579756;0.9998763170434146;9.999290581573486;0.4167191552887365;0.4520873245299785;0.4521072091454192;0.418644856525265;0.3300229319982207;0.5329510168191818;0.9999327544098651
48.258047;0.98700324593178;0.41667596790668987;0.4220192788810378;0.32152023990801637;0.3256499462663147;0.9952900932891047;0.9998755632134855;9.999291742053806;0.4167197810300097;0.4520872248481482;0.4521083848161908;0.4186433604560468;0.33002245603241337;0.5329530028398521;0.9999308354890798
48.268047;0.9870011627480436;0.41667574940920116;0.4220194362110398;0.3215204102527453;0.32565095215521633;0.9952902972693727;0.9998749356637817;9.999292449065903;0.41672042551549876;0.45208708321158264;0.4521095436384673;0.41864190455923833;0.330021983661432;0.5329549217037698;0.9999289866433719
48.278047;0.9869992534538422;0.4166755229581276;0.4220196199111869;0.32152058809911993;0.32565199708604703;0.9952905758482794;0.9998744313651489;9.99929278368112;0.4167210857741053;0.45208689813825065;0.4521106840616029;0.4186404943680248;0.3300215132792002;0.5329567718981741;0.9999272163140326
48.288047;0.9869975346924459;0.4166752897300111;0.42201983280312994;0.32152077361764714;0.3256530795092951;0.9952909269740771;0.9998740467605152;9.9992928198662;0.4167217588511682;0.4520866691573183;0.4521118033170879;0.41863913418719667;0.33002104291848966;0.5329585525956564;0.9999255315285545
48.298047;0.9869960202675433;0.4166750501296605;0.42202007632674887;0.32152096659475127;0.3256541983394843;0.9952913479794762;0.9998737774308628;9.999292611794594;0.41672244168817557;0.4520863970938131;0.452112898051563;0.41863782728631266;0.33002057118408695;0.5329602632214817;0.9999239378742744
48.308047;0.9869947204704249;0.41667480379511235;0.4220203505767378;0.3215211669449038;0.32565535281129804;0.9952918355342302;0.9998736167845725;9.999292197567664;0.41672313180047876;0.45208608423399643;0.45211396524690683;0.418636575961151;0.33002009770146895;0.5329619032944598;0.9999224400169057
48.318047;0.9869936422733664;0.41667454988357416;0.4220206549748763;0.32152137546170667;0.32565654200945704;0.9952923863247729;0.999873555328917;9.999291606625173;0.4167238281601655;0.4520857340851711;0.4521150026168428;0.41863538143375684;0.33001962285799114;0.5329634723073421;0.9999210414488812
48.328047;0.9869927897840951;0.4166742874634121;0.4220209887170641;0.3215215939384403;0.32565776455106915;0.9952929990100237;0.9998735832086384;9.999290861116993;0.4167245314941033;0.4520853506943825;0.4521160078562503;0.4186342437384443;0.33001914740833665;0.532964970015468;0.9999197437945266
48.338047;0.9869921636550643;0.41667401631734646;0.4220213511493245;0.3215218247315358;0.3256590187077819;0.995293675440949;0.9998736932827554;9.999289980001532;0.41672524389278015;0.45208493838162317;0.45211697737274986;0.41863316213330015;0.3300186723338947;0.5329663967734635;0.9999185470860883
48.348047;0.9869917604787722;0.41667373784176753;0.4220217419885012;0.32152207033182745;0.32566030242387306;0.995294419972315;0.9998738802290811;9.999288976841385;0.41672596826912806;0.45208450192281613;0.45211790587601;0.41863213579596664;0.3300181985950695;0.5329677528652479;0.999917450126355
48.358047;0.9869915734785518;0.4166734553055246;0.422022160951338;0.3215223330207398;0.3256616130210571;0.9952952378248419;0.9998741382916292;9.999287848287116;0.41672670797103245;0.45208404609907155;0.4521187873888683;0.41863116384622157;0.33001772660055556;0.5329690375061185;0.9999164500694325
48.368047;0.986991593765408;0.41667317309111845;0.42202260766332655;0.32152261480429684;0.3256629470675862;0.9952961340966548;0.9998744607483092;9.999286569624838;0.41672746632038765;0.45208357492608814;0.4521196168191477;0.41863024505197666;0.330017255942987;0.5329702490719591;0.9999155417320832
48.378047;0.9869918109464216;0.4166728956314505;0.42202308224407686;0.32152291754711715;0.325664300487118;0.99529711344438;0.9998748396431426;9.999285096531922;0.41672824628948696;0.4520830918051912;0.4521203911426654;0.41862937803389894;0.3300167855924897;0.5329713863378591;0.9999147175551214
48.388047;0.9869922135974359;0.4166726269443911;0.42202358544419577;0.3215232428209888;0.3256656687068415;0.9952981790916201;0.9998752658854392;9.999283372613114;0.4167290503072867;0.4520826000790237;0.45212110988705556;0.41862856156782036;0.3300163142649889;0.5329724492276348;0.9999139688250914
48.398047;0.9869927907175583;0.4166723704564855;0.42202411811022594;0.32152359168791944;0.3256670470853089;0.9952993322172344;0.9998757306866894;9.999281342416031;0.4167298799522129;0.4520821027482319;0.45212177456039293;0.4186277947478422;0.33001584078987356;0.5329734386874634;0.9999132872079222
48.408047;0.9869935332205074;0.4166721287941024;0.42202468077745997;0.3215239648963077;0.3256684317410758;0.9953005729166978;0.9998762272751719;9.999278958478964;0.4167307361364497;0.45208160186443785;0.45212238710375197;0.41862707707605046;0.33001536417423516;0.5329743562135262;0.9999126656493555
48.418047;0.9869944342629835;0.4166719039338848;0.4220252737171772;0.3215243633469422;0.3256698200162461;0.9953019005091387;0.9998767513361567;9.999276186144112;0.4167316199557153;0.4520810986050807;0.4521229488156609;0.4186264081535044;0.3300148834129845;0.5329752034192957;0.9999120985859121
48.428047;0.9869954887663835;0.4166716976653108;0.4220258972992899;0.3215247883532582;0.3256712099358601;0.9953033127559598;0.999877300180883;9.99927301001383;0.4167325330641123;0.4520805936095009;0.45212346068841525;0.41862578697920516;0.3300143976144508;0.532975982152972;0.9999115807775104
48.438047;0.9869966922949917;0.4166715116470788;0.4220265523129407;0.3215252413302483;0.32567259937196974;0.9953048060117691;0.9998778730685591;9.99926943527802;0.41673347674920036;0.452080086825789;0.4521239238890494;0.4186252114061983;0.3300139066060802;0.5329766949338507;0.9999111055962047
48.448047;0.9869980397182269;0.4166713468559543;0.42202724007900383;0.32152572321615347;0.32567398577290857;0.995306375396987;0.9998784730816215;9.99926547965799;0.41673445070816495;0.4520795770654068;0.45212433961423737;0.4186246783913721;0.3300134114782619;0.5329773447480761;0.9999106656432941
48.458047;0.9869995245209998;0.41667120301195143;0.42202796245758034;0.32152623438028277;0.32567536619974746;0.9953080141655521;0.9998791073095384;9.999261157751798;0.4167354530508108;0.452079061991698;0.45212470900568297;0.4186241847831449;0.33001291449820513;0.5329779344257136;0.9999102551790797
48.468047;0.9870011384287429;0.4166710783599883;0.4220287215150625;0.3215267749608201;0.32567673731255287;0.9953097141724888;0.9998797846597839;9.999256472296619;0.41673648127673524;0.4520785389804219;0.4521250330166258;0.41862372788371033;0.3300124185608341;0.5329784665379783;0.9999098704827339
48.478047;0.9870028707207154;0.416670969710326;0.42202951879729284;0.3215273448578968;0.3256780956018688;0.995311467660705;0.9998805136873141;9.99925142007289;0.4167375330381791;0.4520780063797763;0.452125312413289;0.4186233057175696;0.3300119265819548;0.5329789435859384;0.999909507999805
48.488047;0.9870047080349736;0.4166708725945715;0.42203035481390766;0.321527943091385;0.32567943782431086;0.9953132680695701;0.999881301341088;9.999246003058108;0.4167386061602531;0.45207746381859454;0.45212554838947494;0.4186229170992791;0.3300114409095451;0.5329793681037256;0.9999091628765615
48.498047;0.9870066355611082;0.41667078201460334;0.4220312289873285;0.32152856715561035;0.32568076091335635;0.9953151092007738;0.9998821525597146;9.999240233671642;0.4167396977943912;0.4520769109932322;0.4521257425581875;0.4186225615609808;0.330010962956073;0.5329797431490033;0.999908828181031
48.508047;0.9870086385509583;0.416670693810592;0.42203213999325223;0.3215292130903587;0.3256820614245251;0.9953169846773513;0.9998830709446224;9.999234122825934;0.41674080335827896;0.4520763464788638;0.45212589595349306;0.4186222392940718;0.330010493195496;0.5329800727735277;0.9999084954819075
48.518047;0.9870107031429673;0.41667060519710336;0.4220330864070475;0.32152987607840855;0.32568333558148266;0.995318888884286;0.9998840597810641;9.999227659955015;0.41674191629251883;0.4520757680237597;0.4521260084401233;0.4186219509781962;0.3300100314940356;0.5329803614659645;0.9999081570387093
48.528047;0.9870128173485336;0.4166705142831493;0.4220340671039308;0.32153055096757227;0.3256845800113543;0.9953208186965229;0.9998851220604756;9.999220815039482;0.4167430285892533;0.4520751734056861;0.4521260787208042;0.4186216974976146;0.3300095775820521;0.532980613086906;0.9999078070249965
48.538047;0.9870149726405587;0.41667041993807064;0.42203508125848954;0.3215312325972222;0.32568579218830945;0.9953227745397354;0.9998862598576396;9.999213560636878;0.4167441316895641;0.45207456057462825;0.45212610446378565;0.4186214797232455;0.33000913108490193;0.5329808305929404;0.9999074413505088
48.548047;0.987017165027799;0.4166703220235518;0.4220361282111691;0.32153191603531084;0.325686970240503;0.9953247598124016;0.9998874748595044;9.999205879009958;0.4167452172822444;0.45207392762193516;0.4521260827634717;0.41862129833395784;0.33000869118219417;0.5329810165835072;0.9999070578466337
48.558047;0.9870193945869172;0.41667022139480026;0.4220372072974276;0.3215325965762352;0.32568811265440817;0.9953267794844138;0.9998887698551584;9.999197744285711;0.41674627742257153;0.45207327329747155;0.4521260108241198;0.41862115367211267;0.33000825667287653;0.5329811734663645;0.999906656668781
48.568047;0.9870216634469577;0.41667011967538736;0.42203831773423844;0.321533269519284;0.32568921842119;0.9953288389671197;0.9998901490240507;9.999189112240273;0.41674730449658787;0.45207259739830735;0.4521258863721819;0.41862104579638576;0.3300078263083981;0.5329813026737064;0.9999062401894134
48.578047;0.9870239728348625;0.41667001868430514;0.4220394583409655;0.32153393016474974;0.3256902873842136;0.9953309426408706;0.9998916163198259;9.99917994083003;0.4167482915165786;0.4520719003724356;0.45212570791087126;0.41862097468201204;0.33000739880104774;0.5329814039473751;0.9999058129724183
48.588047;0.9870263202263048;0.4166699197059732;0.42204062730149183;0.32153457423167064;0.32569132003847384;0.9953330920496266;0.999893173446845;9.999170211348254;0.4167492322799381;0.4520711828405606;0.4521254750463465;0.4186209404110684;0.33000697286207037;0.5329814753200924;0.9999053819798149
48.598047;0.9870286983821891;0.4166698233540185;0.422041822329002;0.32153519836835015;0.3256923166766773;0.9953352855879385;0.9998948189169045;9.999159920311271;0.4167501214420851;0.45207044552514986;0.4521251884015781;0.41862094364278585;0.33000654757756537;0.5329815133740609;0.9999049553037473
48.608047;0.9870310977165713;0.41666972988420886;0.4220430408056349;0.3215358002885868;0.3256932766165175;0.9953375198271004;0.999896548233248;9.999149063469803;0.4167509549878024;0.4520696890093562;0.4521248488524767;0.41862098609172954;0.33000612265680684;0.5329815138571466;0.9999045398098473
48.618047;0.9870335101007226;0.4166696392539261;0.4220442799413917;0.32153637837555576;0.3256941982027075;0.9953397908084336;0.9998983549561044;9.999137635328822;0.416751730851782;0.4520689136379823;0.45212445674628776;0.4186210701432365;0.33000569846497696;0.5329814724468155;0.999904140769581
48.628047;0.9870359304401426;0.41666955122769656;0.42204553740850737;0.32153693110878495;0.32569507943217546;0.9953420949275851;0.99990023199581;9.999125638092316;0.4167524486809566;0.4520681200718067;0.45212401180089;0.41862119796622005;0.3300052760790757;0.5329813850319943;0.9999037628181228
48.638047;0.9870383561955512;0.4166694659330332;0.42204681231935604;0.3215374567044868;0.3256959183696805;0.9953444299250159;0.9999021719872013;9.999113087656442;0.41675310865796555;0.45206730962361097;0.45212351328883843;0.4186213709993951;0.33000485714582845;0.5329812479788452;0.9999034094926075
48.648047;0.9870407872734943;0.4166693844790654;0.42204810572997775;0.3215379529315854;0.32569671318107596;0.9953467952499332;0.9999041676578498;9.999100005714318;0.41675371091131524;0.4520664839328226;0.4521229598713839;0.418621590177729;0.3300044434951538;0.5329810589726192;0.9999030822477598
48.658047;0.9870432259805223;0.4166693091379406;0.4220494198540108;0.32153841704880454;0.32569746238361463;0.9953491907372116;0.9999062126777774;9.999086404782698;0.4167542560313112;0.45206564468090743;0.45212234962427783;0.4186218569984157;0.3300040368008832;0.5329808177467051;0.9999027806416658
48.668047;0.9870456757002106;0.4166692430208194;0.4220507568443877;0.321538845856845;0.3256981651746289;0.9953516144059112;0.9999083015142058;9.99907228839886;0.41675474539031226;0.45206479375254227;0.45212168037902484;0.41862217435740495;0.33000363830128937;0.532980525803049;0.9999025032756028
48.678047;0.987048139518177;0.41666918946927983;0.4220521184034519;0.32153923586291605;0.3256988213745714;0.9953540610929763;0.9999104292584887;9.999057666791536;0.41675518063955924;0.45206393330357225;0.4521209498162141;0.4186225459942019;0.33000324869786857;0.5329801857790001;0.9999022493967225
48.688047;0.9870506205119884;0.41666915136693616;0.42205350577439565;0.3215395837573165;0.3256994311181747;0.9953565227842487;0.9999125924562707;9.99904256522552;0.4167555631264995;0.4520630654002604;0.45212015584035997;0.41862297555425027;0.3300028683416253;0.532979801287071;0.9999020211315032
48.698047;0.9870531220221875;0.4166691307570703;0.42205491962558284;0.32153988693024393;0.3256999946678767;0.9953589902527149;0.999914789520605;9.99902702060556;0.4167558939208842;0.4520621918904991;0.4521192971656349;0.4186234663982414;0.3300024972161092;0.5329793765401196;0.999901823938172
48.708047;0.9870556461309701;0.4166691289609131;0.42205635994330626;0.32154014340365056;0.3257005127441855;0.9953614550532945;0.999917020452241;9.999011088662067;0.41675617454149166;0.4520613145625276;0.45211837306012664;0.4186240213819537;0.33000213450766586;0.5329789159265196;0.9999016638803239
48.718047;0.9870581925929922;0.4166691467633734;0.4220578256603024;0.3215403514106067;0.32570098702138156;0.9953639111571532;0.9999192864052812;9.99899485409413;0.41675640798209496;0.4520604350859952;0.4521173827236981;0.41862464220554896;0.33000177853981594;0.5329784243308764;0.9999015445248263
48.728047;0.9870607598099742;0.4166691842439709;0.4220593143836858;0.32154050919342186;0.32570142003961755;0.9953663555053528;0.9999215893546128;9.998978416148217;0.4167565989706702;0.4520595550310601;0.4521163252183938;0.4186253290227433;0.33000142745712907;0.5329779070952053;0.9999014662728319
48.738047;0.987063345661199;0.41666924033413316;0.422060822834622;0.32154061493976877;0.32570181464972253;0.9953687875235803;0.9999239317026871;9.99896186539304;0.4167567530075886;0.4520586760827706;0.4521151997367431;0.4186260804165709;0.3300010797540972;0.5329773689772135;0.9999014271650596
48.748047;0.9870659470695172;0.4166693126146496;0.42206234738920706;0.3215406667781835;0.32570217345936053;0.9953712084040913;0.9999263150640368;9.998945275175634;0.4167568753295595;0.45205780005273305;0.4521140059166965;0.4186268933512381;0.3300007342428797;0.5329768134937393;0.9999014231158841
