time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.758047;0.9870685603299668;0.41666939762994565;0.4220638841981403;0.3215406630101901;0.32570249858323175;0.9953736206305175;0.9999287387747404;9.998928707379662;0.41675697031522524;0.45205692883518916;0.45211274412564534;0.41862776322524825;0.33000039006716136;0.5329762434167586;0.9999014483975692
48.768047;0.9870711826559374;0.41666949128387526;0.4220654292193198;0.32154060236917686;0.3257027918085719;0.9953760277671355;0.9999311994399077;9.998912233654256;0.4167570409013441;0.4520560649129326;0.45211141570411884;0.41862868446628226;0.330000046727042;0.5329756617369855;0.9999014978065568
48.778047;0.9870738127465144;0.4166695892217656;0.4220669782942573;0.3215404839550804;0.3257030547107926;0.9953784343792801;0.9999336922704057;9.998895958702485;0.4167570887621649;0.45205521208115607;0.4521100233361509;0.4186296514241701;0.32999970391438094;0.5329750723643502;0.9999015684722645
48.788047;0.9870764499871678;0.4166696873665421;0.42206852714874055;0.3215403070115309;0.3257032883736745;0.9953808466099198;0.9999362136407616;9.998880023303773;0.41675711543815425;0.45205437520227554;0.45210857113550496;0.41863065888239204;0.32999936151019493;0.5329744800562983;0.9999016594459111
48.798047;0.987079093631942;0.41666978201454624;0.4220700715510486;0.3215400708904477;0.3257034934534839;0.9953832728960905;0.9999387623526614;9.99886459246341;0.4167571227428372;0.45205355911776063;0.4521070635597155;0.4186317019765845;0.3299990197846666;0.5329738893903959;0.9999017706481744
48.808047;0.9870817420794864;0.4166698696194649;0.42207160781568187;0.321539775217716;0.32570367104260395;0.9953857223676241;0.9999413383940728;9.998849842665702;0.41675711207946614;0.4520527677176126;0.45210550395229965;0.4186327758928655;0.329998679691316;0.5329733037522952;0.999901901880854
48.818047;0.9870843916201969;0.416669947025921;0.42207313306171984;0.32153942006548847;0.3257038233542647;0.9953882012970722;0.9999439411019767;9.998835948815525;0.41675708432611924;0.45205200353445857;0.4521038945751424;0.4186338758117352;0.3299983430900974;0.5329727256263349;0.9999020516339848
48.828047;0.9870870354552079;0.41667001177136653;0.4220746449247305;0.3215390059088826;0.32570395371021;0.995390711227115;0.9999465687007505;9.998823071767067;0.41675704046474704;0.4520512681726623;0.4521022377039904;0.41863499698921297;0.3299980124448292;0.5329721576591793;0.9999022168130137
48.838047;0.9870896646789571;0.4166700621650932;0.42207614108316127;0.32153853351020834;0.32570406639280247;0.9953932500202022;0.9999492192467705;9.998811353747923;0.4167569814602127;0.4520505632948773;0.45210053626433305;0.41863613479753314;0.32999769017733643;0.5329716026918945;0.9999023928243143
48.848047;0.9870922703537232;0.41667009739319355;0.42207761864775734;0.3215380041390199;0.325704166368913;0.9953958141419202;0.9999518917633416;9.99880092489379;0.41675690771151386;0.45204989093009973;0.4520987937153082;0.41863728488513596;0.32999737833264453;0.5329710625162034;0.9999025729202652
48.858047;0.9870948443091551;0.4166701175330223;0.42207907370773734;0.32153741995416263;0.3257042587498487;0.9953984003897168;0.99995458617397;9.998791913213887;0.4167568193560909;0.4520492526855851;0.4520970136649619;0.41863844334236366;0.32999707864458916;0.5329705368916043;0.9999027485009334
48.868047;0.9870973789000825;0.41667012354775074;0.42208050145685877;0.3215367839166717;0.3257043485450457;0.9954010063471449;0.9999573018606134;9.998784448148863;0.4167567168667188;0.45204864890234014;0.452095199984529;0.41863960669273576;0.3299967927451183;0.5329700236610483;0.999902911291618
48.878047;0.9870998669535066;0.4166701173719609;0.42208189669969676;0.3215360991159952;0.32570444085472416;0.9954036301216411;0.9999600365956943;9.998778654571087;0.4167566008860778;0.4520480786096993;0.45209335731691963;0.41864077176167547;0.3299965221276607;0.5329695193815625;0.9999030553785293
48.888047;0.9871023018763808;0.4166701018049654;0.42208325438307226;0.3215353679782734;0.3257045408124188;0.995406269600426;0.99996278711627;9.998774643655699;0.4167564716800473;0.4520475399487724;0.4520914911427476;0.4186419355375234;0.32999626781806674;0.5329690199012487;0.9999031775872975
48.898047;0.9871046779424831;0.41667008011689216;0.4220845701724755;0.3215345918644578;0.3257046529410435;0.9954089219131239;0.9999655498399443;9.998772510931214;0.4167563291234853;0.45204703061655366;0.45208960723399155;0.418643095131413;0.32999603041061776;0.532968520668447;0.9999032766191401
48.908047;0.9871069911467428;0.4166700555690456;0.422085841074757;0.3215337714559277;0.32570478062184177;0.9954115850123363;0.9999683203670221;9.998772338329315;0.41675617314350694;0.45204654821662993;0.4520877108433018;0.41864424764658764;0.32999581058228467;0.5329680169589801;0.9999033518943252
48.918047;0.9871092406159026;0.4166700311411931;0.422087065563946;0.32153290760155434;0.3257049262198867;0.9954142596641725;0.99997109359466;9.998774192257954;0.41675600389046324;0.45204609005568425;0.45208580613907845;0.4186453896063826;0.3299956094376984;0.5329675048397989;0.9999034024477547
48.928047;0.9871114293581786;0.4166700097107402;0.42208824296796305;0.3215320015779667;0.32570509138388265;0.9954169480639036;0.9999738652389253;9.998778123672711;0.41675582135070366;0.45204565261820134;0.4520838962110422;0.41864651632640765;0.3299954285619383;0.5329669825555848;0.9999034252837559
48.938047;0.9871135633893122;0.41666999444970765;0.42208937279053044;0.3215310549002612;0.3257052770955409;0.995419650810274;0.9999766323056318;9.998784170799507;0.41675562472603017;0.45204523207576686;0.4520819832710465;0.41864762223649826;0.3299952701112011;0.5329664505008879;0.9999034138365683
48.948047;0.9871156507475399;0.4166699890081875;0.42209045462193284;0.32153006964840103;0.32570548352714246;0.9954223663853909;0.9999793921385447;9.99879235633341;0.4167554122029133;0.45204482557902215;0.4520800687424657;0.4186487020115109;0.32999513669025876;0.5329659092734959;0.999903358804172
48.958047;0.9871177016403772;0.41666999752957745;0.4220914882370435;0.32152904864274734;0.32570570988932895;0.9954250927734727;0.9999821421025558;9.998802682482628;0.41675518149539603;0.45204443158265095;0.4520781537502037;0.4186497510851989;0.32999503074757647;0.5329653580200276;0.9999032511440341
48.968047;0.9871197284806523;0.41667002469035785;0.42209247343410866;0.3215279946710353;0.32570595458847823;0.995427828661234;0.9999848798327474;9.998815127833442;0.41675493067431163;0.45204404934306175;0.45207624005025954;0.4186507652988397;0.3299949540316851;0.5329647949683048;0.9999030846408344
48.978047;0.9871217453450868;0.41667007546256696;0.42209341014229357;0.32152690987420524;0.32570621575858877;0.995430573671916;0.9999876029782098;9.998829648453817;0.41675465852736915;0.4520436788357417;0.4520743305498438;0.41865174072442146;0.3299949074102471;0.5329642187768937;0.9999028567230142
48.988047;0.9871237674689589;0.4166701543193592;0.4220942985230505;0.3215257961324308;0.32570649183954553;0.995433329186582;0.9999903090581233;9.998846187311452;0.41675436425636997;0.4520433210237767;0.45207242921248525;0.4186526738178507;0.32999489080385164;0.5329636286376086;0.9999025679042283
48.998047;0.9871258098496121;0.4166702644340625;0.42209513829652506;0.32152465567487964;0.3257067818188439;0.9954360999485925;0.9999929961001834;9.998864681646408;0.4167540469729884;0.45204297776720365;0.45207054062233715;0.4186535615620129;0.3299949034035884;0.5329630234409921;0.999902220777921
49.008047;0.9871278852934794;0.416670407568288;0.4220959280831799;0.3215234910210397;0.32570708515742247;0.9954388937696905;0.9999956639670232;9.998885058845449;0.41675370575924825;0.4520426511061656;0.45206866935858286;0.4186544016479561;0.3299949443549071;0.5329624011708927;0.9999018189418959
49.018047;0.9871300038861952;0.4166705844025973;0.42209666565618625;0.3215223045141696;0.32570740176235913;0.9954417192387933;0.9999983153517342;9.99890723613282;0.4167533400413227;0.45204234257767784;0.4520668198647173;0.41865519253423533;0.32999501319574176;0.5329617588317092;0.9999013661703346
49.028047;0.9871321732531734;0.41667079483923625;0.4220973487047065;0.32152109825733605;0.325707731984213;0.9954445837587808;1.0000009547347273;9.998931142478133;0.4167529494991346;0.45204205339461695;0.45206499686281637;0.4186559332547418;0.3299951095636112;0.5329610927519188;0.9999008661859138
49.038047;0.9871343984637484;0.41667103848841125;0.422097975623647;0.3215198742327899;0.3257080762746511;0.9954474919544989;1.0000035868138444;9.99895674076697;0.4167525337712344;0.4520417848550844;0.4520632050407682;0.4186566232227882;0.32999523283134147;0.532960399112972;0.9999003225642887
49.048047;0.987136682982487;0.4166713152443582;0.4220985462562649;0.3215186340562896;0.3257084345953707;0.9954504448845569;1.0000062164703356;9.998984018998238;0.4167520926529543;0.45204153816017273;0.4520614480728327;0.41865726213104165;0.3299953819091848;0.5329596746759779;0.9998997388187935
49.058047;0.9871390310792727;0.41667162541535596;0.42209906226478255;0.3215173788951452;0.32570880627761195;0.9954534412857368;1.0000088478377032;9.999012968822605;0.41675162676349975;0.45204131430899885;0.45205972846581466;0.4186578497984585;0.32999555495437743;0.5329589174260436;0.9998991187433994
49.068047;0.9871414494949086;0.41667196946547985;0.42209952672215406;0.32151610978112594;0.3257091904090749;0.9954564790989426;1.0000114819549497;9.999043575027898;0.41675113765903454;0.45204111452309315;0.45205804812461187;0.4186583859540193;0.32999574945529314;0.5329581265660333;0.9998984664185263
49.078047;0.9871439471815305;0.4166723476005175;0.4220999430728796;0.3215148277743908;0.3257095859543972;0.9954595555856808;1.0000141169849814;9.999075809672926;0.4167506270306007;0.45204094053953425;0.4520564085330764;0.418658870260241;0.32999596283237465;0.5329573022112186;0.9998977857912613
49.088047;0.9871465333590468;0.4166727593803735;0.42210031432413997;0.32151353402907873;0.3257099913751619;0.9954626675923464;1.0000167511225277;9.999109624752638;0.41675009613072145;0.45204079448724654;0.45205481055819957;0.4186593028363218;0.3299961927975893;0.5329564453244477;0.9998970796959881
49.098047;0.9871492144813298;0.4166732038076274;0.4221006430336451;0.3215122300369261;0.32571040430380777;0.9954658122194201;1.0000193839047222;9.999144947352606;0.4167495458199693;0.45204067855976426;0.45205325419523074;0.4186596847766235;0.32999643717964644;0.5329555574148988;0.9998963489968591
49.108047;0.9871519917980517;0.4166736797965606;0.4221009316354723;0.321510917890069;0.32571082176972777;0.995468987045506;1.0000220150852286;9.999181683005226;0.4167489766734271;0.4520405943917484;0.4520517383004461;0.41866001808123005;0.32999669360093;0.5329546399343261;0.9998955925635293
49.118047;0.987154860884345;0.4166741860930323;0.42210118292922355;0.32150960033452564;0.3257112406792459;0.995472190592323;1.000024643707089;9.999219719243413;0.4167483891091352;0.45204054231179996;0.4520502606454183;0.4186603055010982;0.329996959172983;0.5329536939132133;0.9998948070194844
49.128047;0.9871578131601152;0.41667472041493275;0.4221014008084363;0.32150828060400605;0.32571165797289336;0.995475421959711;1.0000272680146716;9.99925892286733;0.41674778342409086;0.452040521438271;0.4520488186359969;0.4186605506722254;0.3299972305276141;0.5329527201248886;0.9998939870853001
49.138047;0.9871608383915991;0.41667527912311253;0.4221015904157608;0.32150696218695973;0.3257120706882811;0.9954786790937912;1.0000298854118428;9.99929914595926;0.4167471595238721;0.45204053090129603;0.4520474104954665;0.4186607577972848;0.32999750438862774;0.5329517194036327;0.9998931280385106
49.148047;0.987163926885708;0.41667585800191426;0.42210175727086247;0.32150564843711466;0.32571247603265546;0.9954819581080158;1.0000324927555353;9.999340246783543;0.4167465165856998;0.4520405707912582;0.4520460361379124;0.41866093055650927;0.32999777785797796;0.5329506926484698;0.9998922275773144
49.158047;0.9871670704161556;0.41667645291643846;0.4221019062799771;0.3215043420213206;0.32571287105184243;0.9954852547906023;1.0000350872063335;9.999382109273734;0.4167458529812375;0.4520406419172852;0.452044697066041;0.4186610712677161;0.3299980482674741;0.5329496411926034;0.9998912845572339
49.168047;0.9871702618264819;0.41667705998920607;0.422102041631927;0.32150304483424197;0.32571325232376624;0.9954885668776611;1.0000376669989284;9.999424647105755;0.41674516672702133;0.4520407452752531;0.45204339561892526;0.41866118121047013;0.32999831353055564;0.5329485674962463;0.9998902968332392
49.178047;0.9871734947243884;0.41667767611419304;0.4221021671696968;0.32150175865595326;0.3257136162939383;0.9954918946519505;1.000040231436861;9.99946779034604;0.41674445636524005;0.45204088202216036;0.4520421342506014;0.41866126155308325;0.3299985727185902;0.5329474748531298;0.9998892618284988
49.188047;0.987176763424113;0.41667829962545827;0.42210228594929583;0.32150048572690293;0.32571395991424296;0.9954952396102678;1.000042779949771;9.999511458971584;0.4167437216527834;0.4520410534880645;0.4520409147444627;0.4186613139131025;0.32999882585616724;0.5329463665297516;0.9998881801757199
49.198047;0.9871800617282287;0.4166789304521297;0.42210239913997977;0.32149922870374126;0.32571428112915735;0.9954986032268179;1.0000453109797482;9.999555538070025;0.4167429634629423;0.4520412604523062;0.45203973752906984;0.4186613404849879;0.32999907312212223;0.5329452457888537;0.9998870584590313
49.208047;0.987183381244666;0.4166795697395354;0.42210250578780373;0.3214979905775518;0.32571457888669353;0.9955019858199116;1.00004782169546;9.999599874137681;0.4167421829607817;0.452041502150086;0.45203860174240496;0.418661343759328;0.32999931440986147;0.5329441162343626;0.9998859077077685
49.218047;0.9871867111764911;0.41668021910966985;0.4221026036767702;0.32149677474962907;0.3257148525586672;0.9955053854486922;1.0000503083977292;9.999644291120916;0.4167413809827249;0.4520417762394422;0.4520375054581185;0.4186613258194245;0.3299995494203357;0.5329429813711541;0.9998847394270188
49.228047;0.9871900395009224;0.41668087965906414;0.42210269015189894;0.32149558482240076;0.3257151014359972;0.9955087979400473;1.0000527663873269;9.999688606835358;0.4167405583232029;0.4520420793997;0.45203644551634947;0.41866128793997104;0.329999777699271;0.5329418441786614;0.9998835629856717
49.238047;0.9871933539747875;0.41668155098193743;0.42210276260712964;0.32149442432230024;0.3257153247858656;0.9955122177461302;1.0000551886632363;9.999732640985034;0.4167397164538317;0.45204240758991143;0.452035417800819;0.41866123089274065;0.329999998723635;0.532940707284862;0.9998823853846234
49.248047;0.9871966425673775;0.4166822307797125;0.42210281891692464;0.3214932966748086;0.3257155220421411;0.9955156390205807;1.000057565185499;9.999776224400499;0.4167388578999968;0.4520427563789842;0.45203441790927146;0.41866115530509845;0.33000021236672444;0.5329395729495803;0.9998812123651628
49.258047;0.9871998938897378;0.41668291534137414;0.42210285751458637;0.32149220545920937;0.32571569283189494;0.9955190559861276;1.0000598848281759;9.999819212510419;0.41673798592329586;0.4520431218762157;0.4520334414357551;0.41866106152309907;0.33000041903361177;0.5329384427472263;0.999880050114228
49.268047;0.9872030978444857;0.41668360044142483;0.42210287728457735;0.3214911549994159;0.3257158369791074;0.9955224624109548;1.0000621384226567;9.999861486299487;0.4167371037864506;0.4520435015809803;0.45203248410107916;0.4186609493387895;0.33000061918214707;0.532937317456143;0.9998789062772322
49.278047;0.9872062466141307;0.41668428187848616;0.4221028779018112;0.32149015054132635;0.3257159543970083;0.9955258518518202;1.0000643198553625;9.999902933904167;0.4167362144038427;0.4520438940647021;0.4520315419602552;0.4186608181449504;0.3300008130933715;0.532936197109195;0.9998777888754012
49.288047;0.9872093352359976;0.4166849554012685;0.4221028603609088;0.3214891974874132;0.325716044888091;0.9955292189717379;1.0000664250727298;9.99994342759863;0.4167353203938137;0.45204429784767813;0.45203061143095896;0.41866066750350595;0.3300010009851478;0.5329350812312846;0.9998767040823202
49.298047;0.9872123608057182;0.4166856166323201;0.4221028269829687;0.3214883007509251;0.3257161080769253;0.9955325598288112;1.0000684503240072;9.999982816899657;0.41673442380372;0.45204471095214216;0.4520296889073427;0.4186604975654798;0.3300011829376322;0.5329339694728992;0.9998756551425493
49.308047;0.9872153208589082;0.4166862613173274;0.42210278090980413;0.3214874647565301;0.3257161433274904;0.9955358700116442;1.0000703909666555;10.00002095074954;0.4167335257409866;0.4520451311202389;0.4520287703547622;0.41866030879527094;0.3300013588402371;0.5329328618629445;0.9998746431109795
49.318047;0.9872182121696733;0.416686885551216;0.4221027255063708;0.32148669336633473;0.32571614953848876;0.9955391427732978;1.0000722416497887;10.000057710746635;0.41673262661237803;0.4520455559519165;0.45202785185727157;0.4186601014829775;0.3300015285483889;0.5329317579433139;0.9998736683963515
49.328047;0.9872210304765778;0.41668748606921857;0.42210266363049614;0.3214859897895616;0.3257161250639391;0.9955423688583833;1.0000739969335546;10.000093017228114;0.41673172663041647;0.45204598324577094;0.4520269309861828;0.41865987588252745;0.33000169219085557;0.5329306559979042;0.999872731582701
49.338047;0.9872237705103036;0.41668806073218795;0.42210259681100337;0.3214853567682444;0.32571606787025087;0.9955455375419133;1.0000756512058355;10.000126808322559;0.41673082610854784;0.45204641143814206;0.4520260075761696;0.4186596326682989;0.33000185053942943;0.53292955356961;0.9998718333529167
49.348047;0.9872264262576207;0.4166886085095778;0.42210252465219666;0.3214847965872208;0.32571597583964756;0.9955486389348885;1.0000771984119952;10.000159033497129;0.41672992573961143;0.45204683939326307;0.45202508334529046;0.4186593729693997;0.33000200491646325;0.5329284484149842;0.9998709746436856
49.358047;0.987228992021042;0.41668912850329964;0.4221024447741686;0.32148431089872004;0.32571584712388607;0.9955516666277427;1.0000786323188176;10.000189668032045;0.4167290267162873;0.45204726554789054;0.4520241609721306;0.41865909792176503;0.330002156604205;0.5329273389660669;0.9998701570685874
49.368047;0.9872314632900767;0.41668961905051205;0.42210235371185567;0.321483900674479;0.32571568055280525;0.995554618569964;1.0000799468598294;10.000218717570846;0.4167281303648474;0.452047687391807;0.45202324300058966;0.41865880820846874;0.3300023064348252;0.5329262242787312;0.9998693833529118
49.378047;0.9872338364718888;0.41669007799127633;0.4221022481554716;0.3214835662627758;0.3257154760202789;0.9955574964175341;1.0000811356870998;10.000246215017363;0.4167272375870228;0.45204810186494115;0.4520223309703676;0.4186585039685576;0.33000245475349244;0.5329251035565901;0.9998686573691589
49.388047;0.9872361081717138;0.4166905035028672;0.4221021254299528;0.3214833076665196;0.3257152344722837;0.9955603043805745;1.0000821909207103;10.000272220622241;0.41672634866571995;0.45204850585990186;0.4520214252219813;0.4186581850511971;0.33000260127475134;0.53292397582181;0.9998679829579996
49.398047;0.9872382749990603;0.4166908944405932;0.42210198335964355;0.3214831248311872;0.32571495749659496;0.9955630477151469;1.0000831024615608;10.00029680514877;0.4167254635663365;0.4520488962846357;0.45202052509135304;0.41865785116885357;0.3300027445271467;0.5329228403015028;0.9998673627251072
49.408047;0.9872403344467929;0.4166912499430994;0.4221018201965759;0.3214830172432396;0.3257146469662058;0.9955657321532195;1.0000838591182728;10.000320020467118;0.41672458210291435;0.452049270142532;0.45201962920240785;0.418657501545259;0.3300028815653469;0.5329216971565411;0.9998667985377141
49.418047;0.9872422866831674;0.41669156877280106;0.4221016349937746;0.3214829831993437;0.3257143047793907;0.9955683645742823;1.0000844508161661;10.000341893086599;0.41672370365729633;0.4520496246777664;0.4520187359477304;0.4186571347162878;0.33000300856720427;0.5329205476124261;0.9998662928209554
49.428047;0.9872441360824736;0.4166918490193136;0.42210142825770386;0.3214830200172843;0.3257139323392836;0.9955709530129625;1.0000848702308607;10.000362445112328;0.4167228271666457;0.4520499571588408;0.45201784401513956;0.41865674917653;0.330003121610576;0.5329193931260888;0.9998658486617602
49.438047;0.9872458911615619;0.41669208812378794;0.42210120227245035;0.3214831249237611;0.3257135299667383;0.9955735054992013;1.0000851135004987;10.000381713798866;0.4167219512848302;0.45205026444724394;0.4520169527028132;0.41865634384862704;0.3300032171208025;0.5329182347985314;0.9998654685127506
49.448047;0.9872475625068554;0.416692282974485;0.42210096077358755;0.32148329520599006;0.32571309712557306;0.9955760285136236;1.0000851803499633;10.000399745538216;0.41672107390605884;0.45205054303712777;0.45201606199044264;0.41865591770084676;0.3300032922486579;0.5329170741554609;0.9998651528186345
49.458047;0.9872491597152255;0.41669243036936476;0.4221007080289418;0.3214835277354179;0.3257126333345914;0.9955785258286756;1.000085073466556;10.000416574950851;0.4167201918361544;0.4520507893678482;0.4520151723683888;0.4186554694467741;0.33000334497493083;0.5329159143167975;0.9998648999361754
49.468047;0.9872506899745092;0.4166925279402466;0.42210044773285693;0.32148381865106623;0.3257121386852586;0.9955809987143276;1.0000847972515217;10.000432226279678;0.4167193015177375;0.45205099959450146;0.45201428429471596;0.4186549976280543;0.33000337390016815;0.5329147601184074;0.9998647076122905
49.478047;0.9872521591003113;0.4166925749724664;0.4221001824400948;0.32148416304570654;0.3257116137387936;0.9955834469986623;1.0000843565537585;10.000446742616594;0.4167183999062322;0.4520511693678564;0.45201339771967514;0.41865450071954274;0.3300033780500765;0.5329136172001621;0.9998645744078342
49.488047;0.9872535722189242;0.416692572405126;0.42209991381156164;0.32148455508730367;0.3257110593884432;0.9955858702252666;1.000083755865327;10.000460209158188;0.4167174848032792;0.4520512943603738;0.4520125124141195;0.4186539770209711;0.3300033565285986;0.5329124912256653;0.9998644996521991
49.498047;0.9872549325706435;0.41669252204672313;0.42209964312837156;0.32148498921313945;0.32571047711190565;0.9955882695419825;1.0000829992067768;10.000472750723503;0.4167165550507908;0.4520513705919034;0.4520116284364107;0.4186534242764974;0.3300033081738549;0.5329113881104112;0.9998644826261894
49.508047;0.9872562402968396;0.4166924261633573;0.4220993713327117;0.3214854611055109;0.3257098689425703;0.9955906491593348;1.0000820907993808;10.000484511392827;0.41671561072773367;0.4520513939153312;0.45201074579675143;0.4186528398504639;0.3300032317596064;0.5329103143239745;0.9998645220000146
49.518047;0.9872574931923926;0.41669228791090074;0.4220990986251665;0.3214859673626042;0.3257092365257198;0.9955930150031879;1.000081035684728;10.000495635579123;0.4167146529703251;0.4520513594393916;0.4520098640463902;0.4186522217376943;0.3300031263534339;0.5329092762028197;0.9998646159540507
49.528047;0.9872586885712559;0.4166921115694805;0.42209882440724295;0.32148650482054597;0.3257085804356912;0.9955953717061443;1.0000798392674886;10.000506262745615;0.4167136836205804;0.4520512614332702;0.45200898271877193;0.4186515694329131;0.3300029911795998;0.532908279342385;0.9998647632866695
49.538047;0.9872598242563962;0.41669190216479735;0.4220985476363198;0.3214870703675589;0.32570790056423765;0.9955977215893096;1.0000785068543794;10.000516523690422;0.4167127055327177;0.45205109382214825;0.4520081021661112;0.41865088434969583;0.33000282523978797;0.532907328909394;0.999864964379767
49.548047;0.9872608987130143;0.41669166491553405;0.42209826710560205;0.3214876610871599;0.3257071967712409;0.9956000658670169;1.0000770440685443;10.000526530713476;0.4167117231698925;0.4520508512310841;0.4520072240165177;0.418650169821363;0.33000262701604755;0.5329064299879303;0.9998652208843469
49.558047;0.9872619109133122;0.41669140447001396;0.4220979817651036;0.3214882742809126;0.3257064694204481;0.9956024049652688;1.0000754574701718;10.000536378391754;0.4167107424067278;0.4520505297592481;0.4520063511102084;0.41864943042448666;0.3300023941505438;0.5329055874705892;0.9998655351899699
49.568047;0.987262860054631;0.4166911242918052;0.4220976909488317;0.32148890715520545;0.32570571972899665;0.99560473767431;1.0000737554810015;10.000546154501537;0.4167097694814515;0.45205012676200335;0.45200548680381786;0.41864867120217786;0.3300021233885468;0.5329048059449846;0.999865910214026
49.578047;0.9872637455543488;0.41669082682645614;0.4220973941016431;0.3214895565421072;0.3257049496485046;0.9956070608168982;1.0000719488968044;10.000555942407482;0.41670880981573816;0.452049640255679;0.4520046339000984;0.4186478974555482;0.33000181112258553;0.5329040897313014;0.9998663496764483
49.588047;0.9872645673911591;0.41669051381222294;0.42209709033698034;0.32149021901506336;0.3257041616513041;0.9956093692478222;1.0000700495542512;10.000565822897558;0.4167078677254415;0.45204906882496826;0.452003794231734;0.41864711471634436;0.33000145401917147;0.5329034426602012;0.9998668595623702
49.598047;0.9872653259505163;0.4166901861875137;0.4220967779687936;0.3214908911598463;0.3257033586878306;0.9956116563325169;1.000068068391503;10.00057588557555;0.4167069471015739;0.45204841187299005;0.45200296933442013;0.418646328473641;0.33000104911241335;0.5329028678358291;0.999867448596017
49.608047;0.9872660213709881;0.4166898442902183;0.4220964539958005;0.32149156950622976;0.3257025441101468;0.9956139146506628;1.000066014772694;10.000586228970532;0.4167060518748977;0.4520476695556492;0.45200216125874065;0.4186455438995597;0.33000059368893414;0.5329023680831853;0.9998681263141367
49.618047;0.9872666539330774;0.4166894885196456;0.42209611437119204;0.3214922502011471;0.32570172147960996;0.9956161360820949;1.0000638966722577;10.000596940835637;0.4167051858787909;0.4520468422830471;0.4520013724804067;0.4186447656753283;0.3300000856949082;0.532901946412216;0.9998689019488773
49.628047;0.9872672250333325;0.4166891199720491;0.422095755086952;0.32149292921744554;0.32570089409342234;0.9956183127281873;1.0000617211119684;10.000608082623245;0.4167043525850187;0.45204593044465646;0.4520006051015695;0.41864399786500656;0.32999952453726905;0.5329016057120051;0.9998697849535595
49.638047;0.9872677368339222;0.41668874088891983;0.4220953730189073;0.3214936032648179;0.3257000643100897;0.9956204385631413;1.00005949461343;10.000619689949927;0.41670355490773686;0.45204493466093465;0.45199986030513445;0.4186432440253936;0.3299989113240528;0.5329013482943106;0.999870784564847
49.648047;0.9872681909418566;0.4166883546709551;0.4220949663720294;0.321494270437037;0.3256992332177276;0.9956225096395716;1.0000572231236957;10.00063177804159;0.4167027951628758;0.452043856060942;0.4519991386526148;0.41864250742773945;0.3299982482187662;0.5329011758276216;0.9998719088417481
49.658047;0.9872685874861534;0.4166879654748268;0.42209453478652276;0.3214949300897443;0.32569840089803725;0.9956245231931026;1.0000549120069233;10.000644345315056;0.4167020751040465;0.45204269654087986;0.4519984407625465;0.4186417911217274;0.3299975374088924;0.5329010895859673;0.9998731644499574
49.668047;0.9872689253242386;0.4166875776885364;0.42209407880087424;0.32149558235612835;0.3256975670862948;0.9956264768084403;1.0000525664563957;10.000657375889709;0.4167013959727841;0.45204145907497784;0.45199776744077025;0.41864109800188826;0.3299967803251374;0.5329010908284559;0.9998745567582284
49.678047;0.9872692032435073;0.41668719528089976;0.4220935991911316;0.3214962277466048;0.32569673209016575;0.9956283675206985;1.0000501921924965;10.000670844648026;0.41670075857781347;0.4520401474454099;0.45199711913174256;0.4186404310410187;0.3299959777844007;0.5329011810180396;0.9998760901660385
49.688047;0.9872694212292713;0.41668682148954445;0.4220930968773022;0.321496867142224;0.32569589747472916;0.99563019098719;1.0000477969943786;10.000684726434887;0.4167001632491346;0.4520387652965626;0.4519964957068575;0.41863979323819017;0.3299951307672605;0.5329013616344611;0.9998777680889283
49.698047;0.987269581140781;0.41668645928643216;0.4220925730320968;0.32149750191598714;0.3256950656141874;0.9956319416783298;1.00004539122559;10.000699005826695;0.41669960993136007;0.4520373153460218;0.4519958973036038;0.41863918713282655;0.3299942407776017;0.5329016338237945;0.9998795925973004
49.708047;0.9872696866730531;0.4166861118923034;0.42209202875478874;0.32149813365661906;0.3256942384788515;0.9956336138567513;1.0000429857771067;10.000713677678995;0.41669909856576814;0.4520357992494799;0.4519953247283915;0.4186386146513894;0.32999330980355124;0.5329019983516423;0.9998815645090289
49.718047;0.9872697428350907;0.4166857826339912;0.42209146457546354;0.32149876375877406;0.3256934171629511;0.9956352015790156;1.0000405907141237;10.000728733870343;0.41669862926210505;0.4520342180391467;0.4519947783622007;0.41863807739271025;0.32999234056424126;0.5329024554881624;0.9998836836029321
49.728047;0.9872697554454926;0.41668547444694504;0.422090880402789;0.32149939315074505;0.3256926023558553;0.9956366980816628;1.00003821631372;10.000744156626666;0.4166982022184383;0.45203257298240324;0.4519942574343939;0.41863757664101864;0.3299913367538681;0.5329030046927601;0.9998859484925188
49.738047;0.9872697309766603;0.41668518948775063;0.42209027572939173;0.32150002197612654;0.3256917946201572;0.9956380964838076;1.0000358739123767;10.000759929623472;0.41669781763277025;0.4520308663740102;0.4519937606442167;0.41863711315619206;0.3299903023555551;0.5329036448467082;0.9998883560129975
49.748047;0.987269676447136;0.4166849289540162;0.422089649805366;0.3215006496897494;0.32569099417217956;0.9956393910883328;1.0000335757483951;10.000776041906683;0.416697475314316;0.4520291017217431;0.45199328688498835;0.4186366873025406;0.32998924043466304;0.532904374726573;0.9998909008291244
49.758047;0.9872695989648399;0.41668469324724966;0.4220890020344021;0.3215012758564687;0.32569020073120086;0.9956405774391237;1.0000313340726519;10.000792474394522;0.41669717405441137;0.45202728336391773;0.4519928353416326;0.418636299283024;0.3299881529257866;0.5329051931100859;0.9998935759454408
49.768047;0.9872695050500734;0.41668448256234825;0.42208833229043946;0.32150190064999534;0.32568941370329485;0.9956416513360581;1.0000291592603907;10.000809192158705;0.4166969115133046;0.4520254158543391;0.4519924049791822;0.4186359490583349;0.32998704152642266;0.532906098578481;0.9998963730261572
49.778047;0.9872694000678828;0.4166842973362882;0.4220876407327805;0.3215025244440944;0.32568863273686943;0.9956426090098868;1.0000270586261242;10.00082615261604;0.4166966845243604;0.4520235036165939;0.4519919940393491;0.41863563648018076;0.32998590846389736;0.5329070887462534;0.9998992828552794
49.788047;0.9872692884881934;0.416684138070519;0.42208692764462513;0.3215031470602617;0.3256878582113909;0.9956434494159285;1.000025037413224;10.000843313065946;0.4166964889444654;0.4520215509526535;0.45199160029878893;0.41863536186721334;0.329984756422572;0.5329081597069055;0.9999022972580143
49.798047;0.9872691750777081;0.4166840049595609;0.42208619349926385;0.3215037674016409;0.32568709102670684;0.995644175683265;1.0000231003343136;10.000860626817083;0.4166963191512901;0.4520195619679473;0.45199122172506395;0.41863512616575954;0.3299835881224326;0.5329093068313354;0.9999054103910902
49.808047;0.9872690651103222;0.4166838977624592;0.4220854387361329;0.32150438381953433;0.32568633209952075;0.9956447943880286;1.0000212518138831;10.00087804052515;0.41669616815465976;0.4520175406909514;0.4519908569161011;0.41863493049460887;0.32998240652426547;0.5329105257163577;0.9999086176864144
49.818047;0.9872689626158648;0.41668381568171936;0.42208466350528334;0.321504994603721;0.32568558234621253;0.9956453150151432;1.0000194959532378;10.00089549784344;0.4166960288108959;0.4520154915110573;0.45199050525278955;0.41863477593695014;0.32998121542822473;0.532911811980741;0.9999119146913418
49.828047;0.9872688693789693;0.4166837569163733;0.4220838681273658;0.32150559781846916;0.32568484314163987;0.995645749222936;1.000017837054456;10.000912939120163;0.4166958953393321;0.45201341906279974;0.4519901669168659;0.41863466381397835;0.3299800193647236;0.5329131604629597;0.9999152969280927
49.838047;0.9872687868312177;0.4166837184652686;0.4220830538968241;0.3215061907891609;0.32568411659305724;0.9956461090690713;1.0000162792256688;10.000930304239764;0.41669576385603546;0.4520113275503916;0.45198984276982707;0.41863459585354257;0.32997882284117885;0.5329145647672524;0.999918759151072
49.848047;0.9872687179853699;0.41668369668533917;0.42208222337797;0.32150677001496986;0.325683405220047;0.9956464064216505;1.0000148257574522;10.000947540545148;0.4166956317114258;0.4520092204669279;0.45198953391231333;0.4186345742266334;0.32997762989022955;0.5329160175623429;0.9999222941253197
49.858047;0.9872686666516621;0.41668368742943374;0.4220813800376992;0.32150733192135483;0.3256827116921681;0.9956466534927818;1.0000134800351557;10.00096460533234;0.41669549653182647;0.45200710112951503;0.4519892413597538;0.4186346016468953;0.3299764441975415;0.5329175114621073;0.9999258922598657
49.868047;0.9872686362376377;0.41668368545996615;0.4220805272997337;0.32150787399032676;0.3256820390919127;0.9956468626884393;1.000012245852721;10.000981468332897;0.41669535572022887;0.45200497367593384;0.4519889662075628;0.4186346810221878;0.32997526934692817;0.5329190401449673;0.9999295419656393
49.878047;0.9872686303889946;0.41668368476864626;0.4220796676210519;0.3215083951018437;0.3256813909754273;0.9956470460017351;1.0000111256140507;10.000998110005096;0.4166952064215989;0.45200284365503585;0.4519887099114339;0.41863481457541835;0.32997410885952183;0.5329205991414272;0.9999332307086619
49.888047;0.9872686539408733;0.4166836797907262;0.42207880256678815;0.32150889481693523;0.3256807709318092;0.9956472140377323;1.0000101189640034;10.001014512319951;0.41669504588159595;0.4520007177852465;0.4519884743061885;0.4186350032926102;0.3299729660208995;0.5329221858165938;0.9999369462716684
49.898047;0.9872687126116481;0.41668366604149515;0.42207793372533026;0.3215093725614368;0.32568018224460793;0.9956473746439555;1.000009223155474;10.001030658538548;0.41669487188205534;0.4519986033877023;0.45198826123747415;0.41863524712958644;0.32997184357672615;0.5329237990522072;0.9999406771508981
49.908047;0.9872688123646437;0.41668364005358915;0.4220770635106619;0.32150982743136186;0.32567962785037996;0.9956475323411135;1.0000084338310846;10.001046530087581;0.4166946827390216;0.45199650801649044;0.45198807228922316;0.41863554531119;0.32997074361518824;0.5329254394573317;0.9999444132269768
49.918047;0.987268959269073;0.4166835992516391;0.42207619541523456;0.3215102583931875;0.3256791104509201;0.9956476891516776;1.0000077457555983;10.001062083559882;0.4166944770486453;0.4519944394372464;0.4519879089247228;0.4186358961756481;0.3299696678193073;0.532927109647738;0.9999481473630295
49.928047;0.9872691594170004;0.4166835419730867;0.42207533377173906;0.3215106642107312;0.3256786325941974;0.9956478456443074;1.0000071537674382;10.001077241106898;0.41669425321034403;0.45199240585162903;0.4519877724827704;0.4186362971616719;0.32996861773743813;0.5329288132576113;0.9999518759377739
49.938047;0.98726941865137;0.41668346759578473;0.42207448337883235;0.32151104324372065;0.32567819646765067;0.9956480006877705;1.0000066531458327;10.001091919779283;0.4166940087346894;0.45199041593616046;0.4519876639965189;0.41863674510286625;0.32996759480265353;0.5329305530662162;0.9999555978457493
49.948047;0.9872697414222462;0.41668337665689464;0.42207364919453927;0.32151139385876665;0.32567780365923776;0.9956481504988817;1.0000062386010937;10.001106065213449;0.4166937403161334;0.4519884785869101;0.4519875841292024;0.4186372361524613;0.32996660025000324;0.5329323302846775;0.9999593133631673
49.958047;0.9872701289212404;0.4166832708083838;0.42207283583851674;0.32151171506181425;0.32567745505855444;0.9956482886882223;1.0000059029930837;10.001119656477359;0.4166934449940482;0.45198660261247814;0.45198753312560247;0.41863776595626895;0.32996563503199183;0.5329341456065991;0.9999630233965541
49.968047;0.9872705785264435;0.41668315280069695;0.42207204711008595;0.3215120064928332;0.32567715063522096;0.9956484073058665;1.0000056372076984;10.001132695927497;0.41669312128698466;0.4519847961317471;0.45198751101267626;0.41863833055436706;0.329964699496875;0.532936000525249;0.9999667293319273
49.978047;0.9872710852321656;0.4166830268672275;0.4220712859561579;0.32151226804148925;0.3256768894296755;0.9956484974828699;1.0000054307017843;10.001145202229482;0.4166927694428463;0.4519830656895054;0.45198751785879554;0.41863892670036834;0.3299637929263538;0.5329378977726055;0.9999704330067233
49.988047;0.9872716433932122;0.41668289883985615;0.42207055474164384;0.3215124997734631;0.3256766700989912;0.9956485497554404;1.0000052721604566;10.001157206210939;0.41669239104093847;0.4519814159967748;0.45198755352253134;0.41863955151707205;0.32996291358045593;0.5329398408655258;0.9999741358594375
49.998047;0.9872722469953821;0.41668277518056274;0.4220698557167273;0.32151270210832383;0.32567649152385936;0.9956485555735024;1.000005150417452;10.001168744431034;0.416691988440598;0.4519798507108701;0.45198761741303817;0.4186402026185012;0.32996205910331206;0.5329418330450777;0.9999778378429818
50.008047;0.9872728888142596;0.41668266161023587;0.4220691914485046;0.3215128757767579;0.3256763529427866;0.9956485094811989;1.0000050552222466;10.001179845884295;0.41669156431275256;0.4519783732456093;0.45198770873145017;0.4186408782457764;0.3299612267003307;0.5329438763674171;0.9999815368673948
50.018047;0.9872735600389444;0.416682562398793;0.4220685647950823;0.3215130215386361;0.32567625361411856;0.9956484098587315;1.000004977872651;10.001190520706924;0.41669112132688857;0.4519769868301169;0.45198782666148246;0.4186415768802566;0.3299604132317762;0.5329459716308765;0.9999852291641222
50.028047;0.987274250616191;0.4166824807846112;0.42206797858929185;0.3215131399235653;0.3256761926421316;0.9956482575286011;1.000004911923296;10.001200768710383;0.41669066172958336;0.4519756943662181;0.45198797023502874;0.4186422970913296;0.3299596154072029;0.532948118807079;0.9999889107605415
50.038047;0.9872749502263148;0.41668242011964496;0.42206743518457523;0.3215132311827494;0.32567616947336947;0.9956480538039284;1.0000048540515218;10.001210602688559;0.4166901869848975;0.4519744983266162;0.451988138096194;0.41864303771067485;0.32995883004681564;0.5329503173632427;0.9999925780670766
50.048047;0.9872756496287715;0.41668238451888273;0.42206693597246525;0.32151329547998075;0.32567618448003505;0.9956477993961077;1.0000048049820796;10.00122005602382;0.41668969797540506;0.45197340038892725;0.4519883284965974;0.41864379755584974;0.3299580543951237;0.5329525667121111;0.9999962263567271
50.058047;0.98727634108;0.41668237856326784;0.42206648132330044;0.32151333306748864;0.3256762387716938;0.9956474937974158;1.0000047684481697;10.001229161035953;0.41668919519404307;0.45197240100791286;0.4519885395533426;0.4186445750639855;0.32995728630936455;0.532954866855808;0.9999998489132604
50.068047;0.9872770173757708;0.4166824067230945;0.4220660706994547;0.32151334450789665;0.32567633317141553;0.9956471353945349;1.0000047477257898;10.00123792396644;0.41668867849374586;0.45197149918495144;0.45198876921974407;0.4186453685733351;0.3299565239786832;0.5329572184169878;1.0000034387463792
50.078047;0.9872776707344175;0.41668247326722896;0.42206570247491726;0.32151333116894537;0.32567646708088477;0.9956467224561258;1.0000047435923183;10.001246325018595;0.4166881471370913;0.451970692558572;0.4519890149764874;0.4186461767673173;0.3299557653160019;0.5329596219236071;1.0000069907637903
50.088047;0.9872782928777369;0.41668258260145496;0.42206537378546144;0.32151329540660417;0.3256766381758716;0.9956462536622162;1.0000047557404956;10.00125433183163;0.4166876004982417;0.4519699777645005;0.4519892741018744;0.41864699890059104;0.32995500786514376;0.532962076719741;1.0000105023363333
50.098047;0.9872788763044255;0.41668273899555786;0.42206508087575073;0.3215132400037897;0.32567684319879875;0.9956457277745618;1.0000047850668006;10.001261900986385;0.41668703872251467;0.45196935054505966;0.451989544620769;0.4186478345300069;0.3299542493767566;0.5329645798205369;1.0000139730020745
50.108047;0.9872794157202166;0.41668294591947214;0.4220648199445488;0.32151316754044573;0.3256770790759502;0.9956451428913461;1.0000048338355216;10.001268971581732;0.41668646260760345;0.4519688055592809;0.45198982559444356;0.4186486822419127;0.32995348819711656;0.5329671255168884;1.000017404727912
50.118047;0.9872799089514229;0.4166832062823768;0.4220645876696456;0.3215130802184739;0.3256773435339856;0.995644496140873;1.0000049034371556;10.001275466604303;0.416685872980482;0.4519683366937072;0.45199011606120565;0.41864953866835786;0.3299527230839;0.5329697061150954;1.0000208023499277
50.128047;0.9872803570713605;0.4166835229950426;0.42206438112606726;0.32151297997497885;0.32567763507289427;0.9956437845055196;1.0000049925658872;10.001281305669774;0.41668527057468174;0.45196793818223174;0.45199041418488306;0.4186503990560384;0.32995195304027664;0.5329723132244228;1.0000241726514354
50.138047;0.9872807637502895;0.4166838986762619;0.42206419803611134;0.3215128686405875;0.3256779523940571;0.9956430054056964;1.0000050979439046;10.001286422167732;0.41668465659570564;0.45196760562850724;0.4519907177768244;0.4186512581825727;0.32995117744173535;0.5329749388477311;1.0000275223305881
50.148047;0.9872811340455894;0.41668433494401624;0.42206403728025527;0.3215127479946953;0.32567829382195945;0.9956421564197144;1.0000052160148896;10.00129077082421;0.4166840331477193;0.45196733615116375;0.4519910248886281;0.41865211074532777;0.32995039589548336;0.5329775760256931;1.00003085648283
50.158047;0.9872814726903275;0.4166848322896307;0.42206389886785023;0.3215126199046006;0.3256786572617964;0.9956412358532248;1.0000053436665124;10.001294317599871;0.41668340312335683;0.4519671281843371;0.45199133330788244;0.4186529513281314;0.3299496078383863;0.5329802191315077;1.0000341774497454
50.168047;0.9872817824276429;0.4166853906986909;0.4220637833500379;0.3215124866472377;0.32567904021743865;0.9956402443418788;1.000005477925665;10.001297024378758;0.41668276971395557;0.4519669813599445;0.4519916398684663;0.41865377381395286;0.32994881244125096;0.5329828639213707;1.0000374838988817
50.178047;0.9872820633515084;0.4166860102460464;0.4220636911017001;0.3215123509143521;0.3256794396455871;0.9956391858061872;1.0000056152491312;10.00129884914939;0.41668213595406467;0.45196689615007635;0.45199194061080344;0.4186545710390648;0.3299480088169905;0.5329855074040044;1.0000407709649732
50.188047;0.987282313235752;0.4166866911942643;0.42206362210575127;0.32151221545428255;0.3256798521592436;0.9956380665186498;1.0000057509714282;10.001299759224212;0.41668150499464773;0.45196687345548114;0.45199223147482226;0.41865533554212253;0.32994719628133967;0.5329881473763868;1.000044030537942
50.198047;0.9872825280958237;0.41668743381258894;0.42206357610242234;0.3215120829710291;0.32568027452103;0.9956368925718131;1.0000058791044675;10.00129973401672;0.41668088066421194;0.4519669144053444;0.45199250899745136;0.41865606085072193;0.32994637455106207;0.5329907814488565;1.0000472502961484
50.208047;0.987282702934082;0.4166882379601314;0.4220635523777931;0.32151195628740986;0.32568070400625926;0.9956356682410445;1.000005992907926;10.00129875601043;0.4166802671087072;0.4519670202321114;0.45199277077794536;0.41865674235167233;0.3299455437416293;0.5329934061076934;1.0000504127270025
50.218047;0.987282832713739;0.4166891027811831;0.42206354936455953;0.32151183836866326;0.3256811383669944;0.9956343966418608;1.0000060863418225;10.00129681461601;0.4166796678165467;0.4519671919547084;0.4519930154058023;0.41865737742515724;0.3299447041391534;0.532996016869373;1.000053496766334
50.228047;0.9872829127518369;0.41669002697017465;0.4220635645533573;0.321511732215979;0.32568157558539834;0.9956330810154606;1.0000061548486525;10.001293923487538;0.41667908516097674;0.451967429543593;0.4519932420327752;0.41865796483167445;0.32994385595729175;0.5329986090952108;1.0000564813537045
50.238047;0.9872829379281286;0.41669100903340667;0.42206359493779017;0.3215116407893074;0.32568201389150364;0.9956317259625936;1.0000061946080026;10.001290122015533;0.4166785205435329;0.45196773121428613;0.45199345004249103;0.4186585035446489;0.329942999279582;0.5330011780340265;1.000059347976142
50.248047;0.9872829013550483;0.41669204668539894;0.4220636379566804;0.32151156703106903;0.3256824517725038;0.9956303389532393;1.0000062018169216;10.001285450568488;0.4166779747674635;0.4519680937683742;0.45199363900750805;0.4186589919034863;0.32994213415074963;0.5330037184738232;1.0000620814859795
50.258047;0.9872827939870983;0.4166931358914874;0.4220636920636889;0.3215115138270219;0.3256828878252377;0.9956289305362485;1.0000061725273797;10.001279923628932;0.416677448498769;0.4519685134367513;0.4519938087568462;0.418659427680185;0.3299412606016081;0.5330062249729687;1.0000646697996027
50.268047;0.9872826058964541;0.4166942712070171;0.4220637561063174;0.32151148370561144;0.3256833209466125;0.9956275122801345;1.000006102705995;10.001273528785134;0.4166769424437609;0.451968986420757;0.45199395900050876;0.4186598087199021;0.3299403784840922;0.533008692328523;1.0000671032572377
50.278047;0.9872823283423466;0.41669544728567104;0.4220638280601706;0.3215114784481326;0.32568375068242483;0.9956260945724538;1.0000059893617403;10.001266248460286;0.416676457325469;0.4519695091427299;0.4519940888000553;0.418660133731279;0.32993948742889395;0.533011115882671;1.0000693737960167
50.288047;0.9872819550445487;0.4166966596632276;0.4220639043879691;0.3215114989640892;0.3256841772914598;0.9956246862543722;1.000005831347126;10.001258074473;0.4166759940517942;0.4519700783868551;0.4519941966408505;0.4186604025917649;0.32993858722677477;0.5330134916764038;1.0000714739259164
50.298047;0.9872814819293829;0.41669790451739885;0.42206398076236307;0.32151154565222045;0.32568460158167106;0.9956232944914865;1.000005628108655;10.001249008475572;0.41667555373171267;0.45197069162978687;0.4519942810293355;0.4186606156789557;0.32993767820655995;0.5330158165452326;1.0000733969268412
50.308047;0.9872809065284193;0.4166991784172652;0.42206405344359477;0.321511618826531;0.325685024575906;0.9956219232648102;1.0000053781219227;10.001239065383942;0.4166751373487836;0.4519713475444551;0.45199434140256994;0.4186607730943635;0.32993676110728554;0.5330180881955902;1.0000751380665556
50.318047;0.9872802278857259;0.4167004782471638;0.4220641198202753;0.32151171849690635;0.32568544690236456;0.9956205723873529;1.0000050781861551;10.001228277601568;0.41667474531189674;0.4519720460232406;0.4519943785838108;0.4186608747813751;0.32993583666013676;0.5330203049431166;1.0000766949799584
50.328047;0.9872794461723323;0.4167018009109595;0.4220641780156611;0.3215118438239932;0.3256858681339532;0.9956192386549281;1.0000047235949097;10.001216687739308;0.41667437719638944;0.4519727875634706;0.4519943939169188;0.4186609211712698;0.32993490547291376;0.533022465220175;1.000078066744472
50.338047;0.9872785625670619;0.4167031431513786;0.4220642265216546;0.321511993134045;0.32568628672757516;0.9956179176959508;1.0000043094122266;10.001204332584658;0.4166740321197623;0.4519735726803954;0.4519943883634524;0.4186609135677321;0.3299339685006558;0.5330245673116587;1.0000792522490392
50.348047;0.9872775803446149;0.4167045017769947;0.42206426401515473;0.32151216435330376;0.3256867006570822;0.9956166056595998;1.0000038315541213;10.001191235775297;0.41667370941360166;0.45197440168022146;0.4519943630126066;0.4186608541591564;0.3299330275497018;0.5330266089916712;1.000080249740937
50.358047;0.9872765060291852;0.416705873638757;0.4220642890994813;0.32151235529241995;0.32568710821483543;0.9956153016356187;1.0000032867565618;10.00117741688298;0.41667340897391936;0.45197527437523427;0.4519943198813409;0.4186607458835243;0.3299320852318619;0.533028587011409;1.0000810585853657
