time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.368047;0.9872753492397074;0.41670725537940945;0.42206430008589113;0.3215125638386869;0.32568750852980444;0.9956140089785803;1.000002672342958;10.001162900132783;0.41667313138171297;0.45197618976538406;0.4519942616098395;0.41866059209959916;0.3299311447873343;0.5330304973570078;1.0000816808484931
50.378047;0.9872741209350272;0.41670864361358534;0.4220642949178011;0.3215127880721898;0.32568790134376746;0.9956127334186087;1.0000019866609482;10.001147712000638;0.4166728777364519;0.451977146312544;0.4519941906786508;0.4186603961982105;0.329930210205366;0.533032336374632;1.000082120961468
50.388047;0.9872728315888912;0.4167100355080483;0.4220642710067532;0.3215130262645636;0.3256882862012867;0.9956114807411416;1.000001230247913;10.001131877419027;0.41667264897631534;0.45197814244559525;0.45199410930826195;0.4186601614235334;0.3299292863144896;0.5330341017292223;1.0000823852209824
50.398047;0.9872714908627489;0.4167114291239434;0.4220642249580953;0.3215132770082999;0.32568866172678257;0.9956102564846245;1.0000004067038097;10.001115422231898;0.4166724454113639;0.4519791767835055;0.45199401995426597;0.41865989077542076;0.3299283786444325;0.533035792686467;1.0000824821969143
50.408047;0.9872701079695038;0.41671282297790424;0.4220641527575901;0.3215135393880653;0.32568902536821004;0.9956090662750882;0.9999995216443462;10.001098375919277;0.41667226720213524;0.4519802482430306;0.45199392555618945;0.4186595869747696;0.3299274932094273;0.5330374098257851;1.0000824224577411
50.418047;0.9872686920101305;0.41671421541355774;0.4220640504545866;0.32151381280308294;0.3256893739771834;0.9956079153175458;0.9999985803299964;10.001080773316586;0.4166721150603514;0.45198135544690354;0.4519938292140067;0.41865925261725506;0.3299266361735169;0.5330389540221909;1.0000822178336783
50.428047;0.9872672518784624;0.4167156047035809;0.42206391474506005;0.3215140964919318;0.325689704802249;0.9956068069213332;0.9999975865996911;10.00106266016864;0.41667199020896084;0.45198249568904836;0.4519937337035165;0.4186588903614177;0.32992581366912294;0.5330404253302076;1.0000818821350712
50.438047;0.9872657950700923;0.4167169896216784;0.4220637432646322;0.32151438919991643;0.32569001571897976;0.9956057411558819;0.9999965434076755;10.00104409674587;0.4166718940843063;0.45198366482860175;0.4519936412514259;0.4186585029587097;0.3299250321596727;0.5330418232426325;1.000081432456752
50.448047;0.9872643267848776;0.41671836980883187;0.4220635346758749;0.32151468924955023;0.3256903046989197;0.9956047145073087;0.9999954536548529;10.00102515630155;0.4166718286361919;0.45198485774178926;0.45199355346435893;0.4186580932441498;0.32992429870117035;0.5330431480390511;1.000080889022811
50.458047;0.987262850664698;0.4167197457054829;0.42206328867735793;0.3215149948718721;0.3256905693865452;0.9956037195077558;0.999994321416126;10.0010059188734;0.41667179642123503;0.45198606857513013;0.45199347123715344;0.4186576641679567;0.3299236203821666;0.5330444016650231;1.0000802737215633
50.468047;0.9872613704989668;0.4167211180483353;0.42206300565054566;0.32151530446684823;0.32569080717158766;0.9956027445013815;0.9999931533083729;10.00098645870521;0.4166717998020237;0.45198729125595594;0.451993394847567;0.41865721853281823;0.32992300341479497;0.5330455877535967;1.0000796088985744
50.478047;0.9872598912785314;0.41672248713606685;0.42206268564584365;0.3215156166511617;0.3256910156631041;0.9956017756486782;0.9999919589189838;10.000966831397902;0.4166718405274725;0.451988520318881;0.45199332413276616;0.4186567584230661;0.3299224525650785;0.5330467111486337;1.0000789174241569
50.488047;0.987258417922403;0.4167238523696787;0.4220623275054511;0.32151593022181457;0.3256911930795162;0.9956007999122134;0.999990749809509;10.000947068615487;0.41667191995702285;0.45198975147680714;0.4519932583292577;0.41865628477520905;0.3299219709952019;0.5330477771171611;1.000078223531548
50.498047;0.9872569532652883;0.416725212433449;0.4220619288653333;0.32151624428650744;0.3256913381539523;0.9955998057064199;0.9999895375764528;10.00092717967479;0.41667203881605996;0.4519909816594643;0.45199319591342685;0.4186557973548131;0.3299215604134699;0.5330487904601419;1.0000775524740713
50.508047;0.987255498331322;0.4167265656642784;0.4220614867940176;0.3215165584886123;0.3256914500555191;0.9955987819806382;0.9999883328245672;10.000907152130907;0.4166721968573133;0.45199220874869683;0.45199313481166276;0.41865529529410395;0.32992122139651076;0.533049755145481;1.0000769282550843
50.518047;0.9872540539749827;0.41672791007838983;0.42206099852253254;0.32151687295888853;0.325691528863854;0.9955977182412391;0.9999871457973828;10.000886955923242;0.41667239309888177;0.4519934313864454;0.45199307275148326;0.4186547778811103;0.32992095383337333;0.5330506747753015;1.0000763715445413
50.528047;0.9872526216523265;0.41672924337772294;0.422060461636503;0.3215171880188536;0.325691576059166;0.9955966055632225;0.9999859868821116;10.000866565197038;0.4166726260481516;0.45199464879246365;0.45199300805225573;0.4186542447117777;0.3299207575644155;0.5330515529657122;1.0000758996842836
50.538047;0.9872512032227856;0.41673056307830264;0.4220598737158131;0.32151750385610955;0.32569159440592155;0.9955954373782833;0.9999848666748208;10.0008459836128;0.41667289356786497;0.45199586040725137;0.45199294096113113;0.4186536950705487;0.32992063281895667;0.5330523929537881;1.00007552830683
50.548047;0.9872498010311012;0.41673186639440024;0.4220592322661404;0.3215178201600611;0.3256915872694369;0.9955942086810932;0.9999837966354941;10.000825244369278;0.4166731927563419;0.451997065560545;0.4519928742202476;0.4186531275516832;0.3299205800431502;0.5330531968574502;1.0000752723797999
50.558047;0.9872484183192427;0.4167331501062253;0.4220585350708854;0.3215181357842167;0.325691557781878;0.9955929139552032;0.9999827893116487;10.000804390714816;0.41667352006794806;0.4519982631939807;0.45199281179267164;0.41865254050922596;0.3299205993919522;0.5330539652044587;1.000075145277333
50.568047;0.987247058319878;0.416734410776515;0.42205778031298247;0.32151844869559987;0.32569150848137596;0.9955915465319662;0.9999818581093893;10.000783467340463;0.4166738716375114;0.4519994515393051;0.4519927571491977;0.41865193264688416;0.3299206902971779;0.5330546971557962;1.0000751579203677
50.578047;0.9872457226710245;0.4167356451119088;0.4220569665268077;0.3215187562994092;0.3256914413546259;0.995590100255297;0.9999810174252959;10.000762527478186;0.41667424368966915;0.4520006280957726;0.45199271310487826;0.4186513031658416;0.3299208513004695;0.5330553912643341;1.0000753197338546
50.588047;0.9872444110857892;0.4167368502370213;0.4220560927357998;0.32151905591611807;0.3256913577714144;0.9955885711184007;0.999980281353699;10.000741631960572;0.41667463309117986;0.45200179017256437;0.45199268247765384;0.4186506515690589;0.3299210802247055;0.533056046274241;1.0000756387348342
50.598047;0.9872431216096975;0.4167380238430205;0.422055158627946;0.3215193451970833;0.3256912584243386;0.9955869574154532;0.9999796618634904;10.000720833981756;0.4166750379479474;0.45200293540974545;0.45199266811236877;0.41864997719228414;0.3299213746433646;0.5330566621154486;1.000076119153407
50.608047;0.9872418500679234;0.4167391644207173;0.4220541647936168;0.32151962239628207;0.3256911433508746;0.9955852589390543;0.9999791694828296;10.000700170692458;0.4166754577630705;0.45200406147154615;0.4519926724850604;0.41864927897160437;0.3299217325667395;0.5330572407142823;1.000076759685379
50.618047;0.9872405897550666;0.41674027154085747;0.4220531131323122;0.32151988643927054;0.3256910120918288;0.9955834758734236;0.9999788146295737;10.000679673542074;0.41667589323602167;0.4520051654623042;0.4519926974419263;0.4186485557214457;0.3299221532517589;0.533057785361328;1.0000775548275735
50.628047;0.9872393328735912;0.41674134540443364;0.4220520068590975;0.32152013695738724;0.32569086419995447;0.9955816078423075;0.9999786068674187;10.000659384118663;0.4166763460373851;0.452006244081975;0.4519927442674187;0.4186478061986227;0.32992263751952927;0.5330582995239435;1.0000784982694817
50.638047;0.9872380721101685;0.41674238563646865;0.4220508498777898;0.32152037440069947;0.3256906996210966;0.995579653540252;0.9999785530086925;10.00063935612436;0.4166768181630829;0.4520072938543724;0.45199281383940404;0.4186470289068585;0.3299231869788958;0.5330587867128264;1.0000795857573823
50.648047;0.987236801196485;0.41674339078974726;0.42204964627292374;0.32152059979033126;0.3256905185360813;0.995577611212698;0.9999786557436022;10.000619642960663;0.41667731077412806;0.45200831050396495;0.4519929064710853;0.41864622220997094;0.32992380298608576;0.5330592506769178;1.0000808157562528
50.658047;0.987235515897104;0.4167443591518722;0.42204840017050366;0.3215208139983819;0.3256903210988515;0.9955754793516602;0.999978912689311;10.0006002901854;0.4166778235648795;0.45200928814738395;0.45199302185672835;0.41864538451059713;0.32992448626500426;0.533059695290593;1.0000821882535806
50.668047;0.9872342148364426;0.4167452894643231;0.42204711559241287;0.3215210172613841;0.32569010746697474;0.9955732564247972;0.999979315209269;10.000581343527259;0.4166783551436037;0.45201021931125024;0.45199315951694324;0.41864451423559884;0.32992523672966145;0.5330601243986282;1.0000837031222771
50.678047;0.9872328986673502;0.4167461807208106;0.4220457964473951;0.32152120922648214;0.3256898779406556;0.9955709403918739;0.9999798485896196;10.000562859713158;0.4166789034868592;0.45201109587340327;0.4519933193198181;0.41864360997183825;0.32992605320123314;0.5330605415109064;1.0000853590332959
50.688047;0.9872315691845162;0.41674703174461575;0.4220444466344925;0.32152138918757034;0.3256896328947776;0.9955685296203949;0.9999804947375557;10.0005449033171;0.41667946602077127;0.4520119101904251;0.451993501723522;0.41864267077725525;0.329926933364072;0.5330609496106067;1.0000871525808595
50.698047;0.9872302290780457;0.4167478409705165;0.42204306963438065;0.32152155651128295;0.3256893725501766;0.9955660240924927;0.9999812356072847;10.000527532201751;0.41668003996796954;0.4520126557289982;0.45199370747679035;0.4186416964995331;0.32992787396640083;0.5330613514251485;1.0000890773758317
50.708047;0.9872288803925585;0.41674860647112705;0.4220416678125499;0.32152171116917405;0.32568909685225866;0.995563425156543;0.9999820550184997;10.00051078469406;0.4166806230520305;0.45201332708882963;0.4519939368853339;0.4186406882469789;0.32992887109379565;0.5330617497125789;1.0000911235837897
50.718047;0.9872275229567055;0.41674932617235644;0.42204024245114935;0.32152185366450836;0.3256888056232773;0.9955607347132398;0.999982938007399;10.00049466924883;0.41668121380106415;0.45201391966570326;0.45199418957992443;0.4186396486391511;0.32992992058958265;0.5330621474063539;1.0000932782029324
50.728047;0.9872261552805123;0.4167499978049865;0.42203879446444587;0.32152198438358676;0.3256884988339069;0.9955579548910196;0.999983869932727;10.000479160353638;0.4166818113537606;0.45201442936726755;0.4519944650301823;0.41863858126927583;0.32993101878165865;0.5330625479897415;1.0000955262431632
50.738047;0.9872247763860051;0.41675061888830667;0.422037325068005;0.3215221033677123;0.3256881766370744;0.995555087544565;0.9999848369670897;10.000464211681212;0.41668241555838964;0.4520148523847496;0.4519947629241314;0.4186374898243279;0.3299321631772771;0.5330629556714982;1.0000978516276127
50.748047;0.9872233863733326;0.41675118718657217;0.422035836308798;0.3215222106338261;0.3256878392278851;0.9955521335012567;0.9999858255536812;10.000449773339742;0.4166830274388194;0.4520151850464096;0.45199508309480246;0.4186363776606893;0.32993335242413385;0.5330633749524915;1.0001002367662488
50.758047;0.9872219859062266;0.4167517009545681;0.42203433113242494;0.32152230640593615;0.32568748692269084;0.9955490930156844;0.9999868209799201;10.000435797249162;0.4166836490770582;0.4520154241968094;0.45199542544949706;0.4186352479713244;0.3299345855773815;0.5330638101415552;1.0001026628725043
50.768047;0.9872205758170697;0.41675215875123917;0.42203281284647737;0.3215223911371067;0.32568712051729465;0.9955459676187138;0.9999878080597571;10.000422239697139;0.4166842825815197;0.4520155677992483;0.4519957899056584;0.4186341040836863;0.32993586142731585;0.5330642652598282;1.0001051123581262
50.778047;0.9872191573752442;0.41675255944535705;0.4220312850478191;0.3215224654293383;0.32568674146250315;0.9955427615324447;0.9999887723086384;10.000409062385156;0.41668492924195294;0.4520156151103406;0.4519961762466169;0.41863294935886797;0.3299371784068693;0.5330647439766043;1.0001075701586473
50.788047;0.9872177326626973;0.41675290264291714;0.42202975207049753;0.32152252990886404;0.3256863514152362;0.9955394818046027;0.9999896991826135;10.000396223494205;0.4166855898790178;0.45201556657970055;0.4519965840498863;0.4186317867604929;0.3299385348488506;0.5330652491906845;1.0001100223227948
50.798047;0.9872163041045129;0.41675318923500565;0.42202821882687686;0.321522585062844;0.3256859516156255;0.9955361377111762;0.9999905739894333;10.000383667329855;0.41668626570515904;0.4520154238959796;0.45199701233020323;0.4186306186288776;0.32993992921788523;0.5330657827922125;1.0001124558318124
50.808047;0.9872148732798036;0.41675342139479105;0.42202669015100774;0.3215226311613117;0.32568554286948487;0.9955327404239916;0.9999913844712619;10.000371321689492;0.4166869584314916;0.45201519019006253;0.45199745931460317;0.41862944671443514;0.3299413604499329;0.533066345984166;1.0001148610075605
50.818047;0.9872134410827206;0.4167536018033342;0.4220251702739341;0.3215226685134548;0.3256851260303035;0.9955293036597258;0.9999921230196944;10.000359096863713;0.41668766971199933;0.45201487005389857;0.4519979232813849;0.4186282722233029;0.329942828059594;0.5330669395199898;1.0001172318789366
50.828047;0.9872120092957604;0.4167537330114655;0.42202366276957104;0.3215226973917617;0.32568470250747455;0.9955258437918375;0.9999927859691252;10.000346880759759;0.41668840071268126;0.45201446924049166;0.45199840343094555;0.4186270960538798;0.3299443317449273;0.5330675639592746;1.0001195634295712
50.838047;0.9872105808772244;0.4167538175398566;0.42202217135559295;0.32152271716013797;0.3256842746164282;0.995522378126531;0.9999933711819459;10.000334539147296;0.41668915210429514;0.4520139941475846;0.45199889978485247;0.4186259191983489;0.3299458711083937;0.533068220670176;1.0001218503591371
50.848047;0.9872091594135038;0.41675385804761594;0.42202070076177345;0.3215227257551416;0.3256838455457532;0.9955189231270685;0.9999938758671612;10.000321932711488;0.41668992437231056;0.4520134511037099;0.45199941285894296;0.41862474290570256;0.3299474455507478;0.5330689126093706;1.0001240889327805
50.858047;0.9872077497151824;0.4167538568829607;0.4220192564530172;0.3215227201717721;0.3256834190118748;0.9955154938340062;0.9999942958666663;10.000308940189239;0.4166907179974694;0.4520128457905682;0.4519999431882944;0.41862356847419563;0.32994905425046794;0.5330696437157962;1.0001262784583727
50.868047;0.9872063586243659;0.4167538153134962;0.4220178436819632;0.32152269712216314;0.32568299910493054;0.9955121036594948;0.9999946261712854;10.00029545894765;0.4166915333288666;0.45201218330759646;0.45200049069648013;0.4186223968236399;0.3299506962462109;0.5330704177645295;1.0001284202057275
50.878047;0.9872049948011227;0.41675373336672084;0.4220164667909721;0.32152265323471213;0.32568259040995734;0.9955087640278555;0.9999948614353307;10.000281383978825;0.4166923703761672;0.452011468526542;0.4520010549382559;0.4186212282188786;0.3299523701509624;0.533071237749391;1.0001305151021034
50.888047;0.9872036677657585;0.4167536105385377;0.42201512886739717;0.32152258515232657;0.32568219790791464;0.9955054841437133;0.9999949963011444;10.000266605018675;0.4166932287683893;0.45201070580212593;0.45200163598969134;0.41862006244199634;0.32995407385896636;0.5330721062669287;1.0001325623988344
50.898047;0.9872023871097386;0.4167534465530311;0.42201383194674513;0.32152248983464005;0.32568182636559884;0.9955022712360028;0.9999950254269172;10.00025102362185;0.41669410830501885;0.4520098983521137;0.45200223470975187;0.41861889928475743;0.3299558047547843;0.533073026757066;1.0001345601500502
50.908047;0.9872011624046194;0.4167532417288958;0.4220125776517585;0.32152236470405765;0.3256814795552632;0.9954991308767338;0.9999949430306668;10.000234552749376;0.41669500980404267;0.45200904843459966;0.4520028521120132;0.41861773901586485;0.3299575597626451;0.533074003936327;1.000136505962021
50.918047;0.9872000031549361;0.41675299707957086;0.42201136746186235;0.32152220782275415;0.3256811598729238;0.9954960669491777;0.9999947430141105;10.000217103618134;0.41669593529888643;0.4520081579464338;0.4520034887975654;0.4186165826293991;0.32995933495639546;0.5330750424687511;1.000138396575918
50.928047;0.9871989182348241;0.41675271403270653;0.4220102024706415;0.32152201836663286;0.3256808686913749;0.9954930820986461;0.9999944194626207;10.000198582262575;0.4166968874866819;0.45200722851428793;0.4520041453609904;0.41861543200075146;0.3299611253543183;0.533076145499937;1.0001402278155123
50.938047;0.987197915003479;0.41675239390505;0.42200908314396945;0.3215217966554081;0.32568060719145436;0.995490179198792;0.9999939660905558;10.000178892858436;0.41669786883877363;0.4520062612132787;0.45200482308358064;0.41861429003145356;0.32996292507093183;0.5330773145334068;1.0001419960705642
50.948047;0.9871969983440059;0.41675203747742984;0.42200800904545965;0.32152154365228836;0.3256803768942945;0.9954873622879195;0.9999933760928766;10.000157944111258;0.4166988809268315;0.4520052561953379;0.4520055238181032;0.4186131603752137;0.32996472777079017;0.5330785498097979;1.0001436996547568
50.958047;0.9871961700671644;0.41675164491229455;0.42200697860694036;0.321521260590279;0.32568017958406936;0.9954846357979997;0.9999926433580604;10.00013565843998;0.41669992448756155;0.4520042127215125;0.4520062492294584;0.4186120465311214;0.32996652739823346;0.5330798501580833;1.000145338701211
50.968047;0.9871954289462308;0.41675121619667654;0.42200598952129686;0.3215209488218119;0.3256800170130586;0.9954820029280754;0.999991762969567;10.000111979584323;0.4167009996613251;0.4520031298520312;0.4520070002342427;0.4186109512206866;0.32996831833877466;0.5330812126887655;1.0001469137192598
50.978047;0.9871947710855359;0.4167507515827009;0.4220050395423932;0.32152060994947057;0.32567989069476433;0.9954794641603714;0.9999907315121548;10.00008687327309;0.4167021057767127;0.45200200687808734;0.4520077772083958;0.4186098768942763;0.32997009472512134;0.5330826327018875;1.0001484236838516
50.988047;0.9871941908506233;0.4167502517428457;0.4220041269946299;0.3215202460200594;0.32567980185742884;0.9954770172910123;0.9999895486531521;10.00006032105737;0.4167032411593827;0.4520008430913374;0.45200858048496245;0.4186088264917251;0.32997185035888993;0.5330841038568462;1.0001498652942806
50.998047;0.9871936822921306;0.4167497179822489;0.4220032507590797;0.32151985939772587;0.32567975158108287;0.9954746598269738;0.9999882176655555;10.00003231809656;0.4167044033864197;0.4519996373380685;0.45200941050100957;0.41860780319186536;0.3299735799241214;0.5330856186291825;1.0001512337704022
51.008047;0.9871932398761545;0.4167491520311299;0.4220024100155627;0.3215194526644854;0.3256797409198072;0.9954723915304501;0.9999867437129184;10.000002881203251;0.41670558982897854;0.4519983876009135;0.4520102676536712;0.4186068094669663;0.3299752799827661;0.5330871688779151;1.000152523930076
51.018047;0.987192859024514;0.4167485555091284;0.4220016043799164;0.3215190285580089;0.3256797707239591;0.9954702148754979;0.9999851327573325;9.999972054584232;0.4167067981737767;0.45199709111202396;0.45201115189975133;0.418605846560864;0.3299769486158045;0.5330887462234462;1.0001537310129889
51.028047;0.9871925373559368;0.4167479299849255;0.4220008340351828;0.32151858956598545;0.3256798413520447;0.9954681339503688;0.9999833920232555;9.99993990447153;0.4167080265895181;0.45199574524772373;0.4520120621483044;0.41860491484496054;0.32997858445835226;0.5330903418416832;1.0001548512446619
51.038047;0.9871922751074895;0.4167472772251868;0.42200009915061715;0.3215181376956084;0.3256799526662352;0.99546615314317;0.9999815304833081;9.999906511128524;0.416709273543593;0.45199434824640083;0.45201299575950266;0.41860401477745124;0.32998018629121895;0.5330919459832604;1.0001558820100944
51.048047;0.9871920741215877;0.41674659917398366;0.4219993994938468;0.3215176746589531;0.3256801041632838;0.9954642769812166;0.9999795593372193;9.99987196351582;0.4167105377422208;0.45199289909328083;0.4520139485143908;0.41860314761924045;0.32998175330215285;0.5330935481866037;1.0001568224203194
51.058047;0.9871919366668706;0.41674589819946867;0.42199873453931097;0.32151720195672795;0.32568029506006724;0.995462511338968;0.9999774920319516;9.99983635674432;0.4167118183085793;0.4519913973497161;0.45201491528866405;0.4186023150326184;0.3299832853131165;0.5330951385441128;1.0001576740925033
51.068047;0.9871918648463835;0.41674517740448247;0.4219981032171604;0.32151672095648776;0.3256805245961076;0.9954608639350352;0.9999753432259694;9.999799794489302;0.4167131145803647;0.45198984322172736;0.45201589113468843;0.4186015179062502;0.32998478264858605;0.5330967090289745;1.000158440187959
51.078047;0.987191860248899;0.4167444403621779;0.4219975036127063;0.3215162330569094;0.3256807923002914;0.9954593433545893;0.9999731274808371;9.999762393655162;0.4167144254410282;0.4519882371716997;0.45201687186286865;0.4186007556131733;0.32998624582450403;0.5330982534266865;1.0001591237377325
51.088047;0.9871919234803177;0.41674369056213884;0.4219969331018887;0.32151573969702746;0.32568109756891994;0.9954579582076166;0.9999708577415594;9.999724285068721;0.416715749090878;0.45198657941213727;0.45201785370354275;0.4186000262676251;0.3299876752398003;0.533099766179621;1.0001597279967973
51.098047;0.9871920549035862;0.4167429309339309;0.42199638857484045;0.3215152423626133;0.3256814390043582;0.9954567164031713;0.9999685440763311;9.999685615606957;0.4167170836254516;0.45198486996917925;0.45201883283699;0.41859932740643213;0.32998907105770414;0.5331012414005122;1.000160257827553
51.108047;0.9871922567345773;0.41674216341492787;0.421995866768737;0.32151474276040365;0.32568181447821637;0.9954556236860211;0.9999661937698877;9.999646555259604;0.4167184277197399;0.45198310884832893;0.4520198054158482;0.4185986562172235;0.32999043318594146;0.5331026721447389;1.000160720267949
51.118047;0.9871925337787626;0.41674138892694346;0.4219953647539755;0.3215142429244569;0.32568222176033135;0.9954546829150287;0.9999638121373966;9.999607291240032;0.4167197808148469;0.4519812958894053;0.45202076787193674;0.41859800973481776;0.3299917611674622;0.5331040504908021;1.000161124616427
51.128047;0.9871928917711822;0.41674060799530144;0.4219948800868028;0.3215137449003443;0.32568265888381287;0.9954538950738863;0.999961402940834;9.99956800891904;0.4167211428832919;0.45197943055792794;0.4520217171614734;0.41859738571002325;0.32999305406050555;0.5331053690899876;1.0001614821496811
51.138047;0.987193335198538;0.41673982127353104;0.42199441079417316;0.3215132502526944;0.32568312404115524;0.9954532598900229;0.9999589684360649;9.99952888324011;0.41672251419879497;0.4519775120514261;0.4520226507005927;0.4185967832064432;0.32999431048974176;0.5331066225160253;1.0001618048722543
51.148047;0.9871938662705306;0.416739029316462;0.421993955752202;0.321512759941109;0.32568361524945333;0.9954527749073556;0.9999565093221042;9.999490078747378;0.41672389529927645;0.451975539810999;0.4520235664009908;0.41859620233378486;0.329995528973282;0.5331078070107496;1.00016210443549
51.158047;0.9871944849463181;0.41673823222096174;0.42199351495879533;0.3215122746949043;0.32568412985998935;0.9954524355918293;0.999954025030973;9.999451745316826;0.41672528698995376;0.45197351377918915;0.4520244631256002;0.41859564393360377;0.32999670817697097;0.533108919473333;1.0001623931808667
51.168047;0.9871951897698403;0.41673742991126655;0.42199308917130535;0.321511795566503;0.32568466438257154;0.9954522374020477;0.9999515153166123;9.999414015718042;0.41672669032265386;0.45197143410150725;0.4520253408423624;0.4185951091873856;0.32999784672933763;0.5331099566054418;1.0001626858254573
51.178047;0.9871959791570015;0.4167366226491259;0.42199267950060854;0.3215113241648523;0.3256852149798121;0.995452176426243;0.9999489823950055;9.99937700738236;0.4167281063609565;0.45196930092167725;0.4520262001628993;0.41859459890699174;0.3299989428386032;0.5331109147281752;1.0001629995215098
51.188047;0.9871968516420354;0.4167358112663749;0.4219922873415994;0.3215108626978065;0.3256857779316793;0.9954522475775653;0.9999464312564744;9.999340824618784;0.4167295357544941;0.45196711422264935;0.45202704164529306;0.41859411351910664;0.3299999940999325;0.5331117905788608;1.0001633538087187
51.198047;0.9871978050505912;0.41673499732478714;0.4219919144144032;0.32151041400900615;0.3256863495852471;0.9954524431867305;0.9999438681157597;9.999305561840309;0.41673097879277865;0.4519648735611888;0.4520278652884481;0.41859365366908075;0.3300009977199463;0.533112582268012;1.0001637709836235
51.208047;0.987198836312858;0.41673418314557503;0.4219915628543178;0.3215099810831416;0.32568692619449857;0.9954527529532525;0.9999412992820594;9.99927130085975;0.41673243588612774;0.4519625784728058;0.45202867056466467;0.41859322028080453;0.3300019512327615;0.5331132893150098;1.0001642743164576
51.218047;0.9871999422756819;0.41673337173630715;0.4219912352447887;0.32150956619441934;0.32568750397177926;0.9954531650272112;0.9999387316084559;9.999238103629938;0.41673390759236795;0.4519602292366022;0.45202945644804343;0.41859281431529705;0.33000285329970014;0.5331139120494369;1.0001648845804643
51.228047;0.987201120303592;0.4167325670112555;0.42199093446395913;0.32150917054304046;0.32568807917924214;0.9954536682345967;0.9999361734160892;9.999206019918345;0.4167353941824954;0.4519578269568447;0.4520302209630503;0.4185924367043462;0.3300037036773175;0.533114451581658;1.0001656181334422
51.238047;0.987202368050542;0.41673177380560583;0.42199066345921676;0.3215087944647717;0.32568864798532554;0.9954542538232938;0.9999336344788782;9.999175110128087;0.4167368953207461;0.4519553731818922;0.4520309610327217;0.4185920881180206;0.33000450224678857;0.5331149103882904;1.0001664874004843
51.248047;0.9872036827509216;0.41673099698074534;0.42199042508155393;0.3215084379205572;0.32568920631835113;0.9954549155133233;0.9999311256155166;9.999145458418468;0.4167384098264462;0.4519528698001552;0.4520316730175268;0.41859176872739146;0.3300052483809788;0.533115292364871;1.0001675022924512
51.258047;0.9872050603924901;0.4167302402928859;0.4219902218530629;0.321508101023253;0.32568975015272533;0.9954556481044057;0.9999286584448036;9.999117164368716;0.41673993532792275;0.451950319454834;0.4520323532600992;0.4185914784653361;0.3300059413647496;0.5331156024358473;1.0001686707781332
51.268047;0.9872064950413832;0.4167295059826254;0.4219900556908551;0.3215077842100301;0.32569027613489826;0.9954564458052273;0.9999262438334403;9.999090323465646;0.4167414679666325;0.4519477260658314;0.4520329983951488;0.4185912175854455;0.330006581049089;0.5331158466950795;1.0001699986944892
51.278047;0.9872079782673324;0.4167287948785201;0.4219899279956595;0.3215074879522198;0.32569078213467;0.995457302314266;0.9999238896246652;9.999065011777711;0.4167430027545296;0.45194509493027624;0.4520336055451543;0.418590987096779;0.33000716790576595;0.5331160327059689;1.0001714903408507
51.288047;0.9872094991805678;0.4167281064791178;0.4219898399079672;0.3215072122725517;0.32569126734610043;0.9954582127194584;0.9999216008119182;9.999041282160958;0.41674453482501367;0.4519424324618482;0.4520341721674978;0.4185907888409205;0.33000770279461583;0.5331161693086796;1.000173149193034
51.298047;0.987211045851638;0.4167274389661285;0.4219897923144581;0.3215069562128717;0.32569173186249734;0.9954591749213677;0.9999193812061747;9.999019171878013;0.4167460602597678;0.45193974592158487;0.4520346955537639;0.4185906248939534;0.33000818710623675;0.5331162659790547;1.0001749776994668
51.308047;0.987212606656665;0.4167267892927543;0.42198978582022695;0.32150671745774073;0.3256921760706893;0.9954601893091815;0.9999172335797002;9.998998717398234;0.41674757568450466;0.4519370432566561;0.4520351723313168;0.4185904966308807;0.33000862306763074;0.5331163315471598;1.0001769770274818
51.318047;0.9872141697190945;0.41672615363200527;0.42198982093959897;0.3215064925487142;0.3256926002090952;0.9954612576770767;0.9999151593484213;9.998979960793537;0.416749077797384;0.45193433282490114;0.4520355984893057;0.41859040445588813;0.3300090133966445;0.533116372925386;1.0001791474316772
51.328047;0.987215721676767;0.4167255281560947;0.4219898988191089;0.3215062775680879;0.32569300427706277;0.995462381758146;0.9999131589253631;9.998962945014775;0.4167505635357348;0.4519316229872189;0.4520359700151874;0.41859034831694747;0.33000936023765093;0.5331163951451763;1.0001814888819627
51.338047;0.9872172483705326;0.4167249097447869;0.42199002204821723;0.32150606873682525;0.32569338834267;0.9954635608831223;0.999911231764256;9.998947715663775;0.4167520303824041;0.4519289216559958;0.4520362834603074;0.4185903280223845;0.3300096645846438;0.5331164023723833;1.0001840008115603
51.348047;0.9872187369815814;0.416724296357592;0.42199019434968194;0.321505862769375;0.3256937529531593;0.9954647914128124;0.9999093763811538;9.99893432812773;0.41675347646396227;0.45192623577214225;0.45203653599099514;0.41859034300941556;0.33000992709019167;0.5331163987920133;1.0001866810437634
51.358047;0.9872201771502622;0.4167236866350586;0.42199041935852377;0.3215056569923615;0.3256940993740247;0.995466069523911;0.999907590950883;9.998922845748528;0.4167549003096092;0.4519235711734288;0.4520367251106144;0.4185903923406162;0.33001014926957006;0.5331163889587965;1.0001895251630277
51.368047;0.9872215607492246;0.4167230788621333;0.4219906994643381;0.3215054493348182;0.3256944295345786;0.9954673931166879;0.9999058736161262;9.99891332461552;0.41675630029761984;0.4519209328238251;0.45203684862602633;0.41859047511730696;0.3300103336769126;0.5331163777969328;1.0001925261254347
51.378047;0.9872228808358455;0.4167224705039359;0.4219910351283349;0.3215052383664871;0.3256947456627389;0.9954687608172733;0.9999042218613979;9.998905793521692;0.416757674448343;0.4519183248076882;0.45203690492238097;0.4185905907730235;0.3300104833031681;0.5331163706504746;1.0001956738013957
51.388047;0.9872241305678464;0.4167218586302513;0.4219914251283617;0.3215050230648534;0.3256950500332306;0.9954701712015209;0.9999026316367624;9.998900245958902;0.41675902088608197;0.4519157503711216;0.45203689302401223;0.41859073915947737;0.3300106011957926;0.5331163730348338;1.0001989553929398
51.398047;0.987225303039275;0.4167212402908601;0.4219918675734517;0.3215048022164835;0.3256953448802954;0.9954716231284377;0.9999010971089948;9.998896647525667;0.41676033824431497;0.45191321211649516;0.45203681260428424;0.4185909204261651;0.330010690299229;0.5331163896309412;1.0002023565884548
51.408047;0.9872263910313681;0.41672061282092426;0.42199236061387924;0.3215045739885433;0.32569563205197843;0.9954731153045383;0.9998996110184835;9.998894950036343;0.41676162575449854;0.45191071194453897;0.452036664113345;0.41859113483608135;0.33001075315065964;0.5331164234763435;1.0002058627801318
51.418047;0.987227386266864;0.41671997454334925;0.42199290231758046;0.32150433590330174;0.3256959126528974;0.9954746450011287;0.999898165222155;9.998895106398141;0.416762883433883;0.45190825096058124;0.4520364486684181;0.4185913827999201;0.33001079154559215;0.5331164761907338;1.000209460764542
51.428047;0.9872282799104408;0.4167193251881034;0.4219934902485596;0.32150408516665624;0.3256961871136169;0.9954762074559229;0.9998967521089129;9.99889707838406;0.4167641121195395;0.4519058297220833;0.45203616777803146;0.4185916646752698;0.3300108062750485;0.5331165483149618;1.000213139809359
51.438047;0.987229064452437;0.4167186654937353;0.42199412150390503;0.3215038191369317;0.32569645557298;0.9954777964819447;0.9998953670928257;9.998900832865278;0.41676531284473306;0.4519034487887929;0.45203582314619156;0.4185919800710673;0.3300107972447624;0.5331166393127322;1.0002168908305569
51.448047;0.987229735105324;0.4167179965032212;0.4219947930881323;0.32150353551215183;0.32569671813348366;0.9954794054556365;0.9998940101783793;9.99890633264137;0.4167664861268944;0.4519011090521076;0.4520354167688011;0.41859232756640014;0.3300107643087208;0.533116748148666;1.0002207051038408
51.458047;0.9872302903406903;0.4167173192691004;0.4219955017584645;0.3215032322197911;0.32569697467325015;0.9954810280115262;0.999892685391824;9.998913528164877;0.4167676321720124;0.45189881134101717;0.4520349515160645;0.41859270525992903;0.3300107082107973;0.5331168738815396;1.0002245732986141
51.468047;0.9872307315863116;0.41671663518068996;0.4219962433734716;0.3215029073968191;0.32569722447429195;0.9954826587600305;0.999891399177828;9.998922351038876;0.41676875156853127;0.4518965554930327;0.452034431818204;0.4185931110951674;0.3300106307253024;0.5331170153715629;1.0002284850721357
51.478047;0.9872310610531765;0.4167159462086183;0.4219970128014149;0.32150255964280317;0.32569746605894434;0.995484294396064;0.9998901595030036;9.998932712327882;0.41676984549405555;0.4518943397279332;0.4520338638283103;0.41859354265913895;0.33001053408666126;0.5331171712005316;1.0002324300239982
51.488047;0.9872312788528832;0.4167152546723552;0.421997804546045;0.3215021881801515;0.32569769730376047;0.9954859342302064;0.9998889757226765;9.998944511374223;0.41677091565629615;0.45189216112300556;0.4520332545541972;0.41859399742745856;0.3300104206514797;0.533117340072222;1.0002363989796736
51.498047;0.9872313818010509;0.416714563164508;0.4219986133866748;0.32150179265461104;0.32569791577466134;0.995487579071608;0.9998878574191116;9.998957650464108;0.41677196438927255;0.45189001670843837;0.4520326103799509;0.41859447344787887;0.33001029305850266;0.5331175207136534;1.0002403845678085
51.508047;0.9872313641307079;0.41671387468599375;0.4219994350200038;0.32150137277023505;0.32569811899532874;0.9954892299629221;0.9998868129561254;9.998972047508659;0.4167729946842427;0.4518879040769911;0.45203193665607216;0.4185949697133802;0.33001015420825097;0.5331177115415758;1.000244381145782
51.518047;0.9872312187610841;0.4167131925189603;0.42200026668829904;0.3215009279119062;0.3256983044670455;0.99549088877719;0.9998858497363566;9.998987647676175;0.41677400999950603;0.45188582146159145;0.45203123860728034;0.4185954859522092;0.3300100068478206;0.5331179107255555;1.0002483836781115
51.528047;0.9872309379899878;0.41671251991487396;0.4220011072050182;0.32150045700756236;0.3256984697209363;0.9954925598582021;0.9998849745514403;9.999004419949117;0.41677501428795694;0.4518837675637503;0.45203052197521226;0.41859602178315086;0.3300098532999841;0.5331181166604478;1.000252386615482
51.538047;0.9872305138896339;0.41671185965404905;0.4220019562813946;0.3214999587058527;0.32569861250733007;0.9954942509348443;0.9998841930585096;9.999022325089745;0.4167760123785172;0.45188174128134573;0.45202979296878504;0.41859657573789627;0.33000969568548755;0.5331183286694482;1.0002563845455013
51.548047;0.987229939264144;0.4167112135743259;0.4220028138261327;0.32149943151792953;0.32569873076482325;0.9954959721143726;0.9998835100090844;9.999041292085952;0.4167770099131629;0.45187974195383235;0.45202905790366477;0.41859714501982226;0.3300095362486689;0.5331185472469566;1.0002603739965281
51.558047;0.9872292087781396;0.41671058248816695;0.42200367980643305;0.32149887368582897;0.32569882224218966;0.9954977331415948;0.9998829301437394;9.999061234138454;0.41677801271827336;0.45187777009892033;0.452028322016136;0.41859772612564117;0.3300093774026253;0.533118773559074;1.0002643541692509
51.568047;0.9872283192729803;0.4167099662533291;0.4220045544505176;0.32149828306233513;0.3256988842166625;0.9954995415810265;0.9998824586749105;9.999082067824839;0.4167790261347584;0.45187582766315454;0.4520275879368719;0.4185983157414295;0.33000922165056723;0.5331190091459992;1.0002683253722369
51.578047;0.9872272691906712;0.41670936364788425;0.42200543851160793;0.3214976575928716;0.32569891361148623;0.9955014031880969;0.9998821009933274;9.999103711629834;0.41678005418180336;0.4518739176786886;0.4520268559720799;0.4185989111372978;0.33000907139054797;0.533119256032753;1.0002722868888931
51.588047;0.9872260578097818;0.4167087726912244;0.42200633347270416;0.32149699606064697;0.3256989073505308;0.9955033227952756;0.9998818620369304;9.999126085508703;0.4167810987534301;0.451872044044677;0.4520261262324131;0.41859950987320343;0.3300089285912507;0.5331195166780568;1.0002762363942614
51.598047;0.9872246853015767;0.4167081915763573;0.4220072410584188;0.32149629835426596;0.3256988627133119;0.995505304306259;0.9998817458206033;9.999149111818573;0.4167821595319493;0.45187021138655437;0.45202539992375107;0.4186001096301354;0.3300087946067655;0.5331197940448967;1.000280170056138
51.608047;0.9872231527799534;0.4167076194969582;0.4220081622299594;0.3214955656008681;0.3256987774556962;0.9955073497286799;0.9998817544597222;9.999172708851122;0.4167832347125336;0.4518684247072856;0.4520246789279677;0.4186007086114622;0.330008670105516;0.5331200916657534;1.0002840824516581
51.618047;0.9872214611709521;0.41670705691219156;0.42200909676745646;0.32149480026203;0.3256986495939247;0.9955094589548005;0.9998818871704044;9.999196787267016;0.41678432188886505;0.4518666889536439;0.4520239652623487;0.4186013057391607;0.33000855489037934;0.5331204129456417;1.0002879669461493
51.628047;0.9872196108555809;0.4167065048973106;0.4220100434761786;0.3214940055788012;0.32569847718741685;0.9955116310307752;0.999882140868146;9.999221247935086;0.41678541843637645;0.45186500832180954;0.4520232610474476;0.4186019001021624;0.33000844795852113;0.5331207602209077;1.0002918161163863
51.638047;0.9872176020003168;0.4167059641358109;0.42201100050969687;0.3214931846519001;0.3256982584924766;0.9955138649024786;0.9998825115306498;9.999245977754313;0.4167865216104631;0.45186338550660704;0.452022568492401;0.4186024903850071;0.33000834834170956;0.533121134637291;1.0002956212197698
51.648047;0.9872154339583935;0.41670543476325517;0.4220119657716008;0.3214923398919508;0.3256979921162442;0.9955161599533002;0.9998829943546361;9.99927085855798;0.4167876288997941;0.451861821706815;0.4520218897654387;0.418603074771806;0.3300082560521717;0.5331215368719642;1.000299371323811
51.658047;0.9872131057402264;0.4167049168165198;0.42201293732458023;0.3214914731801291;0.3256976768060471;0.995518517707104;0.9998835833801426;9.999295785816747;0.41678873839405545;0.45186031731559523;0.45202122691414043;0.41860365092545065;0.33000817182693365;0.5331219679797055;1.0003030542824944
51.668047;0.9872106179490701;0.4167044105500686;0.4220139136387305;0.32149058667611113;0.325697311462147;0.9955209424711162;0.9998842719434768;9.999320677787102;0.41678984857915935;0.4518588725934576;0.452020581909639;0.4186042160692598;0.3300080959864739;0.5331224295106493;1.0003066593452565
51.678047;0.9872079737645099;0.4167039166468608;0.4220148937186541;0.32148968341081535;0.3256968956081814;0.9955234399640505;0.9998850528777954;9.99934547678154;0.4167909578298381;0.45185748796789943;0.45201995644825327;0.4186047673948641;0.3300080281520252;0.5331229228249418;1.000310178133599
51.688047;0.9872051785056553;0.41670343610379296;0.42201587722502715;0.3214887668980514;0.3256964297021711;0.9955260162969345;0.9998859179219887;9.999370143623546;0.41679206407391295;0.45185616367421566;0.45201935134754156;0.4186053028477966;0.33000796810044686;0.5331234482290341;1.000313603720853
51.698047;0.9872022394937368;0.41670296972595666;0.4220168642981637;0.3214878402550683;0.32569591504759005;0.9955286778421335;0.9998868580875752;9.999394644176311;0.4167931646307663;0.4518548990044953;0.45201876634794164;0.4186058222784314;0.33000791622967507;0.5331240043511992;1.000316929788371
51.708047;0.9871991666270407;0.4167025177775033;0.4220178550938301;0.32148690600062835;0.3256953535252683;0.995531430855886;0.999887865682542;9.99941894068388;0.4167942563953785;0.45185369209858717;0.4520182005830469;0.41860632783038837;0.33000787318577113;0.5331245883842177;1.0003201500861163
51.718047;0.9871959717694326;0.41670208018484894;0.42201884968365094;0.32148596677942515;0.3256947474260761;0.9955342812911133;0.999888936523512;9.999442987030308;0.4167953359084649;0.45185254034268524;0.45201765288656537;0.41860682271258026;0.33000783948612517;0.5331251972640146;1.0003232581221424
51.728047;0.9871926675432725;0.4167016570013689;0.4220198482274948;0.3214850258436273;0.3256940994673707;0.9955372352221515;0.9998900705930159;9.999466725940977;0.4167963988664791;0.45185144098410396;0.452017121863314;0.41860730985769823;0.33000781542487195;0.5331258288213548;1.0003262467054506
51.738047;0.9871892675131836;0.4167012483536019;0.42202085072686496;0.3214840866486216;0.3256934127260745;0.9955402981615669;0.9998912708844714;9.999490102561795;0.4167974399802404;0.4518503920972521;0.4520166061082471;0.4186077918714021;0.33000780127782997;0.5331264823590163;1.000329107440411
51.748047;0.987185785925311;0.41670085417541736;0.4220218564038514;0.321483152440884;0.3256926903176021;0.9955434729354612;0.9998925420518274;9.999513085828482;0.4167984536483606;0.4518493935920939;0.4520161041230416;0.41860827147423557;0.3300077978163214;0.5331271584667538;1.0003318308444487
51.758047;0.9871822355016255;0.41670047452085274;0.42202286312781767;0.3214822264115855;0.3256919350101362;0.9955467589747841;0.9998938895782645;9.99953567617762;0.41679943463283053;0.45184844770756305;0.45201561368452753;0.4186087515119602;0.3300078064942805;0.5331278579867567;1.000334406806721
51.768047;0.9871786262942158;0.4167001098096645;0.42202386712890716;0.32148131186696055;0.32569114906067853;0.9955501536424255;0.9998953185912826;9.999557908396108;0.4168003780249976;0.45184755853474146;0.4520151313153757;0.4186092348866449;0.3300078289371364;0.5331285808267334;1.0003368260917818
51.778047;0.9871749674774278;0.4166997605510073;0.422024863320821;0.32148041203591426;0.3256903343430707;0.9955536533527498;0.9998968330051797;9.999579858195526;0.4168012789518601;0.45184673065291414;0.452014652710498;0.41860972478137687;0.33000786643169205;0.5331293256270714;1.0003390826941618
51.788047;0.9871712693268724;0.41669942726667264;0.42202584607814775;0.3214795298439402;0.3256894925593345;0.995557254397503;0.9998984354964796;9.999601637011004;0.416802132826308;0.4518459683722297;0.45201417397474297;0.41861022487328453;0.3300079199421659;0.5331300902151734;1.0003411740020365
51.798047;0.9871675431727732;0.4166991108301868;0.4220268098217845;0.3214786680423846;0.325688625230609;0.995560953820464;0.9999001272357091;9.999623374572273;0.4168029357337721;0.45184527608590136;0.4520136920347558;0.41861073912069824;0.3300079902625926;0.5331308722315417;1.0003430979877168
51.808047;0.9871638003548403;0.4166988127560614;0.4220277493507142;0.32147782948334164;0.3256877333979144;0.9955647491884838;0.9999019077808629;9.99964520463567;0.41680368430816017;0.45184465832426207;0.45201320390158456;0.4186112711360892;0.3300080780297014;0.5331316700370682;1.000344850582496
51.818047;0.9871600518427177;0.4166985351029999;0.4220286602800894;0.3214770169167348;0.3256868173041696;0.9955686376910728;0.999903775642375;9.999667250658279;0.41680437534845477;0.45184411923952;0.45201270662443066;0.4186118238186125;0.33000818398306386;0.5331324835769373;1.0003464256738714
51.828047;0.9871563090364687;0.41669827994047764;0.42202953944404203;0.3214762325189534;0.325685876556653;0.9955726154288007;0.9999057289718114;9.99968960964956;0.41680500553911365;0.45184366242335533;0.4520121981119699;0.4186123996146704;0.3300083095310791;0.5331333141685796;1.0003478171266489
51.838047;0.987152584449418;0.4166980487799828;0.42203038492811795;0.3214754780398327;0.3256849109493722;0.9955766765698504;0.9999077665610794;9.999712352302836;0.4168055714721213;0.45184329100055065;0.4520116773237664;0.4186130008694738;0.33000845689551195;0.5331341632617812;1.0003490206719583
51.848047;0.9871488908590171;0.41669784256517056;0.4220311959727953;0.32147475534151276;0.32568392122327605;0.9955808128406001;0.9999098882981816;9.999735540879714;0.41680607018310234;0.45184300731530863;0.452011143875257;0.41861362997325485;0.330008628661746;0.5331350311909757;1.0003500337440097
51.858047;0.9871452398608835;0.4166976621831237;0.4220319731055921;0.32147406627615777;0.325682909194289;0.9955850143909801;0.9999120935275275;9.999759237443627;0.41680649987057206;0.4518428121632913;0.45201059790773146;0.418614289359396;0.33000882734748904;0.5331359165910822;1.0003508537548214
51.868047;0.9871416413772142;0.4166975088545498;0.4220327183222614;0.3214734120506683;0.3256818775023335;0.9955892714920187;0.9999143789361962;9.999783487945175;0.416806860098305;0.4518427044399762;0.45201004007001855;0.41861498119088575;0.33000905510121537;0.5331368168858543;1.0003514769673312
51.878047;0.98713810420472;0.41669738396436684;0.4220334348746865;0.3214727932799912;0.3256808290671481;0.9955935751724381;0.9999167386917933;9.999808308987339;0.41680715142435126;0.45184268175363346;0.4520094713679388;0.41861570692717776;0.33000931327403843;0.5331377297885392;1.0003518987035627
51.888047;0.9871346369727604;0.4166972885627151;0.4220341267917615;0.3214722107928385;0.32567976656854847;0.9955979165080945;0.9999191657950127;9.999833704066944;0.41680737487428826;0.45184274138700964;0.45200889304785585;0.41861646731264335;0.33000960208927815;0.5331386543832364;1.0003521146578078
51.898047;0.9871312489122911;0.41669722300368484;0.42203479867365007;0.3214716659886156;0.3256786925015334;0.9956022861378762;0.9999216524615163;9.99985969041622;0.41680753150177374;0.45184288123289024;0.45200830629285355;0.4186172626872337;0.3300099208509071;0.5331395907175979;1.0003521225630845
51.908047;0.9871279500545578;0.4166971866013929;0.42203545535701575;0.32147116043546015;0.3256776092829647;0.9956066745222677;0.9999241907098829;9.99988630258414;0.41680762205138705;0.45184310040041986;0.452007711705479;0.41861809327170574;0.3300102683727941;0.5331405389753133;1.000351922995753
51.918047;0.9871247507984291;0.41669717715845084;0.42203610113061724;0.3214706955737158;0.325676519084256;0.9956110721018585;0.9999267742427532;9.999913574889218;0.4168076469745452;0.45184339847465493;0.4520071092733238;0.4186189595682626;0.33001064299447264;0.5331414992827481;1.0003515191479493
51.928047;0.9871216614087523;0.4166971909556571;0.4220367395543816;0.3214702729090526;0.3256754238055733;0.9956154690713427;0.9999293997923513;9.999941533946902;0.4168076072101445;0.4518437738218854;0.4520064989164186;0.41861986254038674;0.33001104252557395;0.5331424718766783;1.0003509161640016
51.938047;0.9871186917536453;0.41669722345806437;0.42203737380611334;0.32146989426046774;0.3256743249035432;0.995619855471603;0.9999320668256597;9.999970204954684;0.4168075052213886;0.4518442228306671;0.4520058807649708;0.41862080314309;0.3300114646245748;0.5331434574726108;1.0003501210249761
51.948047;0.9871158507665366;0.41669726999792356;0.4220380062314745;0.3214695618122864;0.32567322311919167;0.9956242223885207;0.999934776477101;9.999999603282204;0.4168073453143731;0.4518447404466193;0.45200525496508176;0.4186217817742418;0.3300119073163313;0.5331444575732557;1.000349143223859
51.958047;0.9871131461884188;0.41669732594308184;0.42203863753405824;0.3214692780063544;0.32567211860338935;0.995628563238573;0.9999375304808581;10.000029715609699;0.4168071331712207;0.45184532056467014;0.452004621729999;0.41862279825739585;0.33001236943969164;0.5331454739615048;1.000347994585262
51.968047;0.9871105850737434;0.41669738667526773;0.42203926696007577;0.3214690451147203;0.32567101092692785;0.9956328729212803;0.9999403300634566;10.000060501389527;0.41680687518852344;0.45184595574082015;0.4520039819244576;0.4186238521993632;0.3300128509528628;0.5331465076561053;1.0003466871874602
