time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.978047;0.9871081738630579;0.41669744774001005;0.42203989334323117;0.3214688646489188;0.3256698987598595;0.9956371455426322;0.9999431750702495;10.000091903132986;0.41680657798077314;0.45184663716157647;0.452003337519458;0.4186249430874009;0.3300133526795821;0.5331475584454812;1.0003452309647243
51.988047;0.9871059177474695;0.4166975053731716;0.4220405157137502;0.32146873728332487;0.3256687800658157;0.9956413732291162;0.9999460640068601;10.00012383889051;0.41680624782217274;0.4518473554867281;0.45200269132013327;0.41862606992062534;0.3300138755321332;0.5331486254716735;1.0003436332970572
51.998047;0.9871038196540941;0.41669755697577465;0.42204113311759717;0.3214686634227165;0.3256676529693794;0.995645546420558;0.9999489946009714;10.00015619490149;0.4168058899547145;0.4518481021946326;0.45200204663220045;0.4186272307341981;0.33001441989001584;0.5331497083038494;1.0003419003056435
52.008047;0.9871018791489695;0.41669760051056887;0.42204174450137877;0.32146864368432515;0.32566651647770933;0.9956496550014605;0.9999519644126541;10.000188840561677;0.4168055085816156;0.4518488704829942;0.4520014075000754;0.4186284223912172;0.3300149855984804;0.5331508073144888;1.0003400373733768
52.018047;0.9871000930455849;0.416697633153118;0.4220423487498286;0.32146867882433566;0.3256653706099628;0.9956536896359829;0.9999549719131744;10.000221654515936;0.41680510773004786;0.45184965526386955;0.45200077883966944;0.4186296409031281;0.3300155723250378;0.5331519233153282;1.0003380483659634
52.028047;0.987098457919575;0.4166976508162529;0.4220429445572448;0.3214687693809274;0.32566421620794117;0.995657642377443;0.9999580174091017;10.000254541550913;0.416804691619453;0.4518504527560991;0.45200016588679615;0.41863088195846043;0.3300161796687726;0.5331530574880822;1.00033593508344
52.038047;0.987096972070556;0.41669764873018833;0.42204353041346215;0.3214689153593136;0.32566305478419805;0.9956615064859731;0.9999611024980535;10.000287432468957;0.4168042640129951;0.45185125992864994;0.4519995734447873;0.41863214136610394;0.3300168071197353;0.5331542114926248;1.0003336973290509
52.048047;0.9870956353657837;0.4166976219636752;0.4220441047207456;0.3214691162149567;0.3256618885568766;0.9956652761272353;0.9999642283565533;10.000320270394857;0.41680382770017854;0.45185207371303154;0.45199900576105695;0.4186334156211819;0.3300174544691447;0.5331553870029792;1.0003313335333937
52.058047;0.987094447810399;0.4166975660674562;0.42204466599635576;0.3214693712788943;0.3256607207926502;0.9956689460239726;0.9999673940534072;10.000352991288352;0.416803384564528;0.4518528906075588;0.45199846690571344;0.41863470220674814;0.3300181221723236;0.5331565849065989;1.000328842204695
52.068047;0.9870934091448494;0.4166974782184571;0.42204521341189677;0.32146968001361337;0.3256595560273583;0.9956725105602873;0.9999705957560862;10.000385521002022;0.4168029356755025;0.45185370737785296;0.45199796073851267;0.41863599920025035;0.3300188106979851;0.5331578048869897;1.000326223042942
52.078047;0.9870925199241011;0.4166973576015477;0.4220457471840761;0.3214700417453963;0.32565839946963426;0.995675962713757;0.9999738274004748;10.000417801234255;0.4168024813280325;0.45185452197670334;0.451997490244854;0.4186373048350063;0.33001951956438935;0.5331590454548805;1.0003234764519724
52.088047;0.9870917820700944;0.41669720460575743;0.4220462680596822;0.3214704555757097;0.3256572560622849;0.9956792942027158;0.9999770820085161;10.00044980793743;0.41680202127451577;0.4518553334071104;0.4519970569404667;0.4186386175077269;0.3300202473465972;0.5331603040228496;1.0003206021246271
52.098047;0.9870911977057409;0.4166970201166755;0.42204677652428857;0.3214709207055232;0.3256561300321667;0.9956824968152453;0.9999803519148787;10.000481536223925;0.4168015550258063;0.45185614109011196;0.4519966609407244;0.4186399357062774;0.3300209924947642;0.5331615765909594;1.0003175981242254
52.108047;0.9870907668967653;0.4166968053855551;0.4220472724962495;0.32147143669044836;0.325655025040861;0.9956855633837265;0.9999836279410325;10.000512987112316;0.4168010821445228;0.4518569447077071;0.45199630134976976;0.41864125769371613;0.3300217541261362;0.533162856916896;1.0003144614055055
52.118047;0.9870904864929579;0.4166965620524885;0.42204775505742803;0.32147200337336274;0.3256539446149211;0.9956884883374479;0.9999868992795449;10.00054417045919;0.41680060274045627;0.4518577443356254;0.45199597635396976;0.41864258163685303;0.33002253233332807;0.5331641360250757;1.0003111890017704
52.128047;0.9870903518894677;0.41669629218908605;0.4220482220804023;0.32147262051177133;0.32565289231646877;0.9956912678226639;0.9999901551213967;10.000575098220557;0.41680011780989223;0.4518585403828201;0.4519956832961791;0.4186439064018563;0.3300233278385877;0.5331654028151396;1.0003077778820981
52.138047;0.987090359298901;0.4166959982450517;0.4220486700908373;0.32147328738629766;0.3256518715344535;0.9956938981495225;0.9999933867976671;10.000605783388515;0.4167996286779326;0.45185933330962036;0.45199541936382703;0.41864523219405037;0.3300241413066554;0.533166645594968;1.0003042237997986
52.148047;0.9870905052257843;0.41669568281401315;0.4220490945534003;0.3214740027678978;0.3256508851007529;0.9956963736835638;0.9999965880597885;10.000636258916076;0.4167991357213141;0.45186012340617815;0.4519951824296501;0.4186465603928371;0.33002497294148514;0.5331678539629902;1.000300520973039
52.158047;0.9870907851654396;0.4166953484801944;0.42204949073488424;0.3214747653249598;0.3256499350616847;0.9956986862809145;0.999999753523795;10.000666582089938;0.41679863737600636;0.45186091074229595;0.45199497096360813;0.4186478930632742;0.33002582222645466;0.5331690198206772;1.0002966629658334
52.168047;0.987091194457967;0.4166949978849303;0.4220498544236324;0.32147557412728306;0.3256490229489431;0.9957008261241591;1.0000028776578056;10.000696821493557;0.41679813012456973;0.45186169522030706;0.4519947830726326;0.41864923260369064;0.3300266873278036;0.5331701368896241;1.00029264420224
52.178047;0.9870917292487854;0.41669463365705073;0.42205018177160375;0.3214764287493358;0.32564815007705206;0.9957027831315101;1.0000059549276759;10.00072705284259;0.41679760939080307;0.4518624767392014;0.4519946158435149;0.41865058159887253;0.3300275649784587;0.5331711999479546;1.0002884613159817
52.188047;0.9870923855064155;0.41669425804503685;0.42205046897014814;0.32147732897766634;0.3256473173790969;0.995704548230582;1.000008979796149;10.000757350022;0.4167970707529236;0.45186325543333833;0.4519944657326618;0.4186519432385575;0.33002845154788296;0.5331722048900682;1.0002841138223693
52.198047;0.9870931577531474;0.41669387286522774;0.42205071221397555;0.32147827449809163;0.3256465253503828;0.9957061142788238;1.0000119463897632;10.000787763269193;0.4167965107300411;0.4518640318219194;0.451994329350562;0.41865332187460386;0.33002934404266376;0.5331731493469344;1.000279603425786
52.208047;0.9870940386096705;0.4166934799950966;0.4220509075347538;0.321479264677548;0.32564577444396015;0.9957074766473009;1.0000148484354716;10.000818314610639;0.41679592696927437;0.45186480690157727;0.4519942037035824;0.4186547225430032;0.33003024022463895;0.533174033153993;1.0002749317741446
52.218047;0.9870950189604968;0.416693081775869;0.4220510507799015;0.32148029844601145;0.32564506518215713;0.9957086324800943;1.0000176799313356;10.000849016354925;0.4167953182759532;0.4518655821884919;0.45199408596537066;0.4186561494585756;0.3300311383391228;0.5331748581608683;1.0002700991215328
52.228047;0.9870960888576773;0.41669268101413526;0.4220511379193189;0.32148137430752866;0.32564439770878445;0.9957095789359001;1.0000204367169905;10.000879883337735;0.4167946846421269;0.451866359314355;0.45199397335228725;0.4186576050139011;0.33003203653147145;0.5331756276595352;1.0002651056775131
52.238047;0.9870972388603529;0.41669228057036245;0.4220511650940242;0.3214824904046782;0.32564377164263186;0.9957103123328684;1.0000231175132424;10.000910929188352;0.416794027122001;0.4518671393487416;0.4519938636156705;0.4186590902881148;0.33003293252623406;0.5331763461313713;1.0002599535408359
52.248047;0.9870984613406046;0.41669188276806735;0.42205112861327065;0.3214836445495327;0.32564318648632246;0.9957108284447289;1.000025723264108;10.000942163676905;0.41679334756242736;0.4518679225962297;0.45199375598056224;0.4186606058952639;0.3300338241594734;0.533177019095505;1.0002546467578228
52.258047;0.9870997509068233;0.41669148935446826;0.42205102540198236;0.3214848341561762;0.325642641832758;0.9957111232539142;1.0000282553456232;10.000973597537254;0.41679264848775166;0.45186870877514085;0.45199365122653556;0.418662151926123;0.3300347097964965;0.5331776524332351;1.0002491897301895
52.268047;0.9871011030409744;0.4166911019897769;0.4220508534759818;0.3214860561385035;0.32564213721280966;0.99571119413663;1.0000307140168314;10.001005247052667;0.416791933120151;0.45186949698050227;0.4519935502379853;0.4186637276698457;0.3300355879682015;0.5331782515266693;1.0002435853536251
52.278047;0.9871025118372397;0.41669072237672405;0.422050612063018;0.3214873069984167;0.32564167205601463;0.9957110415389265;1.0000330987788026;10.001037132471561;0.4167912053190033;0.4518702854799071;0.4519934523903932;0.4186653317984775;0.3300364568203824;0.533178820872151;1.0002378340826164
52.288047;0.9871039689513694;0.41669035185748066;0.4220503013705097;0.3214885830942537;0.32564124580778125;0.9957106702092641;1.000035409640401;10.00106926766665;0.41679047002100905;0.4518710718068141;0.45199335529387585;0.41866696268334;0.3300373138696039;0.5331793640943512;1.0002319349479638
52.298047;0.9871054642036087;0.41668999104031035;0.42204992211944004;0.32148988078876994;0.3256408579626367;0.9957100882353054;1.0000376469845798;10.001101647662338;0.4167897339209225;0.45187185297095483;0.45199325567637777;0.4186686187700521;0.3300381560553778;0.5331798841151518;1.000225887607005
52.308047;0.9871069863325291;0.4166896398203769;0.4220494751320239;0.3214911964718091;0.32564050794716043;0.9957093047979121;1.0000398111900195;10.001134243319195;0.41678900502236743;0.451872625599413;0.45199315027129966;0.4186702988029963;0.3300389799240925;0.5331803832638511;1.0002196931104743
52.318047;0.9871085233387255;0.41668929775328506;0.42204896109703466;0.32149252661546646;0.32564019491717316;0.9957083293626522;1.0000419038272153;10.001166999255537;0.4167882914436794;0.45187338666217636;0.45199303606786045;0.4186720014555813;0.3300397818469718;0.5331808630791485;1.000213353138831
52.328047;0.9871100635227765;0.4166889642696305;0.4220483804890917;0.32149386773464916;0.3256399177156789;0.9957071720789971;1.0000439295589998;10.001199833278662;0.41678760064719117;0.4518741342583795;0.4519929102619091;0.4186737251087916;0.3300405583265146;0.5331813241919371;1.0002068690942947
52.338047;0.987111597311981;0.4166886386030824;0.42204773370305704;0.32149521618160704;0.3256396752193854;0.9957058437425073;1.0000458964566135;10.001232649190236;0.41678693900891256;0.4518748671603507;0.4519927704829275;0.41867546844353903;0.33004130622342864;0.5331817666355994;1.0002002417041973
52.348047;0.987113117917678;0.4166883198862921;0.42204702149477963;0.32149656792297104;0.32563946671384236;0.9957043549219101;1.0000478131086434;10.00126536109062;0.41678631170992864;0.4518755836904874;0.4519926148761768;0.4186772309098565;0.33004202236985514;0.5331821901963318;1.0001934711595093
52.358047;0.9871146199765257;0.416688007143645;0.42204624543339114;0.32149791841110587;0.3256392917965733;0.9957027144338013;1.0000496851424008;10.001297901346081;0.41678572314543955;0.4518762813327369;0.4519924416126811;0.4186790122586888;0.3300427027217365;0.5331825946257762;1.0001865580043758
52.368047;0.9871160982250728;0.41668769887967533;0.42204540792377304;0.32149926249776034;0.3256391500801911;0.9957009281336262;1.0000515154882839;10.001330202843743;0.4167851774378929;0.45187695757349755;0.45199224837439517;0.4186808115561994;0.3300433420633089;0.5331829796509271;1.0001795039543968
52.378047;0.9871175477439119;0.41668739301492363;0.42204451183830904;0.32150059443756673;0.32563904127023563;0.9956989992674904;1.0000533070508444;10.00136218344913;0.4167846787718561;0.45187761124613;0.45199203195600357;0.418682626652196;0.3300439344950568;0.5331833444075823;1.000172311288108
52.388047;0.9871189646068612;0.41668708765873724;0.4220435600559957;0.32150190814949503;0.3256389654335449;0.995696930165708;1.0000550639126295;10.001393745912823;0.41678423148859334;0.45187824300182783;0.45199178807459894;0.41868445464653337;0.33004447403233844;0.5331836867460424;1.0001649822942436
52.398047;0.9871203454872602;0.41668678203600146;0.4220425554378239;0.3215031976386745;0.3256389230019694;0.9956947236899997;1.0000567910817604;10.001424784761516;0.416783839659204;0.4518788549476924;0.4519915117955299;0.4186862928682445;0.3300449552856268;0.533184003410256;1.0001575207081947
52.408047;0.9871216863705965;0.41668647686642507;0.4220415013189161;0.32150445736071276;0.3256389147601322;0.9956923837012365;1.0000584939637438;10.001455199701205;0.41678350648695445;0.4518794505636568;0.45199119801153553;0.4186881395637177;0.3300453744254293;0.5331842913063042;1.0001499331217416
52.418047;0.9871229819302593;0.41668617433850536;0.4220404018577422;0.32150568240792704;0.3256389420932799;0.9956899151947525;1.000060177630476;10.001484908158545;0.4167832343937308;0.4518800346175964;0.4519908419002884;0.41868999381875743;0.3300457296226278;0.5331845490956754;1.000142228005233
52.428047;0.9871242267557736;0.41668587779551547;0.4220392620669629;0.32150686849302784;0.3256390072423096;0.9956873242059162;1.000061846638084;10.00151384447613;0.41678302558004077;0.45188061233869337;0.45199043987879056;0.41869185482528326;0.3300460204469113;0.5331847776455774;1.000134413751198
52.438047;0.9871254170194713;0.41668559105984054;0.42203808771258455;0.32150801196330775;0.32563911326223094;0.9956846173197001;1.000063505526021;10.001541950631992;0.4167828821229172;0.4518811883361793;0.4519899899595672;0.4186937212570184;0.3300462470300136;0.5331849787882285;1.0001264974915867
52.448047;0.9871265505274783;0.41668531774898765;0.4220368851145935;0.32150911007077226;0.32563926369026047;0.9956818009670872;1.0000651587286005;10.001569164740875;0.41678280532404965;0.4518817658575794;0.45198949088186496;0.41869559122712413;0.33004640966155213;0.5331851538507517;1.000118484250618
52.458047;0.9871276259561035;0.4166850607403924;0.42203566071668486;0.32151016111810576;0.32563946230342683;0.995678880555289;1.0000668097208032;10.0015954082805;0.4167827949537883;0.45188234632911006;0.4519889413133373;0.41869746260255014;0.3300465088294179;0.5331853033743218;1.00011037626259
52.468047;0.9871286428035952;0.41668482187589934;0.4220344204188034;0.3215111639602044;0.32563971304173867;0.9956758601827657;1.000068460784614;10.001620581364058;0.416782849101407;0.4518829291283799;0.451988339785582;0.4186993331802645;0.3300465455213512;0.533185427452729;1.0001021729620228
52.478047;0.9871296011091337;0.41668460222496284;0.42203316925256;0.3215121173012129;0.3256400197911065;0.9956727432565292;1.0000701137753933;10.001644570888338;0.4167829645052448;0.45188351179948183;0.4519876850456531;0.41870120058378163;0.33004652133154905;0.5331855256804552;1.0000938716188914
52.488047;0.9871305000466076;0.4166844024458291;0.42203191154358594;0.32151301958913836;0.325640386117372;0.9956695328098139;1.0000717704446929;10.001667268579283;0.41678313712455006;0.45188409079545455;0.4519869765972096;0.4187030624955937;0.33004643825194174;0.533185596978008;1.0000854684227338
52.498047;0.9871313366478561;0.41668422261127475;0.4220306509060178;0.3215138692026935;0.3256408151482703;0.9956662309782303;1.0000734318928255;10.001688591982177;0.416783362900174;0.451884662413761;0.4519862152284645;0.4187049172028659;0.3300462984961667;0.5331856394344272;1.0000769596825068
52.508047;0.9871321061687758;0.41668406186749735;0.4220293900314338;0.32151466439507614;0.32564130937249586;0.995662838179906;1.0000750980612345;10.001708493080923;0.4167836383215391;0.4518852232443888;0.4519854032095358;0.41870676340770463;0.33004610429204784;0.5331856499943456;1.000068342490111
52.518047;0.987132803717229;0.4166839183866537;0.4220281310430145;0.321515403306918;0.3256418701163732;0.9956593530253381;1.000076767285933;10.001726946888093;0.4167839605856864;0.4518857700672838;0.4519845439316533;0.418708599471473;0.33004585764305383;0.5331856247396023;1.0000596147473009
52.528047;0.9871334249667029;0.41668378954950663;0.42202687650979875;0.32151608397921794;0.32564249710900844;0.9956557740661668;1.0000784357747632;10.001743933170888;0.4167843274268837;0.4518863000570194;0.4519836414676635;0.4187104231433684;0.3300455607945603;0.5331855600071409;1.0000507750651892
52.538047;0.9871339655423034;0.41668367231805853;0.42202563009079125;0.32151670403133653;0.32564318861803665;0.9956521022034576;1.00008009812768;10.001759427568414;0.41678473697410406;0.45188681136800973;0.451982700241894;0.41871223179813866;0.33004521726991626;0.5331854533022108;1.0000418228726622
52.548047;0.9871344201735199;0.4166835637582882;0.4220243960672912;0.3215172605011924;0.325643941976435;0.9956483410496688;1.0000817497370267;10.001773401219106;0.41678518800864006;0.4518873034168868;0.4519817242536467;0.4187140228350151;0.33004483198032747;0.5331853032139284;1.0000327594014158
52.558047;0.9871347815485922;0.41668346163477255;0.4220231782976903;0.32151775031367014;0.3256447542639613;0.9956444948719422;1.0000833891685914;10.001785824681571;0.41678568013299905;0.45188777669234076;0.4519807164175089;0.41871579400748987;0.33004441010941815;0.5331851085210652;1.0000235896434055
52.568047;0.9871350396105766;0.4166833649369789;0.42202197978600325;0.32151817101344426;0.3256456229193074;0.9956405661603098;1.0000850180461471;10.001796675032812;0.4167862134969365;0.4518882317907219;0.45197967899552455;0.4187175434344071;0.33004395620218147;0.5331848677686334;1.0000143234791568
52.578047;0.9871351824165984;0.4166832739723148;0.4220208032532258;0.32151852112727597;0.3256465460221328;0.99563655475333;1.0000866388487877;10.001805939456728;0.41678678841188743;0.45188866801831334;0.4519786146770614;0.41871926952178323;0.33004347400436446;0.5331845801799343;1.000004974498099
52.588047;0.9871351980904299;0.41668318969702783;0.4220196515586664;0.321518800142781;0.32564752213281445;0.9956324589152963;1.0000882527077843;10.001813620121172;0.41678740490116756;0.4518890830598505;0.45197752714244005;0.4187209711118735;0.3300429662956915;0.5331842465109166;0.9999955573385363
52.598047;0.9871350765462197;0.41668311257318413;0.42201852715549004;0.3215190085496969;0.3256485495781946;0.9956282770704445;1.0000898588248035;10.001819739854776;0.4167880621207496;0.45188947375287986;0.45197642074439076;0.4187226473593647;0.33004243463392113;0.5331838685896509;0.9999860860682136
52.608047;0.9871348097889431;0.41668304198630385;0.4220174315023333;0.32151914782434293;0.32564962575215667;0.9956240090722759;1.0000914554625344;10.001824326553375;0.41678875773426854;0.45188983714089803;0.45197530003359304;0.41872429685674284;0.3300418794444164;0.5331834487603482;0.9999765753012864
52.618047;0.9871343912637159;0.4166829764352075;0.4220163650790791;0.32151922003721584;0.32565074704710467;0.9956196573678322;1.000093040822637;10.00182738895276;0.41678948773066254;0.4518901717460832;0.4519741696518263;0.4187259168022776;0.33004130028574;0.5331829903825966;0.9999670424509731
52.628047;0.9871338158785208;0.41668291377386646;0.4220153276455377;0.32151922752915785;0.3256519089711015;0.9956152277890203;1.0000946124938883;10.001828919524993;0.41679024717546853;0.45189047807515625;0.4519730345054406;0.41872750308223017;0.3300406961013698;0.5331824982255552;0.99995750831566
52.638047;0.9871330810488566;0.4166828515480623;0.42201431858975447;0.32151917297918653;0.32565310645441886;0.9956107289716194;1.0000961657370024;10.001828916251126;0.41679103134493656;0.4518907579022214;0.4519718999909912;0.41872905091961454;0.3300400656006277;0.5331819777083899;0.9999479961863038
52.648047;0.9871321872253106;0.41668278753028964;0.42201333742142305;0.3215190593257685;0.3256543346441711;0.995606170892192;1.0000976924134684;10.001827395981433;0.4167918363645915;0.45189101375670115;0.4519707718686707;0.41873055535372766;0.33003940759800615;0.5331814339955242;0.9999385314984259
52.658047;0.9871311368790211;0.41668271992144656;0.42201238439919486;0.3215188894628974;0.32565558919046206;0.9956015637298219;1.0000991821837495;10.001824394312113;0.41679265912458435;0.4518912488731139;0.4519696555849499;0.4187320114103586;0.3300387210467742;0.5331808720198168;0.9999291417925924
52.668047;0.9871299339141615;0.4166826470984629;0.42201146095179615;0.3215186662622948;0.325656865845033;0.9955969174289191;1.0001006253617897;10.00181996009878;0.4167934968497252;0.4518914665570077;0.45196855536676483;0.41873341413205656;0.3300380050278916;0.5331802971474153;0.9999198559646633
52.678047;0.9871285851056165;0.41668256753391125;0.4220105695187045;0.32151839281509403;0.32565816050626095;0.9955922414861955;1.0001020148958446;10.00181415346344;0.4167943466908139;0.4518916692459612;0.4519674739732748;0.4187347585964262;0.33003725893758057;0.5331797153465485;0.9999107032858043
52.688047;0.9871271011888141;0.4166824801819789;0.4220097129914057;0.32151807270785504;0.32565946943603724;0.9955875445770412;1.0001033453943329;10.001807048019;0.4167952050836246;0.45189185831822226;0.451966413513387;0.41873604014789423;0.33003648262961044;0.5331791324207895;0.9999017120491881
52.698047;0.9871254950951764;0.4166823846736768;0.4220088943375793;0.32151771051097405;0.3256607890278554;0.9955828344318861;1.0001046114312757;10.001798724934972;0.41679606702496574;0.4518920343989919;0.4519653761346719;0.4187372548431529;0.3300356760962893;0.5331785536962946;0.9998929078607036
52.708047;0.9871237791890701;0.41668228108521677;0.4220081166391953;0.32151731200527;0.3256621157665784;0.9955781187835797;1.0001058086258818;10.001789258367978;0.4167969260816788;0.45189219769085864;0.4519643639372966;0.41873839974403443;0.3300348387396176;0.5331779846874162;0.9998843134098344
52.718047;0.9871219645379575;0.4166821695465503;0.4220073828034692;0.32151688375901794;0.3256634466136745;0.9955734074075581;1.0001069354355945;10.001778712916202;0.41679777515629124;0.45189234860871014;0.4519633790714271;0.41873947304430015;0.3300339690383222;0.5331774312812079;0.999875950242317
52.728047;0.987120061272138;0.41668204944954895;0.4220066948953619;0.3215164325375056;0.3256647791376779;0.9955687136513363;1.0001079930697852;10.00176716036303;0.41679860774181754;0.4518924882100927;0.45196242402070763;0.41874047431459294;0.3300330651086819;0.533176899032639;0.9998678399574963
52.738047;0.9871180783016836;0.416681918811865;0.42200605411715314;0.32151596492681467;0.32566611109069765;0.9955640541027776;1.0001089846665399;10.00175469833127;0.41679941932039305;0.45189261790308555;0.45196150121368556;0.41874140460100684;0.33003212564683465;0.5331763921961516;0.9998600034636522
52.748047;0.9871160233012816;0.41668177483965324;0.4220054615286714;0.32151548717288275;0.32566743992161346;0.9955594470415899;1.000109913656991;10.001741447348932;0.4168002077459439;0.45189273912200345;0.4519606122865801;0.4187422662126747;0.33003115047468196;0.5331759130486039;0.9998524606889831
52.758047;0.9871139035042678;0.4166816149790578;0.4220049187334151;0.3215150049377336;0.3256687627799695;0.9955549107862273;1.0001107816157522;10.001727526414403;0.4168009724809748;0.45189285348250696;0.451959757768058;0.41874306252069415;0.3300301404726962;0.533175462046797;0.9998452309983585
52.768047;0.9871117264983561;0.4166814373492071;0.42200442786667314;0.3215145228788205;0.3256700767983573;0.9955504616880797;1.0001115886553826;10.001713035289743;0.4168017140601476;0.4518929630088686;0.451958937246331;0.4187437976308864;0.330029097277968;0.5331750384241445;0.9998383316852623
52.778047;0.9871095004193557;0.416681241036122;0.42200399106959946;0.32151404477675305;0.32567137892585707;0.9955461119119782;1.0001123361425006;10.001698054199682;0.4168024342299002;0.4518930700079954;0.4519581497532419;0.4187444758468157;0.33002802293261296;0.5331746406292415;0.9998317761277191
52.788047;0.987107233830223;0.4166810267992023;0.42200361002089926;0.3215135741307287;0.32567266550098073;0.9955418693046386;1.0001130278848767;10.00168264777527;0.41680313593362306;0.4518931766755664;0.45195739401241725;0.41874510137032434;0.3300269193598311;0.5331742666941999;0.9998255745115258
52.798047;0.9871049355683873;0.41668079752905035;0.42200328559196937;0.32151311413720324;0.32567393263481764;0.9955377401564173;1.0001136692239563;10.001666868482578;0.41680382263609617;0.45189328449098803;0.45195666848851346;0.4187456782856703;0.33002578795726045;0.5331739144538831;0.9998197354045414
52.808047;0.9871026142374167;0.41668055787720354;0.42200301762326214;0.3215126672366102;0.3256751773826171;0.9955337318983218;1.000114265996467;10.001650760650575;0.4168044975279763;0.4518933935908954;0.4519559715913948;0.4187462106631362;0.330024629751221;0.5331735812091922;0.9998142657507858
52.818047;0.9871002780934636;0.4166803134598949;0.42200280473264146;0.32151223506498017;0.32567639838495144;0.9955298531521075;1.0001148235123365;10.001634367398218;0.4168051635071579;0.45189350272574796;0.4519553020631806;0.41874670286053456;0.3300234459759264;0.5331732633380121;0.9998091700960093
52.828047;0.9870979362159157;0.4166800702154577;0.422002644249348;0.3215118186752017;0.3256775954698175;0.9955261119713051;1.0001153458070757;10.00161773776485;0.41680582370727;0.4518936098782952;0.4519546594115654;0.41874715981750626;0.33002223843291495;0.533172957021917;0.9998044505039426
52.838047;0.9870955995765208;0.4166798339872636;0.42200253256241294;0.3215114186793088;0.3256787690314085;0.995522514653775;1.0001158358563842;10.001600922018213;0.4168064814396623;0.4518937130609999;0.4519540441188257;0.4187475870112595;0.3300210093555177;0.5331726593343739;0.9998001063444129
52.848047;0.9870932804903426;0.41667961018772043;0.4220024657677661;0.3215110355969359;0.32567991967184534;0.9955190664242328;1.0001162958126377;10.00158396507627;0.41680713964865534;0.4518938107790473;0.4519534572138542;0.41874798983059397;0.33001976132454314;0.533172368143777;0.9997961336691177
52.858047;0.987090991388215;0.4166794035867972;0.42200244044702157;0.32151067043672205;0.3256810480060496;0.9955157728116351;1.000116726674799;10.001566912825547;0.41680780094868913;0.45189390196967544;0.45195289973148334;0.41874837269229875;0.3300184974108375;0.5331720814625861;0.9997925259470043
52.868047;0.9870887440053936;0.41667921828327;0.42200245416505167;0.32151032480386676;0.32568215443196735;0.9955126395992969;1.0001171280486418;10.001549815645244;0.41680846804244465;0.4518939860557657;0.45195237261384436;0.4187487388396744;0.3300172209504925;0.5331717974811034;0.9997892756380519
52.878047;0.9870865486435979;0.416679057959712;0.4220025051645176;0.3215100004097621;0.32568323862686;0.99550967137439;1.000117498456165;10.00153272861487;0.4168091438078836;0.45189406328044196;0.45195187662127856;0.4187490905059994;0.3300159350233696;0.5331715151687574;0.9997863743505442
52.888047;0.9870844134205591;0.41667892631125064;0.42200259172401505;0.3215096985808912;0.32568429929867043;0.9955068699014514;1.0001178362593974;10.001515728156628;0.4168098313904799;0.4518941345645631;0.45195141225082447;0.4187494285045283;0.33001464227038535;0.5331712346596578;0.9997838118408902
52.898047;0.9870823436431067;0.4166788270407361;0.4220027119935904;0.3215094201998499;0.3256853347402757;0.9955042334734158;1.0001181411359492;10.001498931264345;0.4168105342358672;0.45189420123224133;0.451950979928701;0.418749751924146;0.3300133451379277;0.533170957054394;0.9997815754626863
52.908047;0.9870803418134936;0.4166787633956942;0.42200286427836403;0.32150916593755346;0.32568634354257503;0.9955017574476995;1.000118414925141;10.001482492424618;0.416811255395181;0.4518942652291643;0.45195058018713347;0.4187500588132875;0.33001204629762004;0.5331706836926915;0.9997796504952957
52.918047;0.9870784088877852;0.41667873792063437;0.42200304734597816;0.3215089363661056;0.3256873249472886;0.9954994344843355;1.0001186601445455;10.001466583501378;0.41681199667288543;0.451894328987741;0.4519502137213889;0.4187503469152143;0.33001074885683607;0.5331704152755963;0.9997780209001004
52.928047;0.9870765453795557;0.4166787526199942;0.4220032604329303;0.3215087320996264;0.32568827898222885;0.9954972549103646;1.0001188779579144;10.001451365755544;0.4168127585926347;0.45189439459077624;0.451949881241321;0.4187506134603568;0.33000945609615606;0.5331701515196071;0.999776670165022
52.938047;0.9870747512035417;0.4166788091794966;0.4220035027426472;0.32150855400605344;0.3256892063065033;0.9954952091114069;1.0001190684912666;10.001436963145219;0.41681354062464365;0.4518944629696572;0.4519495830594909;0.4187508549494094;0.33000817109507274;0.5331698913480265;0.9997755821072898
52.948047;0.9870730253494727;0.4166789087673469;0.42200377271859774;0.3215084032447648;0.32569010789145897;0.9954932902051176;1.0001192315989633;10.001423456033269;0.41681434090523745;0.45189453340974767;0.4519493189966255;0.4187510675928122;0.3300068965845312;0.5331696331557877;0.9997747414829866
52.958047;0.9870713657451389;0.41667905144116313;0.42200406774083643;0.3215082813138994;0.3256909849124056;0.995491493620762;1.0001193663084265;10.001410890954304;0.41681515629792903;0.45189460372947926;0.45194908877123;0.4187512477421045;0.33000563485792433;0.5331693751124102;0.9997741338217409
52.968047;0.9870697695678389;0.4166792359216454;0.42200438456278105;0.3215081900293869;0.3256918388764873;0.99548981455401;1.0001194715958621;10.001399292520821;0.4168159832888245;0.4518946714071055;0.4519488922859993;0.4187513923591212;0.33000438772285456;0.5331691154203861;0.9997737442362854
52.978047;0.9870682346201411;0.41667945999455996;0.42200472022181834;0.32150813110022386;0.3256926717158961;0.9954882465719509;1.0001195483197465;10.001388670436636;0.4168168186432328;0.4518947344619959;0.4519487297233422;0.41875149953670154;0.3300031567015033;0.5331688522147141;0.9997735564469381
52.988047;0.9870667599968276;0.41667972094008465;0.4220050726564711;0.32150810542756975;0.32569348558095845;0.995486781886747;1.000119598877076;10.001379014417893;0.41681765934042697;0.45189479135398825;0.4519486018395459;0.4187515683687142;0.3300019432833179;0.5331685834434865;0.9997735531310936
52.998047;0.9870653446797746;0.41668001571246954;0.4220054405624833;0.3215081127645938;0.3256942825508625;0.9954854123020288;1.0001196257730025;10.001370291017293;0.41681850250225283;0.4518948412871016;0.4519485105519587;0.4187515981087597;0.3300007488914208;0.5331683071703311;0.9997737169586149
53.008047;0.9870639862984162;0.4166803411675828;0.42200582288930366;0.3215081522693044;0.32569506448774665;0.9954841300357781;1.0001196320854555;10.00136245195023;0.4168193456492828;0.45189488499868824;0.4519484591796494;0.41875158691264697;0.329999574829167;0.5331680215921574;0.9997740308285312
53.018047;0.9870626819519882;0.41668069414532843;0.42200621840012104;0.3215082232240662;0.32569583278982606;0.9954829283202488;1.0001196226198679;10.001355439652027;0.4168201869482178;0.4518949242582111;0.4519484515414776;0.4187515310665941;0.32999842255967765;0.5331677244821403;0.9997744779263131
53.028047;0.9870614296100987;0.41668107102086316;0.4220066256761526;0.3215083250305595;0.3256965880036751;0.9954818024332671;1.0001196037697873;10.001349180025958;0.4168210253513663;0.4518949605228531;0.4519484906010828;0.41875142585472813;0.3299972939329044;0.5331674129787043;0.9997750432567805
53.038047;0.9870602285403026;0.41668146743599355;0.4220070436236117;0.3215084570484719;0.32569732967573456;0.99548075024035;1.000119582174867;10.001343572151335;0.4168218603603664;0.45189499426852375;0.45194857803375577;0.41875126732847423;0.3299961908941155;0.5331670840056958;0.9997757146859304
53.048047;0.9870590791761452;0.4166818785277881;0.422007471496333;0.3215086187658695;0.32569805670853313;0.9954797710274536;1.0001195631609772;10.001338496580518;0.4168226912097598;0.45189502479392063;0.4519487146260901;0.4187510532031168;0.3299951150011045;0.5331667346599107;0.9997764817134438
53.058047;0.9870579826069814;0.4166822989408637;0.42200790809203675;0.32150880988046276;0.32569876775829604;0.9954788635384372;1.0001195501569933;10.001333839187964;0.4168235162010753;0.45189505022137605;0.4519489006606644;0.4187507825208585;0.32999406743309717;0.5331663621751498;0.9997773340227685
53.068047;0.9870569395806218;0.41668272320829197;0.4220083512228031;0.32150903006233966;0.32569946117013315;0.9954780247112276;1.0001195448328348;10.001329504327646;0.4168243326813039;0.4518950677334092;0.4519491360395747;0.4187504550771959;0.3299930493898448;0.5331659639282408;0.9997782610270104
53.078047;0.9870559499246016;0.41668314694322034;0.4220087980637926;0.3215092785075512;0.32570013510826873;0.9954772498583215;1.000119547024328;10.001325412046175;0.4168251374051142;0.4518950734907047;0.45194942015850664;0.41875007116883733;0.3299920622597567;0.5331655377769622;0.9997792526467075
53.088047;0.987055012941974;0.416683567332957;0.4220092456610873;0.32150955360588623;0.32570078845934974;0.9954765337058487;1.0001195548443114;10.001321497359081;0.4168259271025596;0.4518950625397271;0.4519497516933503;0.4187496312583511;0.3299911076147939;0.5331650819948178;0.9997803015880062
53.098047;0.9870541278494259;0.4166839822735144;0.422009690955569;0.32150985305582136;0.3257014215651335;0.995475871148825;1.0001195650101333;10.001317717174164;0.4168266990482121;0.45189502969668655;0.451950128883757;0.4187491354572402;0.3299901871361743;0.5331645946962231;0.9997814042863313
53.108047;0.9870532934836254;0.41668438922124884;0.4220101304775013;0.3215101741895156;0.3257020358400135;0.9954752573952865;1.0001195726990495;10.00131405034458;0.4168274510763743;0.4518949708414455;0.45195055031806464;0.41874858333671283;0.32998930217721345;0.5331640740172652;0.9997825587303637
53.118047;0.9870525079988903;0.4166847848144053;0.42201055998652454;0.3215105139287096;0.32570263273775196;0.9954746875504057;1.0001195710928843;10.00131048291319;0.4168281812341332;0.4518948833620833;0.4519510155183922;0.41874797420588705;0.32998845319996384;0.533163519359706;0.9997837626578858
53.128047;0.9870517691853543;0.4166851654231277;0.4220109744010878;0.32151086848872085;0.32570321311720585;0.9954741559390933;1.0001195518732398;10.001306982986156;0.41682888796428724;0.4518947659129975;0.451951525072804;0.41874730767372176;0.3299876395980303;0.533162932082528;0.9997850139385037
53.138047;0.9870510744166814;0.41668552786976737;0.4220113681305763;0.3215112334302518;0.3257037774011229;0.9954736558332634;1.0001195075135667;10.001303482032705;0.41682957057849956;0.45189461831404454;0.4519520803395974;0.41874658413617044;0.3299868601437233;0.5331623145778571;0.9997863110049415
53.148047;0.9870504197257628;0.4166858694552885;0.42201173544606235;0.3215116040431665;0.32570432589544507;0.9954731802744866;1.000119433588347;10.00129988739428;0.41683022921544427;0.4518944416992893;0.4519526828552974;0.4187458045335122;0.32998611371405756;0.533161669055005;0.999787652395022
53.158047;0.9870497996571718;0.4166861872895602;0.42201207064184176;0.32151197576092294;0.3257048587808246;0.9954727232733457;1.000119329091993;10.00129611557235;0.4168308642392303;0.4518942385138022;0.45195333352598516;0.41874496983001624;0.3299853994628157;0.533160997475399;0.9997890355081761
53.168047;0.9870492086759155;0.4166864779075807;0.4220123679406706;0.3215123444468035;0.32570537603502986;0.9954722800725975;1.0001191957285402;10.001292103834837;0.41683147573990914;0.45189401218028125;0.4519540316673669;0.4187440811455915;0.329984716646858;0.5331603018215005;0.9997904552652797
53.178047;0.9870486421916544;0.4166867376622955;0.42201262132455675;0.32151270647217367;0.3257058773299924;0.9954718476480793;1.0001190368408528;10.001287795171562;0.41683206352240665;0.4518937665995052;0.4519547746373554;0.41874313990711143;0.3299840649518852;0.533159583782689;0.999791904054755
53.188047;0.9870480960816287;0.41668696318519816;0.4220128245156792;0.32151305866773905;0.3257063617886626;0.9954714261276107;1.000118855358603;10.001283131491977;0.41683262707645113;0.45189350554145863;0.451955558470612;0.41874214760435463;0.329983444807587;0.5331588448338292;0.9997933727074113
53.198047;0.9870475661688579;0.4166871514621599;0.4220129714553255;0.32151339819818275;0.32570682783347166;0.9954710192700651;1.0001186529313066;10.001278066941477;0.4168331656482265;0.4518932319917763;0.4519563789476158;0.41874110577010637;0.32998285703203534;0.5331580872007717;0.9997948515507294
53.208047;0.9870470483292442;0.4166872995135031;0.4220130575521401;0.32151372260915684;0.32570727332867483;0.9954706334614183;1.0001184315871918;10.001272579593321;0.41683367878849226;0.4518929478186661;0.4519572321927727;0.4187400159772118;0.3299823023374074;0.5331573143174256;0.9997963311395756
53.218047;0.9870465383967252;0.41668740380120123;0.42201308080893185;0.32151403006181034;0.32570769586955134;0.9954702760094504;1.000118194641772;10.001266663466614;0.4168341667970505;0.4518926540113057;0.4519581143636086;0.41873887953029887;0.32998178093165453;0.533156530052692;0.9997978023719799
53.228047;0.9870460316567988;0.4166874601153653;0.4220130418756289;0.3215143193339089;0.3257080928877663;0.9954699533125533;1.0001179456424414;10.001260308670929;0.41683463083094346;0.451892351048896;0.45195902127195203;0.41873769739011923;0.3299812920359668;0.5331557378238214;0.9997992564898643
53.238047;0.9870455222397814;0.4166874641208988;0.4220129434039033;0.3215145899017028;0.32570846142277254;0.9954696696542477;1.000117687236448;10.001253487716511;0.4168350726220201;0.4518920388623017;0.45195994828163977;0.41873647071456604;0.3299808336539662;0.533154940326732;0.9998006855841713
53.248047;0.9870450033153358;0.41668741180575225;0.42201278938411135;0.3215148422973523;0.32570879793667296;0.9954694273010642;1.0001174206208912;10.001246155232415;0.4168354937285088;0.45189171671044415;0.4519608898787309;0.4187352013868369;0.3299804027218469;0.5331541394399528;0.99980208351473
53.258047;0.9870444687483041;0.4166872996121555;0.42201258470122377;0.321515078085584;0.3257090986447528;0.9954692276779715;1.000117146053884;10.001238263600657;0.41683589508939034;0.45189138331624934;0.4519618395811749;0.41873389155115404;0.3299799953727923;0.5331533362993089;0.9998034468861683
53.268047;0.9870439147450872;0.4166871244883826;0.42201233485857736;0.32151529941163104;0.3257093600968349;0.9954690719895193;1.0001168637340736;10.001229783828972;0.4168362771779306;0.4518910370440048;0.451962790559996;0.41873254262107484;0.3299796074005714;0.5331525320655618;0.9998047753965562
53.278047;0.9870433398726471;0.4166868839320598;0.42201204567420775;0.3215155086004529;0.3257095794137957;0.9954689604165734;1.0001165737024862;10.001220709294492;0.4168366404987156;0.45189067601085325;0.45196373611018487;0.4187311551456512;0.3299792350955557;0.5331517291316943;0.9998060706835901
53.288047;0.9870427439200785;0.41668657587805;0.4220117230080646;0.3215157079881953;0.3257097541869878;0.9954688912848879;1.0001162758440572;10.001211041105192;0.41683698650968376;0.45189029796607133;0.4519646700229715;0.4187297297316648;0.3299788758640196;0.5331509316879154;0.9998073335277395
53.298047;0.9870421271186075;0.4166861983142344;0.4220113729933272;0.32151589985023993;0.3257098824541054;0.9954688614541598;1.0001159707006748;10.001200770522562;0.41683731822186604;0.4518899000022132;0.4519655869678908;0.4187282680759905;0.3299785278965879;0.5331501448030117;0.9998085613411337
53.308047;0.9870414904883613;0.41668574886755083;0.4220110026680372;0.3215160862644474;0.3257099627306342;0.9954688672983978;1.0001156596733907;10.001189871786492;0.416837639408726;0.45188947896642573;0.4519664825096132;0.41872677333187913;0.3299781893254672;0.5331493726338973;0.9998097486230623
53.318047;0.9870408366154692;0.4166852247266849;0.42201062000288647;0.32151626905833414;0.3257099940368342;0.9954689054705396;1.0001153443066901;10.001178306418192;0.4168379528120253;0.4518890325076345;0.45196735300636653;0.41872524980191184;0.32997785787194117;0.533148617679348;0.999810889820984
53.328047;0.9870401694794366;0.4166846232291389;0.4220102333329;0.32151644980303956;0.32570997619353426;0.995468973195104;1.0001150264870093;10.00116602299366;0.41683825901469773;0.4518885594298389;0.4519681953213455;0.41872370237499684;0.3299775311596716;0.5331478817217775;0.9998119812973132
53.338047;0.987039492609655;0.4166839429414759;0.4220098510208781;0.32151662965977534;0.3257099099600852;0.9954690677904628;1.0001147096159957;10.001152947910825;0.4168385566679662;0.4518880592845199;0.45196900606337626;0.41872213620342963;0.32997720710208256;0.5331471668450765;0.9998130203890029
53.348047;0.9870388070763649;0.4166831844570764;0.422009481031504;0.3215168093830266;0.3257097964650458;0.9954691866999302;1.0001143981923668;10.00113898582606;0.41683884297733226;0.4518875321331552;0.451969781067683;0.41872055652216994;0.32997688414256954;0.533146475736994;0.9998140029645104
53.358047;0.9870381115679882;0.4166823503563152;0.4220091301546991;0.32151698954146696;0.3257096366219902;0.9954693288226177;1.0001140955205208;10.001124040555366;0.4168391139566106;0.45188697851951853;0.4519705160281098;0.41871896812819764;0.3299765615357601;0.5331458119690958;0.9998149226776502
53.368047;0.9870374040998878;0.41668144439357935;0.4220088034000771;0.32151717050394946;0.32570943125522744;0.9954694949063602;1.0001138024834353;10.00110803880427;0.4168393647604129;0.4518863994872129;0.4519712077512552;0.4187173751830425;0.32997623945369214;0.5331451801303373;0.9998157728223801
53.378047;0.9870366836944507;0.4166804706126539;0.42200850374357296;0.3215173523280484;0.32570918141773936;0.9954696861326944;1.0001135189908703;10.001090936704777;0.4168395903065066;0.4518857968467614;0.4519718545217266;0.4187157819123611;0.3299759186982613;0.5331445855342333;0.9998165486707877
53.388047;0.9870359514731852;0.41667943279851305;0.4220082324934104;0.3215175348501523;0.3257088882124151;0.995469902556689;1.000113245983172;10.001072723610028;0.4168397864765531;0.45188517348881774;0.45197245553289056;0.4187141931429109;0.3299756001775781;0.5331440336028822;0.9998172478704936
53.398047;0.9870352108672924;0.4166783337827745;0.42200799022683794;0.32151771764907494;0.32570855235540985;0.9954701427886442;1.0001129854246316;10.00105343456777;0.41683995121783707;0.4518845332447858;0.4519730104790358;0.41871261397175225;0.3299752844119575;0.5331435289046866;0.9998178693700476
53.408047;0.987034467660705;0.4166771749529809;0.4220077771984054;0.3215179000098966;0.3257081741129685;0.9954704052768519;1.0001127388360984;10.001033145451451;0.416840084575627;0.45188388032389953;0.4519735195112779;0.41871104939271275;0.32997497138334825;0.5331430744043953;0.9998184131801579
53.418047;0.9870337305828851;0.4166759570050376;0.42200759286337525;0.3215180815569401;0.3257077537315173;0.9954706894011665;1.0001125064326675;10.00101194744819;0.4168401880592111;0.4518832190013304;0.45197398315204373;0.41870950443933413;0.329974660946783;0.5331426715317817;0.9998188808913077
53.428047;0.9870330106776011;0.4166746811849494;0.42200743560917664;0.3215182631465634;0.32570729191970776;0.9954709951640407;1.0001122870694525;10.00098993170885;0.4168402639064442;0.45188255365013597;0.4519744019299676;0.4187079842242105;0.32997435347028087;0.5331423209599433;0.9998192753361496
53.438047;0.9870323188183756;0.4166733495289435;0.42200730328803826;0.32151844679392994;0.3257067899824728;0.9954713228774377;1.0001120783882644;10.000967186759416;0.41684031389269893;0.45188188861690604;0.45197477598541447;0.41870649341206506;0.3299740499796902;0.5331420233338392;0.9998195994573588
53.448047;0.9870316636098063;0.41667196457654976;0.42200719392116476;0.32151863449842505;0.3257062496629761;0.9954716725239662;1.0001118783309324;10.000943791442023;0.4168403380835149;0.45188122827564653;0.45197510516778566;0.41870503523986474;0.3299737518390899;0.5331417794138623;0.9998198561585231
53.458047;0.9870310502471901;0.41667052951547023;0.42200710609112685;0.32151882719678254;0.3257056729446231;0.995472042305795;1.000111687314751;10.000919805952794;0.4168403347977784;0.4518805774850974;0.4519753895300684;0.4187036107862917;0.32997346047633963;0.5331415900768377;0.9998200494747851
53.468047;0.9870304796435424;0.4166690482406849;0.42200703906855547;0.32151902473462607;0.325705061951988;0.9954724285634304;1.0001115078077316;10.000895267302665;0.4168403015749474;0.4518799417931413;0.45197562957630594;0.4187022196804363;0.3299731771441799;0.5331414564618828;0.9998201850706265
53.478047;0.9870299485111272;0.41666752505778426;0.42200699254744156;0.3215192263923163;0.32570441889418666;0.9954728266742675;1.0001113423538808;10.000870194079196;0.41684023585894353;0.4518793271247881;0.45197582616311116;0.41870086149710184;0.3299729026393794;0.5331413800566525;0.9998202696568456
53.488047;0.9870294503255096;0.41666596449012094;0.4220069663248;0.32151943126475396;0.3257037458989503;0.9954732305310952;1.0001111936043476;10.000844605776196;0.4168401349819192;0.4518787392319882;0.45197598049352705;0.41869953586189196;0.3299726370123432;0.5331413627430455;0.9998203110275219
53.498047;0.9870289764312989;0.41666437123686223;0.42200696035290075;0.321519638506233;0.3257030448702632;0.9954736314835436;1.0001110652973224;10.000818535129758;0.41683999579241837;0.45187818321578566;0.45197609432794966;0.41869824173953274;0.32997237927729667;0.5331414064402072;0.9998203188372284
53.508047;0.9870285178150808;0.41666275023505134;0.4220069745589693;0.32151984759270075;0.32570231752627354;0.9954740187412447;1.0001109618334032;10.000792020269914;0.4168398144822272;0.4518776633000467;0.4519761703090225;0.418696977234218;0.3299721272915947;0.5331415119633423;0.9998203043669591
53.518047;0.9870280670450088;0.4166611066529866;0.4220070082724177;0.32152005840212616;0.32570156550305246;0.9954743810528589;1.0001108874530764;10.000765100983795;0.4168395870232702;0.4518771829072083;0.45197621200479543;0.4186957396922439;0.32997187807522677;0.5331416782175977;0.9998202787843824
53.528047;0.9870276188087457;0.4166594455682183;0.422007060007897;0.3215202710304371;0.32570079059749013;0.9954747080598216;1.0001108462009196;10.000737826321476;0.41683930999019836;0.4518767447572046;0.45197622329539366;0.41869452565185333;0.32997162866769486;0.533141902599065;0.9998202517466936
53.538047;0.9870271696386421;0.4166577715955625;0.4220071277282774;0.3215204857456276;0.32569999519854814;0.9954749905513695;1.0001108416485682;10.000710257594658;0.4168389810495285;0.4518763506094575;0.45197620749895634;0.41869333069970865;0.32997137686625505;0.5331421817630742;0.9998202317905373
53.548047;0.9870267180505315;0.41665608868619997;0.42200720927195395;0.32152070333763466;0.3256991824237685;0.9954752208129172;1.0001108753752577;10.00068245888152;0.4168385985656869;0.45187600105512016;0.4519761669906201;0.4186921498466365;0.32997112109872107;0.5331425124415556;0.9998202271864453
53.558047;0.9870262641336262;0.4166544000420047;0.42200730294294886;0.321520925607861;0.3256983555606751;0.9954753937922419;1.0001109457876853;10.000654482845711;0.4168381608848631;0.4518756958569948;0.4519761037528196;0.4186909784747334;0.3299708598918305;0.5331428924278416;0.9998202459665592
53.568047;0.9870258079382932;0.41665270844826036;0.4220074080855226;0.3215211556175899;0.3256975173332622;0.9954755075103192;1.000111049099037;10.000626378509486;0.41683766631644975;0.4518754345361862;0.451976020488977;0.41868981283271123;0.32997059183555205;0.5331433208531096;0.9998202957695317
53.578047;0.9870253485760799;0.4166510168212324;0.42200752507655287;0.3215213972952577;0.32569666984931583;0.9954755619117832;1.0001111810486836;10.00059822221355;0.4168371133412649;0.4518752166082628;0.45197592128036557;0.4186886500004331;0.3299703159818203;0.5331437976037784;0.999820382957993
