time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.588047;0.9870248845442368;0.4166493283052083;0.4220076546966754;0.32152165449061026;0.32569581509674583;0.995475558037962;1.0001113377780395;10.000570137307642;0.41683650024079555;0.4518750415645621;0.45197581112623064;0.4186874878837406;0.329970032023936;0.5331443230511522;0.9998205109755662
53.598047;0.9870244132300866;0.4166476461830444;0.42200779769626334;0.3215219303232069;0.3256949551906709;0.9954754983090714;1.0001115162976169;10.000542293603255;0.41683582491596316;0.4518749091960456;0.4519756948588756;0.41868632516455784;0.3299697401286793;0.5331448979990474;0.9998206805825665
53.608047;0.9870239302363197;0.4166459739962934;0.4220079549451235;0.32152222706007405;0.3256940921651242;0.995475386551987;1.0001117144853264;10.000514894522754;0.41683508547302106;0.45187481995000195;0.4519755764602974;0.4186851612361638;0.3299694407045624;0.5331455229019845;0.999820892148501
53.618047;0.9870234304961494;0.4166443157606663;0.42200812740271887;0.32152254617709025;0.3256932277587393;0.9954752278930803;1.000111930583371;10.000488149586323;0.41683428084585705;0.45187477497630724;0.45197545899218056;0.41868399642312915;0.32996913399458233;0.533146197308191;0.9998211472733879
53.628047;0.9870229096164072;0.41664267598884186;0.422008315463777;0.32152288880449587;0.32569236376212807;0.9954750291975438;1.0001121630356486;10.000462236679956;0.4168334107694623;0.45187477613222476;0.4519753447358353;0.4186828323705471;0.32996881941186695;0.5331469202366627;0.9998214480689585
53.638047;0.9870223642568092;0.4166410595518531;0.4220085184164819;0.3215232562685081;0.32569150278234715;0.9954747990042662;1.0001124101233159;10.00043727456308;0.4168324751018703;0.4518748256285695;0.451975235385968;0.4186816720053904;0.32996849533098316;0.533147690308965;0.9998217941587162
53.648047;0.9870217929572473;0.4166394718811922;0.4220087346605588;0.32152365000264127;0.3256906485261357;0.9954745459789321;1.0001126689917212;10.000413334528874;0.416831473404091;0.4518749254757193;0.45197513240853376;0.41868051917288757;0.32996815978808874;0.5331485054792718;0.9998221805581824
53.658047;0.9870211969061161;0.41663791933900257;0.4220089624116421;0.32152407111214654;0.32568980553400334;0.9954742771390895;1.0001129355499168;10.000390477956692;0.41683040535640964;0.4518750775972678;0.4519750374636373;0.4186793785600146;0.3299678112918708;0.5331493627638204;0.9998225996309699
53.668047;0.9870205790825743;0.41663640922002565;0.422009200161117;0.321524520111628;0.325688978991437;0.9954739979210937;1.00011320507274;10.000368775554676;0.4168292711215262;0.451875284352715;0.45197495241141755;0.41867825535285685;0.32996744904161035;0.5331502577223934;0.9998230443040403
53.678047;0.9870199429539982;0.4166349492783354;0.42200944667188556;0.32152499689446157;0.32568817441209985;0.9954737131999004;1.0001134721950096;10.000348304476953;0.41682807123217674;0.45187554863044765;0.451974879043509;0.418677154067457;0.32996707297178457;0.533151184404587;0.9998235090164239
53.688047;0.9870192928197189;0.4166335469885555;0.42200970094621687;0.3215255010728015;0.3256873969373187;0.9954734276322208;1.0001137304869876;10.000329139991706;0.416826806435733;0.45187587330402756;0.4519748192770747;0.41867607757036357;0.3299666840012572;0.5331521361567393;0.9998239899119559
53.698047;0.9870186349931362;0.4166322091041847;0.42200996228677734;0.3215260325569283;0.3256866507122162;0.995473146854451;1.0001139719004153;10.000311347748102;0.4168254775943404;0.45187626046318824;0.4519747757002028;0.41867502717539845;0.3299662840002673;0.533153106180865;0.9998244854529051
53.708047;0.9870179784324385;0.41663094150956287;0.42201023048835135;0.32152659180904125;0.3256859386358487;0.9954728794451412;1.0001141866257979;10.00029498349219;0.41682408558287576;0.45187671123374934;0.4519747518660915;0.41867400331607674;0.32996587511443065;0.5331540872688312;0.9998249963997458
53.718047;0.9870173356116961;0.4166297490625911;0.42201050642086096;0.32152717957460153;0.3256852625229186;0.9954726362356894;1.0001143641862449;10.000280097541086;0.41682263114328055;0.45187722641882294;0.45197475224416833;0.418673006144943;0.3299654590775357;0.533155071659182;0.9998255251012657
53.728047;0.9870167225484211;0.4166286357229549;0.42201079249535756;0.3215277964756133;0.3256846234446877;0.9954724271141887;1.0001144955392727;10.000266735345042;0.41682111492396495;0.45187780694440133;0.45197478177133626;0.4186720361844033;0.32996503718843617;0.5331560518655187;0.9998260746385322
53.738047;0.9870161565969728;0.4166276048915287;0.42201109228401973;0.3215284427486348;0.3256840219173682;0.995472258739086;1.0001145750085525;10.000254940521037;0.41681953773761304;0.4518784534118165;0.4519748447201688;0.41867109496393273;0.32996461056072346;0.5331570215074133;0.9998266483636917
53.748047;0.9870156547942781;0.41662665983090424;0.42201140955857924;0.32152911809011486;0.3256834582387584;0.9954721343616516;1.0001146009042245;10.000244760340154;0.4168179005921091;0.4518791657299213;0.4519749437108865;0.4186701848132215;0.3299641801266845;0.5331579750812656;0.9998272506089857
53.758047;0.9870152341439723;0.41662580418889733;0.4220117477055158;0.3215298218983796;0.32568293314846986;0.9954720547342631;1.0001145748376166;10.000236236568004;0.41681620475670517;0.45187994379390856;0.45197508027903877;0.41866930787439044;0.3299637467634204;0.5331589075810124;0.9998278880958461
53.768047;0.9870149115113684;0.41662504180972554;0.4220121100517988;0.32153055413007964;0.3256824481716472;0.9954720184471945;1.0001145002662577;10.000229382278766;0.4168144522649597;0.451880788357028;0.45197525623995977;0.4186684654224341;0.32996331178049376;0.5331598146059153;0.9998285695809078
53.778047;0.9870147029187462;0.41662437588530915;0.42201250039909566;0.3215313158417464;0.3256820052969023;0.9954720210604046;1.0001143808531316;10.00022416883122;0.41681264626435227;0.45188170077313355;0.4519754740212078;0.4186676579619866;0.32996287728346835;0.5331606922954477;0.9998293030000852
53.788047;0.9870146237135026;0.41662380867184345;0.4220129228860834;0.3215321085419634;0.3256816064793859;0.9954720541902241;1.000114219480954;10.000220536496531;0.4168107908434054;0.45188268213805177;0.4519757358092919;0.41866688576124456;0.3299624460399747;0.5331615375433871;0.9998300934938535
53.798047;0.9870146890596614;0.4166233417106386;0.42201338131446287;0.32153293316842796;0.3256812534226035;0.995472106196238;1.0001140182037747;10.000218411824283;0.4168088906393442;0.4518837331654909;0.45197604250700274;0.4186661489787546;0.3299620211023262;0.5331623489209092;0.999830944625374
53.808047;0.9870149136669942;0.41662297599030473;0.4220138786231587;0.321533789867139;0.3256809475537381;0.9954721645726211;1.0001137782753513;10.00021771160974;0.41680695062526346;0.4518848545470573;0.4519763932057406;0.4186654471353422;0.32996160583556766;0.5331631267997001;0.9998318606691129
53.818047;0.9870153108423357;0.4166227119979281;0.42201441696142084;0.32153467848415807;0.32568068980502995;0.9954722173753996;1.0001134993903122;10.000218334465323;0.41680497630508667;0.4518860467510149;0.4519767852113326;0.4186647788254098;0.3299612043472589;0.5331638722609509;0.9998328471276202
53.828047;0.9870158917882867;0.4166225494236181;0.4220149982009118;0.3215355989772158;0.3256804801988244;0.9954722526026916;1.0001131791010143;10.000220154148643;0.4168029736004479;0.45188730939895355;0.4519772145326569;0.41866414214033615;0.3299608215049042;0.5331645864888295;0.999833909025166
53.838047;0.9870166654243592;0.41662248700978394;0.42201562428048267;0.32153655118273783;0.32568031778502954;0.9954722583423155;1.000112813133931;10.00022302606251;0.4168009480186361;0.45188864126572553;0.4519776762686514;0.41866353521078425;0.3299604624107557;0.533165271046322;0.999835048492818
53.848047;0.9870176380605604;0.41662252305522524;0.4220162969325745;0.32153753433237575;0.3256802010045134;0.9954722245411286;1.0001123962540752;10.000226800778602;0.41679890422361604;0.4518900408992969;0.45197816444078026;0.41866295610918636;0.3299601319382658;0.5331659280155898;0.9998362638594457
53.858047;0.9870188131213607;0.41662265574482704;0.4220170171492602;0.32153854732066095;0.3256801281040082;0.9954721444039211;1.0001119242002525;10.00023133195787;0.4167968465650968;0.4518915068112733;0.45197867244054546;0.41866240243229585;0.3299598344860194;0.5331665599817742;0.9998375508661527
53.868047;0.9870201911083616;0.41662288283283716;0.42201778479773283;0.32153958957652423;0.32568009760029193;0.9954720146810833;1.0001113951805713;10.00023647576699;0.41679477963761585;0.4518930371309943;0.4519791942752713;0.41866187176600866;0.3299595739170741;0.5331671703022984;0.9998389039380137
53.878047;0.9870217696837319;0.41662320138844416;0.42201859820105264;0.3215406613800073;0.32568010858974694;0.9954718343418814;1.0001108083060166;10.000242094152004;0.4167927081392946;0.45189462952430975;0.45197972515452167;0.4186613625998456;0.329959353815477;0.5331677632502578;0.999840316280629
53.888047;0.9870235448431272;0.41662360811554583;0.4220194542629952;0.3215417632339497;0.3256801602590307;0.995471601429;1.0001101607648628;10.000248074264025;0.41679063658875765;0.4518962816135576;0.45198026153483634;0.41866087434762955;0.32995917777680644;0.5331683436784816;0.9998417801234348
53.898047;0.9870255135734554;0.4166240997616649;0.42202034968637925;0.3215428950391593;0.3256802508429882;0.9954713109655816;1.0001094475223993;10.000254343277186;0.41678856950121274;0.4518979915458547;0.45198080116933703;0.41866040713198527;0.32995904938107695;0.5331689165340222;0.9998432880949728
53.908047;0.9870276760302741;0.416624672930526;0.4220212820453084;0.32154405589511387;0.32568037717923404;0.9954709561996554;1.0001086637711891;10.000260859311734;0.4167865112867268;0.4518997583307328;0.45198134279957786;0.41865996161177615;0.3299589720294532;0.533169486165404;0.9998448345023685
53.918047;0.9870300349916689;0.4166253234991629;0.4220222496045227;0.32154524433609266;0.32568053515745005;0.9954705310416054;1.000107806938422;10.000267598562012;0.4167844654726508;0.45190158146924814;0.451981885805415;0.4186595379197014;0.32995894875465015;0.5331700556190195;0.9998464150374025
53.928047;0.9870325929578654;0.4166260461705997;0.4220232504702551;0.3215464583705783;0.32568072035213075;0.9954700314655458;1.0001068766473156;10.000274546415262;0.4167824342579152;0.45190346006082677;0.4519824301054649;0.4186591346370054;0.32995898188748407;0.533170626974334;0.9998480257065859
53.938047;0.9870353491732557;0.4166268343749755;0.4220242818241948;0.32154769547583517;0.32568092837187446;0.9954694558509917;1.0001058744508011;10.000281677071131;0.4167804187954612;0.45190539226003307;0.4519829757416354;0.41865874895476146;0.3299590729274012;0.533171202519707;0.9998496621081643
53.948047;0.9870382983286833;0.41662768061911976;0.4220253395245705;0.3215489527261881;0.3256811548993833;0.9954688038556232;1.0001048038329412;10.000288933193698;0.416778419434311;0.45190737516525337;0.4519835221728122;0.4186583775800864;0.3299592229268278;0.5331717852405475;0.9998513191082413
53.958047;0.9870414310352259;0.4166285770816126;0.42202641856505657;0.32155022676060824;0.3256813955441558;0.9954680747706108;1.0001036695308008;10.000296225904322;0.41677643594623287;0.4519094049425709;0.451984068024858;0.41865801793269347;0.32995943290287566;0.5331723780348858;0.9998529911090124
53.968047;0.9870447351201378;0.4166295161301249;0.4220275142849347;0.3215515136672041;0.32568164582459525;0.9954672676443997;1.0001024771098204;10.000303450023095;0.4167744684384103;0.4519114774281621;0.4519846113752345;0.4186576690101818;0.32995970375889105;0.5331729827611922;0.9998546722206113
53.978047;0.9870481966767137;0.41663049060857704;0.42202862322541884;0.3215528090936859;0.32568190149314596;0.995466381858994;1.0001012335085064;10.000310500848656;0.41677251825023803;0.4519135889490306;0.4519851499793566;0.4186573310077513;0.3299600358027927;0.5331735999865288;0.9998563557333501
53.988047;0.9870518007816911;0.4166314937066903;0.4220297431589858;0.3215541086455165;0.32568215907212383;0.9954654163088917;1.0000999476658037;10.000317286191937;0.41677058759290303;0.4519157365965043;0.45198568128221417;0.4186570041670157;0.3299604282271489;0.5331742289478971;0.9998580342754427
53.998047;0.9870555325956678;0.41663251865476997;0.4220308727961819;0.32155540815462075;0.32568241626420197;0.9954643690771954;1.000098630700474;10.000323733475318;0.41676867834149944;0.4519179177956109;0.45198620260718225;0.4186566880722664;0.3299608788057764;0.5331748679071863;0.999859701254071
54.008047;0.9870593782531196;0.4166335587100298;0.42203201146693;0.32155670349451726;0.32568267192452194;0.9954632385887642;1.0000972957757899;10.00032978847444;0.4167667913025861;0.45192012983131846;0.4519867116525377;0.4186563817008041;0.3299613839729856;0.533175515158644;0.999861351599933
54.018047;0.9870633248626577;0.4166346072673055;0.42203315885185677;0.3215579903449007;0.3256829255322223;0.995462024717657;1.0000959568951628;10.000335409744743;0.4167649265602665;0.45192236975380484;0.4519872069714849;0.41865608416627187;0.3299619393728262;0.533176169546008;0.9998629808261461
54.028047;0.9870673607270357;0.4166356580391227;0.4220343148427786;0.3215592641320427;0.32568317629585203;0.9954607291034095;1.0000946263874977;10.000340568499821;0.4167630844932546;0.45192463446537645;0.4519876878830672;0.4186557955514086;0.32996254051609253;0.5331768303392211;0.9998645845028314
54.038047;0.9870714763723374;0.4166367053897809;0.4220354794205271;0.32156052001147417;0.3256834223375742;0.9954593548505557;1.0000933132602543;10.000345245882398;0.4167612664876987;0.45192692091191417;0.4519881538558472;0.41865551673129264;0.32996318321382334;0.5331774974549756;0.9998661591311171
54.048047;0.9870756648718326;0.41663774445464036;0.42203665250335565;0.3215617530728895;0.32568366060306886;0.995457905563185;1.000092023391799;10.000349431083471;0.41675947475330866;0.4519292263804547;0.4519886043557632;0.41865524843117624;0.3299638639739011;0.5331781718256541;0.9998677024177299
54.058047;0.9870799203761305;0.4166387711294286;0.4220378337282576;0.32156295880000874;0.32568388738293486;0.9954563842540356;1.0000907597528585;10.000353128053746;0.41675771173818726;0.451931548557782;0.4519890392885627;0.4186549905266611;0.32996458019476255;0.533178855104742;0.9998692121866201
54.068047;0.9870842362635871;0.4166397820027948;0.4220390221509596;0.3215641332750077;0.3256840987935558;0.9954547929756223;1.0000895224310045;10.00035634750241;0.41675597984464957;0.4519338854238196;0.45198945917971683;0.4186547416540088;0.3299653297085086;0.5331795489091894;0.9998706855308238
54.078047;0.9870886045912222;0.4166407739063515;0.42204021610447;0.32156527293948406;0.32568429110447955;0.9954531333290467;1.0000883099508597;10.0003590886032;0.41675428114372215;0.45193623520343335;0.4519898649094305;0.4186544990631295;0.32996611023481087;0.5331802545045804;0.9998721190198198
54.088047;0.9870930165615414;0.41664174345427385;0.42204141339404644;0.3215663742593652;0.3256844609012842;0.9954514081528081;1.0000871210125941;10.0003613430932;0.4167526167041163;0.4519385960606742;0.4519902572771436;0.41865425911484766;0.3299669194264729;0.533180972971455;0.9998735094616734
54.098047;0.9870974630306798;0.41664268697582435;0.4220426117596268;0.3215674332556391;0.32568460503537433;0.9954496232180218;1.0000859550859689;10.000363112386394;0.4167509861105208;0.45194096567006226;0.4519906369037187;0.41865401814369596;0.3299677547930212;0.5331817050911327;0.9998748547046707
54.108047;0.9871019346167899;0.4166436007081475;0.42204380913885703;0.32156844496349435;0.32568472057687325;0.9954477867881218;1.0000848126822695;10.000364415401197;0.41674938769054976;0.45194334101086964;0.45199100482785554;0.4186537727959507;0.3299686131473906;0.5331824508708944;0.9998761534114327
54.118047;0.9871064219579667;0.41664448098390405;0.4220450033118692;0.3215694035719343;0.32568480493917035;0.9954459076423754;1.0000836954888053;10.000365292359058;0.41674781927847276;0.4519457185933604;0.4519913629700612;0.41865351976055176;0.32996949047042556;0.533183209200282;0.9998774034837878
54.128047;0.98711091708403;0.4166453241672562;0.42204619147678296;0.32157030325759633;0.3256848562188988;0.9954439928500458;1.0000826054161627;10.000365806022334;0.4167462790689146;0.4519480952943159;0.45199171377925923;0.418653255369355;0.3299703823389744;0.5331839779942782;0.9998786007123381
54.138047;0.9871154144923293;0.4166461265939333;0.42204737035525197;0.3215711386822285;0.32568487348077546;0.9954420462131842;1.000081543912154;10.00036603404269;0.4167447660595855;0.4519504690525377;0.4519920597309402;0.4186529751879319;0.32997128437353135;0.5331847548252154;0.9998797386366294
54.148047;0.9871199102703174;0.41664688476925615;0.42204853657952024;0.32157190503382677;0.32568485677626396;0.9954400689326132;1.0000805121689633;10.000366060636381;0.4167432799850711;0.45195283869241254;0.45199240308085703;0.4186526739010269;0.3299721925602271;0.5331855375703742;0.9998808099495674
54.158047;0.9871244008977681;0.4166475954375717;0.4220496871138787;0.32157259843407426;0.32568480685096274;0.9954380613817739;1.000079509813878;10.000365964837693;0.416741821001891;0.45195520312717713;0.4519927457429458;0.418652345841786;0.3299731034578377;0.5331863247559407;0.9998818095862583
54.168047;0.9871288831867531;0.4166482554436056;0.4220508194775343;0.32157321648422854;0.32568472456013026;0.9954360233387276;1.0000785325389336;10.000365798940923;0.41674038925692874;0.4519575605474853;0.45199308959671225;0.4186519855387096;0.3299740142779083;0.5331871155460864;0.9998827372974464
54.178047;0.9871333547977421;0.41664886191074413;0.4220519318012555;0.32157375812315103;0.32568461056116527;0.9954339530880134;1.0000775719375925;10.000365585367126;0.416738984717893;0.45195990850918943;0.4519934371227696;0.41865158769386895;0.32997492268605727;0.5331879092752878;0.9998835972574515
54.188047;0.9871378141917938;0.4166494125451737;0.42205302331662153;0.32157422300001964;0.3256844654008561;0.995431847130841;1.0000766176320928;10.000365340909157;0.41673760753484923;0.45196224500216625;0.45199379190500466;0.4186511472373155;0.3299758262859381;0.5331887048043945;0.9998843962569635
54.198047;0.9871422592965169;0.4166499055585722;0.4220540947706859;0.3215746109856984;0.32568428934835797;0.9954297005809154;1.0000756593486049;10.000365091954027;0.41673625843760953;0.4519645690361866;0.45199415875520793;0.4186506600609489;0.32997672230759206;0.5331895000973468;0.9998851430780289
54.208047;0.9871466861656688;0.4166503397410764;0.4220551477804878;0.3215749219270933;0.32568408228799794;0.9954275078951687;1.000074687433862;10.0003648745033;0.4167349386848538;0.45196688000396695;0.4519945433055426;0.4186501237401527;0.32997760801561565;0.5331902919106257;0.999885848151425
54.218047;0.9871510892848111;0.41665071485989663;0.42205618378729864;0.32157515549884735;0.32568384444687015;0.9954252638261104;1.0000736924482292;10.000364735269743;0.4167336495130679;0.4519691767359343;0.45199495172708976;0.41864953726979687;0.3299784811463244;0.5331910756005861;0.999886522184009
54.228047;0.9871554628863217;0.41665103146775806;0.4220572036605722;0.3215753112103;0.3256835771698055;0.9954229642672592;1.0000726659171884;10.000364722622916;0.41673239143798246;0.45197145716788306;0.451995390791026;0.418648900337729;0.329979339408581;0.5331918455991302;0.9998871744950489
54.238047;0.9871598021160409;0.4166512899039901;0.42205820791583437;0.321575388688385;0.32568328264650875;0.9954206069145745;1.0000716026730432;10.000364872701207;0.4167311641048176;0.4519737187321813;0.45199586737056135;0.41864821341328906;0.3299801798512583;0.5331925966384031;0.9998878120335593
54.248047;0.9871641041287117;0.4166514893595937;0.42205919714989604;0.3215753880484289;0.32568296315938866;0.995418191018584;1.0000705031161035;10.000365210051719;0.4167299667693174;0.4519759590779867;0.4519963878361441;0.4186474785404365;0.3299809990098173;0.5331933249028987;0.9998884395027982
54.258047;0.9871683682250534;0.4166516276093235;0.42206017224176207;0.32157531024913716;0.32568262076811466;0.9954157158048768;1.0000693732188009;10.000365751224319;0.4167287987658549;0.4519781765289769;0.45199695770568277;0.41864669969327634;0.32998179323432714;0.5331940284589732;0.9998890597944579
54.268047;0.9871725940165056;0.41665170142114916;0.42206113390419614;0.32157515736625863;0.32568225750122837;0.99541317951681;1.0000682213285723;10.000366501348632;0.41672765968456915;0.4519803700304554;0.4519975807153224;0.41864588243215517;0.32998255890372546;0.5331947070717822;0.9998896743360114
54.278047;0.9871767792666607;0.41665170762135934;0.4220620820615591;0.32157493250152175;0.32568187567230555;0.9954105799532079;1.0000670549049622;10.000367449862942;0.41672654954829896;0.45198253893924506;0.45199825812667666;0.4186450334568844;0.329983292886056;0.5331953619245864;0.9998902843129464
54.288047;0.9871809194573419;0.4166516441249124;0.4220630159008205;0.32157463951812315;0.3256814776582647;0.995407914953005;1.0000658803143496;10.000368572092084;0.4167254691215658;0.45198468283172466;0.45199898938150723;0.4186441600805405;0.3299839931532792;0.533195995448966;0.9998908924563353
54.298047;0.9871850090646992;0.41665151003862333;0.4220639344353412;0.3215742828635588;0.32568106510918976;0.9954051823845648;1.0000647032104584;10.00036983919713;0.4167244200011526;0.45198680120992585;0.4519997733265999;0.41864326958633913;0.3299846590780672;0.533196610947914;0.9998915039855337
54.308047;0.9871890426969204;0.4166513053508315;0.422064836828659;0.32157386739806354;0.3256806385734161;0.995402379516552;1.0000635273986453;10.000371225930433;0.4167234041526384;0.4519888933665308;0.4520006087274224;0.4186423688293807;0.3299852909911572;0.533197211874549;0.9998921261588792
54.318047;0.987193014532852;0.41665103086583993;0.4220657224024328;0.3215733983078969;0.32568019803144677;0.9953995019883716;1.0000623539212066;10.000372707515725;0.4167224232170402;0.451990958395667;0.4520014941098913;0.4186414638883532;0.32998588923023536;0.5331978011952865;0.9998927669978106
54.328047;0.9871969169820853;0.4166506879809759;0.42206659082843506;0.32157288098410597;0.325679743555446;0.9953965439565745;1.0000611815858682;10.00037424982506;0.41672147826851097;0.4519929949679252;0.4520024280728107;0.41864055988838345;0.3299864535950042;0.5331983816194001;0.9998934340973095
54.338047;0.9872007402024999;0.4166502783512165;0.42206744253214273;0.3215723207851116;0.32567927525624846;0.9953934991418861;1.000060009259993;10.00037580318439;0.41672056979833916;0.45199500126948616;0.45200340986936594;0.418639661343492;0.32998698354096195;0.5331989564062433;0.9998941338783767
54.348047;0.9872044723658474;0.4166498040707926;0.422068278637352;0.3215717228930823;0.32567879295331176;0.9953903613187711;1.0000588389894327;10.000377304780041;0.4167196973575291;0.4519969752838142;0.45200443903340676;0.41863877204564676;0.32998747851351495;0.5331995291650775;0.9998948709844263
54.358047;0.9872081006943028;0.41664926818187964;0.4220691001317201;0.32157109217996876;0.32567829635120676;0.9953871240064459;1.0000576770367975;10.00037868121789;0.41671885950698556;0.4519989147247295;0.4520055144974409;0.41863789410070046;0.3299879381215126;0.5332001026263027;0.9998956485821878
54.368047;0.9872116139547433;0.4166486748711243;0.4220699070312032;0.32157043297809035;0.32567778557013033;0.9953837798996693;1.0000565323652235;10.000379845902744;0.4167180544869213;0.45200081657466556;0.4520066342754546;0.418637027591204;0.3299883622882493;0.5332006780280236;0.9998964706891651
54.378047;0.9872150043196423;0.4166480292999743;0.4220706983098869;0.32156974885301964;0.3256772615505021;0.9953803208262362;1.000055415531561;10.000380699207687;0.4167172808319749;0.4520026769337425;0.4520077951537555;0.4186361715307651;0.3299887512580779;0.5332012557394993;0.9998973439957802
54.388047;0.9872182666032782;0.4166473373262923;0.4220714725226927;0.3215690425082768;0.3256767260490568;0.9953767381107363;1.0000543384895397;10.000381138118595;0.41671653749073057;0.45200449168862256;0.45200899205324546;0.41863532511139034;0.32998910546343246;0.5332018361328925;0.9998982756884118
54.398047;0.9872213971062608;0.4166466051642431;0.4220722285478504;0.3215683158589911;0.32567618128679643;0.9953730231465463;1.0000533135036567;10.00038106319753;0.41671582339586594;0.45200625753471585;0.45201021832873145;0.41863448844526036;0.32998942548048016;0.533202419265088;0.9998992694266317
54.408047;0.9872243939367512;0.4166458390859969;0.42207296551758694;0.3215675700997125;0.3256756296484213;0.9953691687483799;1.0000523515709316;10.000380366499067;0.41671513675038874;0.45200797239467666;0.4520114671985773;0.4186336625873368;0.32998971203205396;0.533203003583608;0.9999003244852184
54.418047;0.9872272570310352;0.41664504531384117;0.42207368208710794;0.32156680580874863;0.3256750735465063;0.9953651703936067;1.0000514613522025;10.000378914736453;0.41671447478954926;0.45200963516646936;0.45201273268645725;0.41863284891085717;0.3299899659500519;0.5332035857005524;0.9999014376802501
54.428047;0.9872299863925562;0.41664422977599386;0.42207437631729444;0.3215660233296017;0.3256745153981821;0.9953610254761946;1.0000506491589314;10.000376553650552;0.41671383412833424;0.45201124532523884;0.45201400941028985;0.41863204837125195;0.3299901882452519;0.5332041619706858;0.9999026045630646
54.438047;0.9872325806278961;0.41664339749786106;0.4220750460170748;0.3215652231821702;0.32567395781349084;0.995356731869771;1.0000499202548343;10.00037312865586;0.41671321124227695;0.4520128029362253;0.4520152924463937;0.4186312612765202;0.32999038044810436;0.5332047303997725;0.9999038206473989
54.448047;0.9872350375161808;0.4166425521690799;0.42207568883168556;0.3215644059888027;0.32567340375087983;0.9953522886804629;1.0000492804196734;10.00036850387955;0.416712602689655;0.45201430918561236;0.45201657828134306;0.41863048753398757;0.32999054497822233;0.5332052913858202;0.9999050833371201
54.458047;0.9872373550847207;0.4166416961737088;0.42207630244253985;0.32156357192265445;0.32567285641432436;0.9953476978251515;1.0000487365465813;10.000362573341338;0.41671200484546267;0.4520157663054471;0.45201786580451775;0.41862972675995874;0.32999068510183543;0.5332058468718763;0.9999063916924392
54.468047;0.9872395324393789;0.4166408307092746;0.42207688478495575;0.3215627202735664;0.32567231921400125;0.9953429638782633;1.0000482952871321;10.000355262934656;0.4167114135713278;0.45201717615940656;0.4520191557523256;0.41862897833869156;0.3299908044353496;0.5332063989045025;0.9999077444468221
54.478047;0.9872415709928807;0.41663995597590175;0.42207743394930414;0.3215618495625995;0.3256717957490982;0.995338093392032;1.0000479604493897;10.000346528984041;0.416710824103046;0.4520185390679408;0.45202044924520135;0.4186282419365114;0.32999090636972556;0.5332069487865458;0.9999091398132973
54.488047;0.9872434751004375;0.41663907167062153;0.42207794810358046;0.32156095792088896;0.3256712895470645;0.995333094727342;1.0000477317151484;10.000336351866983;0.4167102310205505;0.45201985440892933;0.4520217472864826;0.41862751784337465;0.3299909939392188;0.5332074968258358;0.9999105770142315
54.498047;0.987245251062944;0.41663817760284444;0.4220784255246104;0.32156004341186245;0.3256708038568054;0.9953279772045615;1.000047604748661;10.00032472172381;0.4167096286441421;0.452021121913619;0.45202305132046366;0.4186268066065967;0.3299910700367198;0.5332080426478198;0.9999120563977817
54.508047;0.9872469056310049;0.41663727402400635;0.42207886476263057;0.3215591044303666;0.3256703416268761;0.9953227498108015;1.0000475715471375;10.000311636325334;0.4167090116759135;0.4520223423518948;0.4520243635348264;0.4186261085916303;0.32999113735109376;0.5332085857819187;0.9999135776062468
54.518047;0.9872484452053794;0.4166363615139598;0.42207926494237524;0.32155814018492374;0.325669905575421;0.9953174209652611;1.000047621791345;10.000297112060471;0.41670837525292004;0.45202351782825556;0.45202568668745235;0.4186254237730206;0.3299911983475844;0.5332091257173066;0.9999151385223103
54.528047;0.9872498753939388;0.4166354408648254;0.4220796257429049;0.3215571509478185;0.32566949828173714;0.9953119993005008;1.000047745304987;10.000281185679968;0.4167077146977693;0.4520246517897886;0.4520270239043167;0.4186247517194768;0.329991255719824;0.5332096617035583;0.9999167362819449
54.538047;0.9872512006076283;0.4166345133925913;0.4220799470434201;0.3215561379131114;0.32566912202728365;0.9953064947825003;1.0000479340728574;10.000263908581326;0.416707025841517;0.45202574847177224;0.4520283782210003;0.41862409202673845;0.3299913126479118;0.533210193157984;0.9999183686812407
54.548047;0.9872524235622081;0.41663358136997175;0.422080228545865;0.32155510274937993;0.32566877875946454;0.995300919246554;1.0000481823862972;10.00024534384932;0.4167063057518321;0.452026811803301;0.45202975192428146;0.41862344494308595;0.32999137276870877;0.5332107202762707;0.999920034595208
54.558047;0.98725354454679;0.4166326482002706;0.4220804695610861;0.32155404704248214;0.3256684705501353;0.9952952851500895;1.0000484859417895;10.000225571912999;0.41670555310683366;0.4520278442926777;0.45203114603570976;0.4186228115500966;0.32999144018706145;0.5332112437068177;0.999921733682443
54.568047;0.9872545615595612;0.41663171837856305;0.42208066943021877;0.3215529721795298;0.32566819961404697;0.995289603753787;1.0000488418376767;10.000204704452475;0.4167047680220444;0.45202884658535547;0.45203255992355273;0.4186221934401335;0.3299915191919881;0.5332117636240208;0.9999234659508554
54.578047;0.9872554724382432;0.41663079743136;0.42208082841649563;0.3215518799494168;0.3256679676554963;0.9952838846798155;1.000049249018914;10.000182887276742;0.41670395175965935;0.4520298178487324;0.45203399117467935;0.4186215923863018;0.3299916138640774;0.533212279588265;0.9999252310964248
54.588047;0.987256277745208;0.41662989163557373;0.42208094801511054;0.32155077319349834;0.3256677756738627;0.9952781366400791;1.000049707801225;10.00016028712998;0.4167031066044605;0.452030756700383;0.45203543594194384;0.4186210102052965;0.3299917279098948;0.5332127912684321;0.9999270270323375
54.598047;0.9872569815647941;0.4166290072692699;0.4220810303851563;0.32154965579083095;0.3256676243862743;0.9952723681789519;1.0000502187328333;10.000137081309253;0.41670223578696336;0.45203166179673276;0.4520368895069642;0.4186204486424791;0.329991864592213;0.5332132987729452;0.9999288487307361
54.608047;0.9872575897879481;0.41662815009641124;0.4220810778313086;0.321548532053421;0.32566751460366566;0.9952665876681521;1.0000507816826423;10.00011345318129;0.4167013432687422;0.4520325315065674;0.4520383466766641;0.4186199092413871;0.3299920269092922;0.5332138022287318;0.999930689297239
54.618047;0.9872581082858116;0.4166273255044442;0.42208109293814466;0.32154740629512774;0.32566744717297197;0.9952608032833283;1.0000513953681571;10.000089583143106;0.41670043310848615;0.4520333638799322;0.4520398021361181;0.41861939316569896;0.3299922177810012;0.5332143013122339;0.9999325416894321
54.628047;0.9872585419794593;0.4166265386650561;0.4220810786950244;0.3215462829551805;0.3256674224519002;0.9952550235036095;1.0000520569878744;10.000065637002615;0.41669950865978644;0.452034157724389;0.45204125084308866;0.4186189011133147;0.32999243971324344;0.5332147951454359;0.9999343985729994
54.638047;0.9872588944026847;0.4166257945026705;0.42208103819607945;0.32154516658855004;0.32566744000261605;0.9952492569521716;1.0000527619287463;10.000041761700837;0.4166985724455383;0.4520349133471137;0.45204268828685507;0.41861843366620194;0.3299926943367023;0.5332152827851305;0.9999362514562872
54.648047;0.9872591676318049;0.4166250974866522;0.4220809744499046;0.3215440614207714;0.32566749886093316;0.9952435117481062;1.0000535040315248;10.0000180909011;0.4166976266927247;0.45203563191982526;0.45204411060529465;0.4186179917556623;0.32999298249375036;0.5332157637777669;0.9999380910399236
54.658047;0.9872593627787102;0.4166244512706356;0.42208089037316493;0.32154297119803604;0.3256675977420271;0.9952377958524318;1.000054276547852;9.999994747123957;0.41669667400586663;0.45203631442140535;0.4520455144792614;0.4186175767751316;0.3299933045200663;0.5332162378953134;0.999939908549512
54.668047;0.9872594814651352;0.41662385864863766;0.42208078861725445;0.32154189944035955;0.325667735072211;0.9952321181850238;1.0000550728248945;9.99997183153706;0.41669571777914277;0.4520369610769563;0.45204689665883974;0.41861719063392894;0.32999366000070823;0.5332167046213775;0.9999416969486659
54.678047;0.9872595267192912;0.4166233215527062;0.4220806715382245;0.32154084948789996;0.32566790936384166;0.995226489502386;1.000055885959195;9.999949418352605;0.4166947617690286;0.45203757120857857;0.45204825331191184;0.41861683561018004;0.329994047603337;0.5332171632318413;0.9999434513136483
54.688047;0.9872595018876548;0.4166228404066955;0.42208054169706827;0.32153982432222905;0.32566811976823085;0.9952209223874914;1.0000567086868188;9.99992756519475;0.4166938092662986;0.4520381434745258;0.45204957961957426;0.4186165134361625;0.32999446571967006;0.5332176130878401;0.999945168436291
54.698047;0.9872594095557221;0.41662241333612315;0.422080402243965;0.321538826500363;0.32566836608729244;0.9952154297002062;1.0000575350521757;9.999906324502193;0.41669286310575526;0.45203867655385815;0.4520508699145849;0.4186162243479367;0.3299949130605069;0.5332180538795211;0.9999468463941977
54.708047;0.9872592518890821;0.416622036253568;0.4220802565634734;0.32153785826796144;0.32566864805614215;0.9952100226854201;1.0000583624543604;9.999885744782347;0.416691926380416;0.45203916983671705;0.45205211838225823;0.41861596720073563;0.32999538850492405;0.5332184861197794;0.9999484840419293
54.718047;0.9872590315133922;0.416621704030122;0.4220801077432525;0.3215369217812489;0.32566896461074807;0.9952047108605572;1.0000591914248482;9.999865863737037;0.4166910028165654;0.4520396233995575;0.4520533197429097;0.4186157402914266;0.32999589068164337;0.5332189114960769;0.9999500805267028
54.728047;0.9872587520973632;0.4166214118778366;0.42207995848546204;0.3215360193382011;0.3256693139167628;0.9951995027743903;1.0000600234443058;9.999846695385349;0.41669009683271085;0.45204003714279883;0.4520544693047437;0.41861554197571477;0.32999641763711085;0.533219332542958;0.9999516361151848
54.738047;0.9872584187363411;0.4166211559631968;0.42207981122917093;0.32153515346029643;0.32566969399561385;0.9951944059034206;1.0000608592740468;9.999828223368059;0.4166892136800473;0.4520404102861019;0.452055562816002;0.4186153707209307;0.3299969666549814;0.5332197519503252;0.9999531529071409
54.748047;0.9872580386489006;0.4166209333582791;0.42207966814408376;0.3215343266694422;0.325670103187321;0.9951894263630909;1.0000616989983988;9.999810417919491;0.4166883591401799;0.45204074204530115;0.45205659649964974;0.4186152247100204;0.32999753444073476;0.533220172014259;0.9999546329501878
54.758047;0.9872576217239618;0.4166207419938086;0.4220795311579113;0.3215335410282692;0.32567054003415763;0.9951845691740446;1.0000625429767258;9.999793263949272;0.4166875387551727;0.45204103245463784;0.4520575673118803;0.41861510142885805;0.3299981176474239;0.5332205945205457;0.9999560757875432
54.768047;0.9872571802045593;0.4166205807392463;0.42207940217843937;0.32153279804791746;0.3256710026656391;0.9951798385722223;1.000063392525894;9.999776770762487;0.4166867576287985;0.4520412824541854;0.45205847355957446;0.418614997461679;0.32999871351681004;0.5332210211043691;0.9999574785316984
54.778047;0.987256727620137;0.41662044917152646;0.4220792833406517;0.32153209927334425;0.32567148825944076;0.9951752381577689;1.000064249845063;9.999760967784537;0.41668602061325594;0.4520414936183606;0.45205931490888546;0.41861490873576646;0.3299993204035853;0.5332214534731277;0.9999588378646577
54.788047;0.987256277850208;0.4166203469022216;0.4220791769296676;0.32153144645102305;0.32567199307515493;0.9951707715154389;1.0000651174485595;9.999745906044975;0.41668533182540307;0.4520416678530475;0.4520600911908765;0.4186148312922423;0.329999937729663;0.5332218928081051;0.9999601515682778
54.798047;0.9872558453127841;0.41662027307783744;0.4220790849872715;0.3215308407365946;0.32567251275505316;0.9951664431901208;1.0000659978997837;9.999731662175973;0.4166846940719512;0.45204180712576847;0.45206080120871306;0.418614761618175;0.33000056525769556;0.533222338792245;0.9999614190265652
54.808047;0.9872554456491178;0.41662022661618814;0.4220790091191035;0.3215302823385776;0.3256730425785545;0.995162258716142;1.0000668932574015;9.9997183371757;0.4166841091048921;0.4520419134647135;0.4520614426497745;0.41861469584159755;0.3300012025105128;0.5332227893704287;0.9999626410127346
54.818047;0.9872550954152531;0.416620206880187;0.4220789505696269;0.32152977108706315;0.3256735777307799;0.9951582236834243;1.0000678033181631;9.999706045831546;0.41668357803777273;0.45204198932993506;0.4520620130755173;0.4186146287553051;0.3300018489856611;0.5332232412938767;0.9999638181452839
54.828047;0.9872548103950565;0.4166202139938222;0.42207891038006795;0.3215293069340827;0.32567411357631415;0.9951543430014252;1.0000687244339752;9.999694896855793;0.41668310123262703;0.452042037909689;0.45206251074476483;0.4186145539645685;0.3300025045128872;0.5332236907685921;0.999964949669503
54.838047;0.9872546037222816;0.4166202486513653;0.4220788895435706;0.32152888996291934;0.3256746459754639;0.9951506204735066;1.000069650327927;9.999684980684913;0.41668267800922176;0.45204206278768705;0.45206293423312915;0.4186144648888557;0.33000316902436405;0.5332241341286696;0.9999660345695834
54.848047;0.9872544853745701;0.41662031174150205;0.4220788889998782;0.3215285197826079;0.32567517172312355;0.9951470586905573;1.000070573860564;9.999676369308569;0.4166823066644925;0.4520420673357174;0.4520632818109098;0.41861435578175293;0.3300038420143573;0.5332245685084355;0.9999670727313673
54.858047;0.9872544627297641;0.41662040390908583;0.42207890988515456;0.3215281946879762;0.3256756890002936;0.9951436595977982;1.0000714886539692;9.99966910942452;0.416681985007344;0.4520420544431649;0.4520635516101779;0.4186142225449207;0.3300045220068184;0.5332249921915643;0.9999680640786134
54.868047;0.9872545409468632;0.41662052530354715;0.4220789540376083;0.3215279117091015;0.32567619721337654;0.9951404249573738;1.0000723897700359;9.99966321310841;0.41668171099216333;0.452042026379124;0.4520637419762039;0.41861406270490326;0.3300052062702155;0.5332254044382947;0.9999690075304046
54.878047;0.9872547227704305;0.41662067559704696;0.422079023784639;0.3215276675522019;0.3256766960145383;0.9951373559887274;1.0000732732744342;9.999658662686073;0.41668148283148293;0.4520419847702281;0.45206385151100137;0.41861387470394845;0.33000589127779373;0.5332258049301785;0.9999699019629801
54.888047;0.9872550079116406;0.4166208540244299;0.42207912105858597;0.32152745943195593;0.3256771847321045;0.9951344527865412;1.0000741357911958;9.999655417632013;0.41668129883933214;0.452041930801295;0.452063879175664;0.4186136577643127;0.33000657358044994;0.5332261933229895;0.9999707485041917
54.898047;0.9872553926579497;0.4166210592845694;0.4220792470035173;0.32152728543688774;0.32567766289291317;0.9951317143359345;1.0000749745715438;9.99965341425492;0.41668115738579975;0.45204186513078387;0.4520638243941301;0.4186134119810412;0.33000725019052596;0.5332265690703919;0.999971551748703
54.908047;0.9872558706895928;0.41662128950815325;0.42207940234600516;0.3215271443470684;0.325678130679727;0.9951291393317752;1.0000757874517459;9.99965257191598;0.41668105693538865;0.45204178764415986;0.4520636870281664;0.41861313777433395;0.33000791843277766;0.533226931273298;0.9999723188977858
54.918047;0.9872564352730779;0.41662154245043115;0.4220795877436779;0.32152703495551826;0.32567858859343596;0.9951267268715928;1.0000765728114402;9.999652806044505;0.416680996140438;0.4520416975769173;0.4520634678157498;0.41861283551436446;0.3300085758399944;0.5332272784632419;0.9999730575004638
54.928047;0.9872570810881023;0.4166218154010948;0.4220798037201494;0.32152695561457945;0.3256790371332225;0.9951244762295903;1.000077329930935;9.99965403563794;0.41668097373028606;0.45204159371996255;0.4520631690762333;0.41861250597259336;0.33000922042271735;0.5332276086309499;0.999973773046654
54.938047;0.9872578036487416;0.4166221049319939;0.42208005033439755;0.32152690430594105;0.32567947692730653;0.9951223862170293;1.000078058506733;9.9996561877039;0.4166809882242019;0.4520414743369747;0.4520627945427257;0.4186121506762838;0.3300098510235059;0.5332279198400006;0.999974468383006
54.948047;0.9872585972965141;0.41662240727647704;0.4220803266788919;0.32152687868587926;0.3256799087268854;0.9951204545152773;1.0000787572662344;9.999659204989936;0.4166810379240714;0.4520413372167011;0.4520623485362974;0.4186117713983421;0.3300104672478284;0.5332282108303712;0.9999751447122811
54.958047;0.9872594548466607;0.41662271884936;0.4220806303585824;0.32152687606160524;0.3256803330463863;0.9951186770831475;1.0000794241468325;9.99966305032846;0.4166811211441521;0.4520411801693902;0.452061835556814;0.41861136951178995;0.330011069055496;0.5332284807201707;0.999975801761727
54.968047;0.9872603689785744;0.4166230362421318;0.4220809572381816;0.32152689375614285;0.3256807499233164;0.9951170483657431;1.0000800575875946;9.999667702079014;0.4166812362313975;0.45204100155956617;0.4520612602951255;0.4186109459479696;0.33001165640049984;0.5332287280133446;0.9999764373990648
54.978047;0.9872613328126144;0.4166233561555867;0.42208130180102327;0.32152692969891017;0.32568115921466256;0.9951155629994477;1.0000806562020426;9.999673147554104;0.4166813813329122;0.45204080065496205;0.45206062775395583;0.41861050132913363;0.3300122290993099;0.5332289498833594;0.9999770478735628
54.988047;0.9872623395467927;0.41662367541905754;0.42208165799284647;0.3215269827579766;0.3256815610663603;0.9951142176138245;1.0000812173909603;9.9996793852351;0.4166815544673267;0.45204057746928494;0.45205994360175106;0.418610036120291;0.33001278702676046;0.533229142249297;0.99997762832323
54.998047;0.9872633827451912;0.41662399096924396;0.42208202021019925;0.3215270526861539;0.3256819558753535;0.9951130106505122;1.0000817366048182;9.999686431021676;0.416681753951514;0.452040332116544;0.45205921447565806;0.4186095512898719;0.33001333043338227;0.5332293000995795;0.9999781733805456
55.008047;0.9872644572913626;0.4166243000375268;0.4220823842299461;0.3215271398195527;0.3256823440846709;0.9951119412318776;1.000082207489605;9.999694310278004;0.41668197815485425;0.4520400645838244;0.45205844744376106;0.41860904898022494;0.3300138598704068;0.5332294176432074;0.9999786770982224
55.018047;0.9872655598864334;0.4166246005640278;0.42208274710890387;0.32152724489991624;0.32568272640803475;0.9951110089278851;1.0000826227320045;9.999703037332894;0.4166822245510091;0.45203977472333573;0.45205764893668543;0.41860853218738353;0.330014375766975;0.5332294888213379;0.9999791318942733
55.028047;0.9872666883577913;0.4166248915133179;0.4220831059140557;0.3215273691303211;0.325683104106335;0.995110213842236;1.000082975002304;9.999712600477249;0.41668248951457043;0.45203946184810967;0.45205682448052487;0.4186080039780792;0.33001487843512506;0.5332295082723256;0.999979528217108
55.038047;0.9872678399564901;0.41662517268563176;0.42208345709555395;0.3215275139315116;0.32568347881160664;0.9951095563093395;1.0000832579456387;9.999722960738753;0.4166827688860796;0.4520391244823463;0.4520559789639709;0.4186074674032565;0.3300153686010242;0.5332294718257932;0.999979855920251
55.048047;0.9872690097572292;0.4166254438891809;0.4220837968668649;0.32152768028078443;0.3256838520272372;0.9951090366172247;1.0000834670137928;9.999734058531013;0.4166830581252202;0.45203876047637953;0.4520551165362979;0.41860692575841857;0.330015847366717;0.5332293761081175;0.9999801062469623
55.058047;0.9872701906923792;0.41662570411406974;0.42208412114309635;0.3215278683592605;0.32568422477469716;0.9951086549336132;1.0000835991050792;9.999745819163635;0.4166833521775204;0.452038367199993;0.45205424080389334;0.4186063825422441;0.33001631529790354;0.5332292181753202;0.9999802728470534
55.068047;0.9872713751179985;0.416625951747366;0.4220844251734578;0.32152807784265;0.3256845976528272;0.9951084114210617;1.0000836516541562;9.999758160024665;0.41668364576026024;0.4520379415886794;0.4520533556570631;0.41860584133071327;0.3300167719841077;0.5332289958078164;0.9999803515381388
55.078047;0.9872725559606552;0.416626185492306;0.4220847038269375;0.3215283083983339;0.32568497125539336;0.9951083061067104;1.0000836221966138;9.999770998631783;0.41668393420631095;0.4520374798457187;0.4520524661047075;0.41860530550556074;0.3300172167378188;0.5332287079470869;0.99998033954256
55.088047;0.9872737266536555;0.4166264044570412;0.422084952163162;0.3215285600192765;0.32568534672029664;0.995108337934577;1.0000835087874917;9.999784254857852;0.41668421454126287;0.452036977554592;0.4520515786982572;0.41860477789510125;0.3300176493057797;0.5332283547347554;0.9999802344612487
55.098047;0.9872748804760956;0.41662660741063917;0.42208516582151856;0.3215288331662025;0.3256857259428439;0.9951085040505563;1.000083311884689;9.999797854767364;0.4166844859859161;0.45203643069146093;0.45205070131220443;0.4186042606469945;0.3300180697432232;0.5332279368796612;0.9999800334916231
55.108047;0.9872760104293552;0.4166267926247253;0.4220853411730116;0.32152912866272704;0.32568611125106384;0.9951088004456249;1.0000830356528838;9.999811734343371;0.41668474937554634;0.4520358364238023;0.4520498426452684;0.41860375510225073;0.33001847806542023;0.533227454646354;0.9999797342588796
55.118047;0.9872771109147827;0.4166269585923319;0.42208547515526956;0.3215294473629417;0.3256865049476564;0.9951092232083429;1.0000826863656493;9.999825825509896;0.4166850060625538;0.4520351929851085;0.4520490118602025;0.4186032618008775;0.33001887429827786;0.5332269075864524;0.999979336916708
55.128047;0.9872781798038517;0.4166271044069308;0.4220855654576936;0.32152978993689146;0.32568690893890156;0.9951097687845506;1.0000822698389418;9.999840031578143;0.4166852572727532;0.45203449926140393;0.45204821802538997;0.4186027809753849;0.33001925858662684;0.5332262952346456;0.9999788450124305
55.138047;0.987279218174623;0.4166272291919126;0.42208561118857885;0.3215301569408157;0.3256873242943236;0.9951104325568945;1.0000817900310959;9.999854221439424;0.41668550391615056;0.4520337547363227;0.45204746932127077;0.41860231294383066;0.3300196309475953;0.5332256175782395;0.999978264592139
55.148047;0.9872802285207524;0.4166273316405648;0.42208561296461683;0.3215305490366359;0.32568775091381424;0.9951112078529575;1.0000812487906117;9.999868250881686;0.4166857462716936;0.4520329593964059;0.4520467725894005;0.41860185781883436;0.3300199909781408;0.5332248751465165;0.9999776034974734
55.158047;0.987281213669257;0.4166274102159049;0.4220855723686493;0.3215309672782387;0.32568818761624896;0.9951120872186854;1.000080646784953;9.999881989243482;0.4166859836699848;0.45203211272953714;0.4520461333084008;0.41860141507212645;0.3300203381552605;0.5332240694841487;0.9999768713081228
55.168047;0.9872821760148122;0.4166274632816294;0.4220854913340586;0.3215314133619232;0.32568863254216796;0.9951130638469216;1.0000799851012039;9.999895326506884;0.41668621464396255;0.4520312126818869;0.452045555526986;0.4186009837997606;0.3300206725282425;0.5332232031738785;0.9999760791734789
55.178047;0.987283116751733;0.41662748903581936;0.4220853714498529;0.3215318895775379;0.32568908362860216;0.9951141313835994;1.0000792662849558;9.9999081615637;0.41668643778297704;0.4520302562786195;0.45204504161729564;0.4186005633878833;0.3300209948793063;0.5332222788573142;0.9999752395322107
55.188047;0.9872840362788077;0.41662748559409435;0.4220852135673792;0.32153239815649953;0.32568953902029757;0.9951152834186852;1.0000784938932539;9.999920398930977;0.4166866525589938;0.4520292411976298;0.4520445924957193;0.41860015370864767;0.3300213062352494;0.5332212987291377;0.999974365775398
