time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.198047;0.9872849351054015;0.4166274512256027;0.42208501803922366;0.32153294044340175;0.3256899974058042;0.9951165136897924;1.0000776711873036;9.99993196479991;0.4166868590126556;0.45202816657078304;0.4520442088785956;0.4185997550606857;0.33002160733836966;0.533220265114693;0.999973471631218
55.208047;0.9872858138037783;0.4166273848046357;0.42208478499725544;0.32153351681457154;0.3256904582169921;0.9951178169778886;1.0000768011682455;9.999942818885076;0.4166870570823486;0.45202703286111645;0.4520438924213674;0.41859936799878156;0.33002189831388096;0.5332191810789326;0.9999725702212462
55.218047;0.9872866720273664;0.4166272864552046;0.4220845144141435;0.321534127170266;0.32569092129971633;0.9951191906118594;1.0000758878539515;9.999952950298669;0.4166872467761171;0.4520258411294524;0.4520436452770974;0.41859899256754585;0.3300221785095225;0.5332180506347579;0.9999716734763425
55.228047;0.9872875069104877;0.4166271578516755;0.42208420628826565;0.32153477126762003;0.3256913862459065;0.9951206352491346;1.0000749365393216;9.999962370005896;0.41668742859564684;0.45202459211074664;0.4520434691817172;0.4185986275531101;0.3300224466168706;0.533216878798354;0.9999707923198684
55.238047;0.987288312287394;0.4166270017137617;0.422083860785524;0.32153544891917873;0.3256918520288622;0.9951221541774725;1.0000739529903377;9.99997110357098;0.4166876036970586;0.4520232860100915;0.4520433657908627;0.4185982703626292;0.33002270107020026;0.5332156708796737;0.9999699366308707
55.248047;0.9872890797833582;0.4166268208995802;0.4220834783453878;0.3215361602205654;0.32569231672197496;0.9951237526876318;1.0000729428236623;9.999979175798014;0.4166877740327512;0.45202192307020456;0.4520433374644244;0.41859791720853834;0.33002294044271274;0.5332144309189679;0.9999691142851325
55.258047;0.9872898001739039;0.4166266177997815;0.4220830599463529;0.32153690570094356;0.3256927773780525;0.9951254376129873;1.0000719114319763;9.999986591189003;0.41668794223169603;0.4520205041841954;0.45204338670566474;0.41859756400883513;0.3300231635121649;0.5332131607936339;0.9999683303143204
55.268047;0.9872904644196833;0.41662639414650915;0.4220826070003467;0.3215376862106223;0.32569323072808887;0.9951272160410404;1.000070864848019;9.99999333104354;0.4166881111614714;0.452019031197563;0.45204351451261704;0.4185972080368925;0.3300233690768585;0.5332118603514664;0.9999675875780436
55.278047;0.9872910650636753;0.4166261510305441;0.4220821208123901;0.3215385025049554;0.32569367412533407;0.995129094557318;1.0000698109151245;9.999999366828794;0.41668828364422555;0.452017506832311;0.45204371968076;0.4185968487631694;0.3300235560241055;0.5332105275212521;0.9999668879415554
55.288047;0.9872915970012224;0.41662588902854725;0.42208160238953574;0.321539354791066;0.3256941057242;0.9951310799896292;1.0000687584226722;10.000004667289856;0.4166884622197059;0.4520159344099634;0.4520439999035876;0.4185964872153144;0.3300237236706442;0.5332091587492579;0.99996623163296
55.298047;0.9872920570669571;0.4166256084918139;0.42208105288075204;0.3215402424427122;0.32569452405854443;0.9951331801231872;1.0000677141624779;10.000009198599734;0.41668864877706635;0.4520143176592597;0.45204435331683424;0.4185961249554382;0.3300238719799107;0.5332077503737841;0.9999656160321774
55.308047;0.9872924436425778;0.41662530988236984;0.42208047412981403;0.3215411640221295;0.3256949277262414;0.9951354032596647;1.0000666808921983;10.000012925402638;0.41668884461189115;0.45201266072614277;0.45204477895445655;0.41859576377493074;0.3300240016194742;0.5332062996655831;0.9999650368282115
55.318047;0.9872927566037667;0.4166249938556459;0.42207986866203473;0.3215421174651805;0.3256953154261445;0.9951377574884503;1.0000656581109317;10.000015806853261;0.41668905091764896;0.45201096842193716;0.452045276215967;0.41859540596526823;0.3300241138102243;0.5332048048679529;0.9999644902377112
55.328047;0.9872929968946197;0.4166246612805287;0.4220792392110595;0.32154309993503394;0.32569568607082455;0.9951402501906076;1.0000646449859718;10.000017793450617;0.41668926867311273;0.45200924646119434;0.452045844323763;0.4185950543465878;0.3300242098748079;0.5332032652207387;0.9999639738576509
55.338047;0.9872931660584401;0.41662431352763285;0.4220785884275764;0.32154410744126866;0.3256960386352593;0.9951428870737569;1.0000636428894805;10.000018837407847;0.41668949783750026;0.4520075012986404;0.4520464820222852;0.4185947122009262;0.33002429072421685;0.533201681139016;0.9999634866832514
55.348047;0.9872932666135429;0.4166239528719414;0.4220779187319983;0.321545134699069;0.32569637202575474;0.9951456713735711;1.0000626560143238;10.000018903076883;0.416689737247781;0.4520057395913426;0.4520471873580099;0.41859438342298305;0.3300243564970141;0.5332000543186745;0.9999630291242823
55.358047;0.9872933032189307;0.41662358254376164;0.4220772322508853;0.32154617535373664;0.3256966855338959;0.9951486041784328;1.0000616914039795;10.000017965725503;0.41668998543977387;0.45200396788436237;0.4520479575248273;0.41859407201491916;0.33002440642215763;0.5331983876942077;0.9999626030413001
55.368047;0.9872932836252566;0.4166232062209818;0.4220765311523844;0.3215472225327098;0.32569697924200075;0.9951516851218061;1.0000607585955634;10.000016009931056;0.41669024126408283;0.4520021927073592;0.45204878862564263;0.41859378080068416;0.33002443907043894;0.5331966846892874;0.9999622117062947
55.378047;0.9872932183514118;0.4166228275032731;0.4220758175748554;0.32154826929764724;0.3256972535886406;0.995154913078847;1.0000598678355461;10.000013025683698;0.4166905043482724;0.4520004202697707;0.45204967538425006;0.4185935108547427;0.33002445303062383;0.5331949480032616;0.9999618591242089
55.388047;0.9872931186137345;0.41662244962137884;0.42207509243770847;0.32154930871141874;0.32569750902224004;0.9951582869675845;1.000059027929714;10.000009001608278;0.4166907756573882;0.4519986558637978;0.4520506112488577;0.41859326202997227;0.33002444749547716;0.5331931786998475;0.9999615484959848
55.398047;0.9872929934450189;0.41662207515196326;0.42207435464914816;0.3215503340145616;0.3256977462387169;0.9951618059460424;1.000058244669952;10.000003927045885;0.4166910573247133;0.4519969040943172;0.45205158897079767;0.41859303332745545;0.33002442220852923;0.5331913759415914;0.9999612811029925
55.408047;0.9872928484178839;0.41662170620073685;0.4220736017996731;0.32155133883360804;0.3256979660652102;0.995165469302655;1.0000575199251438;9.999997798409323;0.4166913519596692;0.45199516949658186;0.4520526012652989;0.4185928229457978;0.3300243770863124;0.533189537778377;0.9999610565172679
55.418047;0.9872926872278616;0.4166213451298727;0.42207283117312977;0.3215523168952639;0.3256981691361743;0.9951692768126972;1.000056852136204;9.999990621500103;0.4166916623732609;0.4519934563395739;0.45205364142554655;0.41859262859536034;0.33002431212351296;0.5331876621301526;0.9999608732420254
55.428047;0.9872925142428884;0.41662099502019573;0.42207204032775086;0.3215532616737222;0.3256983560936265;0.9951732290478199;1.0000562378154125;9.999982401536895;0.4166919913447118;0.4519917678258532;0.4520547038411013;0.418592447613684;0.3300242275777622;0.533185746540656;0.9999607299150717
55.438047;0.9872923354345017;0.41662065983452257;0.42207122760107313;0.32155416657496516;0.3256985278051603;0.9951773275117367;1.0000556726233383;9.99997311998196;0.416692341079059;0.45199010557627295;0.452055784108408;0.4185922766891269;0.33002412409115783;0.5331837877995023;0.9999606273300015
55.448047;0.9872921574544112;0.41662034465365044;0.42207039268757934;0.32155502561545063;0.32569868516447564;0.995181574209743;1.000055152022369;9.99996272918768;0.4166927128713947;0.45198846979047763;0.4520568786359594;0.4185921118560086;0.3300240024201128;0.5331817827291838;0.9999605688643421
55.458047;0.9872919862993641;0.4166200556055062;0.4220695370909269;0.3215558339403949;0.32569882903482117;0.995185970186514;1.000054671494133;9.999951179539297;0.4166931070599949;0.45198685976834585;0.4520579842187482;0.4185919490735782;0.33002386277989343;0.5331797291767414;0.9999605586986244
55.468047;0.9872918268304209;0.41661979910440167;0.42206866385351;0.3215565876016484;0.3256989604896103;0.9951905147611682;1.000054225604238;9.999938442514978;0.41669352311914765;0.4519852743124772;0.45205909784562875;0.41859178508809197;0.33002370441424883;0.5331776264030974;0.999960600277469
55.478047;0.987291683320517;0.41661958110055575;0.4220677766539163;0.32155728323036564;0.3256990805793317;0.9951952059134073;1.0000538074445227;9.999924504986447;0.41669395986632185;0.4519837122391184;0.4520602164054844;0.4185916179746831;0.3300235258090387;0.5331754750074339;0.9999606958167961
55.488047;0.9872915602755866;0.416619407161597;0.4220668792736362;0.3215579182927237;0.3256991895858938;0.9952000404237822;1.0000534099407994;9.999909360299352;0.41669441562922327;0.45198217310419075;0.4520613365153189;0.41859144705512324;0.33002332517513083;0.5331732765188516;0.9999608463862668
55.498047;0.9872914622127865;0.4166192827280146;0.4220659754282638;0.32155849140209536;0.3256992870023079;0.9952050140943057;1.0000530274134785;9.999893019574003;0.41669488840333035;0.4519806573284362;0.4520624546682926;0.41859127262503054;0.3300231010219453;0.5331710326823313;0.9999610521107072
55.508047;0.9872913917256237;0.41661921269797086;0.4220650686161572;0.3215590021220909;0.32569937258058324;0.9952101224110872;1.000052655841652;9.999875518810443;0.41669537602188256;0.45197916560356177;0.4520635670586225;0.4185910957690517;0.3300228528344619;0.5331687447654841;0.9999613118880502
55.518047;0.9872913477632473;0.41661920074107484;0.4220641621894172;0.3215594504687893;0.32569944717951427;0.9952153613118997;1.0000522922903143;9.999856902706684;0.41669587639915845;0.451977698593055;0.45206466904207865;0.41859091794565473;0.3300225810353972;0.5331664132899447;0.9999616231390354
55.528047;0.9872913260373686;0.4166192489279243;0.4220632591645138;0.3215598365373967;0.32569951261735136;0.9952207280803121;1.0000519346902343;9.99983721395402;0.41669638807344267;0.4519762571280014;0.45206575468646515;0.41859074042721084;0.3300222860833048;0.5331640379301906;0.9999619823822633
55.538047;0.9872913203136002;0.4166193578433542;0.4220623618183282;0.32156016025133366;0.32569957109513803;0.9952262210078895;1.0000515819781943;9.999816500454033;0.4166969106213844;0.45197484221367695;0.45206681675932975;0.41859056405638834;0.33002196792629557;0.5331616174607229;0.999962386109936
55.548047;0.9872913225532975;0.4166195269612245;0.4220614722268973;0.3215604211829685;0.32569962489698534;0.9952318373503095;1.0000512337747705;9.999794817536547;0.4166974443831521;0.4519734546434907;0.4520678474907682;0.4185903893856184;0.33002162626622017;0.5331591496792015;0.9999628309571029
55.558047;0.98729132214777;0.41661975475252;0.42206059346562147;0.3215606187624114;0.3256996763297897;0.9952375722000336;1.000050890078484;9.999772224111194;0.4166979898264722;0.4519720946655982;0.4520688397006543;0.41859021685947695;0.3300212611102859;0.5331566312509523;0.9999633133869302
55.568047;0.9872913063679661;0.4166200388232925;0.42205973006185254;0.321560752820887;0.3256997276061355;0.9952434194619179;1.0000505515180578;9.999748785745352;0.41669854690030644;0.45197076209548404;0.4520697875330983;0.4185900466993328;0.33002087324607743;0.5331540583375779;0.999963829419929
55.578047;0.9872912626539694;0.41662037675342584;0.4220588875647901;0.32156082386994006;0.3256997807047132;0.995249372896969;1.0000502193778167;9.999724579353586;0.416699114771004;0.4519694569037514;0.4520706863987131;0.41858987859126945;0.33002046437625987;0.5331514281634344;0.9999643743143338
55.588047;0.9872911806677823;0.41662076716248025;0.4220580719020629;0.3215608328188151;0.32569983734353947;0.9952554253009042;1.0000498949750505;9.999699692232216;0.4166996925012018;0.451968180108921;0.45207153244542375;0.4185897117591871;0.33002003669047497;0.5331487406384634;0.9999649430182277
55.598047;0.9872910525396682;0.41662121013239234;0.42205728873015486;0.3215607804493883;0.3256998991234843;0.9952615667674952;1.0000495794734656;9.999674211795304;0.4167002797148189;0.451966934017985;0.45207232231513217;0.41858954572704204;0.3300195920141535;0.5331459990579408;0.9999655315145654
55.608047;0.9872908718820139;0.41662170669919013;0.4220565430127055;0.32156066702142244;0.3256999676527758;0.9952677844559651;1.000049274762648;9.999648211133085;0.4167008764111131;0.45196572128189033;0.45207305294667016;0.4185893810955076;0.33001913117929943;0.533143209069171;0.999966137268314
55.618047;0.9872906325790947;0.4166222578980798;0.4220558390859219;0.32156049223930133;0.3257000442648589;0.9952740642786732;1.0000489839114983;9.999621749083888;0.41670148294950915;0.4519645441297225;0.45207372100271076;0.4185892196827427;0.33001865404021863;0.5331403770268879;0.9999667591350234
55.628047;0.9872903278855653;0.41662286420585415;0.4220551808408542;0.3215602556800231;0.32570012949455956;0.9952803933977059;1.0000487099047466;9.999594882059583;0.41670210034518484;0.4519634044839311;0.4520743223373179;0.41858906417344666;0.33001815977005006;0.5331375096653259;0.9999673982256119
55.638047;0.987289950152942;0.416623525575493;0.42205457153443154;0.32155995729715947;0.3257002229019246;0.9952867617794934;1.0000484542450123;9.999567670096354;0.41670273016218073;0.4519623041151618;0.45207485182403034;0.4185889173856569;0.3300176473493671;0.533134614831826;0.9999680576463131
55.648047;0.9872894912954596;0.4166242418658199;0.42205401331680875;0.32155959756721136;0.3257003234279585;0.9952931615275881;1.0000482176284549;9.999540179109365;0.41670337424932297;0.4519612447775311;0.452075303908919;0.41858878145735395;0.33001711630070313;0.5331317016866602;0.9999687398617647
55.658047;0.9872889439866691;0.41662501338717384;0.4220535069587361;0.3215591772566235;0.3257004299699564;0.9952995848090395;1.0000480015160977;9.99951248429913;0.41670403433633596;0.45196022855077067;0.452075673902696;0.4185886578336711;0.3300165670340571;0.533128779726903;0.9999694450424951
55.668047;0.9872883033317961;0.41662584099785177;0.42205305189852793;0.3215586971494242;0.3257005417711545;0.9953060220340013;1.0000478086090747;9.999484669446703;0.4167047113936771;0.4519592578128466;0.45207595882674806;0.4185885480982981;0.3300160006906274;0.5331258574693739;0.9999701720771751
55.678047;0.9872875681240536;0.41662672587869054;0.4220526463880089;0.32155815807212706;0.32570065846072294;0.9953124617563931;1.0000476432128071;9.999456818507209;0.416705405497624;0.4519583349699395;0.45207615727840583;0.41858845465519257;0.3300154188155523;0.5331229418705111;0.9999709194042817
55.688047;0.9872867404668921;0.4166276696579292;0.42205228774507736;0.321557561012587;0.32570077982377627;0.9953188917270356;1.000047511861331;9.99942901138161;0.41670611631269616;0.4519574626775378;0.45207626920911803;0.4185883807911678;0.330014822852885;0.533120038602145;0.9999716843728446
55.698047;0.9872858241987668;0.41662867462805075;0.4220519726759003;0.32155690731298997;0.3257009055659469;0.9953252993402574;1.0000474221979614;9.999401336643146;0.4167068433439723;0.4519566441359913;0.45207629578962627;0.41858833042760446;0.3300142138861569;0.5331171523609072;0.9999724641293128
55.708047;0.9872848243589424;0.4166297437352317;0.42205169761215705;0.3215561989985188;0.3257010352540816;0.9953316716175098;1.0000473805918668;9.999373903507399;0.4167075859256857;0.45195588280216076;0.4520762388251604;0.4185883077808846;0.3300135927751105;0.5331142869267429;0.9999732585863528
55.718047;0.9872837480218207;0.41663088063588705;0.4220514591077003;0.32155543857785307;0.32570116828907025;0.9953379950789519;1.0000473910469874;9.999346833058512;0.41670834356391806;0.45195518203349155;0.45207609989100406;0.4185883167791408;0.3300129600865027;0.5331114458924501;0.9999740709607111
55.728047;0.9872826048775785;0.4166320895870835;0.42205125390608006;0.32155462844292265;0.32570130397249386;0.9953442560240838;1.0000474551529066;9.999320239725716;0.41670911626451435;0.45195454510833266;0.452075879728201;0.4185883605154367;0.33001231602856024;0.5331086338650497;0.9999749049023724
55.738047;0.9872814068893855;0.4166333750523746;0.4220510785206935;0.3215537708645018;0.3257014418617095;0.9953504417819685;1.0000475722409874;9.999294222813239;0.41670990422044984;0.45195397531914033;0.45207557834157625;0.41858844114948934;0.3300116609497324;0.5331058567412303;0.9999757624257279
55.748047;0.9872801664993434;0.41663474144283236;0.4220509292196245;0.32155286831387003;0.3257015819529871;0.9953565408187547;1.0000477399748406;9.999268876812442;0.41671070732571097;0.4519534760193893;0.4520751957219181;0.41858855995533156;0.3300109958075203;0.5331031208752982;0.9999766441417212
55.758047;0.9872788940964075;0.416636192752704;0.4220508027217798;0.3215519234248835;0.3257017243888392;0.9953625406017016;1.0000479544192318;9.99924430561621;0.41671152493879815;0.45195305053645835;0.45207473246201074;0.41858871768688827;0.33001032183306384;0.5331004320559655;0.9999775502168077
55.768047;0.9872775981349107;0.4166377318245025;0.42205069671946355;0.3215509389802675;0.3257018693063115;0.995368425689213;1.0000482095878351;9.999220613620228;0.4167123559996756;0.4519527018437109;0.4520741900965263;0.4185889155081866;0.33000963979064785;0.5330977950358557;0.9999784809851192
55.778047;0.9872762880971786;0.41663935975512933;0.42205060990307747;0.32154991815281736;0.3257020170105915;0.9953741781256603;1.000048497384247;9.999197882679164;0.41671319975790805;0.45195243243321637;0.45207357148640925;0.41858915548948655;0.3300089497502278;0.5330952132957446;0.9999794367793999
55.788047;0.9872749757438948;0.4166410756979215;0.42205054163515116;0.32154886465482535;0.32570216811927666;0.9953797803859282;1.0000488080751493;9.99917616832176;0.41671405653098725;0.45195224467971523;0.45207288068407825;0.4185894400129295;0.3300082512920975;0.5330926888141432;0.9999804176392207
55.798047;0.9872736733070434;0.416642877092464;0.42205049131651495;0.32154778267393025;0.32570232370463753;0.9953852184779337;1.0000491317314195;9.999155517798059;0.41671492766324314;0.45195214099199943;0.45207212202425934;0.41858977080213733;0.3300075436337753;0.5330902226950166;0.9999814236876546
55.808047;0.9872723917265172;0.4166447604305927;0.4220504577227388;0.32154667654878816;0.32570248525384077;0.9953904816175765;1.0000494600529921;9.999135986916652;0.416715815087711;0.4519521231815289;0.45207129960319736;0.41859014846128684;0.3300068257697779;0.5330878163257465;0.9999824556768864
55.818047;0.9872711401774754;0.4166467219961525;0.4220504386809663;0.3215455502570012;0.3257026543305421;0.9953955598502018;1.0000497870517318;9.99911763913496;0.4167167211397213;0.4519521917259526;0.4520704176436572;0.4185905726337245;0.33000609648735024;0.5330854718760162;0.9999835149638896
55.828047;0.9872699260166702;0.4166487579025421;0.4220504313223016;0.3215444072927826;0.3257028322309095;0.9954004437885964;1.0000501083256965;9.999100533090958;0.4167176480330898;0.45195234568292114;0.4520694808273211;0.4185910425094429;0.33000535428693933;0.5330831923356584;0.9999846026813948
55.838047;0.987268755560346;0.41665086365559195;0.42205043255221963;0.32154325100212583;0.3257030197174509;0.9954051255777516;1.0000504201145282;9.99908472341472;0.41671859663293126;0.4519525831918625;0.45206849421254874;0.4185915573716552;0.33000459775658847;0.5330809816139799;0.9999857185197082
55.848047;0.9872676357779847;0.4166530340564778;0.42205043935369246;0.32154208457521216;0.32570321691593485;0.9954095981705133;1.0000507189411934;9.999070272719269;0.4167195656181961;0.4519529019205608;0.45206746343694737;0.418592116488751;0.3300038262655588;0.5330788443767531;0.9999868598449322
55.858047;0.9872665747711681;0.41665526369145967;0.42205044911930406;0.32154091063627244;0.32570342343651776;0.9954138549623965;1.000051001091911;9.999057242242587;0.41672055174005024;0.45195329897400727;0.4520663950944491;0.4185927184083155;0.3300030403678962;0.5330767853029303;0.9999880211592669
55.868047;0.9872655802670495;0.41665754734602106;0.42205045976012295;0.32153973097137617;0.3257036384874688;0.9954178915338499;1.0000512623833404;9.99904566706887;0.41672155075214706;0.4519537708843676;0.4520652962951772;0.41859336049358176;0.33000224157125135;0.5330748083655877;0.9999891932230653
55.878047;0.9872646587659775;0.4166598798135986;0.422050469352925;0.32153854641193264;0.3257038608209234;0.9954217063995829;1.0000514990544238;9.999035547338009;0.41672255865180324;0.45195431402931924;0.452064173996639;0.418594038784121;0.33000143181383995;0.533072916795735;0.9999903620900622
55.888047;0.9872638167785857;0.4166622554518969;0.42205047615194646;0.3215373567943297;0.32570408863991945;0.9954253001053265;1.0000517084967189;9.999026850761089;0.41672357290607653;0.4519549245659489;0.4520630352271442;0.4185947484419606;0.33000061338605924;0.5330711132296918;0.9999915098868956
55.898047;0.9872630620367693;0.4166646684002863;0.4220504789783897;0.32153616108135474;0.3257043197275733;0.9954286749308402;1.0000518896904056;9.999019521576663;0.4167245929167237;0.4519555977141111;0.45206188754519283;0.41859548484288045;0.32999978895498877;0.533069399710782;0.9999926178642348
55.908047;0.9872624034349718;0.4166671135541276;0.42205047677159935;0.3215349576804119;0.32570455192536035;0.9954318349945177;1.0000520441058047;9.999013506071973;0.4167256194502628;0.4519563273289307;0.4520607390687998;0.4185962442378301;0.32999896117443084;0.5330677777849369;0.9999936699070499
55.918047;0.9872618502037647;0.41666958708914925;0.4220504676177563;0.32153374476285246;0.32570478356908383;0.9954347863284085;1.0000521762478212;9.99900877803467;0.4167266538823115;0.4519571060936544;0.45205959826499637;0.4185970236599451;0.32999813234135533;0.5330662482311821;0.9999946548791623
55.928047;0.9872614099498084;0.41667208583351384;0.4220504486784288;0.3215325203698619;0.32570501334060936;0.9954375369555312;1.000052293266262;9.99900534560627;0.41672769807128845;0.4519579257965806;0.4520584734216078;0.4185978204765616;0.3299973041584368;0.5330648106002023;0.9999955667328156
55.938047;0.9872610865081421;0.41667460617264707;0.4220504171501931;0.3215312824918622;0.32570523972714266;0.9954400961450808;1.0000524034051008;9.999003241979118;0.4167287542640541;0.4519587775279451;0.4520573719744319;0.41859863200698294;0.32999647759986517;0.5330634632451502;0.9999964020834042
55.948047;0.9872608800006993;0.4166771431968683;0.42205037116725175;0.3215300292288556;0.3257054606581584;0.9954424736318832;1.0000525133388538;9.99900250580305;0.41672982428926025;0.45195965228527024;0.4520563004720629;0.4185994556009448;0.32999565323322144;0.5330622033675207;0.9999971566506101
55.958047;0.9872607881459216;0.4166796903695705;0.42205030978159547;0.3215287588645815;0.3257056735744966;0.9954446792788062;1.0000526265202319;9.99900316575075;0.41673090885788133;0.45196054162726845;0.4520552652003086;0.4186002888079957;0.3299948316021161;0.5330610273494699;0.9999978223570778
55.968047;0.9872608061595893;0.41668223997344955;0.42205023268431774;0.3215274698716607;0.3257058758009341;0.9954467216218208;1.0000527436586828;9.999005241126083;0.41673200765369145;0.45196143742190736;0.4520542721927043;0.41860112945250993;0.3299940133962899;0.5330599321380624;0.9999983860371273
55.978047;0.9872609258275145;0.41668478379907864;0.422050140665924;0.3215261609323944;0.32570606496639254;0.9954486063748346;1.0000528633954295;9.999008750695337;0.4167331196889972;0.451962331012582;0.45205332648288704;0.41860197577868213;0.32999319972029173;0.5330589164498972;0.9999988299874562
55.988047;0.9872611357406912;0.41668731345564874;0.4220500361613774;0.32152483109656516;0.32570623929424125;0.9954503369833853;1.000052983081909;9.99901371995978;0.4167342436930149;0.4519632130111096;0.45205243193113037;0.41860282656708714;0.3299923922391656;0.5330579805958503;0.99999913408308
55.998047;0.9872614233428549;0.41668982085190104;0.42204992270871033;0.32152348028560834;0.32570639740689855;0.9954519162987897;1.0000531007968354;9.99902018243977;0.4167353784107008;0.45196407395167465;0.45205159155811103;0.41860368142868143;0.3299915930727406;0.5330571255902736;0.9999992786478001
56.008047;0.9872617774333323;0.4166922987886281;0.4220498033766299;0.32152211001485326;0.3257065378019112;0.9954533479309965;1.0000532169130014;9.999028173105966;0.4167365224604448;0.4519649048808461;0.4520508077430368;0.4186045410485253;0.3299908048115036;0.5330563526085919;0.9999992467020518
56.018047;0.9872621890184182;0.41669474089374375;0.42204967950500993;0.3215207236974576;0.32570665896988993;0.9954546365124065;1.0000533336797943;9.99903771918028;0.41673767460836775;0.45196569740523324;0.45205008268822405;0.4186054068717465;0.3299900304647971;0.5330556631292453;0.99999902407159
56.028047;0.9872626506368117;0.4166971414785291;0.4220495509745033;0.3215193259810601;0.3257067600698998;0.9954557868505088;1.000053453513799;9.99904883835588;0.41673883496638614;0.4519664435767633;0.4520494188203682;0.4186062806249281;0.32998927312640336;0.5330550590608385;0.999998597862688
56.038047;0.9872631558396303;0.4166994957861039;0.4220494176713644;0.32151792173984534;0.3257068410713866;0.9954568022955079;1.000053577489716;9.999061543258021;0.41674000544915124;0.4519671359156848;0.4520488182564962;0.4186071640496288;0.3299885357653024;0.5330545421503512;0.9999979559024917
56.048047;0.9872636996797731;0.41670179984356676;0.4220492808855721;0.321516515942387;0.3257069024379099;0.995457682807894;1.0000537048967229;9.999075837273477;0.4167411890945016;0.4519677676978136;0.45204828213099046;0.41860805860440453;0.32998782142990923;0.5330541134827232;0.9999970878503518
56.058047;0.9872642787859222;0.41670404996444405;0.42204914338308336;0.32151511404374256;0.3257069451854382;0.995458424740047;1.0000538330023656;9.99909170569447;0.41674238958296295;0.45196833364009487;0.45204781080967615;0.4186089651248942;0.3299871337249968;0.533053774016952;0.9999959867822941
56.068047;0.9872648898970028;0.4167062425645083;0.4220490080861239;0.3215137217084461;0.3257069712526535;0.9954590229961191;1.0000539563870348;9.999109114561975;0.41674361061150217;0.4519688306752223;0.45204740428213536;0.41860988386848985;0.3299864768219406;0.5330535250363533;0.9999946501521482
56.078047;0.9872655289536525;0.41670837425992724;0.4220488769553732;0.321512343971424;0.3257069835571227;0.9954594736220007;1.0000540667894398;9.99912801077587;0.41674485467005407;0.4519692582095298;0.4520470622632163;0.41861081518768545;0.32998585447140916;0.5330533672823916;0.999993079054228
56.088047;0.9872661915690306;0.4167104421080024;0.42204875090135163;0.32151098454089533;0.3257069856730443;0.9954597753447338;1.0000541541834131;9.999148322804212;0.41674612231916175;0.4519696179603535;0.45204678451537345;0.4186117603536207;0.32998526906897047;0.5330532996548697;0.9999912767463404
56.098047;0.9872668729445394;0.4167124435845764;0.4220486301367555;0.3215096457249545;0.3257069814613077;0.9954599294030358;1.0000542084722324;9.999169964703384;0.41674741238569946;0.45196991355340554;0.45204657119823993;0.41861272188559234;0.32998472183833655;0.5330533186026886;0.9999892489879862
56.108047;0.9872675667754474;0.4167143759778798;0.42204851482318906;0.32150832901494336;0.3257069746535641;0.9954599380447615;1.0000542207600591;9.999192838904932;0.4167487225354337;0.4519701495022518;0.45204642247699306;0.4186137032925678;0.3299842133470492;0.5330534183237772;0.9999870054796732
56.118047;0.9872682646000168;0.4167162360287625;0.42204840609957006;0.32150703541962555;0.3257069684185824;0.9954598028382488;1.000054183478287;9.999216840409288;0.4167500499868227;0.45197033022935296;0.45204633764120794;0.4186147082370815;0.3299837435290953;0.5330535914219897;0.9999845588934729
56.128047;0.9872689568601777;0.41671802066008085;0.42204830680476213;0.3215057651167178;0.3257069651421445;0.9954595230547248;1.0000540890073566;9.99924186405736;0.41675139206781125;0.45197046006889713;0.4520463148779003;0.4186157396155613;0.32998331186733865;0.5330538294758852;0.9999819223924473
56.138047;0.9872696354022732;0.4167197281489908;0.42204822134756476;0.32150451740165464;0.32570696642980385;0.995459094339272;1.0000539281516374;9.999267811747988;0.4167527464329411;0.4519705434460499;0.4520463516755491;0.4186167993770336;0.32998291815343656;0.5330541233857023;0.9999791097989887
56.148047;0.9872702956909766;0.4167213583165898;0.4220481549451126;0.32150329135171346;0.3257069733259443;0.9954585088073805;1.0000536905773698;9.999294597613488;0.416754111323766;0.45197058458560724;0.4520464449333682;0.4186178886818675;0.3299825631060918;0.5330544638701368;0.9999761373317108
56.158047;0.9872709372533369;0.41672291140447265;0.42204811255763547;0.32150208623203036;0.3257069866778473;0.9954577575084329;1.0000533666795475;9.999322148037713;0.4167554858845844;0.45197058737851475;0.4520465909795236;0.4186190077377192;0.3299822482930854;0.5330548423955889;0.9999730236840234
56.168047;0.98727156252797;0.4167243871999006;0.42204809817658057;0.32150090123224595;0.3257070073583284;0.9954568337217814;1.00005294871482;9.999350395029634;0.4167568702855403;0.45197055538954045;0.4520467861102298;0.4186201557953031;0.32998197542404545;0.5330552521605433;0.9999697883538645
56.178047;0.9872721752359118;0.41672578572810176;0.4220481148957884;0.32149973514594;0.3257070362289539;0.9954557335805925;1.000052431198406;9.999379270150737;0.41675826553205925;0.45197049179530174;0.452047027139149;0.4186213317020206;0.3299817455182008;0.533055688194223;0.9999664486910601
56.188047;0.9872727789845526;0.4167271083738889;0.42204816492716685;0.3214985863243246;0.32570707401368915;0.9954544540790076;1.0000518118481312;9.99940870648032;0.4167596728361507;0.45197039954791063;0.45204731141550347;0.41862253444470376;0.3299815586290061;0.5330561463624288;0.999963017928128
56.198047;0.9872733761610983;0.4167283579199975;0.4220482491848501;0.32149745289052384;0.3257071213735111;0.9954529926150669;1.0000510914795755;9.999438644658028;0.41676109280009355;0.45197028140764156;0.4520476367068943;0.4186237632625301;0.32998141419595683;0.533056622456314;0.9999595062162105
56.208047;0.987273967135825;0.4167295378976801;0.42204836735993045;0.32149633312303977;0.32570717899447194;0.995451348371431;1.0000502719352684;9.999469037845639;0.4167625247915545;0.45197013978433787;0.4520480013566905;0.41862501760414295;0.3299813115259315;0.533057112095088;0.9999559222465667
56.218047;0.9872745505872083;0.4167306521258992;0.4220485185145192;0.32149522572084477;0.3257072472333831;0.9954495217496542;1.0000493558796961;9.999499853193816;0.4167639669701579;0.4519699769214599;0.45204840445431255;0.4186262971849561;0.3299812499178045;0.5330576107688766;0.9999522736426488
56.228047;0.987275125028028;0.41673170446841684;0.42204870120503307;0.3214941298583036;0.32570732568413174;0.995447512258715;1.0000483492360666;9.999531070131528;0.41676541704532183;0.45196979509706464;0.4520488455123827;0.41862760230781243;0.329981228337957;0.5330581138647401;0.9999485664202158
56.238047;0.9872756899169249;0.41673269891722525;0.422048913227043;0.32149304505114346;0.3257074133187515;0.9954453175383787;1.0000472616975151;9.99956267913205;0.4167668729162906;0.4519695966047596;0.4520493239377134;0.4186289341151885;0.32998124503899634;0.533058616761607;0.9999448038815121
56.248047;0.9872762458015608;0.41673364027775694;0.4220491518387241;0.3214919708841878;0.3257075090417481;0.9954429329099987;1.0000461043717042;9.999594676140674;0.416768332855827;0.45196938405776665;0.4520498389090051;0.418630294106403;0.32998129759240324;0.5330591146209523;0.9999409866761415
56.258047;0.987276794217021;0.4167345346851709;0.42204941431504067;0.32149090716505285;0.3257076119277727;0.9954403513769156;1.000044888005075;9.999627050794555;0.41676979581631696;0.4519691607826233;0.45205038934295433;0.4186316833765306;0.329981383421629;0.5330596028078387;0.9999371145831261
56.268047;0.9872773374519846;0.41673538907384317;0.422049698128;0.32148985450193923;0.3257077209106883;0.9954375651364405;1.0000436228419296;9.999659780839009;0.41677126156571137;0.4519689303413402;0.4520509735595613;0.41863310225214984;0.3299815002783121;0.5330600782972955;0.9999331886311738
56.278047;0.9872778785242254;0.41673621017104184;0.4220500006885124;0.32148881434250276;0.32570783437623213;0.995434567230516;1.0000423187476823;9.99969284064866;0.41677272991940967;0.45196869537303475;0.4520515891478419;0.41863455011734035;0.3299816462708867;0.5330605402642365;0.9999292128663219
56.288047;0.9872784216635763;0.41673700395648117;0.42205031905458573;0.3214877884044992;0.3257079500294988;0.9954313524108733;1.000040985326156;9.999726217394267;0.41677420002408855;0.4519684569650898;0.4520522334498525;0.41863602547509254;0.32998181993567416;0.5330609892596434;0.9999251947959789
56.298047;0.9872789721376488;0.4167377755640289;0.422050649988711;0.3214867781348562;0.3257080651354604;0.995427918121492;1.0000396324321892;9.999759916605106;0.41677567062281135;0.45196821502063866;0.45205290437249457;0.4186375263680597;0.3299820204615682;0.5330614260148443;0.9999211442425914
56.308047;0.987279534601358;0.4167385291688799;0.4220509902737145;0.3214857842608098;0.3257081769072308;0.995424265317075;1.0000382704530693;9.99979395082127;0.41677714042495967;0.4519679690700848;0.4520536011203951;0.41863905084039105;0.32998224738927345;0.5330618506096285;0.9999170721369475
56.318047;0.9872801114713136;0.41673926775397047;0.42205133688408353;0.3214848065585785;0.32570828264627444;0.9954203984564016;1.0000369089963925;9.999828332025277;0.4167786080955256;0.4519677186492181;0.4520543242710831;0.41864059735082065;0.3299824999605166;0.5330622624711202;0.9999129901370996
56.328047;0.9872807028462008;0.41673999313263077;0.4220516870872329;0.3214838440968693;0.32570837956591026;0.9954163252137538;1.00003555479518;9.999863075710685;0.4167800721555939;0.4519674630200187;0.45205507498131364;0.4186421649907721;0.3299827768735923;0.5330626608419304;0.9999089115315694
56.338047;0.9872813074540393;0.4167407065721734;0.4220520387659493;0.32148289572025907;0.3257084646618732;0.9954120559154491;1.0000342110867382;9.99989820172863;0.4167815309337655;0.4519672010860943;0.45205585438983314;0.4186437531297173;0.3299830764023692;0.5330630449580966;0.999904852746872
56.348047;0.9872819237115525;0.4167414094337659;0.4220523907232757;0.3214819605504405;0.3257085348827302;0.9954076023034785;1.0000328786872588;9.999933730113835;0.4167829829234374;0.45196693186132303;0.4520566637192715;0.4186453607175122;0.3299833966832993;0.533063414148756;0.9999008330585964
56.358047;0.9872825502936312;0.41674210308226317;0.42205274279149546;0.32148103844586595;0.32570858705900363;0.9954029763672968;1.0000315579474128;9.999969683434646;0.41678442740657773;0.45196665489312843;0.4520575039808549;0.41864698609714746;0.32998373617808163;0.5330637680854367;0.9998968727309084
56.368047;0.9872831860796598;0.41674278859128033;0.42205309589492135;0.3214801303173638;0.3257086174134256;0.9953981897637638;1.0000302499215914;10.000006089316035;0.4167858646692156;0.4519663705113863;0.45205837502233925;0.41864862745073955;0.3299840939209599;0.53306410690984;0.9998929919053989
56.378047;0.9872838302915461;0.41674346678854596;0.4220534517151308;0.3214792382296434;0.3257086216911194;0.9953932539591036;1.0000289552234272;10.000042964735723;0.4167872956468673;0.45196607993116394;0.45205927525226486;0.41865028295342377;0.3299844690458748;0.5330644312715416;0.9998892105939989
56.388047;0.9872844824475044;0.4167441381307899;0.42205381204515785;0.3214783650475853;0.32570859605761754;0.9953881813757021;1.0000276726543942;10.00008029684211;0.41678872115681737;0.45196578470788384;0.4520602024726493;0.41865195039610803;0.3299848599824251;0.5330647423310161;0.9998855489629277
56.398047;0.9872851406805662;0.41674480232203315;0.422054178688599;0.3214775137719193;0.3257085375356665;0.9953829865715614;1.000026400207585;10.000118045022562;0.4167901410802943;0.45196548580010765;0.45206115470758895;0.4186536270788116;0.32998526434940884;0.5330650416803118;0.9998820270454013
56.408047;0.9872857996198279;0.41674545819565806;0.4220545537122292;0.3214766871487312;0.3257084435544569;0.9953776864059105;1.0000251370497846;10.000156151396148;0.41679155415196;0.451965183448947;0.45206213016389035;0.41865531028415287;0.32998567954523117;0.5330653313183138;0.999878663865603
56.418047;0.9872864504336205;0.4167461038200229;0.4220549392478817;0.321475887462406;0.3257083112410208;0.9953722998021589;1.0000238839078222;10.000194547935228;0.41679295839325253;0.4519648779340033;0.45206312656559194;0.4186569976326417;0.32998610323865624;0.533065613281195;0.9998754769487266
56.428047;0.9872870826115498;0.41674673665379897;0.42205533700131287;0.3214751163661782;0.3257081370214899;0.9953668477322939;1.0000226419974148;10.000233165260681;0.41679435145181376;0.45196456999728113;0.4520641407956156;0.41865868692573277;0.3299865334327132;0.5330658888323673;0.9998724828742126
56.438047;0.9872876856724466;0.4167473541603101;0.42205574807984614;0.3214743750705349;0.32570791683584416;0.9953613527191;1.0000214118048187;10.000271936382548;0.41679573042931933;0.451964260966771;0.45206516907551714;0.4186603759357462;0.32998696819998236;0.5330661584798936;0.9998696986668618
56.448047;0.9872882503336247;0.4167479546226895;0.4220561732528548;0.32147366462262594;0.32570764694855736;0.9953558371516372;1.00002019252583;10.000310795604376;0.4167970916871572;0.4519639533792401;0.4520662071059145;0.41866206232295733;0.3299874053961316;0.5330664230127129;0.9998671420155705
56.458047;0.9872887691775569;0.4167485370417611;0.4220566132507306;0.3214729858395211;0.3257073246920558;0.9953503210855487;1.000018982972376;10.000349682432171;0.41679843122072857;0.4519636511103337;0.4520672500466938;0.418663743529959;0.32998784257806857;0.5330666840378598;0.9998648297913512
56.468047;0.9872892374316524;0.4167491006509589;0.4220570685447788;0.32147233916536744;0.32570694847577286;0.9953448206702465;1.000017783076411;10.000388550810486;0.41679974527052294;0.45196335820113304;0.45206829271876686;0.4186654167203369;0.3299882771161757;0.5330669433333624;0.9998627774311625
56.478047;0.9872896538056607;0.4167496452625401;0.4220575386952358;0.3214717249528876;0.3257065173435012;0.9953393472421758;1.0000165941598185;10.000427378379197;0.4168010305917389;0.45196307791271506;0.45206933039794084;0.4186670788362609;0.32998870644793704;0.5330672017523864;0.9998609994370705
56.488047;0.9872900195272611;0.4167501715475593;0.42205802198465453;0.32147114403916816;0.32570603075600185;0.995333906844768;1.000015418586015;10.000466167296791;0.41680228439118133;0.45196281290975043;0.4520703593900764;0.41866872662056487;0.3299891285116739;0.5330674587256108;0.9998595085832932
56.498047;0.9872903352756879;0.41675068031758866;0.4220585152770254;0.3214705979969051;0.32570548858096854;0.995328501130287;1.000014259705015;10.00050493768589;0.4168035043478739;0.4519625655957439;0.4520713762303898;0.4186703564951247;0.3299895422243177;0.5330677123892634;0.9998583136457385
56.508047;0.9872905991175024;0.41675117172876874;0.4220590137932184;0.32147008911360403;0.325704890709915;0.9953231301148165;1.0000131212503909;10.000543721944245;0.416804688860222;0.4519623380585077;0.4520723767549551;0.418671964326205;0.32998994754684996;0.5330679598088511;0.9998574184966226
56.518047;0.9872908076197343;0.4167516452394666;0.42205951144986587;0.32146962046226973;0.3257042366294278;0.995317794635586;1.0000120066729528;10.000582558363588;0.41680583670116456;0.4519621319131268;0.45207335652882674;0.4186735451198;0.3299903451097998;0.533068197712824;0.9998568234257516
56.528047;0.9872909581694582;0.41675209991372647;0.4220600019618331;0.3214691956565883;0.3257035259024018;0.9953124964318051;1.0000109192823552;10.00062148267684;0.41680694601510776;0.4519619482530099;0.45207431158784894;0.41867509321965796;0.32999073572318205;0.5330684237159389;0.9998565259438985
56.538047;0.9872910504643675;0.41675253464891937;0.42206047988557016;0.3214688180533403;0.3257027590767792;0.9953072371045253;1.000009861668169;10.000660518317263;0.41680801428284747;0.4519617877785476;0.45207523852201914;0.4186766032774214;0.3299911198856114;0.5330686370598695;0.999856520530676
56.548047;0.9872910872552212;0.4167529486386419;0.4220609412292771;0.32146848998172506;0.32570193774538597;0.9953020177028681;1.0000088343688167;10.00069966305627;0.41680903940914926;0.4519616509784172;0.45207613444767425;0.4186780710345581;0.3299914975263529;0.533068838482234;0.9998567989261663
56.558047;0.9872910738024728;0.41675334196412217;0.422061383771499;0.32146821238442863;0.3257010636059361;0.9952968386986702;1.0000078363759384;10.000738874618664;0.4168100198695654;0.45196153803015443;0.4520769971197356;0.41867949336735777;0.32999186826176674;0.5330690295916037;0.9998573504205035
56.568047;0.9872910160843327;0.4167537154453682;0.4220618068049742;0.32146798481302463;0.325700137523786;0.9952917001913657;1.0000068670070907;10.000778066139583;0.4168109534495317;0.4519614485228568;0.4520778247444408;0.41868086795113046;0.32999223193820404;0.5330692124846799;0.99985816165412
56.578047;0.9872909195068256;0.4167540697688483;0.4220622101968434;0.32146780575009537;0.32569915940279504;0.995286602582446;1.00000592648814;10.00081711886535;0.41681183658198734;0.45196138162691685;0.4520786157808651;0.41868219260165396;0.329992588908483;0.5330693895886063;0.9998592168874721
56.588047;0.9872907892621698;0.4167544049350261;0.4220625936880893;0.32146767311899765;0.3256981285975579;0.995281547757308;1.0000050154100963;10.000855901725455;0.4168126653882779;0.4519613365429332;0.45207936916353586;0.4186834646814834;0.3299929399153434;0.5330695635630373;0.9998604987250953
56.598047;0.9872906315527142;0.41675472044253825;0.42206295699827673;0.321467584586523;0.32569704437488245;0.995276540159846;1.0000041347285766;10.000894285818086;0.4168134371511688;0.451961312519346;0.45208008394297183;0.41868468146747073;0.32999328581564547;0.5330697379312077;0.9998619883921509
56.608047;0.9872904534834067;0.4167550156819252;0.4220632999730019;0.3214675374879228;0.3256959062710909;0.995271586395312;1.000003286778086;10.000932151790302;0.4168141505059628;0.4519613088716271;0.4520807580196289;0.4186858411480785;0.32999362738533583;0.5330699180497978;0.999863666079604
56.618047;0.9872902619322368;0.4167552899866358;0.4220636224331128;0.3214675287388392;0.3256947143391111;0.9952666941160734;1.000002476094828;10.000969393154815;0.41681480431643725;0.4519613254033855;0.45208138782554863;0.41868694312060983;0.3299939653993202;0.5330701109957733;0.9998655119373439
56.628047;0.9872900632206201;0.4167555426767683;0.4220639242790084;0.32146755506871794;0.32569346943007255;0.9952618714820195;1.0000017083513306;10.00100592565833;0.4168153966504395;0.451961362510154;0.45208196963875236;0.4186879873361185;0.32999430068793206;0.5330703241355936;0.9998675058778795
56.638047;0.9872898619112115;0.4167557735918836;0.42206420571346903;0.32146761336686397;0.32569217350944923;0.9952571260208074;1.0000009881065;10.001041695597417;0.41681592480041635;0.45196142093182295;0.45208250056449295;0.4186889736824358;0.32999463387247757;0.5330705638557383;0.9998696259529157
56.648047;0.9872896585005618;0.4167559834805577;0.4220644672745508;0.3214677008047373;0.32569082980082215;0.9952524628994008;1.0000003174612937;10.001076668206416;0.4168163862339174;0.45196150163071425;0.4520829781761442;0.41868990185707394;0.32999496515276644;0.5330708354360381;0.9998718483232056
56.658047;0.9872894490046407;0.4167561735649019;0.4220647098513873;0.3214678146945881;0.325689442591679;0.9952478845851839;0.9999996957553701;10.00111080820855;0.4168167798490698;0.45196160561031873;0.45208340009475856;0.41869077131658;0.3299952943230524;0.5330711430434865;0.9998741493992797
56.668047;0.98728922636177;0.4167563446482715;0.42206493443563076;0.32146795227968417;0.32568801664260427;0.9952433925214719;0.9999991197097611;10.001144071110147;0.41681710646299064;0.4519617338459899;0.45208376419516727;0.41869158134861023;0.32999562087501577;0.5330714892873671;0.9998765076297073
56.678047;0.9872889821126009;0.4167564966771182;0.42206514156660946;0.32146811070252845;0.32568655636978544;0.9952389897916728;0.9999985840310602;10.00117639790444;0.41681736812429404;0.451961887639459;0.4520840688605719;0.418692331535602;0.32999594424910417;0.5330718751157563;0.9998789037091056
56.688047;0.987288707688824;0.4167566293023443;0.42206533103268634;0.3214682870745023;0.3256850653578474;0.9952346829645939;0.9999980815292324;10.001207715269647;0.41681756740136006;0.45196206902950664;0.452084313020673;0.4186930223433671;0.3299962640905678;0.5330723001931187;0.9998813195647378
56.698047;0.987288394542509;0.4167567427386916;0.4220655020344834;0.3214684782820644;0.32568354660359683;0.9952304815486628;0.9999976024528036;10.00123794954162;0.41681770744512725;0.45196228097184904;0.45208449626754166;0.4186936554069229;0.32999658019426004;0.533072763252964;0.9998837373169751
56.708047;0.9872880345730582;0.4167568376088033;0.42206565345890174;0.32146868058435946;0.3256820031303255;0.9952263960462399;0.9999971352621955;10.001267031852038;0.4168177922011768;0.4519625272299361;0.45208461908893494;0.41869423322032323;0.32999689232857293;0.5330732622402479;0.9998861397187199
56.718047;0.9872876222214336;0.416756913707307;0.4220657841093058;0.32146888963333264;0.32568043845252603;0.9952224371456051;0.999996669403425;10.001294883094168;0.4168178261243983;0.45196281210258693;0.4520846826852887;0.4186947585956813;0.3299972003695947;0.5330737945448154;0.9998885110390362
56.728047;0.9872871557310925;0.4167569690043076;0.42206589314590465;0.3214691010576319;0.325678856700898;0.9952186157584;0.9999961969210641;10.001321404903768;0.4168178134057579;0.45196314006272065;0.4520846881671857;0.4186952345663045;0.32999750449244536;0.5330743575337721;0.9998908366673025
56.738047;0.9872866360066799;0.41675699989764525;0.4220659804732053;0.3214693108656427;0.32567726253627743;0.995214942439299;0.999995711008476;10.001346487318942;0.4168177570510555;0.4519635150297444;0.45208463593830966;0.4186956643118793;0.32999780519820565;0.5330749490721001;0.999893102546294
56.748047;0.9872860652144541;0.4167570023449114;0.4220660464628916;0.32146951539406987;0.3256756613150364;0.9952114265116574;0.9999952035322337;10.001370017707362;0.41681765827785316;0.45196393964786274;0.4520845263007614;0.41869605053526165;0.3299981035336117;0.5330755676041629;0.9998952954599833
56.758047;0.987285446738295;0.41675697268902484;0.4220660911742822;0.3214697112506048;0.3256740594021272;0.9952080749288451;0.999994664087235;10.001391884972442;0.41681751671228406;0.4519644152746533;0.4520843606626999;0.41869639519973234;0.3299984013619465;0.5330762117548363;0.9998974033439206
56.768047;0.9872847858090316;0.41675690754573147;0.42206611404438354;0.3214698953058507;0.32567246387962273;0.9952048914799217;0.999994080636382;10.001411981405434;0.41681733129812165;0.4519649424095245;0.45208414134055325;0.4186967002874797;0.3299987012224343;0.5330768799660885;0.9998994153136237
56.778047;0.987284089423169;0.4167568031211736;0.42206611428995466;0.3214700646681582;0.32567088165546376;0.9952018773671513;0.9999934407715867;10.0014302026663;0.41681710098572194;0.451965520795416;0.4520838702195644;0.418696968453405;0.32999900571493795;0.5330775704078842;0.9999013219915935
56.788047;0.9872833654882777;0.4167566549007301;0.42206609090343844;0.32147021680143745;0.32566931884651373;0.9951990321118496;0.9999927336236275;10.001446450166895;0.4168168245601549;0.45196614917824135;0.45208354842281195;0.4186972026290785;0.3299993168597606;0.5330782807457245;0.9999031163865081
56.798047;0.9872826219518409;0.4167564581311708;0.4220660421762928;0.3214703496502844;0.32566778103915395;0.9951963544107877;0.9999919517938397;10.001460634469266;0.4168165001572996;0.4519668251508751;0.45208317719810764;0.4186974052869856;0.32999963607633975;0.5330790076790591;0.9999047949261771
