time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.808047;0.9872818657568158;0.4167562082193273;0.42206596580522354;0.32147046160418075;0.3256662738836318;0.9951938431584076;0.9999910916237742;10.001472678128978;0.4168161254277241;0.45196754500891495;0.45208275880203175;0.4186975781558884;0.3299999646659581;0.5330797465248226;0.9999063577036487
56.818047;0.9872811021417991;0.41675590083411523;0.4220658593772911;0.32147055144001;0.3256648031062031;0.9951914977126377;0.9999901522626561;10.00148252275545;0.4168156983279533;0.45196830390033055;0.4520822966907743;0.41869772199310346;0.330000304216765;0.5330804909539936;0.9999078074621197
56.828047;0.9872803348700578;0.4167555325003015;0.42206572077854976;0.32147061838703744;0.3256633741799445;0.9951893181342655;0.9999891351524695;10.001490138319971;0.41681521768032376;0.45196909662751694;0.4520817949544052;0.4186978364810502;0.33000065672415835;0.5330812329582307;0.9999091481199005
56.838047;0.9872795662787747;0.41675510129908544;0.42206554859100043;0.3214706623255155;0.3256619920691842;0.9951873061184014;0.999988043455832;10.00149553091864;0.41681468331827526;0.4519699181640956;0.452081257519023;0.4186979210721391;0.33000102440743223;0.5330819629032767;0.9999103840219328
56.848047;0.9872787971990472;0.41675460694458477;0.42206534218319636;0.3214706839771243;0.3256606605525349;0.9951854652660699;0.9999868814658128;10.00149873917673;0.4168140962863123;0.4519707634105772;0.4520806875320352;0.41869797604323233;0.3300014094967933;0.5330826697555457;0.9999115197553444
56.858047;0.9872780278970246;0.4167540502616205;0.4220651015273301;0.321470684847086;0.3256593813526349;0.9951837998532871;0.9999856553399108;10.00149981708635;0.41681345884987664;0.4519716272092643;0.4520800868153205;0.4186980026006894;0.33000181421062774;0.5330833421694222;0.9999125599355765
56.868047;0.9872772590515643;0.4167534324022734;0.4220648270371655;0.3214706670053601;0.32565815429852707;0.9951823128104417;0.9999843738253954;10.001498824473282;0.4168127739007257;0.45197250481724754;0.45207945592481535;0.4186980026784333;0.33000224051616495;0.5330839703922376;0.999913510232829
56.878047;0.9872764918027868;0.41675275412881024;0.42206451933827305;0.3214706330476029;0.32565697844551483;0.99518100495468;0.9999830472128601;10.001495833008217;0.4168120444535407;0.4519733920092682;0.4520787951143336;0.41869797895819566;0.3300026895420211;0.5330845478984092;0.9999143792593539
56.888047;0.9872757282262202;0.4167520153247116;0.4220641789779955;0.32147058607187834;0.3256558527861804;0.995179875939901;0.9999816860214541;10.001490933256989;0.41681127359077735;0.45197428478852314;0.4520781049572918;0.41869793434607694;0.33000316120471845;0.5330850718500774;0.9999151786530532
56.898047;0.9872749727608204;0.41675121522136943;0.42206380632403867;0.32147052923927966;0.32565477621281635;0.995178924793147;0.9999803001751646;10.001484230647941;0.4168104640344198;0.45197517897428496;0.4520773860984456;0.41869787118085894;0.3300036544179452;0.533085542175266;0.9999159219876993
56.908047;0.9872742328709215;0.4167503532970911;0.42206340183022933;0.32147046518223305;0.32565374730195795;0.9951781499180196;0.9999788971691858;10.001475835701038;0.41680961731397326;0.4519760697178596;0.4520766389744977;0.41869779165720494;0.3300041675185044;0.5330859598369739;0.9999166238178842
56.918047;0.9872735175277665;0.41674942981984225;0.4220629665356081;0.3214703958918813;0.32565276402740784;0.9951775500620269;0.999977480770619;10.001465861286961;0.4168087332691192;0.45197695139339505;0.4520758637805896;0.4186976990345571;0.3300046984793772;0.5330863258042188;0.9999172979709728
56.928047;0.9872728342864053;0.41674844563882585;0.4220625024449403;0.32147032324579455;0.3256518235269916;0.9951771253462439;0.9999760533606644;10.00145442396781;0.4168078101442077;0.45197781770690315;0.4520750604990313;0.41869759802754364;0.3300052449967058;0.5330866414527063;0.9999179559395669
56.938047;0.9872721872119714;0.41674740180502906;0.42206201245291985;0.3214702498171485;0.32565092232082393;0.995176876756783;0.9999746192779353;10.001441645007347;0.41680684528622325;0.45197866157239486;0.4520742291570418;0.4186974943412871;0.33000580446595823;0.5330869090776938;0.9999186069418611
56.948047;0.9872715768959104;0.41674629970764393;0.42206149964574163;0.32147017914014825;0.32565005681989373;0.9951768048229153;0.9999731843798012;10.00142765356674;0.41680583606392474;0.4519794754025308;0.45207337015133764;0.4186973939048114;0.3300063738532234;0.5330871315920994;0.9999192590614607
56.958047;0.9872710015315834;0.41674514131665324;0.42206096640258856;0.3214701149218631;0.3256492236603319;0.9951769089934908;0.9999717533489049;10.001412585047131;0.416804780291161;0.4519802520424121;0.45207248405430894;0.4186973022404087;0.33000694978708867;0.533087311849988;0.999919920034614
56.968047;0.9872704575723827;0.41674392842435803;0.4220604140814472;0.3214700600261018;0.32564841982119896;0.9951771878776924;0.9999703290451702;10.001396573283916;0.4168036761295301;0.45198098564852235;0.4520715709566096;0.4186972243315993;0.3300075289144596;0.5330874520292412;0.9999205969068693
56.978047;0.9872699404360677;0.41674266162425616;0.4220598435737653;0.3214700162103898;0.32564764256885403;0.995177639493249;0.999968913734655;10.001379749549246;0.4168025221297249;0.45198167222511443;0.45207062996892017;0.4186971647624239;0.33000810820332366;0.5330875536564976;0.999921294629151
56.988047;0.9872694463351058;0.41674134039011956;0.42205925625907476;0.32146998434503415;0.32564688924374385;0.9951782608822807;0.9999675094568403;10.001362242396075;0.4168013175534101;0.451982309812429;0.45206965923831094;0.4186971276812366;0.33000868492845054;0.5330876184915992;0.9999220145725101
56.998047;0.9872689738541959;0.41673996366542465;0.4220586545725822;0.3214699645473387;0.32564615724833657;0.9951790478871824;0.9999661176424097;10.00134416620923;0.4168000626619963;0.45198289824004195;0.4520686564230421;0.41869711631136497;0.33000925641626216;0.5330876492115507;0.9999227540498293
57.008047;0.9872685230168239;0.4167385304327521;0.4220580418408792;0.3214699562778516;0.3256454444646542;0.9951799958546071;0.9999647400484661;10.001325610365761;0.4167987589214602;0.4519834380951736;0.45206761903945863;0.41869713248191875;0.33000981998378753;0.5330876490648774;0.9999235069593162
57.018047;0.9872680930239476;0.4167370403004485;0.4220574217573737;0.3214699586162211;0.3256447495699872;0.9951811003076898;0.9999633803902687;10.00130663215428;0.4167974089450971;0.451983929232259;0.4520665442450307;0.4186971769343115;0.33001037323820814;0.5330876213209318;0.9999242655417488
57.028047;0.9872676814524559;0.4167354935033392;0.42205679795177703;0.32146997066394056;0.3256440715891494;0.995182356842367;0.9999620443688411;10.001287249137013;0.4167960158938978;0.45198437022960225;0.45206542897581153;0.41869724998232144;0.33001091440692704;0.5330875693919888;0.9999250225455772
57.038047;0.9872672848420635;0.416733890703605;0.42205617365755516;0.3214699917375237;0.32564340903234557;0.9951837613181246;0.9999607381987228;10.00126744213847;0.4167945826743864;0.4519847589159537;0.4520642709954129;0.4186973516095281;0.33001144233639484;0.5330874967609217;0.9999257719763012
57.048047;0.9872668993133612;0.41673223301592605;0.4220555513994386;0.3214700212893417;0.3256427595483919;0.9951853108944827;0.9999594677387992;10.001247168272723;0.4167931116936807;0.45198509277215554;0.45206306953235564;0.4186974810590826;0.33001195610765616;0.5330874062253506;0.9999265082597518
57.058047;0.9872665207754266;0.4167305215102331;0.4220549330492808;0.32147005884680663;0.3256421202814624;0.9951870042269749;0.9999582392072025;10.001226375785434;0.41679160512231284;0.4519853690148914;0.45206182471876316;0.41869763648008396;0.33001245476738406;0.533087299740843;0.999927225192365
57.068047;0.9872661453240161;0.41672875670387194;0.42205432035074925;0.32147010393472436;0.32564148840728885;0.9951888406888058;0.9999570600650447;10.001205021158375;0.41679006514461303;0.45198558484680657;0.4520605368191206;0.4186978148775658;0.3300129376999547;0.5330871789819039;0.9999279159831144
57.078047;0.9872657704123434;0.4167269388658085;0.4220537153358603;0.3214701560142036;0.32564086153244665;0.9951908202211116;0.9999559385019644;10.001183076994389;0.4167884942789132;0.4519857376768475;0.4520592061925971;0.41869801247851607;0.330013405207005;0.5330870454471507;0.9999285746001246
57.088047;0.9872653954507413;0.4167250684867506;0.42205312047225624;0.32147021468857717;0.32564023792704516;0.9951929430273897;0.999954882003763;10.001160521977516;0.4167868955163662;0.4519858250942622;0.4520578339352393;0.4186982255875022;0.33001385858191434;0.5330869000825195;0.999929196637486
57.098047;0.9872650210269226;0.41672314660091697;0.4220525387728796;0.3214702798000564;0.32563961665507896;0.9951952086488864;0.999953896164973;10.001137332313787;0.4167852722453808;0.4519858450507926;0.4520564225275358;0.4186984514509122;0.33001429991092474;0.5330867428982795;0.9999297790326671
57.108047;0.9872646480984324;0.4167211751034467;0.4220519735119865;0.3214703511487585;0.3256389978017751;0.9951976158732642;0.9999529844352352;10.00111348730972;0.41678362865929824;0.4519857960633796;0.4520549758754168;0.4186986880640462;0.33001473207428056;0.5330865729074536;0.9999303201403563
57.118047;0.9872642773089022;0.4167191568594785;0.42205142738575996;0.32147042841008194;0.32563838239123777;0.9952001633180938;0.9999521493076462;10.00108897588379;0.41678197005308193;0.4519856769085577;0.45205349883537554;0.4186989329407437;0.33001515860878977;0.5330863889382983;0.9999308205005963
57.128047;0.9872639075098485;0.41671709527662193;0.42205090186071526;0.32147051134129695;0.3256377715230029;0.995202849374488;0.9999513937596378;10.001063797070431;0.4167803021934471;0.4519854865208496;0.45205199661243917;0.41869918262916356;0.3300155830965027;0.5330861909460463;0.9999312833333823
57.138047;0.9872635350435746;0.41671499333725;0.42205039734771305;0.3214705995081857;0.32563716573315665;0.9952056711402172;0.9999507208241092;10.001037961353378;0.41677863029035384;0.4519852246308411;0.4520504742595739;0.4186994337334254;0.33001600848662727;0.5330859804231766;0.9999317142827026
57.148047;0.9872631555093287;0.4167128532634625;0.42204991388925595;0.3214706915659063;0.32563656536546925;0.9952086233617475;0.9999501318871321;10.001011493329322;0.4167769581952061;0.4519848923783062;0.45204893624785303;0.4186996838836147;0.33001643669584857;0.5330857596454623;0.9999321204916984
57.158047;0.9872627660671386;0.41671067737796263;0.4220494515318916;0.3214707850160927;0.3256359710160895;0.9952116984657374;0.9999496257495387;10.000984423363938;0.4167752882774578;0.45198449238674815;0.4520473860731025;0.41869993153026097;0.33001686867304264;0.5330855308879869;0.9999325095040884
57.168047;0.9872623659880637;0.4167084689473024;0.4220490102108869;0.32147087660990736;0.32563538340251635;0.9952148870863519;0.9999491992186602;10.00095676889718;0.41677362212815383;0.45198402851605085;0.45204582647083763;0.41870017532245163;0.3300173048600568;0.5330852962692663;0.9999328887629049
57.178047;0.9872619555535678;0.4167062323803323;0.4220485896984674;0.3214709628861335;0.325634803021073;0.9952181786369212;0.9999488490794937;10.00092852682746;0.41677196167090785;0.4519835052891092;0.4520442601726549;0.41870041403477265;0.3300177453247986;0.5330850579257932;0.9999332652536457
57.188047;0.987261534169376;0.4167039726678095;0.4220481896383304;0.3214710405096905;0.32563423013654474;0.9952215628371118;0.9999485739126547;10.000899679708926;0.41677030993648473;0.45198292711130494;0.4520426899347497;0.4187006467674504;0.3300181895043959;0.5330848181569092;0.9999336442513195
57.198047;0.9872610988437533;0.4167016940482886;0.4220478094220625;0.32147110628519077;0.3256336652491355;0.9952250319589173;0.9999483742617338;10.000870201766698;0.416768670923172;0.45198229783567134;0.4520411180041427;0.41870087260284783;0.3300186362622531;0.5330845795107387;0.9999340283942267
57.208047;0.9872606438898305;0.41669939919228544;0.42204744838349206;0.3214711569569783;0.32563310931958106;0.9952285815938099;0.9999482520056237;10.000840063731214;0.4167670490872434;0.45198162067716624;0.4520395464014024;0.4187010901300675;0.3300190841072754;0.5330843445978785;0.999934418888115
57.218047;0.9872601617787673;0.4166970897671312;0.4220471063467961;0.3214711891549525;0.32563256354662057;0.9952322092856828;0.999948209876764;10.000809238736743;0.4167654491693213;0.4519808981241547;0.45203797749438956;0.418701297906204;0.33001953102714676;0.5330841155158033;0.9999348178729001
57.228047;0.9872596448499892;0.416694767641317;0.4220467836289599;0.3214711997855438;0.32563202928900464;0.9952359130538785;0.9999482511791609;10.000777703675794;0.416763875990597;0.451980132091504;0.45203641369156244;0.41870149531688006;0.33001997439928865;0.5330838932627772;0.9999352291180632
57.238047;0.9872590870139843;0.4166924358811556;0.4220464802483669;0.3214711864345351;0.3256315080196608;0.9952396905709776;0.9999483803133329;10.000745430736389;0.4167623340368958;0.45197932467866936;0.45203485661995274;0.41870168257378626;0.3300204114401248;0.5330836773155179;0.9999356563874624
57.248047;0.9872584845956188;0.4166900990363616;0.4220461951934627;0.3214711470985394;0.32563100104510995;0.9952435382060482;0.9999486038961504;10.000712376106515;0.41676082739485054;0.4519784789754482;0.4520333066195349;0.41870185996268566;0.3300208392917171;0.5330834655880248;0.9999361024306813
57.258047;0.9872578370971715;0.41668776241333516;0.42204592667316615;0.3214710798055484;0.3256305091029438;0.9952474502560372;0.9999489310855462;10.000678479830805;0.41675936002595987;0.4519775989052677;0.45203176300291675;0.4187020272172312;0.33002125439781144;0.5330832550757977;0.9999365694884231
57.268047;0.9872571477416414;0.41668543086304755;0.42204567303587587;0.3214709829200541;0.3256300320590509;0.9952514192163923;0.9999493723902515;10.000643680094875;0.41675793552156487;0.45197668832262355;0.4520302248786148;0.4187021834817999;0.3300216523288381;0.533083042842916;0.9999370588480074
57.278047;0.9872564224986491;0.41668310825394084;0.42204543289044627;0.3214708555063422;0.3256295690670338;0.9952554369310482;0.9999499376682983;10.000607934524279;0.4167565563884164;0.45197575055204614;0.45202869203061674;0.4187023276194741;0.3300220283257876;0.5330828267013935;0.9999375700318378
57.288047;0.9872556685763119;0.4166807978984149;0.42204520427824327;0.32147069724110083;0.3256291190156467;0.9952594950474567;0.9999506346269901;10.000571234473266;0.4167552240743696;0.45197478860437296;0.4520271654599909;0.4187024584395487;0.3300223778948415;0.5330826053285908;0.9999381014929484
57.298047;0.987254892994682;0.4166785031551488;0.4220449846387329;0.32147050837453256;0.3256286807235707;0.9952635842833594;0.9999514684834553;10.000533602495041;0.41675393965932045;0.45197380543732596;0.45202564705835524;0.41870257492557267;0.3300226973924939;0.5330823781011035;0.9999386513038921
57.308047;0.9872541011632617;0.4166762277477721;0.4220447719671254;0.3214702897991938;0.3256282529507131;0.9952676945630938;0.9999524423065324;10.00049508578463;0.41675270391486186;0.4519728039916268;0.4520241387005824;0.4187026763612949;0.3300229844614716;0.5330821449344573;0.9999392166134754
57.318047;0.9872532969836598;0.41667397579791865;0.4220445656654326;0.3214700430625234;0.3256278345464706;0.995271816775651;0.9999535572078095;10.000455754794142;0.4167515166975817;0.45197178720848996;0.4520226418165971;0.4187027619705657;0.3300232379257913;0.5330819062110435;0.9999397933531967
57.328047;0.9872524839376149;0.41667175155660857;0.4220443663410541;0.3214697705646467;0.3256274246765416;0.9952759434778388;0.9999548122608054;10.000415694241138;0.41675037653797015;0.4519707582310424;0.4520211576072932;0.4187028305215219;0.3300234573872677;0.53308166280767;0.9999403773569662
57.338047;0.9872516657025536;0.41666955893192437;0.4220441748163227;0.321469475653045;0.32562702305812574;0.9952800669888321;0.9999562044964647;10.000374994284607;0.41674928077032947;0.4519697205102521;0.4520196873994945;0.41870288057993205;0.330023643012859;0.5330814163521482;0.9999409658628731
57.348047;0.9872508467424715;0.41666740126537416;0.42204399114514196;0.32146916210903304;0.3256266302599146;0.99528417807293;0.9999577297643701;10.000333759094183;0.4167482263212792;0.4519686776782544;0.452018232898798;0.41870291121058334;0.33002379562944034;0.5330811695750645;0.999941557556998
57.358047;0.9872500326665573;0.41666528150492066;0.4220438144584765;0.3214688335120925;0.325626247780478;0.9952882672776835;0.999959384460553;10.000292113042555;0.41674721067498577;0.45196763359100367;0.4520167960556899;0.41870292264386916;0.33002391705043804;0.5330809260545846;0.9999421507243836
57.368047;0.987249229968192;0.4166632020418971;0.4220436432600993;0.32146849318971377;0.3256258775462041;0.9952923264405881;0.9999611661100736;10.00025019240095;0.41674623214455275;0.4519665926009653;0.4520153784490261;0.418702916487326;0.3300240102482958;0.5330806895120508;0.9999427411261356
57.378047;0.987248445843348;0.4166611644060151;0.42204347539146325;0.32146814445229405;0.3256255211913565;0.9952963487178964;0.9999630721484245;10.00020814238321;0.41674528973482916;0.4519655599526628;0.4520139807219621;0.4187028952250048;0.3300240788847443;0.5330804635630966;0.9999433220879461
57.388047;0.9872476882482484;0.41665916995905283;0.42204330773604276;0.32146779046012824;0.32562517976207567;0.9953003272402017;0.9999650988066231;10.00016611509307;0.4167443830948358;0.4519645420939097;0.452012602427614;0.41870286156593295;0.33002412665759506;0.5330802522464224;0.9999438871033649
57.398047;0.987246965173981;0.4166572206601491;0.42204313638165075;0.32146743379156284;0.32562485385567824;0.9953042533679535;0.9999672413354924;10.000124254025065;0.4167435122822507;0.4519635464088118;0.4520112420844;0.41870281805154;0.3300241572011815;0.5330800606778556;0.9999444316712328
57.408047;0.9872462828186568;0.4166553184522038;0.422042957466751;0.3214670762161107;0.3256245438211862;0.9953081165767639;0.9999694951272543;10.000082683772272;0.4167426774886262;0.45196258053006283;0.4520098973673932;0.41870276661050676;0.3300241742791851;0.5330798946813907;0.9999449521280884
57.418047;0.9872456442784501;0.4166534642776137;0.4220427679399514;0.32146671867941967;0.3256242499197594;0.9953119062474517;0.9999718562024571;10.00004151227325;0.4167418790590584;0.45196165182855313;0.45200856568166864;0.4187027083688616;0.3300241817329712;0.5330797600237648;0.999945444140452
57.428047;0.9872450496896666;0.41665165811183275;0.42204256578128196;0.3214663613016405;0.3256239726105181;0.9953156136859617;0.999974320088008;10.00000082155697;0.41674111770004413;0.45196076708107213;0.4520072449049414;0.4187026440285345;0.33002418311906606;0.5330796624034841;0.9999459033421721
57.438047;0.9872444970405445;0.41664989990296386;0.4220423499720446;0.32146600375814277;0.32562371262909945;0.9953192325741941;0.999976880260466;9.999960654085468;0.4167403945283426;0.4519599322344287;0.45200593354121926;0.4187025740761948;0.3300241813549427;0.5330796070646698;0.9999463263909398
57.448047;0.9872439832909061;0.41664819054276303;0.4220421203428973;0.32146564584650283;0.3256234705267652;0.9953227576677283;0.9999795275132279;9.999921026793006;0.4167397105451058;0.45195915238957945;0.45200463012968045;0.41870249833163903;0.33002417870631623;0.5330795976414107;0.9999467110717191
57.458047;0.9872435055495975;0.41664653210662783;0.4220418770546756;0.32146528736582614;0.32562324637985174;0.9953261842941827;0.9999822503442356;9.999881957504442;0.41673906602561833;0.45195843164995575;0.4520033327045724;0.4187024154790902;0.3300241770636133;0.5330796362207125;0.9999470558504223
57.468047;0.9872430616719412;0.41664492753203536;0.42204161976164095;0.32146492770407276;0.3256230399368182;0.9953295098883215;0.9999850361725205;9.99984347081296;0.41673846065483416;0.45195777282063254;0.45200203898691055;0.41870232343029457;0.33002417837505277;0.5330797248044423;0.9999473587742906
57.478047;0.9872426499764676;0.416643380406301;0.4220413473656417;0.3214645659343612;0.3256228506891056;0.9953327348036366;0.9999878724408626;9.99980559546997;0.41673789392806004;0.4519571775004191;0.4520007471015067;0.4187022201832968;0.3300241851169869;0.5330798657943286;0.9999476164770291
57.488047;0.9872422680215294;0.4166418947386018;0.42204105885590104;0.3214642010437686;0.32562267800387784;0.9953358603470067;0.999990746355969;9.999768374440027;0.4167373648578065;0.45195664655626666;0.45199945622061505;0.41870210436410976;0.33002420051496395;0.5330800612051579;0.9999478244461641
57.498047;0.9872419113449693;0.41664047459608616;0.4220407541098046;0.321463832040301;0.3256225211757698;0.9953388858955702;0.9999936441687832;9.99973187469053;0.4167368714876534;0.4519561806249168;0.4519981666196028;0.4187019755312431;0.3300242283674536;0.533080312555452;0.9999479781499938
57.508047;0.9872415738092597;0.41663912392380276;0.42204043356944715;0.32146345816581307;0.3256223790180955;0.9953418076442897;0.9999965517263122;9.99969617940671;0.41673641132769323;0.45195578039976725;0.4519968791993878;0.4187018341360661;0.33002427251135646;0.533080621638006;0.9999480738301304
57.518047;0.9872412491788474;0.41663784633322226;0.4220400972580609;0.321463079063901;0.3256222496111885;0.9953446189489936;0.9999994561679092;9.999661373561294;0.41673598205894713;0.4519554467303558;0.45199559514166426;0.41870168080174663;0.3300243362284716;0.5330809907194028;0.9999481080795588
57.528047;0.9872409322749719;0.4166366448414582;0.4220397441455632;0.32146269494053376;0.32562213062558704;0.9953473117750546;1.000002347387521;9.99962753727452;0.41673558163930047;0.45195518052382516;0.45199431560765524;0.41870151542744355;0.33002442199809745;0.5330814216606826;0.9999480769471711
57.538047;0.9872406194495372;0.4166355216286474;0.4220393724612572;0.32146230671353543;0.32562201982557226;0.9953498794473618;1.0000052179285743;9.999594739824035;0.41673520841928335;0.4519549822292391;0.45199304114619826;0.41870133667955534;0.33002453143583294;0.5330819150400256;0.9999479758362932
57.548047;0.9872403081906281;0.4166344775102467;0.422038980753576;0.32146191578982436;0.32562191541841273;0.9953523187630611;1.0000080615921116;9.99956303055838;0.4167348612020933;0.45195485126865215;0.45199177149974634;0.41870114197752545;0.3300246651965423;0.5330824701407504;0.9999477996966694
57.558047;0.9872399966411701;0.41663351157105627;0.4220385684946919;0.3214615237327482;0.3256218160031973;0.9953546298469845;1.0000108724307686;9.999532437086732;0.41673453880121664;0.45195478588148486;0.4519905061060621;0.4187009278560199;0.33002482308441256;0.5330830855666056;0.9999475428728691
57.568047;0.9872396848058669;0.4166326214366145;0.4220381354736746;0.32146113213674116;0.3256217201850435;0.9953568154087108;1.0000136444852912;9.999502968376792;0.41673423988309166;0.4519547830129256;0.4519892446248688;0.4187006905728155;0.330025004376077;0.533083760023108;0.9999471989461364
57.578047;0.9872393760777607;0.4166318037663021;0.4220376809220896;0.3214607425090906;0.32562162663198563;0.9953588800473911;1.000016371761976;9.999474616602274;0.41673396346218355;0.4519548381023282;0.45198798690409475;0.41870042686145026;0.33002520812342295;0.5330844922745602;0.9999467611089123
57.588047;0.9872390773112993;0.4166310547800255;0.4220372035833875;0.3214603561115527;0.32562153458241333;0.9953608288018604;1.0000190488253522;9.999447366781839;0.41673370940101073;0.45195494542111964;0.4519867325367499;0.4187001344009817;0.3300254332055788;0.5330852803965666;0.999946223311565
57.598047;0.987238798483523;0.4166303707330608;0.42203670257116443;0.32145997373031154;0.32562144360944717;0.9953626661979693;1.0000216716783261;9.99942121373287;0.4167334785413603;0.4519550989938674;0.4519854808235287;0.4186998117244662;0.3300256779116614;0.5330861221004045;0.9999455814694048
57.608047;0.987238551931237;0.41662974805619823;0.4220361779885873;0.32145959523670287;0.32562135271925213;0.9953643965814913;1.0000242380218027;9.999396171013567;0.4167332723191941;0.4519552934783447;0.4519842313105151;0.41869945793063484;0.330025939568231;0.5330870158789531;0.9999448336238097
57.618047;0.9872383497964754;0.41662918353725387;0.42203563086151746;0.32145921925533183;0.32562125997345287;0.9953660246926849;1.0000267465751997;9.999372270464258;0.4167330919072199;0.4519555247609114;0.45198298414176036;0.41869907251931643;0.33002621478501204;0.5330879612781612;0.9999439793234113
57.628047;0.9872382008552386;0.4166286746613561;0.42203506293854637;0.3214588435546049;0.3256211627068783;0.9953675559848761;1.0000291952427078;9.99934955913227;0.4167329375288777;0.4519557900713215;0.45198173977772815;0.4186986551585693;0.3300265000178983;0.5330889584958803;0.9999430199137528
57.638047;0.9872381090925296;0.41662821956535523;0.42203447651562437;0.3214584660072091;0.32562105778254374;0.9953689964855551;1.0000315793836918;9.99932808774476;0.4167328084479849;0.4519560875202087;0.4519804984374685;0.41869820528177903;0.33002679218150743;0.5330900086310842;0.9999419594702493
57.648047;0.987238073693982;0.4166278165690106;0.42203387362442163;0.3214580852887446;0.325620941724091;0.9953703520847452;1.0000338918886178;9.99930789657194;0.41673270325475936;0.4519564154312104;0.45197925980891585;0.41869772180958337;0.3300270889891775;0.5330911142861645;0.9999408046599741
57.658047;0.9872380898243119;0.4166274637038485;0.4220332548416808;0.321457700887092;0.3256208108573143;0.9953716276764139;1.0000361247672385;9.999289015637597;0.41673262002255385;0.4519567719650789;0.4519780232115431;0.41869720313629943;0.3300273886607947;0.5330922791219057;0.999939564358929
57.668047;0.987238150738808;0.4166271587989456;0.4220326190561289;0.32145731285481544;0.32562066164568937;0.9953728266525204;1.0000382707709796;9.999271466876841;0.4167325564388786;0.45195715529989494;0.4519767882352098;0.4186966473096758;0.330027689531218;0.5330935068386901;0.9999382496936369
57.678047;0.9872382496275143;0.4166269002397557;0.4220319643274285;0.32145692202239584;0.32562049112676417;0.9953739509347741;1.0000403235742081;9.999255259174012;0.4167325100599959;0.45195756391957664;0.4519755554868099;0.41869605233294793;0.3300279899365765;0.533094800740881;0.9999368731581686
57.688047;0.987238380085176;0.4166266875184038;0.42203128869327455;0.3214565304078333;0.32562029712607304;0.9953750014466702;1.0000422767362003;9.999240398449885;0.4167324786532597;0.45195799636935147;0.4519743268524855;0.41869541647531616;0.330028288080243;0.5330961634131578;0.999935447381148
57.698047;0.9872385368233784;0.41662652101420505;0.42203059069108456;0.3214561410691984;0.3256200781823002;0.9953759796604055;1.0000441231617065;9.999226910249567;0.4167324601840888;0.4519584506925283;0.451973105243336;0.4186947384247463;0.3300285818896721;0.5330975959747236;0.9999339850319482
57.708047;0.9872387171382384;0.41662640139189916;0.4220298700210305;0.3214557574192518;0.32561983337552713;0.9953768899532808;1.000045855664766;9.999214843906842;0.41673245249132645;0.45195892437742397;0.45197189420498984;0.4186940171952836;0.3300288688581048;0.5330990973094916;0.9999324993033185
57.718047;0.987238922252468;0.41662632902367225;0.4220291281689995;0.32145538258797046;0.32561956219778143;0.9953777401450424;1.0000474683206861;9.99920425623254;0.4167324535768503;0.45195941502631376;0.4519706978042129;0.4186932519050883;0.33002914594396215;0.5331006640328723;0.9999310038628338
57.728047;0.987239157475308;0.41662630374381593;0.4220283683271313;0.32145501929589443;0.325619264545193;0.9953785395946441;1.0000489581712033;9.999195200912185;0.41673246228314414;0.45195992077850666;0.45196952062454876;0.4186924416498199;0.33002941007353354;0.5331022917285431;0.9999295115536496
57.738047;0.9872394300268411;0.4166263249463954;0.4220275945370653;0.32145466996701416;0.3256189407158686;0.9953792972451426;1.000050326118976;9.999187728073252;0.41673247815518627;0.4519604399112518;0.4519683673218664;0.4186915858488163;0.330029659119357;0.5331039766248016;0.9999280324156062
57.748047;0.9872397456692429;0.4166263918078439;0.4220268111591339;0.3214543366933733;0.3256185912810362;0.9953800207261515;1.0000515764896223;9.999181874249835;0.4167325007059007;0.45196097044620126;0.45196724200239147;0.41869068479494886;0.3300298923276488;0.5331057161608119;0.9999265730617517
57.758047;0.9872401071338848;0.41662650360571596;0.4220260232537529;0.3214540211692885;0.3256182169214687;0.9953807165185453;1.0000527160482948;9.999177648556959;0.4167325292092956;0.45196151021302555;0.4519661481373266;0.4186897396018685;0.3300301098667649;0.5331075086593179;0.9999251375905391
57.768047;0.9872405146530913;0.4166266598019254;0.4220252368869947;0.3214537247687797;0.32561781831590253;0.9953813911124466;1.0000537527717603;9.999175039809277;0.4167325629449669;0.4519620566777471;0.45196508886799686;0.4186887520041852;0.3300303123375684;0.5331093532477762;0.9999237287429261
57.778047;0.9872409669410807;0.4166268596823917;0.42202445861667676;0.32145344880303867;0.3256173962594544;0.9953820515638754;1.000054694618259;9.999174033550469;0.41673260128143036;0.4519626065664158;0.4519640670103987;0.4186877245798441;0.33003050062996736;0.5331112497670132;0.9999223488812709
57.788047;0.9872414624517654;0.4166271019742631;0.4220236948495269;0.32145319463134586;0.32561695203919705;0.9953827045835282;1.000055549336595;9.999174611072492;0.41673264371787155;0.4519631560106165;0.4519630848115137;0.4186866606239534;0.33003067586021606;0.5331131984187111;0.9999210001843455
57.798047;0.987242000447505;0.4166273847512896;0.4220229517581693;0.32145296341146395;0.32561648757806383;0.9953833555881287;1.000056325366887;9.999176735841305;0.41673268989748063;0.45196370090295834;0.45196214379064725;0.41868556361446435;0.3300308394040867;0.5331151996614666;0.9999196841865757
57.808047;0.987242580864846;0.41662770543017663;0.4220222354335867;0.32145275589527006;0.3256160052273669;0.9953840086931557;1.0000570324217883;9.999180344583896;0.4167327394520689;0.45196423709780886;0.45196124440267255;0.41868443711068876;0.33003099280895276;0.5331172541789453;0.9999184019001113
57.818047;0.9872432038882075;0.4166280605030053;0.42202155181255635;0.3214525724988565;0.32561550779755505;0.9953846671998636;1.0000576809534318;9.999185345215095;0.41673279175532146;0.4519647607641096;0.4519603855044364;0.41868328501983815;0.3300311373577355;0.5331193625757188;0.9999171543342038
57.828047;0.9872438701543031;0.4166284452992528;0.42202090635642253;0.32145241343708736;0.3256149986415277;0.9953853337970244;1.0000582812005558;9.999191623374731;0.4167328456750944;0.4519652686062468;0.45195956432892653;0.41868211188831084;0.33003127369585417;0.5331215249143534;0.9999159427620038
57.838047;0.987244580817756;0.4166288542683645;0.4220203037915634;0.3214522788323804;0.3256144811224034;0.9953860104286117;1.0000588430327124;9.999199057524475;0.4167328998242844;0.4519657576204484;0.4519587772779639;0.41868092295557546;0.3300314019579865;0.5331237399232979;0.9999147691409748
57.848047;0.9872453369086489;0.4166292811710249;0.42201974831764955;0.3214521688502447;0.32561395808539784;0.9953866982306152;1.0000593767872148;9.9992075298318;0.4167329532001036;0.4519662247882004;0.4519580208903037;0.4186797235445044;0.3300315222337053;0.5331260042438477;0.9999136365786303
57.858047;0.9872461378654495;0.4166297189617162;0.4220192441023259;0.3214520838391649;0.3256134318839453;0.9953873972340691;1.000059893294003;9.999216923666944;0.416733005190035;0.451966667102417;0.45195729220938097;0.41867851855373805;0.3300316347069762;0.5331283131873343;0.9999125492801649
57.868047;0.9872469800649061;0.41663016042823475;0.4220187955850202;0.3214520245602601;0.32561290428621914;0.9953881059941847;1.0000604023581658;9.999227123845522;0.4167330553052923;0.4519670820423715;0.4519565887461957;0.41867731285489906;0.3300317393784771;0.5331306626147831;0.9999115119123307
57.878047;0.9872478572096309;0.4166305992658991;0.42201840777078065;0.32145199262448737;0.32561237615988864;0.9953888221380586;1.00006091161761;9.999238033625856;0.41673310375187717;0.45196746791716585;0.45195590870268126;0.4186761116959524;0.3300318361110233;0.5331330493861748;0.9999105284335111
57.888047;0.9872487618464223;0.4166310303562339;0.42201808640005617;0.32145199079270387;0.3256118474252447;0.995389543179164;1.0000614264145924;9.999249586251217;0.41673315216599943;0.45196782327252977;0.45195525095340505;0.4186749205262881;0.33003192481500515;0.5331354701925951;0.9999096011429761
57.898047;0.9872496864293089;0.4166314495463568;0.4220178372196665;0.3214520226584748;0.325611317039679;0.9953902662161298;1.0000619502355015;9.999261735457722;0.41673320333075486;0.45196814605756797;0.45195461462786835;0.41867374454541045;0.3300320049661815;0.5331379209249701;0.999908731181821
57.908047;0.9872506241942369;0.4166318534626573;0.42201766472933977;0.3214520919853305;0.3256107828477134;0.9953909869161341;1.0000624858036913;9.999274438985314;0.4167332603114717;0.45196843349569005;0.4519539992516747;0.41867258801990304;0.33003207507698207;0.5331403969166153;0.9999079200036329
57.918047;0.9872515694754523;0.41663223931448495;0.42201757172624993;0.3214522022929285;0.3256102418849283;0.9953916986777184;1.0000630355740816;9.999287642368715;0.41673332605844277;0.4519686824651026;0.45195340499420505;0.41867145367595376;0.33003213285893446;0.5331428930681256;0.999907170222639
57.928047;0.9872525176727799;0.4166326047919954;0.4220175598915143;0.3214523566358796;0.3256096911623402;0.9953923927305501;1.0000636011536002;9.999301274112037;0.41673340343394605;0.45196889024486564;0.4519528322374926;0.41867034268486303;0.33003217561929277;0.5331454037462889;0.9999064855647457
57.938047;0.9872534653169726;0.4166329480950801;0.4220176303866502;0.32145255736232387;0.3256091280786307;0.9953930597712234;1.0000641828946313;9.999315263938815;0.41673349527644243;0.45196905526251036;0.4519522809120054;0.4186692551047079;0.3300322006981863;0.5331479227419383;0.999905870324369
57.948047;0.9872544095797482;0.41663326787021276;0.4220177838821883;0.321452806014759;0.3256085504443796;0.9953936921161335;1.0000647796489563;9.999329561635387;0.41673360499729034;0.45196917728669056;0.4519517500439548;0.41866819019700546;0.33003220597040794;0.5331504435286464;0.9999053289489795
57.958047;0.987255347732044;0.4166335628727974;0.4220180204718734;0.3214531033592115;0.325607956915603;0.9953942850094046;1.0000653888512696;9.999344137636466;0.4167337375644757;0.4519692571805751;0.45195123798015996;0.4186671465100742;0.3300321901411772;0.533152959599217;0.9999048666956128
57.968047;0.9872562770182429;0.41663383174705193;0.4220183395929397;0.3214534492564399;0.32560734757557735;0.9953948368012708;1.0000660073758325;9.999358981485901;0.4167338993875569;0.4519692963994873;0.45195074324636814;0.41866612216200516;0.33003215283738657;0.5331554644689369;0.9999044901597246
57.978047;0.9872571947124884;0.41663407332896846;0.4220187399113894;0.3214538425488789;0.32560672387718353;0.9953953478491899;1.0000666319948304;9.999374108722256;0.41673409675523276;0.4519692968560899;0.4519502649830514;0.41866511559673386;0.3300320945835628;0.5331579516222817;0.9999042061383117
57.988047;0.9872580983673571;0.4166342871112201;0.42201921962713757;0.3214542813668754;0.3256060882859376;0.9953958186057796;1.0000672592873017;9.999389564584607;0.4167343343158848;0.4519692615183487;0.45194980264948426;0.41866412652191587;0.3300320165495439;0.5331604146640992;0.9999040204344775
57.998047;0.9872589856411423;0.41663447346660487;0.42201977704138427;0.32145476364504577;0.3256054441451601;0.9953962488623934;1.0000678859713508;9.999405419190165;0.4167346148111042;0.45196919467006474;0.4519493555979347;0.41866315640876905;0.33003191998269554;0.5331628474603256;0.9999039374659698
58.008047;0.9872598533259659;0.4166346335783146;0.4220204106171528;0.32145528742215623;0.3256047954626326;0.995396639340497;1.0000685094972572;9.999421758355696;0.416734939762997;0.4519691015698161;0.4519489226763182;0.4186622082052234;0.33003180557012957;0.5331652441991712;0.9999039600174765
58.018047;0.9872606964120891;0.4166347688553606;0.4220211184784612;0.3214558505793656;0.32560414643810714;0.9953969930117463;1.0000691284945131;9.999438668366452;0.4167353102132526;0.45196898828667426;0.4519485019160245;0.4186612855761228;0.33003167320797755;0.53316759995745;0.9999040900850417
58.028047;0.9872615081762616;0.41663487987927283;0.42202189814025554;0.3214564502265647;0.3256035010139176;0.9953973140325322;1.0000697424346499;9.999456220454128;0.4167357270813112;0.45196886179644746;0.45194809053338425;0.418660392285378;0.3300315222949227;0.5331699117253146;0.9999043299335267
58.038047;0.9872622813867993;0.4166349657291991;0.42202274689400515;0.32145708270006546;0.32560286278461376;0.995397606946585;1.0000703499440509;9.999474467963394;0.41673619122349065;0.45196872990663106;0.4519476851715072;0.4186595317664213;0.3300313521321913;0.5331721787064493;0.9999046810192769
58.048047;0.9872630096517445;0.4166350241866457;0.42202366233792216;0.321457744156122;0.3256022353419826;0.9953978772595501;1.0000709474851566;9.999493450410505;0.4167367036586571;0.4519686006068424;0.45194728222112507;0.41865870663044435;0.3300311620776219;0.5331744019321123;0.9999051420309335
58.058047;0.9872636879557707;0.41663505233872467;0.42202464251502514;0.32145843088015635;0.3256016224403017;0.9953981310291679;1.00007153035573;9.999513190933769;0.4167372659837473;0.4519684814398065;0.451946878104444;0.4186579181874303;0.3300309515259185;0.5331765839510861;0.9999057083446905
58.068047;0.9872643126588315;0.4166350470791821;0.4220256856166307;0.3214591391112395;0.3256010276988838;0.9953983733516027;1.000072094401727;9.999533693769518;0.41673788018125524;0.4519683794573598;0.45194646966098057;0.4186571663344628;0.3300307199026133;0.5331787282898584;0.9999063728318568
58.078047;0.9872648816999108;0.41663500551516397;0.4220267895547971;0.3214598646468162;0.3256004546661193;0.9953986074682716;1.000072636175778;9.999554960014958;0.4167385476252525;0.4519683007986154;0.45194605485623146;0.4186564502516401;0.3300304666297549;0.5331808386163193;0.9999071270674031
58.088047;0.9872653945152979;0.41663492535382135;0.42202795199733684;0.3214606026540053;0.3255999072950324;0.9953988353659202;1.0000731526388311;9.999577014900858;0.4167392684405502;0.45196824963290544;0.4519456331379302;0.41865576935326565;0.33003019102893844;0.5331829180914827;0.9999079623792
58.098047;0.9872658508296767;0.4166348051119232;0.4220291708743621;0.3214613479635078;0.3255993899549611;0.9953990595697532;1.0000736413913902;9.999599911963845;0.416740042037248;0.45196822769454864;0.45194520478009753;0.41865512349092493;0.3300298923565634;0.5331849689413135;0.999908870612308
58.108047;0.9872662493216092;0.41663464404968653;0.4220304445749313;0.3214620955955738;0.3255989070197355;0.9953992840900688;1.0000741006673086;9.999623704854724;0.4167408678206352;0.45196823473619613;0.4519447699031201;0.4186545127753865;0.33002956994465044;0.5331869921108894;0.9999098439946684
58.118047;0.9872665876003168;0.41663444188384424;0.4220317714908956;0.3214628410498418;0.3255984626796225;0.9953995130398479;1.0000745296292937;9.999648419539456;0.41674174501672817;0.45196826912719745;0.4519443278305668;0.4186539375769662;0.3300292234658338;0.5331889871921852;0.9999108743358078
58.128047;0.9872668630921058;0.4166341984805058;0.42203314936747627;0.3214635803594954;0.3255980610703261;0.9953997485102428;1.000074928945847;9.999674053464616;0.4167426720020949;0.4519683284204736;0.45194387678586173;0.4186533983617357;0.33002885334715043;0.533190952737223;0.999911953819268
58.138047;0.9872670736601854;0.41663391388660664;0.422034575256645;0.32146431028052935;0.32559770606353816;0.995399989675099;1.0000753001016376;9.999700589441842;0.41674364583933565;0.45196841013086986;0.4519434139980194;0.41865289533842087;0.3300284606157528;0.5331928866151484;0.999913077098781
58.148047;0.9872672178193579;0.41663358884084595;0.42203604613144197;0.3214650282690628;0.325597400616207;0.9954002336267213;1.0000756437894;9.999727999284127;0.4167446624977787;0.4519685120756001;0.4519429359277326;0.41865242839069544;0.3300280460178995;0.5331947863351163;0.9999142415666282
58.158047;0.9872672945108606;0.4166332252600736;0.42203755931459785;0.32146573213006785;0.325597146730028;0.9954004774361478;1.000075958966178;9.999756246054595;0.4167457177614169;0.4519686317407582;0.4519424385064645;0.41865199756882204;0.33002760967600137;0.5331966494844673;0.9999154451378904
58.168047;0.9872673019040296;0.416632826143967;0.42203911240935965;0.32146642008780224;0.325596946301484;0.9954007201022208;1.0000762422306593;9.999785299501113;0.41674680794841384;0.4519687658755222;0.45194191781713605;0.4186516038186716;0.33002715182323505;0.5331984737613115;0.999916683720376
58.178047;0.9872672364131623;0.41663239527449486;0.4220407027698928;0.32146709096992104;0.325596801794592;0.9954009637709531;1.0000764871560581;9.999815143071883;0.4167479299613265;0.45196891148468293;0.45194137102424986;0.4186512491047121;0.33002667347336634;0.5332002561600384;0.9999179514071109
58.188047;0.9872670932071975;0.4166319371494964;0.42204232682265647;0.3214677438173481;0.3255967160325146;0.99540121400734;1.0000766847851283;9.999845763703608;0.41674908119057075;0.45196906713543683;0.4519407968247036;0.4186509357380176;0.3300261763486426;0.5332019923760914;0.9999192435752411
58.198047;0.9872668669339654;0.4166314567516046;0.4220439803589944;0.3214683775847954;0.3255966916797883;0.9954014784804138;1.0000768252232273;9.999877147980882;0.41675025931730175;0.4519692329159362;0.4519401950443251;0.41865066568103043;0.3300256626758568;0.5332036780308707;0.9999205587141275
58.208047;0.987266552044171;0.41663095905770886;0.4220456598149503;0.32146899124988343;0.32559673131699135;0.9954017650913204;1.0000768995175968;9.999909293724693;0.416751461660403;0.4519694094828332;0.451939565685718;0.4186504403457405;0.3300251352327509;0.5332053109006528;0.9999218971485355
58.218047;0.9872661435460192;0.41663044868455806;0.42204736310421115;0.3214695837227569;0.3255968378360074;0.9954020813394234;1.0000769015587723;9.999942218480712;0.41675268476606336;0.4519695977312245;0.45193890814424464;0.4186502606599084;0.3300245973050692;0.5332068914794494;0.9999232590902669
58.228047;0.9872656379990385;0.4166299295629508;0.4220490894910515;0.32147015377286503;0.32559701425835746;0.9954024342277623;1.0000768290713538;9.999975948452933;0.4167539249211118;0.45196979903966805;0.45193822121493266;0.4186501269075041;0.33002405236280435;0.533208421638427;0.9999246434984891
58.238047;0.9872650343789028;0.41662940466460663;0.42205083910801067;0.3214707002347632;0.32559726319828136;0.995402829578071;1.000076682957222;10.000010504423559;0.41675517871372125;0.45197001496434625;0.4519375039259774;0.41865003825681774;0.3300235038513137;0.533209903456792;0.9999260476943148
58.248047;0.9872643344780833;0.41662887624907763;0.42205261248674997;0.3214712221011426;0.32559758669848216;0.995403271756692;1.0000764661009702;10.000045903390498;0.41675644272733764;0.4519702464006409;0.45193675626656854;0.4186499924587595;0.3300229552526975;0.5332113389844758;0.9999274679419607
58.258047;0.9872635422285697;0.41662834642718005;0.42205441007016653;0.3214717185127348;0.3255979863020114;0.9954037644081787;1.000076183574504;10.000082159618287;0.4167577129798242;0.45197049321477256;0.45193597903720883;0.418649986054834;0.3300224101771253;0.533212730435062;0.9999289005430725
58.268047;0.9872626623054582;0.41662781735659477;0.42205623186551694;0.3214721887252767;0.32559846292432504;0.9954043111755811;1.0000758432064403;10.000119277095619;0.41675898520601085;0.45197075485357796;0.4519351736609383;0.41865001477230607;0.33002187252766785;0.5332140802499719;0.9999303422873334
58.278047;0.9872616990083435;0.41662729104698265;0.42205807761114805;0.3214726321418129;0.3255990167301644;0.9954049156980902;1.000075453649442;10.000157242622683;0.41676025584508786;0.45197103110569353;0.45193434280820644;0.41865007371720275;0.3300213465151348;0.5332153905893201;0.9999317904402999
58.288047;0.9872606560148085;0.4166267691773611;0.42205994732287805;0.32147304869125043;0.3255996474808492;0.9954055813314532;1.000075021094997;10.000196015926981;0.4167615226211225;0.45197132163848147;0.4519334909942031;0.41865015747681233;0.3300208362028358;0.5332166627729726;0.9999332432954596
58.298047;0.9872595366910837;0.41662625313705626;0.42206184154334075;0.32147343922468913;0.3256003549489596;0.9954063111843837;1.0000745478211752;10.000235525461989;0.4167627845200285;0.45197162472729707;0.4519326243964921;0.4186502603271661;0.3300203449991358;0.5332178974045245;0.9999347012481853
58.308047;0.9872583439618674;0.4166257444595234;0.42206376112420324;0.3214738053447587;0.32560113877539376;0.9954071083693482;1.0000740325077953;10.000275682875877;0.41676404154109237;0.4519719368306395;0.45193175028371296;0.41865037690225027;0.33001987559077145;0.5332190947019331;0.9999361678984141
58.318047;0.9872570796537625;0.41662524532277023;0.42206570696968315;0.3214741488434152;0.32560199816093155;0.9954079759779576;1.0000734709693428;10.00031639999024;0.4167652941749465;0.45197225314969863;0.45193087637643375;0.41865050339875;0.33001943042390436;0.5332202544227042;0.9999376508447991
58.328047;0.9872557444938054;0.4166247584399644;0.42206767961530967;0.32147447132305296;0.32560293172104443;0.995408916850727;1.000072857530534;10.000357593802507;0.4167665428073093;0.4519725682633601;0.45193001037960534;0.4186506381509104;0.33001901227766894;0.53322137583963;0.9999391610744824
58.338047;0.98725433874603;0.4166242863203934;0.4220696785146342;0.3214747740924157;0.3256039371351118;0.9954099337053857;1.0000721872399634;10.000399188144359;0.41676778723900937;0.4519728763444138;0.45192915985622617;0.41865078102908093;0.3300186239357571;0.5332224579001128;0.999940710107186
58.348047;0.9872528621400982;0.4166238304072606;0.42207170203396305;0.32147505821301153;0.3256050107733564;0.9954110287892967;1.000071457513305;10.000441110264536;0.41676902663084325;0.4519731707873364;0.45192833200273025;0.41865093271034226;0.33001826700692166;0.5332234989297474;0.999942307331436
58.358047;0.9872513135017;0.41662339074970134;0.4220737483755269;0.3214753247410015;0.32560614803579746;0.9954122022548251;1.0000706679622053;10.000483279150101;0.41677026027972197;0.4519734438853936;0.451927533432004;0.4186510941354387;0.33001794125333833;0.5332244962120822;0.9999439601538254
58.368047;0.9872496912079888;0.41662296650276015;0.4220758159609497;0.3214755748774359;0.32560734432941996;0.995413450818182;1.0000698194498694;10.000525606126963;0.4167714883174811;0.4519736873273962;0.451926770580445;0.4186512658161687;0.3300176450190382;0.5332254461719035;0.9999456745614678
58.378047;0.9872479940653066;0.4166225567179545;0.4220779029098331;0.321475809979809;0.32560859581882357;0.9954147680431447;1.0000689133158789;10.000568003743933;0.4167727112801539;0.4519738927711351;0.4519260503683788;0.41865144767655804;0.33001737593286185;0.5332263449568585;0.9999474541033317
58.388047;0.9872462223411307;0.41662216087341974;0.4220800066457953;0.3214760319459012;0.3256098993771999;0.9954161457757242;1.0000679497700768;10.00061037671202;0.41677392945583863;0.45197405188141315;0.45192538039032404;0.41865163998408667;0.33001713112417924;0.5332271888136981;0.9999492995645235
58.398047;0.987244378640698;0.41662177900966635;0.4220821239743884;0.3214762435086419;0.3256112520316436;0.9954175757308775;1.0000669261892097;10.000652606536844;0.4167751430701558;0.45197415683073827;0.451924768752433;0.41865184438013786;0.3300169072956599;0.5332279741428794;0.9999512099620449
58.408047;0.9872424673918235;0.4166214114796884;0.4220842513134465;0.3214764478500887;0.32561265071186796;0.995419051055292;1.0000658374723372;10.0006945491608;0.4167763525094431;0.45197420161349056;0.4519242240037576;0.4186520637611987;0.33001670108777365;0.5332286978201818;0.9999531832198065
