time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.418047;0.9872404932995243;0.4166210586778261;0.4220863846496194;0.3214766482506743;0.32561409257353;0.9954205681572994;1.0000646774341564;10.000736038860412;0.41677755806896105;0.45197418268931444;0.4519237546381972;0.41865230136087256;0.3300165092703012;0.5332293578718786;0.999955216340581
58.428047;0.9872384602964166;0.41662072112008225;0.4220885193397431;0.32147684795479003;0.32561557550701103;0.9954221273045143;1.000063439725156;10.00077689475846;0.41677875979802953;0.45197409802059524;0.45192336794902405;0.4186525601354957;0.3300163285638737;0.5332299538802785;0.9999573050808104
58.438047;0.9872363709483852;0.4166203996972129;0.42209065041368904;0.32147704974105507;0.32561709843545866;0.9954237308920373;1.000062119279913;10.00081693471145;0.41677995727549766;0.4519739457050055;0.4519230698281319;0.41865284271896913;0.33001615555057;0.5332304867895967;0.9999594432574671
58.448047;0.9872342260994311;0.4166200957197921;0.4220927732220768;0.3214772556656708;0.3256186611575245;0.9954253814430841;1.0000607137687736;10.000855994917842;0.4167811492278863;0.45197372351811993;0.45192286593543946;0.41865315153256977;0.33001598685361067;0.5332309578792813;0.9999616236555865
58.458047;0.9872320251830754;0.41661981073105836;0.42209488374610227;0.3214774675850687;0.3256202637367881;0.9954270808231682;1.0000592235083205;10.000893943426416;0.4167823336074072;0.4519734294315153;0.4519227623501317;0.41865348857674595;0.3300158194598838;0.5332313672647326;0.9999638398965259
58.468047;0.9872297674692574;0.4166195462389611;0.422096978433733;0.32147768800664317;0.3256219058035546;0.9954288305167949;1.000057651334999;10.000930681747526;0.4167835080550794;0.4519730627290554;0.4519227648211419;0.4186538551489015;0.3300156508758326;0.5332317132706066;0.9999660856716165
58.478047;0.9872274536294279;0.41661930322305124;0.4220990539177805;0.32147792042031126;0.32562358638354266;0.9954306328735288;1.0000560039874165;10.000966144010793;0.4167846701743947;0.4519726247649028;0.4519228776783333;0.4186542521001227;0.33001547898354777;0.5332319930930742;0.9999683522557762
58.488047;0.9872250855637061;0.41661908167078654;0.4221011068652062;0.3214781690136472;0.32562530440187515;0.9954324921283755;1.000054293340523;10.001000296904989;0.41678581755405053;0.45197211858423636;0.45192310345778886;0.4186546803811062;0.3300153017176309;0.5332322035753304;0.9999706279456598
58.498047;0.9872226645135331;0.4166188807732331;0.4221031338464616;0.32147843821621735;0.32562705910176193;0.9954344138255753;1.0000525357170282;10.001033133492925;0.4167869478788402;0.45197154810521933;0.45192344311260063;0.418655141374386;0.3300151167481407;0.5332323416249427;0.9999728998253729
58.508047;0.9872201896931289;0.41661869929802087;0.4221051314201079;0.321478732335399;0.3256288499466033;0.9954364028938023;1.0000507497911717;10.00106466172861;0.41678805904662064;0.4519709176966307;0.4519238962869513;0.4186556369280866;0.33001492174376845;0.5332324050425791;0.9999751561625453
58.518047;0.9872176583172402;0.4166185354577625;0.42210709666241575;0.3214790554168111;0.3256306763254521;0.9954384622670298;1.0000489543525646;10.00109489904439;0.4167891487845105;0.4519702320672611;0.4519244616131813;0.41865616910445896;0.33001471509985625;0.5332323936079306;0.9999773875708868
58.528047;0.9872150671533205;0.4166183867959633;0.42210902774796366;0.32147941117927403;0.3256325372155415;0.9954405933422321;1.000047166414054;10.001123875846915;0.4167902141769719;0.45196949646516915;0.451925136901701;0.41865673990582275;0.3300144959774674;0.5332323094809188;0.9999795859398724
58.538047;0.9872124144328702;0.41661825065374675;0.4221109240321235;0.321479802850516;0.32563443100229866;0.9954427970133133;1.0000454000112813;10.00115164040821;0.4167912518434558;0.4519687171955235;0.45192591925216463;0.41865735113703945;0.330014263459958;0.5332321568373041;0.9999817427528765
58.548047;0.9872097008974663;0.41661812515553387;0.42211278535116603;0.32148023315807017;0.3256363555549916;0.995445073950723;1.000043665882305;10.001178262459804;0.4167922583748697;0.45196790159602046;0.4519268054347931;0.4186580039800103;0.3300140157471606;0.533231941211307;0.9999838494167591
58.558047;0.9872069308582293;0.41661800992031184;0.42211461112281157;0.32148070450152394;0.3256383083112597;0.9954474243811855;1.0000419710704038;10.001203827043586;0.4167932308457845;0.451967057166623;0.4519277921949368;0.41865869820367185;0.33001375007340406;0.5332316687919182;0.9999858982631186
58.568047;0.9872041124830775;0.4166179055257103;0.42211640017521695;0.3214812189165353;0.32564028651275806;0.995449847702095;1.0000403181236188;10.001228417272534;0.41679416744777853;0.45196619090302553;0.4519288762440496;0.41865943182144055;0.33001346337599;0.5332313455812759;0.9999878815365715
58.578047;0.9872012557334738;0.4166178123947489;0.4221181510607493;0.32148177773513614;0.32564228758436187;0.9954523419930662;1.0000387047406554;10.001252105013496;0.41679506749579426;0.45196530923729866;0.4519300544609246;0.4186602016412513;0.3300131528982273;0.5332309765601708;0.9999897908457533
58.588047;0.9871983699860094;0.41661773040106775;0.4221198621922861;0.3214823813503191;0.32564430908826547;0.9954549043189992;1.0000371244289132;10.001274949481118;0.41679593079210625;0.45196441810703625;0.4519313242007048;0.418661004259379;0.33001281607427924;0.53323056535596;0.9999916194445027
58.598047;0.9871954638032034;0.41661765927439537;0.4221215319715527;0.32148302932083905;0.32564634820916355;0.9954575320734851;1.0000355685607043;10.001296998039564;0.4167967569943967;0.4519635230390084;0.4519326831167194;0.41866183693917336;0.33001245037418675;0.5332301142714131;0.9999933640947083
58.608047;0.9871925457436146;0.41661759922750435;0.42212315925294464;0.32148372049569285;0.3256484014446183;0.9954602238430514;1.0000340289007672;10.001318301823028;0.4167975453943919;0.4519626291605316;0.45193412880691375;0.4186626979256465;0.3300120538466827;0.5332296243818224;0.9999950244939104
58.618047;0.9871896248246812;0.4166175509288401;0.42212474379184456;0.3214844531128131;0.3256504649284388;0.9954629792341255;1.0000324992812422;10.001338933959858;0.41679829563955867;0.45196174107566356;0.45193565887860504;0.41866358604241566;0.3300116257083009;0.5332290960270925;0.9999966028795679
58.628047;0.9871867116748078;0.41661751498657057;0.42212628607472386;0.32148522508016675;0.3256525349324044;0.9954657978900143;1.0000309767853792;10.00135898670628;0.4167990086480346;0.4519608632738853;0.4519372708910448;0.4186644999327774;0.33001116608367337;0.5332285294693316;0.9999981045670048
58.638047;0.9871838191453172;0.41661749218852995;0.4221277868036183;0.32148603427094696;0.3256546079720654;0.9954686782234416;1.0000294620267007;10.001378551875018;0.4167996862728818;0.45196000108441703;0.45193896166029035;0.41866543749054885;0.33001067532913303;0.5332279249626428;0.999999537041024
58.648047;0.9871809595208362;0.416617483999717;0.4221292466551584;0.32148687876952137;0.3256566807282071;0.995471617427778;1.0000279577549493;10.001397702820741;0.41680033024075597;0.45195916082196785;0.4519407267105408;0.418666395961284;0.3300101537821004;0.5332272827513351;1.00000090795114
58.658047;0.9871781409533539;0.4166174924383863;0.4221306660209652;0.3214877570826573;0.32565875005772876;0.9954746124477658;1.0000264674592745;10.00141649260559;0.4168009416289097;0.45195834876724267;0.4519425603427742;0.41866737257596426;0.3300096018869946;0.5332266036316964;1.0000022245822067
58.668047;0.9871753674820855;0.4166175200131091;0.4221320445763013;0.3214886682460976;0.32566081290510623;0.9954776601504668;1.0000249950255335;10.001434962293681;0.41680152094467743;0.4519575699876205;0.45194445576606335;0.41866836497327087;0.33000902022947;0.5332258892292258;1.000003494385728
58.678047;0.9871726411140551;0.4166175698355106;0.4221333813628391;0.32148961187392466;0.3256628660243662;0.9954807570667422;1.0000235441716152;10.00145314409618;0.4168020685135744;0.45195682760532185;0.451946404956864;0.41866937133359045;0.33000840928888225;0.5332251418088071;1.000004724530147
58.688047;0.9871699623458483;0.41661764554309105;0.4221346751656327;0.32149058812453357;0.3256649057949564;0.9954838999876987;1.0000221180901605;10.001471059650902;0.41680258525283914;0.4519561227993896;0.45194839862991293;0.41867039042291426;0.330007769309771;0.5332243642280059;1.000005920373976
58.698047;0.9871673292431566;0.4166177512067047;0.422135924398059;0.3214915976391288;0.3256669284116026;0.9954870868258828;1.0000207212500574;10.00148871379833;0.4168030734464559;0.4519554554909616;0.4519504267890421;0.4186714212517924;0.3300071007699155;0.5332235598351922;1.000007084065087
58.708047;0.9871647371083085;0.41661789125572307;0.42213712702701595;0.3214926415720976;0.32566893023400934;0.9954903169090158;1.0000193614458917;10.001506086559084;0.4168035366038294;0.4519548249242287;0.45195247942664846;0.41867246272470837;0.33000640507669315;0.533222732224205;1.0000082147624787
58.718047;0.9871621796241006;0.41661807038333926;0.4221382810333415;0.32149372155313644;0.32567090808397176;0.9954935909529249;1.0000180488889816;10.001523137727471;0.4168039786047948;0.45195423004889285;0.4519545466918783;0.4186735138981142;0.33000568470141944;0.5332218849562624;1.0000093108246468
58.728047;0.9871596508190614;0.4166182932644272;0.4221393846939374;0.32149483921159294;0.32567285941181123;0.9954969108662333;1.0000167944585363;10.001539819897662;0.4168044032167048;0.45195367001151054;0.4519566188944137;0.41867457434074173;0.33000494267058106;0.5332210212216436;1.0000103711998147
58.738047;0.9871571460411854;0.4166185638744834;0.422140436589644;0.3214959952328048;0.3256747818314136;0.9955002795867304;1.0000156097012045;10.001556080868735;0.4168048138457211;0.4519531440631175;0.4519586869171493;0.4186756437938845;0.330004182019766;0.5332201436266353;1.00001139414037
58.748047;0.9871546611275016;0.41661888488705695;0.4221414357943883;0.32149718864336224;0.325676672344769;0.9955037004361864;1.000014506663288;10.001571864671199;0.41680521323138503;0.45195265072010693;0.4519607427167742;0.4186767215436289;0.3300034055227464;0.5332192541671257;1.0000123757563755
58.758047;0.9871521911649913;0.4166192577111192;0.42214238161349615;0.3214984170804932;0.3256785272031059;0.9955071761425907;1.0000134963655043;10.001587129073767;0.41680560374346354;0.4519521872018961;0.451962779351469;0.41867780666134763;0.3300026158437286;0.5332183544397203;1.0000133100170052
58.768047;0.9871497302215152;0.416619682865471;0.42214327268010354;0.321499677981718;0.3256803421974428;0.9955107088187412;1.000012587512514;10.001601855458985;0.4168059879064231;0.4519517496958963;0.45196479085142693;0.4186788987889835;0.3300018160975793;0.533217446153556;1.0000141891964665
58.778047;0.9871472720895934;0.41662016035024063;0.4221441066150328;0.3215009696044303;0.32568211298434285;0.9955143000491141;1.0000117867077123;10.001616027956182;0.4168063684905195;0.4519513337897317;0.4519667726358423;0.4186799980921548;0.33000101014485717;0.5332165316722167;1.000015004469674
58.788047;0.9871448114885636;0.41662069013888076;0.4221448806130069;0.3215022908521727;0.325683835419299;0.9955179503872047;1.000011100091357;10.001629613330701;0.4168067485297147;0.45195093440749745;0.451968721768561;0.41868110455773994;0.33000020253779044;0.533215613990398;1.0000157463311317
58.798047;0.9871423449965964;0.41662127251598824;0.4221455920727077;0.3215036406034132;0.32568550587955264;0.9955216592478243;1.0000105351940658;10.001642566133855;0.41680713113037987;0.4519505455608687;0.4519706358309517;0.41868221781801196;0.3299993985581181;0.5332146958870367;1.0000164049279765
58.808047;0.9871398707848772;0.4166219080542501;0.42214623868880624;0.3215050177515632;0.3256871217802226;0.9955254251993763;1.0000101012267308;10.001654834948326;0.4168075186863301;0.451950160406429;0.4519725111791235;0.4186833374884689;0.3299986038797633;0.5332137790225036;1.0000169704739061
58.818047;0.9871373871210907;0.41662259752017644;0.4221468184594534;0.3215064215887783;0.3256886819405857;0.9955292464207994;1.000009807489564;10.001666361111818;0.4168079121112517;0.4519497719318611;0.45197434219087557;0.4186844630971415;0.3299978236460723;0.5332128635965615;1.0000174321745343
58.828047;0.987134891405973;0.41662334160767234;0.4221473301853102;0.3215078518428872;0.325690186320244;0.9955331215339976;1.0000096616998384;10.001677089230629;0.4168083107258561;0.4519493741064181;0.45197612183377767;0.4186855935474931;0.32999706192610156;0.5332119485456027;1.000017777111799
58.838047;0.9871323805242549;0.41662414041781204;0.4221477736453559;0.3215093085580892;0.3256916354821632;0.9955370502092421;1.0000096698203111;10.001686983792503;0.41680871241416406;0.45194896249455585;0.4519778431192046;0.4186867269988382;0.32999632206815643;0.5332110323833609;1.0000179927791797
58.848047;0.9871298511119934;0.4166249930691469;0.42214814877190987;0.32151079197783383;0.32569303038570807;0.995541032360243;1.0000098374139204;10.001696038137302;0.4168091137305623;0.4519485338483367;0.45197950075948035;0.4186878613432396;0.32999560733419875;0.5332101141684472;1.00001807052373
58.858047;0.9871272997032708;0.4166258976213498;0.4221484550383258;0.321512302380202;0.3256943726722555;0.9955450666744543;1.0000101709323854;10.001704277021712;0.4168095105235423;0.45194808531774827;0.45198109181859736;0.41868899456994524;0.32999492115683454;0.5332091938371322;1.0000180053376981
58.868047;0.9871247234795296;0.4166268510803865;0.422148691967953;0.3215138398398151;0.32569566486154533;0.9955491504942722;1.0000106774360813;10.001711747023332;0.4168098992341386;0.45194761394226696;0.4519826148752127;0.41869012493954844;0.32999426684848787;0.5332082719530786;1.0000177939424066
58.878047;0.9871221204504551;0.4166278493826794;0.42214885996616236;0.3215154039461788;0.3256969097372233;0.9955532807702285;1.0000113631562808;10.001718497265315;0.4168102776690775;0.4519471165808072;0.4519840688064964;0.41869125130347634;0.3299936470863479;0.5332073490344386;1.0000174348046507
58.888047;0.9871194883925747;0.41662888782237606;0.422148960509496;0.3215169937405533;0.32569810940975885;0.9955574548743726;1.00001223206836;10.001724571751817;0.4168106443148406;0.4519465904072165;0.45198545193424033;0.4186923730894035;0.3299930635537108;0.53320642479908;1.0000169295724812
58.898047;0.9871168238590443;0.4166299617345616;0.4221489956000123;0.32151860786818;0.32569926526997817;0.9955616711263909;1.0000132858711002;10.001730018765945;0.4168109970286925;0.45194603381028553;0.45198676146016464;0.4186934897146257;0.3299925167096755;0.5332054979968455;1.0000162829079762
58.908047;0.9871141227003349;0.4166310665445051;0.4221489671590813;0.321520244731662;0.3257003786461308;0.9955659291255672;1.000014525135772;10.001734897466674;0.41681133245779817;0.4519454467001713;0.45198799365487646;0.41869460013607235;0.32999200609738827;0.5332045662779111;1.0000155005829559
58.918047;0.9871113819472501;0.4166321975910834;0.42214887697241493;0.3215219026194362;0.3257014507747779;0.9955702299860059;1.0000159495055825;10.001739267766668;0.41681164672582666;0.4519448299641727;0.4519891450085185;0.4186957027787274;0.3299915313946404;0.5332036251486069;1.0000145883231104
58.928047;0.9871086015907637;0.41663335051141365;0.4221487268099054;0.3215235795560151;0.32570248209261604;0.9955745760347847;1.000017557507141;10.00174317308495;0.41681193656434384;0.451944185183385;0.45199021338009115;0.41869679557772876;0.3299910930172732;0.5332026674057575;1.0000135517845863
58.938047;0.9871057849003988;0.41663452178761795;0.42214851820336025;0.3215252730124956;0.3257034722901184;0.9955789694529921;1.0000193476084351;10.001746629939404;0.4168121994180018;0.4519435148911124;0.4519911980269223;0.4186978760354754;0.32999069163457606;0.5332016844740354;1.0000123968402608
58.948047;0.9871029371599233;0.41663570899819485;0.42214825236623843;0.321526980162428;0.3257044213770527;0.9955834108149775;1.0000213191248029;10.0017496291519;0.41681243263986223;0.45194282256449225;0.4519920987130963;0.4186989413361425;0.3299903273804611;0.5332006680099534;1.0000111301354129
58.958047;0.9871000637874687;0.4166369107176993;0.42214793061953015;0.3215286984031992;0.3257053304655683;0.9955878991753018;1.0000234716569727;10.001752152239447;0.41681263299727617;0.45194211208850554;0.4519929150594942;0.4186999885850595;0.3299899994001382;0.5331996103561678;1.0000097594807698
58.968047;0.9870971682536948;0.41663812618571483;0.42214755487874456;0.3215304252724641;0.3257062015528123;0.9955924335001235;1.0000258039733172;10.00175419161167;0.41681279683692257;0.4519413871383926;0.4519936466467282;0.41870101461422304;0.32998970580959347;0.5331985048821567;1.0000082934294392
58.978047;0.9870942509351252;0.4166393551085468;0.4221471278500123;0.3215321579145293;0.32570703700105796;0.9955970134227605;1.0000283131868852;10.00175575279083;0.4168129204802153;0.45194065079023016;0.45199429370710054;0.41870201535185636;0.3299894439512386;0.5331973468276621;1.0000067404592543
58.988047;0.987091310472533;0.41664059745990717;0.4221466529745389;0.32153389292767426;0.3257078393204665;0.9956016386683602;1.0000309946297978;10.001756846433919;0.41681300033597224;0.45193990536887224;0.4519948580109856;0.41870298594024447;0.32998921083220956;0.5331961333577595;1.000005108415946
58.998047;0.9870883462041729;0.41664185312546137;0.4221461342908903;0.32153562678166975;0.3257086109580723;0.9956063079611321;1.000033842332219;10.00175748641213;0.41681303281940446;0.45193915257275585;0.451995343051973;0.41870392146066443;0.32998900354093;0.5331948621144137;1.0000034038323367
59.008047;0.9870853594820655;0.41664312180123353;0.4221455760788419;0.3215373563162144;0.32570935407737356;0.9956110177987885;1.0000368492302834;10.001757686525677;0.41681301459343334;0.45193839366889205;0.45199575318237317;0.41870481733827136;0.3299888192403224;0.5331935300644357;1.000001631745996
59.018047;0.9870823534193367;0.4166444029111156;0.42214498216550284;0.321539078919174;0.3257100705776098;0.9956157618782892;1.0000400072704232;10.001757453287984;0.41681294296810567;0.4519376293472845;0.45199609282818015;0.4187056697321231;0.3299886547452608;0.5331921341100652;0.9999997973611013
59.028047;0.9870793317501476;0.41664569535387563;0.4221443554290448;0.3215407923634579;0.32571076222688555;0.995620531619078;1.0000433078766517;10.00175678513102;0.416812816060248;0.45193685933405714;0.451996366664818;0.41870647576889486;0.3299885062492988;0.5331906722427338;0.9999979078527869
59.038047;0.9870762986177509;0.41664699768556634;0.4221436977763011;0.3215424944479703;0.32571143093409444;0.99562531723446;1.000046741770996;10.001755680241594;0.41681263287638026;0.4519360823656774;0.4519965801890689;0.41870723304227475;0.3299883695365352;0.5331891437438078;0.999995972478537
59.048047;0.9870732595283044;0.4166483084734139;0.42214301023067347;0.3215441825998942;0.3257120790337326;0.9956301089586818;1.0000502976111827;10.001754147194298;0.4168123933191791;0.4519352968374919;0.4519967397869537;0.41870793937543027;0.3299882405218231;0.5331875486524189;0.9999940018867612
59.058047;0.9870702212950639;0.4166496263925811;0.42214229312321944;0.3215458538441521;0.325712709122593;0.9956348974310429;1.000053961144415;10.00175220909004;0.4168120977388166;0.45193450178469535;0.4519968522065469;0.4187085931973248;0.3299881156735901;0.5331858874189948;0.9999920068075768
59.068047;0.9870671907524236;0.4166509507034468;0.4221415466083898;0.32154750535141124;0.32571332359548977;0.9956396725594631;1.00005771602874;10.001749892735482;0.4168117461961017;0.45193369762557095;0.45199692422749715;0.4187091933268565;0.3299879919741245;0.5331841608773688;0.9999899963546156
59.078047;0.9870641743639765;0.41665228174383406;0.42214077137565476;0.321549135071002;0.32571392431179386;0.9956444222266742;1.0000615444186818;10.001747213633518;0.4168113382206052;0.45193288645150737;0.4519969626964456;0.418709738716254;0.329987866612961;0.5331823703294105;0.9999879774960169
59.088047;0.9870611794686234;0.4166536202896155;0.42213996902627116;0.3215507420038865;0.32571451240626714;0.9956491324974052;1.000065426556594;10.001744172568085;0.41681087328707367;0.4519320717940213;0.45199697403472333;0.41871022907747085;0.3299877367588745;0.5331805180839133;0.999985955622498
59.098047;0.9870582159579205;0.4166549664585721;0.4221391413944243;0.3215523258674479;0.3257150884267734;0.9956537892904741;1.000069341575083;10.001740754561384;0.41681035113394543;0.4519312578365584;0.45199696313929644;0.41871066526515127;0.32998759944818035;0.5331786080135437;0.9999839352506065
59.108047;0.9870552963536727;0.4166563193662499;0.42213828927754277;0.3215538861364644;0.32571565283962167;0.9956583802325326;1.0000732695571724;10.001736925098529;0.41680977137221414;0.45193044875295835;0.45199693292014476;0.4187110488030408;0.3299874514454258;0.5331766449861586;0.999981920982796
59.118047;0.9870524337232691;0.416657677374046;0.42213741209738787;0.3215554214122829;0.3257162062938015;0.9956628956102016;1.0000771927489847;10.001732635720389;0.41680913307384904;0.45192964862172813;0.45199688518349285;0.4187113811374089;0.3299872889976019;0.533174633786343;0.9999799181261624
59.128047;0.9870496397735906;0.41665903844792507;0.42213650861650304;0.32155692983111905;0.3257167495056138;0.9956673283470174;1.0000810954234478;10.001727834679574;0.41680843492791997;0.45192886151207884;0.4519968215035734;0.41871166314146313;0.32998710752673777;0.5331725787363398;0.9999779321335147
59.138047;0.9870469243867934;0.41666040061870335;0.4221355778241343;0.32155840981582984;0.3257172833017633;0.9956716728706926;1.0000849628918456;10.001722472835658;0.4168076757222739;0.4519280916469121;0.45199674265704903;0.41871189548144927;0.32998690143474113;0.5331704838534992;0.9999759681569748
59.148047;0.987044295584901;0.41666176244835756;0.4221346198165976;0.3215598603801753;0.3257178088098307;0.9956759225565551;1.0000887805328242;10.001716511093525;0.4168068547046258;0.4519273436775831;0.4519966475006989;0.4187120795971785;0.32998666438706953;0.5331683535115788;0.999974031424011
59.158047;0.9870417595896007;0.4166631230376611;0.42213363626087297;0.32156128104833676;0.3257183272204911;0.9956800675872315;1.0000925337264588;10.001709929843477;0.41680597156532895;0.4519266228656289;0.4519965326174696;0.4187122179957487;0.32998639008409375;0.5331661932208569;0.999972127307324
59.168047;0.9870393211546553;0.4166644815915586;0.42213262966944;0.32156267173282777;0.32571883913530325;0.9956840953889909;1.000096208707538;10.001702728033955;0.4168050261503472;0.4519259349908585;0.4519963928161183;0.4187123134722068;0.3299860730149015;0.533164009341556;0.9999702615154283
59.178047;0.9870369848141879;0.41666583704687055;0.4221316018973947;0.3215640324394284;0.3257193442111713;0.9956879931215815;1.0000997936619556;10.00169491696526;0.4168040183015231;0.4519252859168797;0.4519962221207009;0.41871236812008095;0.329985709109931;0.5331618079626002;0.9999684407744303
59.188047;0.9870347570349323;0.41666718792892626;0.42213055320661425;0.3215653625462751;0.3257198414242684;0.9956917502655497;1.0001032783143924;10.001686525064756;0.4168029481523348;0.45192468083107973;0.4519960151070325;0.41871238279431033;0.32998529640681;0.5331595939030933;0.9999666723806482
59.198047;0.9870326469282125;0.4166685325107941;0.42212948256198113;0.3215666602577608;0.32572032947244184;0.9956953592265501;1.0001066521338011;10.001677603667726;0.4168018166524051;0.45192412332007525;0.45199576827653987;0.41871235703057336;0.3299848351705645;0.5331573703112877;0.9999649622600058
59.208047;0.987030664746318;0.41666986921565446;0.4221283885813172;0.32156792296753756;0.32572080694141403;0.9956988140141505;1.0001099041259878;10.00166821517749;0.41680062577668736;0.45192361517657564;0.45199548016198293;0.4187122892881043;0.3299843272600066;0.5331551392187909;0.9999633130211563
59.218047;0.9870288203378017;0.41667119692682386;0.4221272703963057;0.3215691480133742;0.3257212724161445;0.9957021095647152;1.0001130248254373;10.001658415775601;0.4167993785054667;0.4519231574501146;0.4519951498270203;0.4187121774773826;0.32998377547343705;0.5331529024339853;0.9999617235430541
59.228047;0.9870271226853374;0.41667251510176184;0.4221261281211479;0.3215703328960615;0.3257217243693151;0.995705242124946;1.0001160080707803;10.001648253660326;0.4167980787071615;0.451922751807216;0.4519947758816133;0.41871201964714155;0.32998318313826613;0.5331506618560024;0.9999601904855778
59.238047;0.987025580163248;0.41667382368044864;0.42212496275766925;0.32157147507234285;0.32572216062962367;0.9957082089960942;1.0001188505246195;10.001637771479935;0.4167967307328846;0.45192240117772625;0.45199435696427553;0.4187118145794587;0.3299825537100075;0.5331484197969194;0.9999587100952657
59.248047;0.9870242006543563;0.4166751226924279;0.422123775915103;0.321572571847772;0.32572257833415297;0.995711008179522;1.000121549499483;10.001626998133784;0.4167953391679473;0.4519221091839607;0.4519938921124654;0.4187115620422013;0.3299818906136579;0.533146179951407;0.9999572785453166
59.258047;0.9870229901389901;0.4166764119602726;0.422122569721341;0.3215736204522808;0.3257229749331277;0.9957136389517816;1.000124101645475;10.001615948955147;0.41679390904985003;0.4519218788750673;0.45199338033423814;0.4187112627337635;0.3299811973327064;0.5331439478847932;0.9999558914339571
59.268047;0.9870219503412977;0.41667769159810025;0.4221213464898428;0.32157461835503254;0.3257233491386568;0.9957161021532669;1.0001265032674793;10.001604640489525;0.41679244615725597;0.4519217122046656;0.45199282031365423;0.41871091816876604;0.3299804772502288;0.5331417301553678;0.9999545440901043
59.278047;0.9870210785885483;0.41667896289288525;0.4221201079984255;0.3215755637253695;0.32572370078595936;0.9957183992703464;1.0001287509231507;10.001593093363367;0.4167909571293819;0.4519216103134786;0.4519922108637514;0.4187105304713422;0.32997973325897256;0.5331395329770661;0.9999532321546767
59.288047;0.9870203703294566;0.4166802283533731;0.4221188552582529;0.32157645549984315;0.32572403013746093;0.9957205319052364;1.000130842000715;10.00158132481655;0.416789449209291;0.4519215736140728;0.45199155196198837;0.4187101020097846;0.3299789674507591;0.5331373613647771;0.9999519506126752
59.298047;0.9870198212351174;0.41668149097808244;0.42211758927091086;0.3215772928637073;0.3257243375480248;0.9957225031234397;1.0001327754498692;10.001569351835585;0.41678792950071214;0.4519216017892506;0.4519908457300465;0.41870963518339666;0.3299781809077714;0.5331352186609944;0.999950692046173
59.308047;0.9870194281823159;0.41668275373956126;0.42211631171640435;0.32157807473224065;0.32572462353128095;0.9957243180410236;1.0001345518027682;10.001557192091486;0.4167864043725343;0.45192169419472317;0.45199009657356565;0.4187091327094166;0.3299773737585574;0.5331331061226503;0.999949446306979
59.318047;0.9870191898625266;0.4166840194037287;0.42211502480239427;0.32157879984260124;0.3257248889191045;0.9957259809392901;1.0001361725412572;10.001544852401626;0.4167848794921864;0.4519218501894043;0.4519893103307761;0.4187085979878667;0.3299765456406676;0.5331310229403001;0.9999482018612945
59.328047;0.9870191063550806;0.41668529017614164;0.42211373092819093;0.32157946725442293;0.3257251350861018;0.995727492154475;1.0001376398364734;10.001532321593391;0.4167833600894267;0.45192206894880366;0.4519884930089769;0.4187080347179295;0.32997569616735684;0.5331289670946384;0.9999469477909395
59.338047;0.9870191778881356;0.41668656713851315;0.4221124326171387;0.32158007656876103;0.3257253641079691;0.9957288483962999;1.0001389567080323;10.001519572123795;0.41678185130975787;0.4519223493703791;0.4519876498013517;0.41870744622700606;0.32997482501229825;0.5331269363605193;0.9999456748131715
59.348047;0.9870194035675148;0.4166878499065992;0.42211113287379237;0.32158062770185186;0.3257255785724936;0.9957300448428446;1.0001401271596633;10.001506567018119;0.41678035846320904;0.45192269028583404;0.4519867847696298;0.4187068356297036;0.32997393184013224;0.533124928802761;0.9999443747152424
59.358047;0.9870197804064724;0.41668913675979574;0.42210983585450657;0.32158112065143024;0.32572578129939833;0.9957310769649786;1.0001411557659443;10.001493273558193;0.41677888656122086;0.4519230902325473;0.45198590113950066;0.4187062065647469;0.3299730162807251;0.5331229431508784;0.9999430398877752
59.368047;0.9870203032654449;0.4166904250832412;0.4221085468294339;0.3215815554157951;0.3257259753749103;0.9957319422583134;1.0001420466372002;10.001479674497242;0.41677743976917664;0.451923546776609;0.45198500182983425;0.41870556330675535;0.3299720778506181;0.5331209794375733;0.9999416639396086
59.378047;0.9870209659891731;0.41669171190022075;0.42210727145489835;0.3215819316945569;0.3257261641353718;0.9957326410961818;1.0001428031172561;10.001465769303584;0.41677602192124896;0.4519240560220195;0.45198408968959025;0.41870490992225157;0.3299711160118844;0.5331190393716575;0.9999402428859683
59.388047;0.9870217628040558;0.4166929943152577;0.4221060155836178;0.3215822484851832;0.3257263506977945;0.9957331760653931;1.0001434285444895;10.001451573961505;0.41677463780222596;0.45192461258904565;0.45198316719874554;0.4187042496085135;0.3299701305515038;0.5331171258248241;0.9999387754068454
59.398047;0.9870226890146845;0.4166942697883176;0.42210478531018547;0.3215825042715772;0.3257265374603943;0.9957335513811935;1.0001439269499184;10.001437126746348;0.4167732938575175;0.45192521003088304;0.4519822359222334;0.41870358498488686;0.3299691220024315;0.5331152418856587;0.9999372611205163
59.408047;0.9870237411288282;0.4166955363996989;0.42210358635816625;0.32158269773120335;0.3257267260424257;0.9957337730982803;1.000144303538224;10.001422486454814;0.4167719976831969;0.4519258412381639;0.451981296286846;0.41870291861295006;0.3299680918218605;0.5331133900647731;0.9999356995720989
59.418047;0.9870249166149504;0.4166967930053671;0.42210242336240894;0.3215828283381476;0.32572691767889767;0.995733849050378;1.0001445642228384;10.00140771097001;0.41677075704386185;0.45192649869030743;0.45198034786777896;0.41870225329842026;0.3299670423992588;0.533111571644803;0.9999340920324671
59.428047;0.9870262135752441;0.416698038810523;0.42210129982100986;0.3215828966650298;0.32572711373890073;0.9957337883085846;1.0001447138663544;10.001392837298432;0.4167695792651056;0.45192717512967373;0.451979389735192;0.41870159247777616;0.3299659768788332;0.5331097865227582;0.9999324431894062
59.438047;0.9870276306560908;0.4166992725965091;0.422100218462565;0.3215829043237573;0.3257273156805805;0.9957336001431084;1.0001447556458458;10.001377882483421;0.4167684709271585;0.4519278645306505;0.45197842054629045;0.4187009405784742;0.3299648987293672;0.5331080340013091;0.9999307601025399
59.448047;0.9870291671228026;0.4167004923405083;0.4220991813315559;0.32158285357115324;0.3257275244132794;0.995733292799808;1.0001446922870671;10.001362847925973;0.41676743732353017;0.45192856262334824;0.45197743832000614;0.41870030300976946;0.32996381148177373;0.5331063140167459;0.9999290499613637
59.458047;0.9870308230517699;0.41670169522487227;0.42209818957262535;0.32158274696587713;0.32572773975556124;0.9957328733348825;1.000144526810606;10.00134771653351;0.4167664818380804;0.45192926697040775;0.4519764402351452;0.4186996857869304;0.32996271887366235;0.5331046276942677;0.9999273196516547
59.468047;0.9870325990457522;0.41670287799813516;0.42209724328954595;0.3215825873615226;0.3257279602845763;0.995732348099858;1.0001442621300722;10.001332460910847;0.41676560600907286;0.45192997687800723;0.4519754232195777;0.4186990952153582;0.3299616248055183;0.533102976869934;0.9999255766848801
59.478047;0.9870344951192079;0.41670403761306873;0.42209634163119586;0.3215823778805822;0.3257281836716415;0.9957317226575172;1.0001439008080577;10.001317063907988;0.4167648100488302;0.45193069305814526;0.4519743850151556;0.41869853793893663;0.32996053261819047;0.5331013630621165;0.9999238282529576
59.488047;0.9870365097902587;0.4167051712130001;0.4220954832561572;0.3215821216890107;0.325728407267477;0.9957310014756013;1.0001434450331614;10.001301527271595;0.41676409309509627;0.45193141710153095;0.4519733245730158;0.41869802075469964;0.32995944441538644;0.5330997865708388;0.9999220793833475
59.498047;0.9870386399770609;0.4167062755766555;0.42209466687125996;0.3215818221278055;0.32572862847813494;0.9957301879423106;1.0001428962553003;10.001285861410906;0.4167634534313893;0.45193215112153634;0.45197224160683436;0.4186975498173205;0.3299583612115378;0.5330982464653473;0.9999203340726355
59.508047;0.9870408811796373;0.41670734716979774;0.42209389128389213;0.3215814831025837;0.3257288450634406;0.995729284635316;1.0001422559166433;10.00127007530463;0.4167628889382509;0.45193289759846783;0.45197113602450134;0.4186971300300773;0.329957283208996;0.5330967413218619;0.9999185979411438
59.518047;0.9870432275975293;0.4167083825583092;0.4220931552270327;0.32158110892367253;0.32572905511944283;0.9957282939711501;1.000141528108297;10.001254176513026;0.41676239720021985;0.4519336590683383;0.45197000766021256;0.41869676500613207;0.32995620965969563;0.5330952697157482;0.9999168780825437
59.528047;0.9870456719920991;0.4167093785007059;0.42209245758434794;0.32158070359990387;0.3257292563771018;0.9957272190369053;1.0001407210589135;10.001238170292112;0.4167619750425946;0.4519344376380701;0.4519688560019922;0.4186964572666182;0.32995513894297945;0.5330938303689743;0.9999151809296479
59.538047;0.9870482050285637;0.4167103318818094;0.4220917976328438;0.32158027020119423;0.3257294458495197;0.99572606357444;1.0001398456496424;10.001222048445838;0.4167616184030538;0.4519352348380687;0.4519676798045413;0.4186962086409442;0.32995406902878444;0.5330924224092816;0.9999135112841463
59.548047;0.9870508148510545;0.41671123960554884;0.42209117462919626;0.3215798107137649;0.32572962059057214;0.9957248309660369;1.0001389131823026;10.001205780566108;0.4167613229766908;0.4519360519228634;0.45196647706286036;0.4186960206895062;0.32995299782311294;0.5330910456478299;0.9999118721184563
59.558047;0.9870534882315422;0.4167120985901343;0.42209058738531985;0.32157932628183433;0.32572977869118525;0.9957235238764782;1.0001379337597271;10.001189323034762;0.4167610849325015;0.45193688994297176;0.4519652453336812;0.4186958948337134;0.3299519231753095;0.5330897005749817;0.999910264665239
59.568047;0.9870562129302181;0.41671290599680266;0.4220900344335154;0.3215788174540814;0.32572991949239544;0.9957221451577679;1.0001369151531856;10.001172633022115;0.41676090112501196;0.4519377495135651;0.4519639818509826;0.4186958324399811;0.32995084278578773;0.5330883882098262;0.9999086901360542
59.578047;0.9870589794905327;0.4167136593646284;0.4220895143137765;0.32157828455157783;0.32573004305646247;0.9957206987579575;1.0001358621862138;10.001155675931237;0.4167607685436755;0.4519386309799868;0.4519626834574141;0.41869583500420887;0.32994975441167484;0.5330871101639203;0.9999071517960587
59.588047;0.9870617810638674;0.4167143564907658;0.4220890255892237;0.3215777280013666;0.3257301498523236;0.9957191899564254;1.0001347763976511;10.001138432102474;0.41676068350573897;0.4519395350727163;0.45196134694309587;0.4186959041065639;0.3299486564275048;0.5330858686966883;0.9999056551437836
59.598047;0.9870646120616501;0.41671499536605977;0.42208856657838817;0.3215771480670064;0.32573024075006396;0.9957176247907934;1.0001336559601106;10.001120895976518;0.41676064166473475;0.45194046340493926;0.45195996953015133;0.41869604125058874;0.3299475484521263;0.5330846663764882;0.9999042071026107
59.608047;0.987067467845324;0.41671557462746633;0.42208813519006505;0.3215765443653312;0.3257303164001911;0.9957160089520352;1.0001324963332805;10.001103064613453;0.41676063856767953;0.4519414181141336;0.45195854869111285;0.4186962479069727;0.3299464314813604;0.5330835054690575;0.9999028156108243
59.618047;0.9870703448826046;0.4167160942821401;0.4220877290031044;0.3215759159779074;0.3257303763324087;0.9957143472758105;1.0001312917276737;10.001084931726796;0.41676066964592495;0.45194240078714565;0.451957081859847;0.41869652546041647;0.3299453072033315;0.5330823875613809;0.9999014893322316
59.628047;0.9870732399267079;0.4167165555126395;0.4220873452433813;0.32157526224757343;0.32573041884125564;0.9957126438591978;1.000130036405636;10.001066491389969;0.41676072971308126;0.45194341174089564;0.45195556708029;0.41869687483302115;0.3299441772805842;0.5330813138779621;0.9999002372094494
59.638047;0.9870761495933694;0.41671695948884047;0.4220869811028522;0.32157458356115665;0.325730441680182;0.9957109015512097;1.0001287254491127;10.001047740797597;0.4167608130967983;0.45194445014510826;0.4519540042065088;0.4186972961807098;0.3299430431604151;0.5330802857953625;0.9998990678185364
59.648047;0.987079070594058;0.41671730666579665;0.4220866347595896;0.32157388145984284;0.32573044298893944;0.995709121562488;1.0001273555216024;10.00102868052248;0.41676091469301846;0.4519455142465285;0.4519523953837952;0.4186977887064655;0.3299419058776294;0.5330793045565823;0.9998979884471085
59.658047;0.987081998726067;0.416717597074902;0.4220863058729551;0.3215731584116555;0.3257304218482155;0.9957073048779889;1.0001259247044165;10.00100931631175;0.4167610307760483;0.4519466010437214;0.4519507444402279;0.41869835036707914;0.32994076593011723;0.5330783704433221;0.9998970036844689
59.668047;0.9870849271811958;0.4167178308242036;0.4220859948778172;0.32157241741066406;0.32573037808340854;0.9957054533852489;1.0001244311191635;10.000989661853804;0.4167611588464304;0.45194770597299105;0.4519490561630626;0.4186989777089771;0.32993962378467473;0.5330774823369656;0.9998961135386771
59.678047;0.987087846414423;0.4167180085430093;0.4220857022617929;0.32157166108322754;0.32573031164301275;0.9957035680701446;1.0001228726458913;10.00096974130609;0.41676129713286986;0.45194882353612137;0.4519473358732806;0.41869966581745816;0.3299384806479315;0.5330766377662095;0.9998953125496507
59.688047;0.9870907456410467;0.41671813195294644;0.4220854283949079;0.3215708910371749;0.32573022216165026;0.995701646560226;1.0001212482700128;10.000949590102623;0.4167614443392963;0.4519499485009287;0.4519455886039822;0.4187004085014572;0.3299373388400268;0.5330758333845983;0.999894590982665
59.698047;0.987093614266492;0.41671820407550286;0.42208517332472867;0.3215701081732906;0.3257301089233029;0.9956996830567729;1.0001195585098503;10.000929252611314;0.4167615997322532;0.4519510764412834;0.45194381810997275;0.418701199159502;0.32993620169282034;0.5330750657679988;0.9998939371063228
59.708047;0.987096442307951;0.4167182285815183;0.42208493656162244;0.3215693133295826;0.3257299711088372;0.9956976700780934;1.0001178040092271;10.00090877540475;0.416761763398402;0.4519522031123029;0.45194202656073335;0.4187020316981617;0.3299350731360195;0.5330743320862291;0.9998933390646777
59.718047;0.9870992200866916;0.41671820890709776;0.4220847168795008;0.32156850756795935;0.3257298080744063;0.9956956005764661;1.0001159847874295;10.000888198972449;0.41676193610035484;0.4519533232792516;0.4519402147456407;0.41870290055592335;0.32993395705276596;0.5330736303965793;0.9998927853262602
59.728047;0.9871019378161591;0.4167181478882041;0.4220845116110202;0.32156769224361303;0.32572961938398826;0.9956934694259288;1.0001141014562298;10.000867556094882;0.41676211837997895;0.4519544300794639;0.45193838261130637;0.41870380010927793;0.3299328567548269;0.5330729594325131;0.9998922641000794
59.738047;0.9871045861631388;0.41671804769053533;0.4220843159414876;0.32156686893518976;0.3257294046363167;0.9956912727412054;1.000112156156047;10.000846875762972;0.4167623095701489;0.4519555154285466;0.4519365300774588;0.41870472442563406;0.32993177502838683;0.533072318155754;0.9998917630579054
59.748047;0.9871071580827091;0.4167179096934061;0.4220841232008865;0.32156603909713943;0.3257291635344509;0.9956890057676127;1.0001101517180728;10.000826188308228;0.4167625078343837;0.45195657128382466;0.4519346573823009;0.41870566767366607;0.32993071449167616;0.5330717056700663;0.9998912697817649
59.758047;0.9871096498745547;0.4167177345901141;0.42208392589574917;0.3215652039619285;0.3257288962993753;0.9956866628483181;1.000108090039104;10.000805532542714;0.41676271108839574;0.45195759087205406;0.4519327650841458;0.4187066245039072;0.32992967760688596;0.5330711214379954;0.9998907728122997
59.768047;0.9871120604425117;0.4167175227642676;0.4220837167156622;0.3215643649298018;0.3257286037798918;0.9956842393706299;1.000105971522633;10.00078495928487;0.41676291757322426;0.4519585689072108;0.45193085449656506;0.4187075900503683;0.32992866653713854;0.5330705650575517;0.9998902627599691
59.778047;0.9871143907280086;0.4167172745347602;0.4220834891534617;0.32156352375442115;0.3257282869760188;0.9956817319399724;1.0001037964007657;10.000764524547339;0.4167631258732631;0.4519595011804833;0.4519289279806305;0.41870856001004614;0.3299276833092318;0.5330700357330986;0.9998897328293618
59.788047;0.9871166437669189;0.4167169900673976;0.4220832378393559;0.32156268238194713;0.3257279466036538;0.9956791374153015;1.0001015658430954;10.000744276332982;0.4167633348209374;0.4519603842260742;0.4519269882345654;0.41870953084122925;0.32992672981414717;0.5330695323516673;0.999889178858628
59.798047;0.9871188239723572;0.4167166689092198;0.4220829587553998;0.3215618429856302;0.32572758313912603;0.9956764534935558;1.0000992809857374;10.000724250918967;0.41676354329788073;0.45196121507587894;0.4519250373216388;0.4187104998005437;0.3299258075561906;0.5330690537658231;0.9998885991410664
59.808047;0.9871209359852261;0.4167163094767577;0.42208264874757845;0.32156100806099075;0.3257271971359103;0.9956736791659683;1.0000969417187102;10.000704482549676;0.4167637503151361;0.4519619912824602;0.4519230766383754;0.4187114647619067;0.32992491788130385;0.5330685986239483;0.9998879941664792
59.818047;0.9871229838685472;0.41671590920447515;0.422082304534914;0.3215601800011554;0.32572678946385464;0.9956708139602621;1.0000945479368508;10.000685010832532;0.4167639556572579;0.45196271108140373;0.45192110744077;0.41871242373793427;0.32992406243375416;0.5330681655365936;0.9998873663055622
59.828047;0.987124970693865;0.41671546527379927;0.42208192256515237;0.321559360514739;0.32572636115996806;0.9956678574831924;1.0000921019158557;10.000665881695145;0.4167641602945842;0.4519633732238698;0.45191913097047387;0.41871337415690296;0.3299232430063479;0.5330677539097012;0.9998867194655435
59.838047;0.9871268987886671;0.416714975150488;0.4220814995154755;0.3215585506990839;0.325725913063851;0.9956648098248686;1.0000896083138358;10.000647142599538;0.4167643660890338;0.45196397700772695;0.45191714827987767;0.4187143122017638;0.3299224609978942;0.5330673644541114;0.9998860583460992
59.848047;0.987128770317415;0.4167144369117251;0.42208103240725653;0.32155775152608135;0.32572544590150043;0.9956616727286985;1.000087071973414;10.000628832945559;0.4167645755004214;0.4519645228835101;0.45191516027105544;0.4187152327226562;0.32992171714988466;0.5330669988752433;0.9998853872189385
59.858047;0.9871305876071527;0.4167138496885356;0.4220805184302237;0.3215569640412046;0.3257249606036572;0.9956584500722399;1.000084496772086;10.00061097832902;0.41676479181274;0.4519650126538574;0.4519131680446246;0.4187161299070244;0.3299210116131345;0.533066659109276;0.9998847098412132
59.868047;0.987132352976295;0.4167132135457534;0.42207995484618827;0.3215561893111053;0.3257244581428867;0.9956551462814508;1.0000818871666715;10.000593586614011;0.416765019499018;0.45196544883563383;0.451911173028279;0.41871699818442504;0.3299203441152137;0.5330663466609004;0.9998840306255318
59.878047;0.987134068006162;0.41671252864043384;0.42207933914299;0.3215554282687486;0.32572393935848665;0.9956517644664625;1.000079249916356;10.000576645942092;0.4167652639326381;0.451965833855962;0.4519091765945231;0.4187178328576902;0.3299197141338895;0.5330660625286517;0.9998833548384387
59.888047;0.9871357332805806;0.41671179486343296;0.4220786695120574;0.3215546816483112;0.3257234052825978;0.9956483064645687;1.0000765928242725;10.000560129604967;0.41676553039799474;0.45196616965245767;0.4519071798227771;0.4187186303383795;0.3299191208935167;0.5330658073209684;0.9998826872473838
59.898047;0.987137348904277;0.41671101209519545;0.42207794558687073;0.3215539505599512;0.32572285734384687;0.9956447737574121;1.0000739221017738;10.000544002220813;0.416765823474964;0.4519664576767006;0.4519051836371126;0.41871938842765694;0.329918563181578;0.5330655808519749;0.9998820302681438
59.908047;0.987138914447474;0.41671018024507667;0.42207716896013964;0.3215532373270385;0.3257222970578913;0.9956411673920262;1.0000712416020026;10.000528218669073;0.4167661471508907;0.45196669877874457;0.45190318867053314;0.41872010686122474;0.3299180393913857;0.5330653817014167;0.9998813831393543
59.918047;0.9871404290243757;0.41670929948804863;0.4220763428095374;0.3215525454823118;0.32572172563073565;0.9956374875708235;1.000068553746545;10.00051271565224;0.41676650486355143;0.4519668930313338;0.4519011949256826;0.4187207871730215;0.3299175477260594;0.533065207338392;0.999880743073619
59.928047;0.9871418930963396;0.4167083710400076;0.42207547103814763;0.3215518788663575;0.3257211439207228;0.9956337336220041;1.0000658607991117;10.000497413249823;0.416766899308244;0.451967040060333;0.451899201906757;0.41872143170169507;0.3299170860237642;0.5330650546674182;0.9998801075119309
59.938047;0.9871433099699843;0.41670739753595937;0.422074557504249;0.32155124066313007;0.32572055271104355;0.9956299038530524;1.0000631660364931;10.000482230305844;0.41676733236145364;0.4519671398307189;0.4518972091598449;0.4187220428364033;0.3299166514454545;0.5330649208842538;0.9998794769354653
59.948047;0.9871446850307104;0.41670638279147154;0.4220736051261423;0.3215506328316405;0.3257199528406898;0.9956259955763624;1.0000604740356958;10.000467095912851;0.4167678050365841;0.4519671934460156;0.45189521694390405;0.41872262275406463;0.3299162407085077;0.5330648039953878;0.9998788571974326
59.958047;0.98714602475947;0.41670533151512795;0.4220726152457453;0.3215500558769555;0.3257193450051459;0.9956220057020885;1.0000577900112764;10.000451963379813;0.41676831741079856;0.4519672033558614;0.4518932267759004;0.4187231732907846;0.32991585079179914;0.5330647026115389;0.9998782587238906
59.968047;0.9871473368899265;0.41670424913063797;0.42207158807438094;0.3215495088412221;0.32571872958841736;0.9956179316009165;1.0000551189364415;10.000436828697522;0.41676886866273083;0.45196717288055144;0.4518912413158653;0.41872369587328306;0.32991547956495626;0.5330646157230016;0.9998776928701514
59.978047;0.9871486298845744;0.4167031417831395;0.4220705239057664;0.32154898955931654;0.3257181068205536;0.9956137714888335;1.000052464454798;10.00042172508985;0.41676945727080755;0.4519671059140281;0.4518892638174371;0.4187241914487909;0.32991512590325234;0.5330645425098804;0.999877168975397
59.988047;0.9871499113602156;0.4167020162432053;0.4220694237438146;0.32154849534970975;0.32571747700432807;0.9956095242818628;1.0000498281414514;10.00040669794321;0.41677008122156334;0.4519670071456251;0.4518872979432769;0.4187246605349492;0.32991478939571994;0.5330644818421469;0.9998766939542142
59.998047;0.987151187892679;0.4167008793922328;0.4220682890513185;0.3215480237824155;0.32571684052323246;0.9956051895314063;1.0000472095263877;10.000391790346509;0.41677073799315995;0.45196688225780735;0.4518853478064675;0.4187251034553065;0.3299144703407337;0.533064431601891;0.9998762732631384
60.008047;0.9871524665802498;0.4166997378734905;0.42206712182361716;0.3215475728057253;0.3257161979703598;0.9956007672802273;1.0000446065118758;10.000377040439199;0.4167714244283242;0.4519667378330482;0.4518834175578651;0.4187255206406338;0.32991416999304196;0.5330643882569268;0.9998759114258223
60.018047;0.9871537558460776;0.4166985980272317;0.42206592519427694;0.32154714048164484;0.3257155505419488;0.995596257596192;1.000042016880803;10.000362481519495;0.4167721367788815;0.4519665808329866;0.45188151077774413;0.4187259128970084;0.32991389022516626;0.5330643476035977;0.9998756114682213
