time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.028047;0.9871550643898082;0.416697465453805;0.4220647034927728;0.321546725044091;0.3257149000397232;0.9955916600522654;1.0000394399432284;10.000348143357003;0.4167728711356961;0.45196641761165557;0.45187963030693834;0.41872628120906635;0.32991363254821815;0.5330643064765462;0.9998753742458029
60.038047;0.9871563996915714;0.416696344683702;0.42206346160419533;0.32154632499707786;0.32571424828448764;0.9955869741112598;1.0000368760738454;10.000334050383875;0.41677362427870107;0.4519662531165418;0.45187777850307015;0.4187266260266727;0.32991339745317005;0.5330642635741307;0.9998751995637121
60.048047;0.9871577677884535;0.41669523966112754;0.4220622043112158;0.32154593870457254;0.3257135965279291;0.9955822010733166;1.0000343255016573;10.000320216276105;0.41677439416599693;0.45196609072730515;0.45187595758140725;0.4187269469296303;0.32991318471446524;0.5330642188833216;0.9998750890142553
60.058047;0.987159174206981;0.41669415432610724;0.4220609357644317;0.3215455638709557;0.3257129453640591;0.9955773458903462;1.0000317881480962;10.000306638552306;0.41677517926377833;0.45196593252360184;0.45187416978419565;0.41872724306349884;0.32991299399699553;0.5330641729510461;0.9998750475044731
60.068047;0.9871606246242914;0.4166930923984426;0.4220596591455864;0.3215451976088545;0.32571229520523204;0.9955724165584601;1.0000292636653332;10.000293294210419;0.4167759775275187;0.45196577971960344;0.4518724176174241;0.418727513580037;0.32991282475744055;0.5330641263519217;0.9998750819899864
60.078047;0.9871621254666575;0.4166920568792021;0.4220583768828713;0.32154483697273206;0.3257116467107201;0.9955674220373064;1.0000267519627029;10.000280143184192;0.41677678638711213;0.451965633011813;0.45187070419486314;0.4187277577859403;0.32991267564922927;0.5330640789057786;0.999875199396657
60.088047;0.9871636850062738;0.41669105048766086;0.4220570912635252;0.32154447941213565;0.32571100062037256;0.99556237197236;1.0000242548800011;10.000267147378313;0.41677760339212566;0.4519654928288996;0.4518690332136157;0.4187279754875301;0.3299125443849492;0.533064028816633;0.9998754053360749
60.098047;0.9871653132292703;0.4166900766058117;0.4220558046269087;0.3215441229522398;0.32571035740043086;0.9955572784913407;1.0000217772710682;10.000254294122307;0.4167784262979485;0.45196535968492435;0.4518674087559494;0.41872816720123573;0.3299124280318454;0.53306397248571;0.9998757041442989
60.108047;0.987167019467407;0.41668913931691587;0.4220545189606788;0.3215437660926906;0.3257097171418379;0.9955521566038592;1.0000193262886077;10.00024160304227;0.41677925267717963;0.4519652345073639;0.45186583506037564;0.4187283337409581;0.32991232296053996;0.5330639052558448;0.9998761004816932
60.118047;0.987168810122294;0.4166882427503949;0.4220532356340716;0.32154340757019395;0.32570907952016637;0.9955470212751861;1.0000169098337242;10.000229118753001;0.41678007954524204;0.45196511862031435;0.45186431604590055;0.41872847586043277;0.3299122246558343;0.5330638222408033;0.9998765999744338
60.128047;0.9871706886571628;0.4166873909722758;0.42205195529469675;0.32154304625648705;0.3257084437441834;0.9955418839455751;1.0000145349807645;10.000216908076949;0.4167809029335831;0.4519650133706018;0.4518628550888965;0.4187285944384147;0.32991212823886734;0.5330637187471167;0.9998772070344706
60.138047;0.987172656665083;0.4166865887167138;0.4220506776632432;0.32154268118309737;0.32570780875380356;0.9955367527494984;1.0000122065350343;10.000205060754254;0.41678171792005964;0.4519649197047869;0.45186145516997733;0.4187286906416299;0.329912029337614;0.5330635904630497;0.9998779227142421
60.148047;0.9871747141737593;0.41668584189477775;0.42204940145061726;0.32154231151170054;0.32570717371621444;0.9955316360384342;1.0000099267291038;10.000193682407991;0.4167825193532745;0.45196483793070635;0.4518601188903207;0.4187287659194603;0.3299119242683233;0.5330634335185007;0.9998787443690844
60.158047;0.9871768595275693;0.416685156944469;0.4220481243053099;0.321541936391418;0.3257065384567583;0.9955265442513206;1.0000076967038622;10.000182877155643;0.4167833026064029;0.45196476767850685;0.451858848440946;0.41872882227059605;0.3299118097775985;0.5330632447959681;0.9998796662353965
60.168047;0.9871790892732195;0.41668453948588585;0.4220468428851288;0.32154155492401837;0.32570590335674254;0.9955214883185223;1.0000055180921816;10.000172728087085;0.4167840639042847;0.4519647081257748;0.45185764549994206;0.41872886256260866;0.3299116831646472;0.5330630221934947;0.9998806808206571
60.178047;0.9871813977543936;0.41668399334265427;0.4220455533400299;0.32154116664400595;0.3257052687466946;0.995516478591223;1.000003392935027;10.00016329199581;0.41678480025564085;0.45196465844139205;0.4518565107434397;0.41872889043331885;0.3299115424767815;0.5330627640128137;0.9998817803775162
60.188047;0.9871837774168991;0.41668352065213016;0.42204425204027596;0.32154077223142935;0.32570463446787024;0.9955115259474996;1.0000013228213807;10.000154608939827;0.41678550937664516;0.45196461811548183;0.45185544338484923;0.41872890972375437;0.3299113862817396;0.5330624681806113;0.9998829572011002
60.198047;0.9871862201435065;0.4166831227643338;0.4220429364107034;0.3215403734849522;0.32570400010729933;0.9955066413341915;0.9999993091612364;10.000146711254262;0.4167861894379138;0.4519645869929254;0.4518544414769801;0.41872892396068456;0.32991121334586065;0.533062132525155;0.9998842032511277
60.208047;0.9871887177705919;0.41668280087037496;0.4220416054718411;0.3215399724260532;0.3257033655229322;0.9955018331858781;0.9999973541676387;10.000139626789714;0.4167868381898331;0.45196456516039824;0.45185350281290804;0.41872893631735264;0.32991102242228326;0.5330617556005762;0.9998855109057573
60.218047;0.9871912613515768;0.41668255628617235;0.42204025946594625;0.3215395706205487;0.3257027309858513;0.9954971063367313;0.9999954612348362;10.00013338715835;0.41678745218398455;0.45196455274087677;0.4518526253049737;0.4187289495387036;0.3299108121531329;0.533061336959161;0.9998868736846638
60.228047;0.9871938409958219;0.4166823906549713;0.42203889921493865;0.3215391694028927;0.3257020970763773;0.9954924626707969;0.9999936354248027;10.000128040370454;0.41678802706067425;0.4519645496283596;0.45185180638739464;0.4187289657234266;0.32991058138192464;0.5330608772287421;0.9998882846443987
60.238047;0.987196446961304;0.4166823054719465;0.42203752632118885;0.32153877033226946;0.3257014648338411;0.995487901635578;0.9999918838953252;10.000123646642184;0.4167885585160337;0.45196455555357423;0.45185104265707193;0.41872898635343203;0.3299103295762609;0.5330603784805251;0.9998897349719181
60.248047;0.9871990703903797;0.41668230113550375;0.4220361434857341;0.32153837519312484;0.3257008358855765;0.9954834216542967;0.9999902143118088;10.000120262830633;0.4167890429651013;0.45196457052667205;0.4518503307022673;0.41872901231050264;0.3299100568649248;0.5330598439240879;0.9998912149130857
60.258047;0.98720170250676;0.4166823765548404;0.4220347540012572;0.32153798573537873;0.32570021209064215;0.9954790229892518;0.9999886319523412;10.00011794375009;0.41678947784452725;0.4519645950979519;0.4518496682197319;0.41872904387072524;0.3299097641164954;0.5330592764419071;0.9998927154670929
60.268047;0.9872043330611722;0.4166825297042117;0.4220333612746824;0.3215376034560541;0.32569959491552986;0.9954747092181617;0.9999871384067054;10.000116755259413;0.4167898618085747;0.4519646301301406;0.45184905443017204;0.41872908090535904;0.3299094530928793;0.5330586774041698;0.9998942295253063
60.278047;0.9872069497073434;0.41668275860017673;0.4220319687629665;0.3215372296651778;0.32569898501996175;0.995470486403403;0.9999857325671224;10.000116777845717;0.4167901946337248;0.4519646763268262;0.45184848988307463;0.41872912308671184;0.3299091260857948;0.5330580471862627;0.9998957515227387
60.288047;0.9872095392069408;0.41668306140056993;0.42203057964837853;0.32153686578731927;0.3256983823307519;0.9954663622841139;0.9999844122371824;10.000118101495378;0.4167904769217804;0.45196473398790776;0.4518479759457685;0.4187291700401185;0.329908785313911;0.5330573866054867;0.9998972766572686
60.298047;0.987212088487644;0.4166834355221482;0.4220291964230319;0.32153651324635146;0.32569778651164555;0.9954623465001283;0.9999831754585435;10.000120814221708;0.416790709846191;0.451964803143579;0.4518475141072063;0.4187292212622515;0.32990843273150594;0.5330566973895584;0.9998988021335101
60.308047;0.9872145835972186;0.4166838774736325;0.4220278206477556;0.32153617305509635;0.3256971976050346;0.9954584500887214;0.9999820217802885;10.000124981604806;0.4167908948116267;0.45196488379002286;0.45184710508425124;0.4187292757354709;0.329908070331534;0.5330559814159606;0.9999003291461207
60.318047;0.9872170089349678;0.41668438370456623;0.42202645268800265;0.32153584592562223;0.32569661650738224;0.995454682865611;0.9999809529407877;10.000130636457865;0.41679103309711346;0.4519649759093316;0.4518467482728827;0.41872933189243156;0.3299077004514159;0.5330552398912406;0.9999018627012602
60.328047;0.9872193490542259;0.41668495104904496;0.42202509180867814;0.321535532484938;0.3256960448907489;0.9954510517404249;0.9999799726096599;10.00013779196524;0.4167911258728233;0.45196507927317536;0.45184644248459405;0.4187293878949546;0.32990732556237795;0.5330544728588449;0.9999034095898234
60.338047;0.9872215913734237;0.41668557650085086;0.42202373673028615;0.32153523293293884;0.325695484946137;0.9954475626581368;0.9999790857594731;10.000146456328357;0.4167911743467471;0.45196519364220095;0.4518461871578682;0.41872944159522946;0.3299069476537888;0.5330536791370432;0.9999049769588974
60.348047;0.9872237274171338;0.4166862572757303;0.422022385732105;0.32153494673720917;0.325694939333469;0.9954442228474366;0.999978297788819;10.00015663310423;0.4167911794409165;0.4519653196497258;0.4518459824058645;0.4187294903928472;0.32990656781745487;0.5330528572699571;0.9999065725951777
60.358047;0.9872257524934405;0.41668699128146386;0.4220210363025884;0.32153467284289317;0.3256944109151252;0.9954410402429116;0.9999776131441518;10.00016831768266;0.4167911413543396;0.451965459419803;0.4518458282778817;0.4187295313521721;0.32990618643964925;0.5330520068393552;0.9999082050784632
60.368047;0.9872276652753604;0.41668777705169635;0.42201968550734226;0.3215344100445214;0.3256939021181902;0.9954380220268184;0.9999770341160298;10.000181500340975;0.41679105955766527;0.4519656162023083;0.4518457243980157;0.4187295615932707;0.3299058036315767;0.5330511287806178;0.9999098825149006
60.378047;0.9872294672082296;0.416688613102147;0.4220183309786091;0.3215341571614933;0.32569341441403027;0.9954351749675856;0.9999765605082628;10.000196169083999;0.41679093317287297;0.4519657937004383;0.451845669935901;0.4187295787341513;0.32990541951642244;0.5330502247724195;0.9999116119195074
60.388047;0.9872311612095211;0.41668949764725716;0.4220169713378303;0.32153391298946976;0.325692948321871;0.9954325062140644;0.9999761897098868;10.000212306396662;0.4167907618577475;0.4519659957208718;0.4518456636604472;0.4187295808844036;0.329905034544487;0.5330492966802238;0.9999134004871081
60.398047;0.9872327508637436;0.41669042873737056;0.42201560581011255;0.3215336763864379;0.32569250370834163;0.9954300221675386;0.999975917026273;10.000229888967262;0.4167905464753652;0.45196622581744733;0.4518457043854743;0.41872956634263964;0.3299046497467858;0.5330483462483387;0.999915256434706
60.408047;0.987234240189369;0.4166914043365789;0.4220142335804635;0.32153344664896333;0.3256920800095754;0.9954277268501741;0.999975736106926;10.000248886748215;0.41679028846440047;0.45196648672426165;0.4518457914634577;0.41872953359078957;0.32990426680685686;0.533047374469455;0.9999171876932111
60.418047;0.9872356329933596;0.4166924223549109;0.4220128536655601;0.32153322372459003;0.32569167655716424;0.9954256211853496;0.9999756387113654;10.000269253486538;0.41678998861536376;0.4519667801662993;0.45184592436645676;0.41872948154944983;0.32990388801425047;0.5330463810689495;0.9999191997975619
60.428047;0.9872369319532799;0.4166934807124365;0.4220114656193157;0.3215330081804135;0.32569129291893806;0.9954237025675914;0.9999756144930941;10.000290918929268;0.4167896464911479;0.4519671074051952;0.45184610196283276;0.4187294096479501;0.3299035158646997;0.5330453651464588;0.999921294890289
60.438047;0.987238137825861;0.416694577205587;0.422010070054426;0.32153280122222283;0.32569092885660683;0.9954219658657244;0.9999756518613903;10.000313790011983;0.4167892607724694;0.45196746954063466;0.4518463229779998;0.4187293175225998;0.3299031524045954;0.533044326442857;0.9999234724155074
60.448047;0.9872392491183262;0.4166957092708762;0.4220086683420277;0.3215326045828678;0.32569058421288083;0.9954204061370617;0.9999757390553299;10.000337759141889;0.41678883015533713;0.4519678670795316;0.45184658701785646;0.4187292047856055;0.3299027988999196;0.5330432661934966;0.9999257303769281
60.458047;0.9872402618156388;0.41669687407505557;0.42200726208062433;0.3215324202389189;0.32569025900121734;0.9954190205139641;0.9999758648748998;10.000362716557385;0.41678835421229327;0.4519682999035534;0.4518468946605072;0.41872907085631345;0.32990245616628355;0.5330421872017607;0.9999280657941113
60.468047;0.9872411691696606;0.4166980686952066;0.4220058528157675;0.3215322504338218;0.3256899534738493;0.995417808898464;0.9999760192908179;10.000388560338;0.41678783390698654;0.45196876781265494;0.4518472468990417;0.4187289143463912;0.3299021252495794;0.5330410927498379;0.9999304747689667
60.478047;0.987241963281402;0.4166992900694906;0.42200444235933343;0.3215320979028572;0.3256896680190958;0.9954167745446333;0.999976193106047;10.000415194604239;0.41678727153673834;0.4519692707695492;0.4518476448751623;0.41872873269370975;0.32990180763086935;0.5330399854352936;0.9999329532177451
60.488047;0.9872426375978831;0.4167005348522926;0.42200303342538176;0.32153196559121333;0.3256894028620313;0.995415923115594;0.9999763775752303;10.000442512348693;0.416786670257831;0.4519698087657839;0.4518480900564792;0.4187285227035309;0.32990150473976426;0.5330388676284388;0.9999354975982572
60.498047;0.9872431878578278;0.4167017990895188;0.4220016296322285;0.32153185608745877;0.32568915779329105;0.9954152600640506;0.999976565143217;10.000470373937327;0.41678603389963437;0.45197038162458064;0.45184858456049953;0.4187282811774628;0.3299012174777901;0.5330377422899752;0.9999381045814755
60.508047;0.9872436125461904;0.4167030782508828;0.42200023528161956;0.32153177151916684;0.3256889322584199;0.9954147889951639;0.9999767496685238;10.000498605328588;0.4167853669000271;0.451970988817411;0.45184913124707093;0.41872800498097756;0.32990094618830823;0.5330366124474881;0.9999407708194264
60.518047;0.9872439135751734;0.4167043682162277;0.42199885565434025;0.32153171359113913;0.3256887257106598;0.9954145119124357;0.9999769261210468;10.000527025701047;0.41678467390975704;0.4519716292213349;0.4518497334399482;0.4187276909597107;0.32990069098774827;0.5330354805258332;0.9999434933204413
60.528047;0.9872440954536766;0.4167056660299929;0.4219974970192246;0.3215316832865664;0.3256885376946342;0.9954144303160714;0.9999770908059418;10.000555474718972;0.41678395962763637;0.45197230079823486;0.45185039433288426;0.4187273361270824;0.3299004523651282;0.5330343487174303;0.9999462688562797
60.538047;0.9872441637501709;0.4167069693838733;0.421996165967477;0.321531680676059;0.3256883674921738;0.9954145461044707;0.9999772411237884;10.000583811048465;0.4167832290257484;0.4519730003643732;0.4518511160853811;0.41872693788090626;0.3299002317519519;0.533033219570654;0.9999490928658881
60.548047;0.9872441253450379;0.4167082757395092;0.42199486876395964;0.32153170520283203;0.32568821373662543;0.9954148615044024;0.9999773751604523;10.000611898063001;0.41678248730077605;0.451973723742127;0.45185189899158795;0.41872649400694234;0.3299000315423969;0.5330320960466144;0.9999519592577397
60.558047;0.9872439894917268;0.4167095819369827;0.42199361098980703;0.3215317560711975;0.32568807443986614;0.9954153780855127;0.999977492315417;10.000639603513914;0.41678173942113594;0.45197446639014366;0.4518527413459199;0.4187260027479526;0.3298998544290198;0.5330309816227765;0.9999548601014312
60.568047;0.987243767187399;0.41671088415777197;0.4219923973853126;0.3215318324370879;0.32568794761392117;0.9954160960783867;0.9999775937776443;10.00066681012366;0.4167809899738256;0.4519752244247204;0.45185363989724225;0.41872546306061503;0.32989970251617146;0.5330298807704862;0.9999577844454947
60.578047;0.9872434695574768;0.4167121784773846;0.4219912319013735;0.321531933609379;0.3256878318508537;0.9954170153732381;0.9999776822352556;10.000693414677702;0.4167802434539979;0.4519759957220162;0.45185459016133633;0.4187248748320085;0.3298995768198469;0.5330287990512588;0.999960717543067
60.588047;0.9872431068576671;0.4167134617627266;0.4219901178764382;0.3215320592038387;0.3256877260187806;0.9954181372288786;0.9999777625495989;10.000719319782776;0.41677950421807824;0.4519767801967729;0.4518555865689696;0.41872423907716727;0.32989947730825736;0.5330277426289339;0.9999636416773825
60.598047;0.9872426882594987;0.41671473161908584;0.42198905830362154;0.32153220896058166;0.3256876285844759;0.9954194646330942;0.9999778426501397;10.000744445624756;0.416778776183597;0.4519775791990838;0.4518566230133957;0.4187235580795439;0.3298994032302403;0.533026717579954;0.9999665381252205
60.608047;0.9872422223667757;0.41671598546432215;0.4219880562097074;0.32153238246080285;0.3256875375661365;0.9954210013539535;0.9999779321131508;10.000768740455678;0.4167780629512637;0.45197839540017254;0.4518576934081957;0.41872283502950275;0.32989935357658046;0.5330257290991294;0.999969389163879
60.618047;0.9872417172225672;0.4167172199489705;0.4219871149442813;0.32153257914243755;0.3256874510471874;0.9954227506111494;0.9999780396843106;10.00079215726482;0.4167773681572587;0.4519792331057316;0.4518587917630682;0.4187220732174056;0.32989932757910484;0.5330247810764811;0.9999721794203609
60.628047;0.9872411790641409;0.4167184309180309;0.4219862384370247;0.32153279843687843;0.32568736750531585;0.9954247146062559;0.9999781722222427;10.000814632075071;0.4167766952503531;0.4519800974969424;0.4518599123579302;0.41872127558014355;0.3298993248312487;0.5330238761540332;0.9999748958470972
60.638047;0.987240611897532;0.4167196136802329;0.42198543136221606;0.3215330395255335;0.32568728546222714;0.9954268953921124;0.9999783349207514;10.000836092505619;0.4167760467323481;0.4519809933266007;0.4518610500414575;0.4187204449219287;0.3298993448472228;0.5330230157475794;0.9999775271069389
60.648047;0.9872400190167359;0.416720763499404;0.4219846986108632;0.3215333009004364;0.32568720309034244;0.9954292946391559;0.9999785318350892;10.000856470103221;0.41677542391429095;0.45198192476692856;0.45186220019457074;0.4187195843515044;0.3298993868169537;0.5330222006032345;0.9999800638041622
60.658047;0.9872394049049401;0.41672187582166315;0.42198404449093335;0.321533580451992;0.32568711860653865;0.995431911327744;0.9999787659162084;10.000875702039277;0.41677482713842295;0.45198289601427716;0.45186335881399775;0.41871869749036633;0.32989944998156767;0.533021432292603;0.9999824982411823
60.668047;0.9872387759567085;0.4167229459392971;0.42198347267944475;0.32153387617258;0.3256870306893188;0.9954347399176416;0.9999790383107297;10.000893733254474;0.41677425589693073;0.4519839110003255;0.4518645227816152;0.4187177884078428;0.3298995339723084;0.5330207143224285;0.9999848229429544
60.678047;0.9872381392928608;0.4167239685149562;0.42198298664305195;0.32153418679667384;0.32568693825444717;0.9954377705091779;0.9999793474351691;10.000910518953587;0.41677370920753987;0.4519849721820358;0.4518656899817007;0.41871686183263507;0.3298996387195557;0.5330200519617401;0.9999870302290448
60.688047;0.9872375005908776;0.41672493762958773;0.42198258970585967;0.3215345117487899;0.32568684027374245;0.9954409907008938;0.9999796887222938;10.00092602371535;0.4167731860947884;0.4519860799549131;0.45186685956926814;0.4187159237105802;0.3298997642494306;0.5330194513385812;0.9999891133598301
60.698047;0.9872368631416959;0.41672584763875575;0.4219822846007819;0.3215348507423931;0.32568673586586333;0.9954443879681698;0.999980055393408;10.00094022963583;0.41677268545391516;0.45198723311571254;0.45186803168526196;0.418714981039271;0.32989991079910674;0.5330189182806748;0.999991067510868
60.708047;0.9872362281467243;0.4167266942597831;0.4219820729580488;0.3215352036841821;0.3256866243810872;0.9954479505944483;0.9999804390999832;10.000953150898702;0.41677220552557975;0.45198842958171126;0.4518692061153709;0.41871404087129427;0.32990007918500847;0.5330184570699712;0.9999928895840596
60.718047;0.9872355949923161;0.416727475025049;0.4219819551985459;0.3215355705238049;0.32568650560089835;0.9954516665080237;0.9999808302002693;10.000964826703076;0.4167717440008209;0.45198966687687986;0.4518703816626543;0.4187131095368063;0.32990027098310415;0.5330180694641862;0.9999945768383964
60.728047;0.9872349619863096;0.4167281889688126;0.421981930781282;0.32153595083806835;0.32568638007297135;0.995455522013645;0.9999812186077117;10.00097529624739;0.416771299044743;0.45199094202218004;0.45187155693966446;0.4187121923391883;0.32990048845769754;0.5330177543271286;0.9999961261859318
60.738047;0.9872343279151903;0.4167288361306636;0.42198199875516035;0.3215363437863392;0.3256862492916326;0.9954595024390456;0.9999815947040436;10.000984583876459;0.4167708702182198;0.45199225122598047;0.45187273120862975;0.4187112935145057;0.32990073440028395;0.5330175084278903;0.9999975359239808
60.748047;0.9872336930545591;0.4167294172423646;0.42198215845381426;0.32153674833139545;0.32568611540914555;0.9954635935707346;0.9999819499289565;10.00099269396006;0.4167704581651158;0.4519935903048334;0.4518739046823411;0.4187104164724037;0.32990101184274406;0.5330173282791439;0.9999988078637079
60.758047;0.9872330584605667;0.41672993320422663;0.4219824095469433;0.32153716306880586;0.3256859804994003;0.9954677816396025;0.9999822773055411;10.000999611981662;0.4167700635736596;0.4519949555647407;0.45187507844716224;0.41870956414853217;0.3299013235764036;0.5330172114017664;0.999999947344622
60.768047;0.9872324244718288;0.41673038445950966;0.42198275108689126;0.3215375859845497;0.325685845907511;0.9954720518678941;0.9999825707617788;10.001005319279525;0.4167696869961135;0.45199634416924345;0.4518762540630801;0.4187087390308078;0.32990167177591057;0.53301715630782;1.0000009620622854
60.778047;0.9872317905377233;0.4167307711160355;0.421983180365801;0.3215380146916066;0.3256857122421775;0.9954763878967697;0.9999828232451607;10.001009808993848;0.4167693293696335;0.45199775381697294;0.45187743319474827;0.41870794271389383;0.3299020580130653;0.5330171620372255;1.0000018609640393
60.788047;0.9872311568814077;0.4167310936368339;0.4219836927280135;0.3215384467362261;0.32568557971541684;0.9954807739754894;0.9999830266054626;10.001013088747918;0.41676899187589944;0.45199918228067815;0.45187861752328295;0.4187071759055267;0.3299024833149153;0.5330172275493339;1.0000026527400105
60.798047;0.9872305261591091;0.4167313532554883;0.42198428270174504;0.321538879650691;0.32568544797625937;0.9954851976729936;0.9999831734719159;10.001015177877582;0.41676867538499546;0.4520006268955143;0.4518798087347299;0.4187064394212169;0.3299029480091962;0.5330173510908619;1.000003344722599
60.808047;0.987229903506868;0.416731551812669;0.4219849454662218;0.3215393111190316;0.3256853156596007;0.995489649599892;0.9999832575837048;10.001016101609014;0.41676838031860025;0.45200208377430684;0.4518810085308222;0.4187057347977208;0.32990345172247093;0.5330175300258584;1.0000039436903165
60.818047;0.9872292954579323;0.41673169097528495;0.42198567736369735;0.32153973912708134;0.32568518049609296;0.9954941210057585;0.9999832726892705;10.001015880864465;0.41676810672584785;0.4520035474576628;0.4518822186501665;0.41870506370287724;0.329903993587263;0.5330177612423416;1.000004457292053
60.828047;0.98722870877726;0.4167317713241827;0.42198647550423507;0.32154016182854067;0.32568503991721415;0.9954986022215296;0.9999832130190557;10.001014535696866;0.4167678543904565;0.45200501182182906;0.4518834407839124;0.4187044271407519;0.32990457220108077;0.5330180418793774;1.0000048942535258
60.838047;0.9872281497689674;0.4167317924069789;0.421987337213447;0.32154057754921667;0.3256848916520393;0.9955030830983149;0.9999830751954578;10.001012102040587;0.4167676231928604;0.4520064715006273;0.4518846766067781;0.41870382527425676;0.3299051854573683;0.5330183697440127;1.0000052637835242
60.848047;0.9872276244888653;0.4167317538961239;0.42198825971090537;0.3215409849359894;0.3256847339854729;0.9955075548225318;0.9999828592473434;10.001008638599961;0.4167674134067526;0.45200792222059727;0.45188592802705596;0.4187032578208062;0.3299058306500042;0.5330187429302277;1.0000055749528451
60.858047;0.9872271394657006;0.41673165633246717;0.4219892401662025;0.3215413829588724;0.32568456589687256;0.9955120110337802;0.9999825674770049;10.001004225634992;0.41676722534146315;0.45200936003850284;0.4518871971230383;0.418702724499466;0.32990650478908906;0.5330191594242681;1.0000058361533979
60.868047;0.9872267019319221;0.41673150074074594;0.42199027600631045;0.3215417709243909;0.3256843874648669;0.9955164467217144;0.9999822022099728;10.00099896963756;0.41676705895853355;0.452010780960339;0.45188848557526307;0.418702225066048;0.3299072049192417;0.5330196178099312;1.0000060549098742
60.878047;0.987226319012377;0.4167312884222439;0.42199136510571217;0.32154214860882613;0.32568420005196885;0.9955208557564692;0.999981764161769;10.00099300468716;0.4167669142561831;0.4520121813944903;0.45188979431128173;0.41870175919255104;0.3299079282647106;0.5330201183811675;1.0000062380524921
60.888047;0.9872259960411524;0.4167310214993865;0.4219925053712183;0.32154251648147775;0.3256840059043255;0.9955252293769056;0.9999812519258975;10.000986475867714;0.41676679149093016;0.45201355868535714;0.4518911236061772;0.41870132659961135;0.3299086723424716;0.5330206633784108;1.0000063918060558
60.898047;0.9872257352025785;0.4167307034223218;0.4219936939835169;0.32154287572378354;0.3256838075027959;0.9955295572162867;0.999980662611343;10.000979512123063;0.41676669042298814;0.4520149110619444;0.45189247334374805;0.41870092709164336;0.32990943513983895;0.5330212563442487;1.0000065213916955
60.908047;0.9872255354084939;0.416730339125704;0.4219949271631733;0.3215432278923938;0.3256836069186552;0.9955338289317387;0.9999799929156835;10.000972206633858;0.4167666095516254;0.4520162371419012;0.4518938433807245;0.41870056026128755;0.32991021508693164;0.5330219011180971;1.0000066308061513
60.918047;0.9872253931213028;0.41672993492062427;0.421996200149588;0.3215435745719627;0.3256834054197055;0.9955380338448622;0.9999792398266315;10.000964617016578;0.41676654643904765;0.4520175357101284;0.45189523344866833;0.4187002255792594;0.3299110108321214;0.5330226013500966;1.0000067239768007
60.928047;0.9872253039829082;0.41672949814837146;0.42199750708241307;0.32154391711079267;0.325683203544284;0.9955421596424067;0.9999784014783536;10.000956784494518;0.4167664985760285;0.45201880568237823;0.45189664235609633;0.4186999229540041;0.3299118209855524;0.5330233609397271;1.0000068060864602
60.938047;0.9872252646337966;0.4167290366933;0.4219988413946813;0.32154425653827423;0.3256830014747947;0.9955461924060508;0.9999774778441118;10.000948751250123;0.4167664637345916;0.45202004567527343;0.45189806745918515;0.41869965277873233;0.32991264397829084;0.5330241844344077;1.0000068836296525
60.948047;0.9872252733405276;0.41672855850173246;0.4220001962188675;0.3215445937903794;0.32568279919351417;0.9955501181096256;0.9999764703653152;10.000940561574568;0.4167664401420993;0.45202125357219625;0.45189950478993035;0.41869941537279765;0.32991347817642985;0.5330250768951204;1.0000069642529938
60.958047;0.9872253293780197;0.4167280712289632;0.42200156418749013;0.3215449299614074;0.3256825963165836;0.9955539233927306;0.9999753812132738;10.00093225767978;0.4167664267607572;0.4520224265590725;0.45190094952887405;0.41869921071954475;0.32991432214084165;0.5330260438630164;1.0000070566670036
60.968047;0.9872254320006977;0.4167275818909292;0.422002937300953;0.32154526634835734;0.3256823920684625;0.9955575950799571;0.9999742135503144;10.000923878052896;0.41676642297678307;0.45202356122203335;0.45190239693056955;0.418699038730672;0.32991517465152426;0.5330270915169444;1.0000071698425734
60.978047;0.9872255797748899;0.4167270965381718;0.42200430704928465;0.32154560416022293;0.325682185316823;0.9955611207628373;0.9999729725706118;10.0009154564687;0.4167664279456128;0.45202465357920785;0.45190384325298266;0.41869889952846556;0.32991603419879906;0.5330282263008974;1.0000073118148425
60.988047;0.9872257715202366;0.41672662035704194;0.4220056646819619;0.32154594412903026;0.3256819743997562;0.9955644903941908;0.9999716652470235;10.000907024591328;0.4167664404374807;0.45202569924427866;0.4519052858336519;0.418698793567049;0.3299168986035765;0.5330294541195953;1.0000074890045993
60.998047;0.987226008447141;0.41672615793370643;0.42200700210001696;0.3215462863496028;0.32568175720123516;0.9955676970333509;0.9999702985777685;10.000898619859091;0.41676645896039455;0.4520266935066701;0.45190672251881137;0.4186987218193751;0.329917765494596;0.5330307797275314;1.0000077062372181
61.008047;0.9872262949311387;0.41672571305015194;0.422008312701732;0.3215466303171214;0.32568153168888325;0.9955707366688189;0.9999688778623957;10.000890294521012;0.4167664817928029;0.4520276315652813;0.45190815121023686;0.418698686045583;0.3299186330303035;0.533032206362496;1.0000079666392967
61.018047;0.9872266369656578;0.4167252884442424;0.42200959104001756;0.32154697536025706;0.3256812963932529;0.9955736077460917;0.9999674055148481;10.000882118061973;0.4167665072413537;0.4520285094711359;0.4519095699319326;0.4186986888091133;0.32991950010623516;0.5330337360993704;1.0000082712718363
61.028047;0.9872270399115834;0.4167248859209391;0.4220108320909513;0.3215473213184547;0.325681050491093;0.9955763102173077;0.9999658817228109;10.000874173850795;0.41676653403891706;0.4520293250437473;0.45191097716900475;0.41869873302527655;0.32992036598627095;0.5330353707610781;1.000008619211047
61.038047;0.9872275076817871;0.4167245065262157;0.42201203113969343;0.3215476688124588;0.3256807936139241;0.9955788438291284;0.9999643070400298;10.000866562628026;0.41676656146096364;0.45203007750736895;0.45191237178159366;0.41869882139953485;0.32992122968072196;0.5330371118564892;1.0000090081892552
61.048047;0.9872280438503873;0.4167241508889109;0.4220131835463293;0.32154801900935526;0.3256805257196381;0.9955812072116924;0.9999626837516858;10.000859402053294;0.4167665892905378;0.45203076632389266;0.4519137525612651;0.4186989562157689;0.32992208976277315;0.5330389597066761;1.0000094358630525
61.058047;0.9872286529309813;0.4167238198124802;0.42201428425373905;0.3215483733587564;0.3256802472452094;0.9955833984412423;0.999961015174538;10.000852804133643;0.4167666178562049;0.452031390593379;0.4519151181477034;0.41869913916662904;0.32992294477933215;0.5330409132897358;1.0000099015201467
61.068047;0.9872293398482246;0.4167235147625914;0.42201532826699506;0.32154873379562826;0.3256799590963341;0.9955854145871095;0.9999593050362491;10.000846855575945;0.41676664788648216;0.4520319491897786;0.4519164672583452;0.4186993709840371;0.3299237934535389;0.5330429708682766;1.0000104069856819
61.078047;0.9872301082809601;0.4167232377743044;0.42201631176199633;0.3215491029476118;0.32567966226090933;0.995587249740923;0.9999575572800352;10.000841626845032;0.41676667995821953;0.45203244099759565;0.451917798786358;0.4186996514359745;0.3299246343909254;0.5330451304338819;1.0000109561542303
61.088047;0.9872309607671395;0.41672299073207725;0.4220172322569361;0.32154948334188405;0.32567935773476436;0.9955888941787006;0.9999557753834226;10.000837195589934;0.4167667142220493;0.4520328650025682;0.4519191118887392;0.41869997972553796;0.3299254660914985;0.5330473896263466;1.0000115536832141
61.098047;0.987231900316754;0.4167227748106122;0.4220180881116012;0.3215498762549849;0.3256790468060868;0.9955903359237379;0.9999539614933226;10.000833658021993;0.4167667509754817;0.4520332205177188;0.4519204062413716;0.41870035471916656;0.32992628749059344;0.5330497457487519;1.0000122036463466
61.108047;0.9872329305962729;0.41672259050191834;0.4220188784745285;0.3215502816609134;0.32567873103719214;0.9955915638280861;0.9999521166417704;10.000831115496485;0.41676679128488375;0.4520335078837159;0.45192168218199974;0.41870077500027986;0.32992709817138344;0.533052195921983;1.000012909000766
61.118047;0.9872340549046978;0.4167224377240536;0.42201960343024575;0.32155069885472587;0.32567841187567403;0.9955925705182347;0.9999502418226061;10.000829647926315;0.41676683691704525;0.45203372929340424;0.45192294030945085;0.41870123900786216;0.32992789798695143;0.533054736848433;1.000013671554909
61.128047;0.987235275596944;0.4167223159414868;0.42202026376058127;0.3215511265897938;0.32567809023780325;0.9955933529625168;0.9999483377743655;10.000829294554812;0.41676688996912525;0.45203388875014944;0.4519241805831756;0.41870174502397783;0.3299286867876705;0.5330573645857949;1.0000144917931324
61.138047;0.9872365935803316;0.4167222245712851;0.4220208604875197;0.3215515630258136;0.3256777663116702;0.9955939102899983;0.9999464035191385;10.000830052348533;0.41676695273831704;0.4520339911475826;0.4519254017228115;0.4187022905481977;0.3299294646130407;0.5330600744440437;1.0000153684336892
61.148047;0.9872380076619585;0.4167221632196378;0.42202139448487735;0.3215520059339541;0.3256774395548024;0.99559424183604;0.9999444359096262;10.000831891773439;0.4167670277772908;0.45203404176265133;0.4519266015778646;0.4187028713363754;0.3299302318378922;0.5330628607368463;1.0000162970299915
61.158047;0.9872395154756801;0.41672213158087135;0.4220218663446871;0.3215524527644388;0.32567710882118117;0.9955943471338395;0.9999424308704309;10.00083477870086;0.4167671176872559;0.4520340466586571;0.4519277779059033;0.4187034811576402;0.3299309888788818;0.5330657169827574;1.0000172686359794
61.168047;0.9872411161440583;0.41672212972165124;0.4220222766901039;0.3215529005927829;0.32567677276352147;0.9955942264107149;0.9999403851569204;10.00083868387582;0.41676722457646626;0.45203401316401315;0.4519289282765985;0.41870411276280034;0.3299317359779421;0.5330686364516218;1.0000182712213361
61.178047;0.9872428111216565;0.4167221586391755;0.42202262670123386;0.32155334637682265;0.32567643049436046;0.9955938806686846;0.9999382968076428;10.000843574594846;0.4167673497395064;0.4520339497206684;0.45193004930571395;0.41870475922590367;0.32993247330380204;0.5330716119809286;1.0000192929368645
61.188047;0.9872446016928577;0.4167222198253227;0.42202291832598904;0.32155378754131114;0.3256760821420259;0.9955933121306375;0.9999361644659345;10.000849404229015;0.4167674937348578;0.45203386511082594;0.4519311369488241;0.4187054145094271;0.32993320091739065;0.5330746353641495;1.000020323870424
61.198047;0.9872464865798601;0.41672231383948705;0.4220231538948691;0.321554222439681;0.32567572888067153;0.9955925248754078;0.9999339876957919;10.000856114055964;0.416767656550461;0.4520337674772946;0.45193218794377066;0.4187060732811542;0.3299339187693683;0.5330776975215685;1.0000213559756899
61.208047;0.9872484625514957;0.4167224396912108;0.42202333528759817;0.32155465016205514;0.32567537235105165;0.995591524102228;0.9999317681684997;10.000863651701453;0.4167678376601883;0.4520336637702117;0.45193320064244447;0.4187067308583202;0.3299346269610109;0.5330807891186337;1.0000223825393244
61.218047;0.987250526121161;0.4167225957236619;0.42202346332927376;0.321555069838995;0.3256750140126481;0.995590314673981;0.9999295101821672;10.00087199006388;0.4167680359393479;0.4520335597222929;0.4519341744632416;0.41870738335402463;0.3299353258097131;0.5330839005392813;1.0000233974921637
61.228047;0.9872526733737532;0.41672278061455337;0.42202353812043986;0.3215554803573631;0.3256746550721213;0.9955889008054337;0.9999272199779987;10.000881117353988;0.416768249855957;0.4520334596678875;0.4519351084040884;0.4187080275258376;0.32993601571644654;0.5330870217643465;1.0000243948897702
61.238047;0.9872548992168947;0.4167229934001705;0.42202356000163516;0.32155588082449266;0.32567429671845266;0.995587286721665;0.9999249039607627;10.000891007006318;0.41676847815478385;0.4520333663041036;0.451935999559511;0.41870866060335277;0.3299366972357115;0.533090143077785;1.000025368808985
61.248047;0.9872571981687348;0.4167232330833198;0.42202353010362886;0.3215562710921708;0.3256739401932856;0.995585477463167;0.9999225675066132;10.000901600234586;0.4167687205910457;0.4520332808936358;0.45193684296465225;0.41870928028610016;0.32993737110994276;0.5330932557633419;1.0000263133058669
61.258047;0.9872595647015078;0.4167234986472643;0.4220234501878696;0.3215566517107102;0.325673586824332;0.9955834793171535;0.9999202154539961;10.000912805371861;0.41676897819385234;0.45203320358082244;0.4519376328045074;0.41870988440558315;0.32993803788643583;0.5330963523405342;1.0000272221673518
61.268047;0.9872619916900072;0.41672378922455156;0.4220233221718933;0.3215570233619706;0.3256732378596809;0.995581299991467;0.9999178525827527;10.000924509514599;0.41676925277996957;0.4520331336946044;0.45193836365158035;0.4187104706460081;0.32993869746014887;0.5330994269462921;1.0000280887472637
61.278047;0.9872644694421149;0.4167241041745396;0.4220231474814356;0.32155738638119385;0.32567289405306893;0.9955789491245407;0.999915483175873;10.000936600517624;0.4167695461214475;0.4520330699741881;0.45193903116313855;0.4187110369964142;0.3299393493354634;0.5331024752494856;1.0000289068909478
61.288047;0.9872669864022752;0.4167244432380456;0.42202292667281616;0.32155774065780657;0.32567255558885;0.9955764381752881;0.9999131109390516;10.00094897901942;0.41676985948883355;0.4520330104647299;0.4519396324063917;0.4187115820305902;0.3299399937537588;0.5331054935307311;1.0000296730911677
61.298047;0.987269529975059;0.4167248062778433;0.4220226598106752;0.32155808560739924;0.32567222238825694;0.9955737788777197;0.9999107397087211;10.000961554991239;0.41677019373802254;0.45203295244733444;0.4519401656494182;0.41871210441626516;0.3299406325604297;0.5331084780165474;1.0000303876817793
61.308047;0.9872720872176454;0.4167251925208839;0.4220223468690355;0.32155842014872876;0.3256718941584396;0.9955709821741298;0.9999083737430382;10.000974248987362;0.41677054919265905;0.4520328928214616;0.4519406297663012;0.41871260268063243;0.32994126894149406;0.5331114248632262;1.0000310540043544
61.318047;0.9872746459915029;0.41672560046387613;0.42202198745560665;0.3215587427054358;0.3256715701582786;0.9955680585286257;0.9999060170059861;10.000987000505212;0.41677092498431506;0.4520328286697703;0.45194102375629397;0.41871307553627296;0.3299419064180587;0.5331143304633499;1.0000316771140272
61.328047;0.9872771961380442;0.41672602872889075;0.42202158059500616;0.3215590511031203;0.32567124935273417;0.9955650184044188;0.999903671970699;10.000999769857088;0.41677131927888217;0.45203275733740955;0.4519413464254995;0.41871352218386265;0.329942547913746;0.5331171918610342;1.000032262346607
61.338047;0.9872797297438293;0.4167264767568753;0.42202112519316415;0.321559342679582;0.3256709308499651;0.9955618727096311;0.9999013387657095;10.001012528992545;0.41677173035530835;0.4520326760873355;0.4519415963626385;0.4187139426850576;0.3299431957380364;0.5331200065796887;1.000032813930448
61.348047;0.987282240530151;0.4167269448428133;0.42202062079630115;0.3215596149344311;0.3256706138701887;0.9955586322970139;0.9998990155419271;10.00102525124438;0.4167721564479373;0.452032582011197;0.45194177256772966;0.41871433842466116;0.3299438521135594;0.5331227717408519;1.0000333349308654
61.358047;0.9872847235457074;0.41672743383738825;0.4220200680486557;0.3215598662751534;0.32567029739560327;0.9955553068032456;0.9998966997984547;10.001037912282941;0.41677259486704604;0.45203247219437853;0.4519418752629523;0.41871471215253253;0.3299445190628673;0.5331254836278789;1.0000338278920184
61.368047;0.9872871748476494;0.4167279446383668;0.42201946869039186;0.3215600961622474;0.3256699801494066;0.9955519057004075;0.9998943892369788;10.001050493130714;0.41677304219738204;0.45203234399088305;0.45194190600068;0.4187150674359672;0.3299451980544053;0.5331281382210175;1.0000342954426582
61.378047;0.9872895900674702;0.4167284776514793;0.42201882563145;0.32156030459511814;0.32566966100247124;0.995548440085765;0.9998920811958258;10.001062971912392;0.4167734950369183;0.4520321955109499;0.4519418673331209;0.41871540801295354;0.3299458901799987;0.5331307318623906;1.0000347411190338
61.388047;0.987291963515285;0.41672903243055165;0.4220181431002912;0.32156049157534244;0.3256693393100967;0.9955449222446996;0.9998897717585591;10.001075318114054;0.416773950267479;0.4520320258123451;0.45194176296119754;0.41871573738174417;0.32994659652281244;0.5331332612115549;1.0000351690961489
61.398047;0.987294289374797;0.4167296072735965;0.4220174261738787;0.3215606571362521;0.32566901471171594;0.995541364810406;0.9998874561148693;10.001087500616121;0.4167744049959674;0.45203183432973465;0.45194159803870715;0.4187160584072965;0.3299473184045789;0.5331357228792263;1.0000355831332863
61.408047;0.9872965633722361;0.41673019884353163;0.42201667993030023;0.32156080178488194;0.3256686870319047;0.9955377804787967;0.9998851291665647;10.001099491175193;0.4167748564994809;0.4520316201608152;0.45194137855057365;0.4187163730428862;0.329948057374348;0.5331381136094093;1.0000359872215248
61.418047;0.9872987830372921;0.416730802352095;0.42201590916944254;0.3215609265450279;0.32566835682173334;0.9955341812095778;0.9998827853435449;10.001111253542934;0.4167753021033061;0.4520313820384144;0.4519411101727895;0.41871668239056814;0.3299488149597531;0.5331404307622937;1.000036386272137
61.428047;0.9873009465741843;0.4167314124376208;0.4220151188641291;0.32156103247674483;0.32566802548827967;0.995530577766363;0.9998804186032547;10.001122733425309;0.41677573894751013;0.45203111899982723;0.45194079799020614;0.4187169870685813;0.32994959245804945;0.5331426723173539;1.0000367844902882
61.438047;0.987303051715453;0.4167320242631084;0.4220143144138621;0.32156112058062186;0.32566769454817285;0.9955269799857023;0.9998780232229572;10.00113385366405;0.41677616430735304;0.4520308311270584;0.45194044695344165;0.41871728763371535;0.3299503907158474;0.5331448365178042;1.0000371841836269
61.448047;0.9873050955994459;0.4167326339774884;0.4220135014158321;0.32156119213631457;0.325667364953924;0.9955233973062783;0.9998755951425086;10.001144509534381;0.4167765765830947;0.45203051963313323;0.4519400619331815;0.41871758471241666;0.3299512100032554;0.5331469220005025;1.0000375866009192
61.458047;0.9873070751660211;0.4167332382782243;0.42201268562075855;0.32156124848074036;0.3256670369657742;0.9955198395048108;0.9998731328396981;10.001154574277615;0.41677697548366577;0.4520301864195676;0.45193964738304926;0.41871787928987003;0.3299520503941858;0.533148928178932;1.0000379928298035
61.468047;0.9873089870769842;0.4167338341541175;0.42201187307118343;0.3215612901360673;0.32566671053993124;0.9955163167134043;0.9998706368150352;10.001163918362963;0.41677736087164885;0.45202983385966883;0.4519392072951353;0.4187181730183624;0.32995291215963624;0.5331508548850586;1.000038403998628
61.478047;0.987310827700227;0.41673441945217926;0.4220110700380573;0.3215613165021593;0.3256663857828644;0.9955128379350242;0.9998681086659407;10.001172423986004;0.41677773176646904;0.4520294647892698;0.4519387451881316;0.41871846752431496;0.32995379536383457;0.5331527017324922;1.0000388209774005
61.488047;0.9873125941627865;0.4167349934983268;0.42201028257758616;0.3215613267290117;0.32566606266111975;0.9955094091229215;0.9998655509514859;10.001179987987886;0.41677808650971737;0.4520290822975815;0.45193826380997687;0.41871876357251503;0.329954699376157;0.5331544676382972;1.0000392435497087
61.498047;0.9873142850352088;0.4167355570195158;0.4220095158304696;0.32156132060823706;0.3256657403396866;0.9955060333196403;0.9998629677770151;10.001186529388637;0.4167784236747915;0.4520286892636579;0.451937765146033;0.41871906145515647;0.32995562318753935;0.533156150296227;1.000039669863872
61.508047;0.9873158989616293;0.4167361112299059;0.4220087735071528;0.3215612984731483;0.3256654170334474;0.9955027131464812;0.9998603657016725;10.001191999379772;0.4167787428214876;0.45202828771538245;0.4519372508334629;0.4187193618188424;0.3299565657897831;0.5331577463964919;1.0000400972454546
61.518047;0.98731743273315;0.41673665663813525;0.4220080577859295;0.32156126092534915;0.32566509029744106;0.9954994522944811;0.9998577536451707;10.001196370407472;0.41677904451622183;0.4520278784867878;0.4519367225328325;0.4187196655550602;0.3299575258914756;0.533159252383394;1.0000405239525247
61.528047;0.9873188816059697;0.41673719253500074;0.4220073697322227;0.321561209289078;0.3256647576007114;0.9954962547470442;0.9998551407306762;10.001199615673261;0.4167793299700207;0.4520274615132778;0.4519361822966819;0.4187199728405739;0.3299585015637291;0.5331606644948638;1.0000409494647953
61.538047;0.9873202418396405;0.41673771718382574;0.42200671016677493;0.32156114603455044;0.32566441711362804;0.995493124470589;0.9998525341709886;10.001201714574519;0.4167796008892765;0.4520270363448065;0.4519356326812909;0.4187202825534785;0.329959490482419;0.5331619787048347;1.0000413724082473
61.548047;0.987321512129172;0.4167382280942065;0.42200608036713794;0.32156107433835196;0.3256640681302934;0.9954900668355597;0.9998499395691213;10.001202675132728;0.4167798594845484;0.45202660275351264;0.45193507615811407;0.41872059255635175;0.3299604902040687;0.533163191576116;1.0000417890772546
61.558047;0.9873226922641329;0.41673872253880295;0.4220054820730649;0.321560997433681;0.32566371083182893;0.995487089187237;0.9998473625222974;10.001202541245615;0.41678010832262025;0.45202616148954605;0.4519345144168288;0.4187208998133556;0.3299614978059062;0.533164301038455;1.0000421944578484
61.568047;0.9873237814690443;0.41673919832961726;0.42200491708529486;0.3215609182981337;0.32566334583196144;0.9954841988585462;0.999844809603187;10.001201387130301;0.41678034995808233;0.452025714646212;0.4519339487007268;0.41872119977862704;0.3299625096890423;0.5331653059911655;1.0000425836776499
61.578047;0.9873247784499792;0.4167396540724972;0.4220043871156234;0.3215608392759035;0.32566297385440884;0.9954814013637272;0.9998422885894916;10.001199305671298;0.41678058656603706;0.4520252653223897;0.45193338092079777;0.4187214862819098;0.32996352222748127;0.5331662055627173;1.0000429520330811
61.588047;0.987325681791392;0.41674008893630815;0.4220038938280676;0.3215607617354685;0.32566259543586973;0.9954787010078967;0.999839808452719;10.001196388815687;0.41678081983214565;0.45202481691393015;0.4519328139019098;0.4187217526143318;0.32996453219511473;0.5331669989948872;1.0000432946972606
61.598047;0.9873264899075418;0.41674050252820105;0.42200343858118033;0.32156068608842475;0.3256622106760389;0.9954761019559412;0.9998373790005106;10.001192719114467;0.41678105100455476;0.4520243725077299;0.45193225055291014;0.4187219926562361;0.3299655361838446;0.5331676855530666;1.0000436075388812
61.608047;0.9873272019124163;0.4167408948504028;0.42200302201578127;0.32156061178834094;0.32566181928568944;0.9954736081312767;0.9998350094566704;10.001188374092951;0.41678128069805126;0.45202393440083094;0.4519316933593758;0.41872220105637736;0.32996653001479487;0.5331682641760966;1.0000438879187015
61.618047;0.9873278191858302;0.416741266229799;0.4220026439568015;0.32156053734072165;0.3256614208788756;0.9954712229026755;0.9998327059495447;10.00118341930053;0.4167815086082834;0.45202350356832555;0.4519311447652486;0.4187223728436427;0.32996750891039356;0.5331687336593338;1.0000441337435753
61.628047;0.9873283455528115;0.41674161727025827;0.4220023038124309;0.3215604608182063;0.32566101518821766;0.9954689492881499;0.9998304698511166;10.001177897200543;0.41678173385464756;0.45202307942874587;0.4519306079065307;0.41872250349025275;0.32996846806554325;0.5331690933598008;1.000044341923827
