time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.638047;0.9873287852206567;0.41674194901356026;0.42200200112101666;0.3215603805126414;0.32566060221954485;0.9954667900436043;0.9998282985218931;10.001171836459584;0.4167819558364616;0.45202266027222504;0.45193008686266656;0.41872258958455627;0.3299694033909342;0.5331693436844831;1.0000445086653267
61.648047;0.9873291404624557;0.41674226331487857;0.4220017356045591;0.32156029514511986;0.3256601825500909;0.9954647470196589;0.9998261868392607;10.00116527696049;0.41678217478436325;0.4520222442692995;0.45192958596194593;0.4187226291281947;0.32997031223130224;0.5331694860256646;1.000044630648612
61.658047;0.9873294112578503;0.41674256282607486;0.42200150676762216;0.32156020374209543;0.32565975741870284;0.9954628206470316;0.9998241279545798;10.001158280050946;0.41678239200772316;0.45202183057336576;0.4519291087706851;0.41872262125740994;0.3299711933825887;0.5331695222418658;1.000044704997418
61.668047;0.9873295966315463;0.4167428503781636;0.422001313546299;0.3215601054033321;0.3256593284342839;0.9954610107602754;0.9998221141312195;10.00115090727361;0.41678261024205004;0.452021419693641;0.4519286578019275;0.4187225662374959;0.3299720461551818;0.5331694546746356;1.0000447294779908
61.678047;0.987329696637728;0.4167431284138603;0.422001154260562;0.321559999172464;0.32565889766327116;0.995459318166267;0.9998201380593029;10.00114319779786;0.4167828335169366;0.4520210129762881;0.45192823502881974;0.4187224655583378;0.32997286958938216;0.5331692871692392;1.0000447035193702
61.688047;0.9873297137620123;0.4167433989383326;0.42200102717472737;0.3215598843408397;0.32565846806498033;0.995457745237603;0.9998181939883142;10.001135173957987;0.4167830663992873;0.45202061198939625;0.4519278423414633;0.41872232138052023;0.32997366282094875;0.5331690254726043;1.0000446278728756
61.698047;0.9873296525133196;0.41674366371870697;0.4220009315191359;0.32155976104455175;0.32565804330297016;0.9954562947123824;0.9998162787211886;10.001126855122893;0.4167833137270797;0.4520202186454571;0.4519274812762071;0.41872213582680085;0.3299744256750913;0.5331686761139426;1.0000445035940677
61.708047;0.9873295176655184;0.4167439242837009;0.42200086793608166;0.3215596304190715;0.32565762726705905;0.9954549682069932;0.999814392664022;10.001118257926029;0.4167835808448372;0.4520198358262105;0.45192715249852894;0.4187219107122129;0.3299751585017755;0.533168244923441;1.0000443322803434
61.718047;0.98732931273126;0.4167441818688224;0.42200083814293676;0.32155949402583905;0.32565722408613973;0.9954537664097441;0.999812539742877;10.001109390989793;0.41678387369952197;0.4520194670117742;0.45192685580025976;0.41872164755218366;0.32997586179746463;0.5331677363769967;1.0000441158283357
61.728047;0.9873290396953996;0.4167444373039996;0.4220008447340621;0.32155935330550767;0.3256568381216814;0.9954526903664496;0.9998107253957658;10.001100261782959;0.41678419897245705;0.45201911494964525;0.45192659042184263;0.4187213479180981;0.3299765362537362;0.5331671542647044;1.0000438548946589
61.738047;0.9873287001912916;0.4167446905423662;0.4220008911197382;0.3215592097025207;0.32565647342090137;0.9954517421633541;0.9998089545610089;10.001090895167408;0.41678456370284644;0.45201878168228;0.45192635536855885;0.4187210140787923;0.3299771832621528;0.533166502907911;1.0000435485129902
61.748047;0.9873282973133419;0.41674494046179344;0.42200098086829835;0.3215590649201622;0.32565613313564046;0.9954509243595483;0.9998072317365375;10.001081340740443;0.41678497392373937;0.4520184702061904;0.4519261497036652;0.4187206492949633;0.3299778053770171;0.5331657875620363;1.0000431947934563
61.758047;0.987327836432364;0.41674518532466526;0.4220011165300118;0.3215589207949812;0.3256558195633567;0.9954502384322048;0.9998055623507304;10.001071661697813;0.41678543355872044;0.45201818523032433;0.4519259725307816;0.41872025749694036;0.3299784059274503;0.533165014054944;1.0000427916674257
61.768047;0.9873273246719279;0.41674542320795754;0.42200129869230973;0.32155877909896324;0.32565553462034885;0.9954496830521085;0.9998039532057514;10.0010619222312;0.41678594450675227;0.4520179319102869;0.45192582268775844;0.4187198430068984;0.32997898793331043;0.5331641883751609;1.000042338743145
61.778047;0.987326770519486;0.4167456519053665;0.42200152602676017;0.32155864137942;0.3256552800324076;0.9954492533868508;0.9998024114383164;10.001052182945646;0.41678650713726134;0.4520177140512944;0.45192569860217685;0.418719410921684;0.32997955344508006;0.5331633162715635;1.0000418394432216
61.788047;0.9873261838313024;0.41674586855542606;0.42200179648593156;0.32155850880539805;0.3256550571397714;0.9954489415891727;0.9998009436162308;10.00104249694117;0.41678712045929617;0.4520175336315939;0.45192559801972876;0.418718967436166;0.32998010365630936;0.5331624030191592;1.0000413013368201
61.798047;0.9873255749270354;0.41674606991454516;0.4220021085945204;0.32155838214198335;0.3256548667001856;0.9954487372025683;0.9997995554251534;10.001032902535364;0.4167877822649186;0.45201739195472085;0.45192551720717944;0.41871851898456386;0.32998063912634856;0.5331614535384367;1.0000407342100548
61.808047;0.9873249530461646;0.4167462532942804;0.42200246155954935;0.32155826189305786;0.3256547086717997;0.9954486271932654;0.999798251260396;10.001023422735617;0.4167884895742369;0.45201729081990427;0.4519254503786425;0.41871807098300273;0.32998115971989656;0.5331604724800997;1.0000401469951963
61.818047;0.9873243258650717;0.41674641701754933;0.4220028543932484;0.32155814849731346;0.3256545819873263;0.9954485965366168;0.9997970346487438;10.001014072520302;0.41678923914464006;0.4520172322799997;0.45192539024118594;0.4187176277820346;0.3299816645288789;0.5331594643367427;1.0000395464658012
61.828047;0.9873237002786729;0.4167465603040671;0.42200328507114276;0.3215580421605638;0.32565448494492877;0.9954486300801644;0.9997959096732009;10.001004865640384;0.4167900277363153;0.45201721763965014;0.45192532931768387;0.4187171933569916;0.3299821523193487;0.5331584336394879;1.0000389389421274
61.838047;0.9873230829333312;0.4167466831162444;0.42200375020885;0.3215579424124136;0.32565441614903456;0.995448714769711;0.9997948815746336;10.000995819344961;0.41679085209111866;0.4520172467939039;0.45192526101796493;0.4187167714434208;0.32998262267948997;0.5331573843232257;1.0000383320900175
61.848047;0.9873224796620169;0.4167467856037144;0.422004245483595;0.3215578481122728;0.3256543747436807;0.9954488401961001;0.9997939558610639;10.000986946411317;0.41679170848792496;0.452017318060184;0.4519251801751677;0.4187163653109992;0.32998307694911755;0.5331563184708652;1.0000377346747467
61.858047;0.9873218942642522;0.41674686702677277;0.4220047666381176;0.3215577580058334;0.3256543598982622;0.9954489979744632;0.9997931372704668;10.000978232807494;0.41679259216822295;0.4520174285960831;0.4519250831256826;0.4187159777898773;0.32998351812730053;0.533155235980226;1.0000371553325178
61.868047;0.9873213271779555;0.41674692519905077;0.42200531026016386;0.3215576711956904;0.3256543707510504;0.995449181601731;0.9997924295941423;10.00096963081397;0.41679349742031624;0.45201757511428314;0.45192496715653124;0.41871561153130954;0.32998395027861593;0.5331541353630149;1.0000366021192213
61.878047;0.9873207748272463;0.4167469570188871;0.4220058739410963;0.32155758698391607;0.3256544066648226;0.9954493864011188;0.9997918360970082;10.000961081080037;0.41679441807036016;0.452017754248628;0.45192482989542243;0.41871526927960245;0.32998437806932823;0.5331530144497851;1.000036083741391
61.888047;0.9873202303897083;0.4167469592679062;0.4220064560711313;0.32155750447367476;0.3256544672417861;0.9954496086763884;0.9997913605700196;10.000952539000162;0.41679534783235783;0.45201796289995105;0.4519246694421846;0.41871495358962313;0.3299848065896554;0.5331518704752728;1.0000356105004733
61.898047;0.987319685261407;0.41674692890600723;0.42200705551701573;0.32155742277490373;0.3256545524991809;0.9954498444886445;0.9997910084951688;10.000943981699749;0.4167962808487882;0.4520181987041828;0.4519244846630377;0.41871466587391365;0.32998524112779204;0.5331507002533636;1.00003519312276
61.908047;0.9873191299159292;0.41674686273678524;0.4220076713790435;0.321557341454334;0.32565466320050296;0.9954500897506177;0.9997907869176502;10.000935393619981;0.4167972124725937;0.4520184597797351;0.45192427457427803;0.41871440601886184;0.3299856866292453;0.5331495006452293;1.0000348412835847
61.918047;0.9873185544018463;0.41674675707031306;0.42200830291272945;0.32155726050293143;0.32565480093376475;0.9954503414510869;0.9997907036564239;10.000926752435998;0.4167981396215086;0.4520187439740578;0.4519240373650048;0.41871417306040154;0.329986147468794;0.5331482689823818;1.0000345622281295
61.928047;0.9873179494568984;0.41674660827336335;0.42200894949639034;0.32155718025085256;0.3256549679712956;0.9954505983100239;0.9997907671238334;10.00091803556472;0.4167990604890048;0.4520190487718802;0.45192377046172877;0.418713965794625;0.32998662747346497;0.5331470036013619;1.0000343586588203
61.938047;0.9873173073131183;0.4167464135916177;0.4220096107929692;0.3215571013915937;0.3256551670086816;0.9954508611735291;0.9997909859622606;10.000909233780666;0.4167999743150434;0.4520193715983993;0.45192347127192817;0.41871378287094535;0.3299871295453037;0.5331457043662431;1.0000342280128995
61.948047;0.9873166205665734;0.4167461712553763;0.4220102872109451;0.32155702455378504;0.325655400642162;0.9954511328624231;0.9997913686974476;10.000900352268248;0.41680088123898706;0.45201970956114584;0.4519231373356449;0.4187136229304206;0.3299876554933326;0.5331443729506571;1.0000341644306576
61.958047;0.9873158805556286;0.41674588004691154;0.4220109800227378;0.3215569498064005;0.32565567079486174;0.9954514164914079;0.999791924876752;10.000891405024943;0.41680178152299435;0.452020059071236;0.45192276632573286;0.41871348481107806;0.3299882067177082;0.5331430129310397;1.0000341613542354
61.968047;0.9873150772916951;0.4167455385932908;0.4220116909327387;0.3215568766926803;0.325655978913929;0.9954517136947006;0.9997926654725915;10.000882416545753;0.41680267473562194;0.4520204161401767;0.45192235676907844;0.4187133674946025;0.32998878499421336;0.5331416293408424;1.0000342129820012
61.978047;0.9873141997649953;0.4167451445975233;0.42201242184731236;0.32155680426511885;0.3256563267236227;0.9954520240857627;0.9997936005295823;10.000873426602416;0.41680356012880393;0.45202077706167443;0.4519219084405813;0.41871327008005893;0.3299893924232092;0.5331402272254947;1.0000343142887638
61.988047;0.9873132356226766;0.4167446943621008;0.42201317481100314;0.3215567307635775;0.32565671609238916;0.9954523452945817;0.999794737631568;10.000864488211164;0.41680443763005964;0.4520211388033124;0.45192142163641014;0.418713192084228;0.3299900308700127;0.5331388098695468;1.0000344594398844
61.998047;0.9873121708385498;0.41674418287585885;0.4220139517087192;0.3215566533901749;0.3256571483126423;0.9954526730956499;0.9997960824620915;10.000855661887076;0.4168053078696791;0.4520214989874929;0.45192089675028113;0.4187131337293767;0.32999070165587097;0.5331373784458725;1.0000346402975873
62.008047;0.9873109899820433;0.41674360441674935;0.42201475419387124;0.3215565685176424;0.3256576243730533;0.9954530020414692;0.9997976383268364;10.000847006951497;0.41680617162027;0.45202185560925134;0.4519203348305349;0.41871309570943654;0.3299914055247899;0.5331359329520611;1.000034847448034
62.018047;0.9873096778380298;0.4167429531127809;0.4220155839159867;0.3215564720783138;0.325658145787587;0.995453326290286;0.9997994048685895;10.000838573730386;0.4168070297666422;0.452022206702534;0.4519197377723381;0.4187130785270151;0.3299921425708622;0.53313447240482;1.000035072613687
62.028047;0.9873082212797701;0.4167422234063071;0.42201644269286254;0.3215563598503279;0.3256587147464173;0.99545363992093;0.9998013780412841;10.000830407359116;0.416807883334833;0.45202255050454687;0.4519191075847304;0.4187130821236712;0.32999291193368135;0.5331329943638261;1.0000353100156685
62.038047;0.987306609743856;0.41674141068904536;0.4220173325833657;0.32155622798730915;0.325659333674907;0.9954539374027432;0.9998035513214408;10.000822558100486;0.4168087330240481;0.452022886058318;0.4519184458886622;0.4187131060410245;0.32999371165774505;0.5331314953876561;1.0000355559107592
62.048047;0.9873048352254672;0.4167405118242303;0.42201825564512463;0.32155607371536943;0.3256600045656291;0.9954542143160093;0.9998059169151697;10.00081508829486;0.41680957880331176;0.4520232132675306;0.4519177544096157;0.41871314974047025;0.3299945391812192;0.5331299724139074;1.0000358066554147
62.058047;0.9873028927443602;0.4167395255366078;0.42201921351952587;0.32155589535794254;0.3256607284947653;0.9954544673675901;0.9998084659783693;10.000808071761687;0.4168104201918296;0.4520235323448428;0.4519170357138476;0.4187132126522816;0.3299953920265952;0.533128423573092;1.0000360574947813
62.068047;0.9873007807965954;0.41673845264009673;0.4220202074489112;0.3215556917198324;0.32566150557868534;0.9954546939939816;0.9998111887261016;10.000801581760378;0.41681125674169267;0.45202384373686755;0.4519162934892572;0.41871329344665476;0.32999626817304345;0.5331268476709985;1.0000363029054586
62.078047;0.987298501031203;0.4167372954558065;0.42202123875190667;0.3215554616051915;0.3256623348727557;0.9954548915791023;0.999814075055768;10.000795679422186;0.41681208793683283;0.4520241485727094;0.45191553253934447;0.4187133889682694;0.3299971661921265;0.5331252436680425;1.0000365366865887
62.088047;0.9872960569649327;0.41673605669899305;0.42202230933862594;0.3215552036171037;0.32566321405720616;0.9954550566145561;0.999817114438284;10.000790424432063;0.41681291270440357;0.4520244486187579;0.45191475847150825;0.4187134940810474;0.32999808534680664;0.5331236112919485;1.0000367522332778
62.098047;0.9872934525281087;0.4167347389801126;0.42202342185916475;0.3215549162118351;0.3256641392112336;0.995455185700865;0.9998202949179725;10.000785900176075;0.416813729095513;0.45202474579326185;0.45191397690511237;0.41871360250176476;0.32999902554512733;0.5331219518286644;1.0000369438640893
62.108047;0.9872906913686899;0.41673334502296594;0.4220245792414074;0.321554598220343;0.3256651049591163;0.9954552778687239;0.999823602241878;10.000782213611478;0.41681453424897313;0.4520250422482576;0.451913192625327;0.41871370770600713;0.3299999869404306;0.5331202682842195;1.0000371077239976
62.118047;0.9872877772867514;0.4167318781020045;0.4220257838627455;0.32155424939298055;0.3256661051877739;0.9954553356818957;0.9998270198522383;10.000779460606761;0.4168153246972635;0.45202534083785284;0.4519124095465837;0.41871380334778324;0.33000096936415696;0.5331185650682574;1.0000372414841565
62.128047;0.9872847149263086;0.4167303422093893;0.4220270370679789;0.32155387034906097;0.32566713379937273;0.9954553650083553;0.9998305303999858;10.000777697727255;0.4168160970455673;0.452025645013846;0.45191163159258896;0.4187138834042075;0.3300019721289101;0.5331168470705662;1.0000373434629186
62.138047;0.9872815093937324;0.41672874143014954;0.4220283393445008;0.3215534622910722;0.3256681850243684;0.9954553745657083;0.9998341173942576;10.000776940389304;0.41681684831185795;0.452025958215394;0.4519108631862875;0.41871394246931193;0.3300029943591649;0.5331151187705467;1.0000374117500492
62.148047;0.9872781651069498;0.41672707911613016;0.4220296905525981;0.3215530268926755;0.3256692536727449;0.9954553747421031;0.9998377650391934;10.00077717205183;0.41681757551597476;0.4520262831539089;0.45191010861670494;0.4187139759213175;0.330004035136749;0.5331133844507715;1.0000374436607922
62.158047;0.9872746852815432;0.4167253577529681;0.42203108995112915;0.3215525659469792;0.3256703353823872;0.9954553754301231;0.9998414573278884;10.000778362413845;0.4168182755445054;0.4520266213664695;0.45190937150068167;0.41871397971263824;0.33000509295796576;0.533111648656792;1.0000374358433608
62.168047;0.9872710723561225;0.41672357918419856;0.4220325364884095;0.3215520808331887;0.3256714265007464;0.9954553843964501;0.9998451775732722;10.000780492584791;0.41681894602573033;0.4520269734847703;0.45190865505109334;0.4187139502298518;0.33000616527543325;0.5331099156058144;1.0000373851129438
62.178047;0.9872673288730095;0.4167217446108602;0.42203402925626154;0.32155157250276684;0.32567252382075157;0.9954554064562197;0.9998489082913226;10.000783566655032;0.4168195865000537;0.4520273398476084;0.4519079622914242;0.418713884253604;0.33000724887300753;0.5331081883333996;1.0000372895170264
62.188047;0.9872634585761574;0.41671985458776056;0.42203556741009535;0.321551041930674;0.3256736244204839;0.9954554422454662;0.9998526317460982;10.00078760489247;0.4168201986227136;0.45202772087705206;0.4519072960690107;0.4187137785325521;0.3300083404485281;0.5331064690483883;1.0000371485917299
62.198047;0.9872594668158001;0.4167179094045175;0.4220371494895791;0.32155049035960354;0.32567472545001064;0.9954554875224676;0.9998563306858148;10.000792636996778;0.41682078502485564;0.45202811683322053;0.4519066591031528;0.41871362919397087;0.3300094366513719;0.5331047603459401;1.0000369620093332
62.208047;0.9872553602450818;0.4167159094051326;0.42203877293602104;0.32154991885281425;0.325675824114557;0.9954555344305046;0.9998599883708259;10.000798704836024;0.4168213481053874;0.45202852706928276;0.45190605350961244;0.4187134318747228;0.33001053415245096;0.5331030660447064;1.0000367273801807
62.218047;0.9872511471155158;0.41671385493795343;0.4220404343181474;0.32154932752538273;0.3256769180521649;0.995455573703929;0.9998635882069623;10.000805867931945;0.41682188938963416;0.45202894984079317;0.45190548024385085;0.4187131828888486;0.3300116301774607;0.533101391486285;1.0000364389710161
62.228047;0.9872468375697172;0.41671174663807736;0.422042129973503;0.32154871556247255;0.3256780056866483;0.9954555965524193;0.9998671137930828;10.000814196318114;0.41682240880781873;0.452029382852145;0.4519049394532805;0.418712880403907;0.3300127226194132;0.5330997432085308;1.0000360883083488
62.238047;0.9872424428838245;0.41670958576363465;0.42204385642130443;0.3215480821468365;0.3256790862498502;0.9954555957873085;0.9998705491135165;10.00082374383083;0.4168229046496365;0.4520298238337855;0.45190443120741974;0.41871252436678386;0.3300138095769484;0.5330981279191714;1.0000356658114071
62.248047;0.9872379749589666;0.4167073736815242;0.42204561007464436;0.3215474271612463;0.32568015935847533;0.9954555661937294;0.9998738783227735;10.00083452028744;0.4168233747610798;0.45203027089625664;0.45190395577763703;0.41871211565720645;0.33001488932978934;0.533096551729772;1.0000351619435512
62.258047;0.9872334467434364;0.41670511130156046;0.4220473864115009;0.32154675118348114;0.32568122441439334;0.9954555049441868;0.9998770861090073;10.000846481917339;0.4168238175168124;0.45203072232827757;0.45190351366482984;0.4187116557029912;0.3300159608119318;0.5330950205720587;1.0000345680502176
62.268047;0.9872288715994705;0.41670279941269955;0.4220491793825314;0.32154605523514745;0.32568228058902005;0.9954554117181248;0.9998801592261336;10.000859545452467;0.41682423179812594;0.45203117620980326;0.45190310559197355;0.41871114639771095;0.33001702360196894;0.533093541190758;1.0000338775569215
62.278047;0.9872242616056172;0.41670043944173896;0.4220509819499473;0.3215453404724148;0.3256833273282087;0.995455288127063;0.9998830876134162;10.000873621393998;0.41682461648353647;0.4520316310409562;0.4519027320738801;0.4187105898137823;0.3300180772942091;0.5330921210720507;1.0000330869993657
62.288047;0.9872196280216571;0.4166980338241421;0.4220527875004289;0.3215446080678761;0.3256843645171397;0.9954551374601498;0.9998858644657243;10.000888641816875;0.41682496989826445;0.452032087127167;0.45190239291096573;0.4187099881597829;0.3300191211290126;0.5330907673311825;1.0000321962486656
62.298047;0.9872149836979461;0.4166955858765768;0.42205459062887934;0.3215438596085846;0.3256853922202093;0.9954549641815202;0.9998884867109203;10.000904558848948;0.41682528949888764;0.4520325468623207;0.4519020875503948;0.41870934422444367;0.3300201539876192;0.5330894858612168;1.000031207589333
62.308047;0.9872103441942125;0.4166930995834377;0.4220563866573271;0.32154309733046443;0.3256864105474146;0.9954547728098004;0.9998909560460413;10.000921325196083;0.41682557191780445;0.45203301301551446;0.4519018158328798;0.4187086617825066;0.3300211741504197;0.5330882807677708;1.000030124379392
62.318047;0.9872057276231657;0.41669057927464814;0.4220581707723673;0.3215423235333625;0.3256874195093011;0.9954545677964617;0.9998932791202;10.000938881775182;0.41682581332535584;0.4520334868434791;0.4519015782391248;0.41870794550599477;0.3300221789371866;0.5330871539846018;1.0000289508772318
62.328047;0.9872011538094617;0.41668802912991165;0.4220599378749692;0.3215415399697059;0.3256884184504512;0.995454354051464;0.9998954667150862;10.00095715809195;0.4168260097367362;0.4520339680464431;0.4519013756917426;0.4187072005084848;0.33002316485334954;0.5330861054696876;1.0000276928763507
62.338047;0.9871966422503587;0.4166854529882896;0.4220616832141521;0.3215407480013625;0.3256894056895537;0.9954541366675367;0.9998975327895202;10.000976083031574;0.41682615708007703;0.4520344556295393;0.4519012091979387;0.4187064320337317;0.33002412831929206;0.5330851337609352;1.000026357919281
62.348047;0.987192210756453;0.41668285475110534;0.42206340271208054;0.3215399488541057;0.3256903790706769;0.9954539206189802;0.9998994936820913;10.000995597827838;0.4168262512905835;0.45203494804402583;0.4519010797925611;0.4187056453071973;0.330025066346513;0.5330842368197672;1.00002495514822
62.358047;0.9871878756566561;0.41668023907453694;0.42206509255295344;0.3215391434826252;0.3256913369758567;0.9954537110927385;0.9999013668998227;10.001015655975637;0.41682628842729164;0.4520354427925264;0.45190098888768415;0.4187048451430057;0.33002597670760153;0.5330834129362204;1.0000234940119057
62.368047;0.987183651543035;0.4166776116490185;0.4220667490093692;0.3215383327117442;0.32569227907654086;0.9954535131052447;0.9999031697081767;10.001036217204069;0.41682626475027074;0.45203593617467747;0.4519009385067941;0.41870403568820724;0.3300268578317489;0.5330826609550756;1.0000219816205111
62.378047;0.9871795499228082;0.41667497878560383;0.4220683688812438;0.32153751763052774;0.3256932062447749;0.9954533303339941;0.9999049192369835;10.001057251995595;0.4168261769060011;0.45203642352360635;0.4519009309322686;0.4187032209533564;0.3300277088665762;0.5330819799214036;1.0000204219628275
62.388047;0.987175578013866;0.4166723469229073;0.4220699497109864;0.321536699530651;0.32569411951382476;0.9954531645128277;0.9999066329346772;10.001078747774311;0.41682602216193265;0.45203689995580676;0.45190096805064234;0.41870240554774335;0.3300285299102697;0.5330813683402499;1.0000188177465785
62.398047;0.9871717388963018;0.41666972249864637;0.4220714894745444;0.32153587963017766;0.32569501935091866;0.9954530150784476;0.9999083268647353;10.001100703384388;0.4168257986706873;0.45203736115515813;0.45190105125087016;0.4187015945223558;0.33002932179312466;0.5330808234794544;1.000017171061522
62.408047;0.987168033336976;0.41666711173805737;0.42207298636608126;0.3215350590880048;0.32569590609958343;0.995452878945573;0.9999100134844905;10.001123119064346;0.4168255058661244;0.4520378038793982;0.4519011816897437;0.4187007924942727;0.3300300852428698;0.533080341925173;1.0000154825538166
62.418047;0.9871644618787817;0.4166645200508532;0.4220744389092651;0.3215342392299677;0.3256967804098052;0.9954527509811659;0.9999117006069623;10.00114599141249;0.4168251446083511;0.45203822634999463;0.4519013601084024;0.41870000323081014;0.3300308204950904;0.5330799207281314;1.0000137516921839
62.428047;0.9871610256740249;0.41666195170184117;0.42207584618482724;0.32153342183303213;0.32569764286712066;0.9954526243827656;0.9999133916391312;10.001169306533107;0.41682471662686243;0.452038628443286;0.45190158642414946;0.41869922979493157;0.33003152778749323;0.5330795575488742;1.0000119774735683
62.438047;0.9871577264863154;0.41665941025347536;0.42207720809892313;0.3215326092152013;0.32569849371338205;0.9954524904670425;0.999915087878732;10.001193028727693;0.41682422357298043;0.4520390113130457;0.4519018598450768;0.41869847429922874;0.33003220769190295;0.5330792501852006;1.0000101588245476
62.448047;0.9871545665650556;0.416656899184493;0.4220785254573608;0.32153180389544117;0.32569933314422717;0.9954523384843972;0.9999167910466106;10.00121709820647;0.4168236665026905;0.45203937657343746;0.4519021795665658;0.41869773753290374;0.3300328609098041;0.5330789960290061;1.000008295730483
62.458047;0.9871515484842329;0.41665442210553894;0.42207979947376056;0.32153100803620854;0.3257001616078938;0.9954521559045518;0.9999185031114345;10.001241441106922;0.4168230462546424;0.4520397255014192;0.45190254550097014;0.4186970195426739;0.3300334880835199;0.5330787914216514;1.0000063901187726
62.468047;0.9871486752479108;0.4166519827360612;0.42208103092332805;0.3215302229852875;0.3257009797090856;0.9954519286400386;0.9999202246818654;10.001265983581755;0.4168223643771505;0.4520400587322383;0.45190295861383784;0.41869632073115803;0.3300340897084856;0.5330786316107875;1.0000044449312968
62.478047;0.9871459506055259;0.416649584917268;0.4220822196998658;0.3215294491368145;0.3257017879165138;0.9954516408127507;0.9999219549977901;10.001290665746037;0.4168216237300908;0.4520403766500404;0.45190342076706647;0.4186956422528284;0.33003466621118077;0.5330785115274099;1.0000024624363555
62.488047;0.9871433796652207;0.41664723250136854;0.42208336509320454;0.3215286862997333;0.3257025863706404;0.9954512753307643;0.999923693631594;10.001315446979584;0.41682082800396925;0.4520406798181625;0.4519039342168553;0.41869498586217146;0.3300352184779401;0.5330784264825524;1.0000004430289537
62.498047;0.9871409692718321;0.41664492884227894;0.42208446639948677;0.3215279342710788;0.32570337474683514;0.9954508153791584;0.9999254417168145;10.001340295702171;0.41681998068234083;0.45204096879023525;0.45190450113222413;0.4186943539539876;0.33003574838358896;0.5330783722251473;0.9999983843009022
62.508047;0.9871387265011371;0.41664267655859893;0.422085523288175;0.32152719327375123;0.32570415208916087;0.9954502453293836;0.9999272016048646;10.00136517247102;0.41681908491008357;0.4520412436388452;0.4519051234392829;0.4186937496672188;0.33003625844977164;0.5330783447743004;0.9999962810386631
62.518047;0.9871366558887157;0.41664047824277506;0.4220865356670799;0.3215264643597479;0.3257049168856991;0.995449551007371;0.9999289764516517;10.001390017836862;0.4168181442490578;0.45204150398030746;0.4519058027878101;0.41869317678508766;0.3300367509015099;0.533078340324468;0.9999941270235755
62.528047;0.9871347582912745;0.41663833713362314;0.4220875032172211;0.3215257495496816;0.3257056674884665;0.9954487193159287;0.9999307713485619;10.001414747744278;0.41681716284260245;0.45204174946824155;0.4519065403427099;0.41869263970945697;0.33003722724165047;0.5330783550128788;0.9999919171395543
62.538047;0.9871330324184997;0.41663625704248797;0.4220884247932403;0.32152505150800614;0.3257064025055559;0.9954477374434079;0.9999325945099266;10.001439261278707;0.4168161447854943;0.45204197993209455;0.4519073366349437;0.4186921436735607;0.3300376883636301;0.5330783848451128;0.9999896474993236
62.548047;0.9871314767765319;0.41663424225990253;0.42208929783545074;0.3215243731497045;0.3257071209230591;0.9954465936102648;0.9999344552026151;10.001463458749907;0.4168150939241327;0.45204219496152925;0.4519081915830949;0.418691694805742;0.3300381345206039;0.5330784260230609;0.9999873140233692
62.558047;0.987130090314269;0.416632297378813;0.42209011820887304;0.32152371731504886;0.32570782206546306;0.995445279477132;0.9999363591802953;10.001487247617089;0.4168140141942034;0.4520423935620924;0.4519091043933809;0.4186912997346542;0.33003856539849813;0.5330784751884298;0.999984911861401
62.568047;0.9871288728380664;0.41663042652445725;0.4220908809072645;0.3215230863015634;0.3257085054921232;0.9954437916149825;0.9999383069965305;10.001510529448538;0.4168129097222843;0.4520425743814268;0.45191007352593837;0.418690964795428;0.33003898056281683;0.5330785292511163;0.9999824360528728
62.578047;0.9871278257533781;0.41662863286684293;0.42209158134250946;0.3215224815111052;0.32570917097314445;0.995442130889856;0.9999402960990206;10.001533191445235;0.4168117847387206;0.4520427364410005;0.4519110970806049;0.4186906951201154;0.33003937982416265;0.5330785850017807;0.9999798823648816
62.588047;0.9871269527364764;0.41662691918680367;0.42209221643552824;0.32152190351929366;0.32570981864131626;0.9954403008679654;0.9999423223432627;10.001555110862842;0.41681064343980057;0.4520428798139302;0.45191217331211336;0.4186904942046174;0.3300397633542096;0.5330786390956279;0.9999772483003532
62.598047;0.9871262599835214;0.4166252886105968;0.4220927850930457;0.3215213523956869;0.32571044902498847;0.9954383062782864;0.9999443805388879;10.00157615868233;0.41680948957888275;0.45204300573583356;0.45191330071416463;0.4186903642572745;0.3300401316532474;0.533078688391875;0.9999745338309235
62.608047;0.9871257553876268;0.4166237443447032;0.42209328828317966;0.3215208279634079;0.3257110627443198;0.9954361520434278;0.9999464659147549;10.001596201274134;0.41680832578822713;0.45204311623994076;0.4519144774658035;0.4186903068978601;0.33004048535336106;0.5330787297522916;0.9999717408600914
62.618047;0.9871254471606462;0.4166222886413002;0.4220937289467077;0.32152032957205273;0.32571166002092605;0.9954338426100918;0.999948574771885;10.001615109510658;0.4168071529470245;0.4520432137105506;0.4519157009926791;0.41869032344615115;0.3300408249553366;0.533078759365097;0.9999688725137118
62.628047;0.9871253425139943;0.41662092219217134;0.42209411133272123;0.3215198554898271;0.32571224030374923;0.9954313817992966;0.9999507036225926;10.001632773462594;0.4168059701283807;0.4520433004690454;0.4519169683234925;0.41869041486725433;0.3300411507521167;0.5330787725385484;0.9999659333214314
62.638047;0.9871254461175842;0.41661964446122296;0.4220944398603277;0.32151940276323077;0.3257128024042393;0.9954287744643906;0.9999528497994925;10.001649104711657;0.4168047754035969;0.45204337830321184;0.45191827656799866;0.41869058214852983;0.330041462990037;0.5330787639914158;0.99996292899189
62.648047;0.9871257591098415;0.41661845422319566;0.4220947184562868;0.3215189677976472;0.32571334501211224;0.9954260278612228;0.9999550137127142;10.001664019939113;0.41680356684059644;0.4520434478926567;0.45191962309433004;0.418690826349357;0.3300417618620581;0.5330787281814474;0.9999598658423657
62.658047;0.9871262794367301;0.41661734957845403;0.4220949502974792;0.32151854713370065;0.3257138669588014;0.9954231498849506;0.9999571988770543;10.00167743247722;0.41680234287380585;0.4520435085187029;0.4519210060255887;0.4186911475002672;0.33004204732236075;0.5330786597126765;0.9999567510752931
62.668047;0.9871270027263406;0.41661632775064866;0.42209513761902523;0.32151813787894185;0.32571436723872416;0.9954201469797471;0.999959409309345;10.001689267035136;0.4168011025514578;0.452043558677069;0.45192242483075407;0.41869154389271146;0.3300423191575769;0.5330785537955091;0.9999535929832527
62.678047;0.9871279224943649;0.4166153852511998;0.42209528206743807;0.32151773755263063;0.32571484523499183;0.99541702445089;0.9999616481946185;10.001699475999127;0.41679984570665696;0.452043597148251;0.45192388002780803;0.4186920126253621;0.3300425771766347;0.5330784065537996;0.9999504001117547
62.688047;0.9871290293773806;0.41661451819526923;0.4220953852951123;0.32151734378941815;0.32571530096953427;0.9954137874368639;0.9999639186901148;10.001708039992355;0.4167985720040502;0.45204362334279335;0.45192537234557284;0.41869255032897185;0.33004282138668145;0.5330782154548652;0.9999471795942038
62.698047;0.9871303107814794;0.41661372231544014;0.42209544921742054;0.321516954487197;0.3257157349465208;0.9954104414308252;0.9999662243234987;10.001714958307572;0.41679728005158606;0.4520436368049628;0.4519269021906437;0.41869315373236626;0.33004305213202734;0.5330779798229515;0.9999439354302133
62.708047;0.9871317525725731;0.4166129931774779;0.42209547612338283;0.32151656809173434;0.32571614772531154;0.9954069927998714;0.9999685684114201;10.001720241028616;0.41679596809554115;0.4520436367731053;0.4519284693243763;0.4186938202188869;0.3300432697792972;0.5330777006399638;0.9999406678629186
62.718047;0.9871333415478245;0.41661232714055324;0.4220954685932098;0.321516183598574;0.32571653960096186;0.9954034486658327;0.9999709534817667;10.001723904301839;0.41679463476283846;0.4520436222217649;0.451930072623202;0.4186945477284772;0.3300434742017841;0.5330773797000873;0.9999373744578222
62.728047;0.9871350659773114;0.4166117220921384;0.42209542923513926;0.32151580058968104;0.3257169104022476;0.9953998159341476;0.9999733808507241;10.001725956080719;0.4167932786805792;0.4520435922176702;0.45193171005921867;0.41869533392318165;0.3300436647420144;0.5330770191074409;0.9999340525137864
62.738047;0.9871369151110931;0.41661117697049016;0.4220953604446462;0.32151541938563283;0.32571725937799423;0.9953961007341755;0.9999758504462628;10.001726374313836;0.41679189796110483;0.45204354655988743;0.4519333789025043;0.4186961756413714;0.330043840516696;0.5330766212701585;0.9999307012880349
62.748047;0.9871388794937734;0.41661069087190306;0.42209526405032993;0.3215150408859751;0.32571758526981587;0.9953923087551888;0.9999783611070443;10.001725105862953;0.41679049041506405;0.4520434863954831;0.45193507584782366;0.4186970690698355;0.33004400067786255;0.533076188775463;0.999927322662859
62.758047;0.9871409500864665;0.4166102627073424;0.42209514114324287;0.3215146661648331;0.32571788647449385;0.9953884459916357;0.9999809110496398;10.001722087405396;0.41678905447023396;0.4520434139673052;0.4519367968605835;0.41869800987093847;0.33004414465467347;0.5330757240428681;0.999923920536535
62.768047;0.9871431162819753;0.4166098912191283;0.4220949925052157;0.3215142962326461;0.3257181612210306;0.9953845194028826;0.9999834979701617;10.001717255680346;0.41678758998612886;0.45204333166545085;0.45193853696063324;0.4186989929193244;0.33004427239831846;0.5330752290225096;0.9999204999745743
62.778047;0.987145366583654;0.4166095750788045;0.4220948191508084;0.32151393183661175;0.32571840766590493;0.995380536697576;0.9999861184457808;10.001710544171033;0.41678609831775476;0.45204324154024156;0.4519402899533492;0.4187000122958955;0.3300443843592173;0.5330747050977525;0.9999170667737719
62.788047;0.9871476917561297;0.41660931293260484;0.42209462248848456;0.32151357314282825;0.3257186240077087;0.9953765047480083;0.999988766754056;10.001701885152025;0.4167845818787505;0.4520431450052037;0.4519420483367262;0.41870106164175774;0.3300444812065224;0.5330741533425747;0.9999136271930126
62.798047;0.9871500864457665;0.4166091034540653;0.42209440453088065;0.3215132196777837;0.32571880890783356;0.995372427597962;0.9999914341458164;10.001691217395978;0.4167830434730378;0.45204304228945824;0.45194380401638823;0.4187021344528984;0.33004456380641933;0.5330735751877548;0.9999101870961962
62.808047;0.9871525472165392;0.4166089457255051;0.42209416824454077;0.32151287059412537;0.3257189618478947;0.995368306405057;0.9999941098193282;10.001678497881837;0.4167814855010687;0.4520429326785956;0.4519455495276718;0.4187032244294417;0.3300446333480191;0.5330729732118334;0.9999067508567229
62.818047;0.9871550692625299;0.416608839432049;0.42209391730093804;0.3215125249578055;0.32571908309349584;0.9953641416653011;0.9999967836609307;10.001663713094162;0.4167799093975528;0.4520428153596879;0.4519472789028675;0.41870432597554635;0.3300446910144901;0.5330723512637997;0.9999033208732634
62.828047;0.9871576449850764;0.4166087844706783;0.4220936554551673;0.32151218200242654;0.32571917341825807;0.9953599347523784;0.9999994485979161;10.001646874342484;0.41677831579813307;0.45204268986998297;0.4519489879297538;0.4187054345488017;0.33004473736792617;0.5330717136724423;0.9998998971968879
62.838047;0.9871602643635706;0.4166087807862663;0.4220933866014954;0.32151184135401467;0.3257192335966842;0.9953556874026012;1.0000021004056778;10.001628002371023;0.41677670508539055;0.45204255627006057;0.45195067375389586;0.4187065463612128;0.33004477189976933;0.5330710645002356;0.9998964771753526
62.848047;0.9871629159531322;0.4166088286429728;0.4220931153574712;0.32151150315452576;0.325719263968773;0.995351401064965;1.0000047365333753;10.001607124479849;0.41677507706751915;0.4520424148503807;0.4519523342920609;0.4187076574617809;0.33004479294333233;0.5330704073252278;0.9998930561666884
62.858047;0.9871655880417726;0.4166089286816644;0.42209284702609334;0.3215111679668457;0.3257192645311624;0.9953470775353608;1.0000073554315503;10.001584284902798;0.41677343006432443;0.452042265502341;0.45195396848214414;0.4187087634500231;0.330044797964626;0.5330697449031941;0.9998896290980234
62.868047;0.9871682693858016;0.41660908164406935;0.4220925867107957;0.3215108364472778;0.3257192355253513;0.9953427198878045;1.0000099548888581;10.001559553813722;0.4167717612342719;0.45204210769366043;0.45195557672078424;0.41870986033985264;0.33004478394377795;0.5330690788423269;0.999886191797606
62.878047;0.9871709497029558;0.41660928789640456;0.42209233842356414;0.3215105089961711;0.3257191781609644;0.9953383325829704;1.0000125303149856;10.001533031673969;0.41677006814257533;0.45204194066216935;0.4519571600083097;0.41871094529559494;0.33004474773008735;0.5330684101846468;0.9998827415782702
62.888047;0.9871736202672716;0.41660954689390006;0.42209210475742;0.32151018558439753;0.32571909484590383;0.9953339217918686;1.0000150754627894;10.001504843816361;0.41676834963687;0.45204176296040033;0.45195871876414795;0.4187120165787684;0.3300446864619951;0.5330677403928589;0.9998792767713005
62.898047;0.9871762736751581;0.41660985724165545;0.4220918871619949;0.32150986581489277;0.3257189886507966;0.9953294962981127;1.0000175837340577;10.001475122685408;0.4167666053904427;0.4520415721006671;0.4519602529672612;0.41871307327335655;0.33004459798241975;0.5330670715526757;0.9998757960884271
62.908047;0.9871789021009614;0.4166102174331302;0.4220916862019784;0.3215095491286285;0.32571886258415256;0.9953250668504793;1.0000200473155252;10.001443996847184;0.41676483526996805;0.452041365396221;0.45196176297829715;0.4187141148854832;0.3300444812165153;0.5330664058831166;0.9998722994553245
62.918047;0.9871814958619504;0.4166106260695387;0.42209150123898886;0.3215092350104818;0.3257187192076421;0.9953206438395538;1.0000224566308131;10.00141159787957;0.4167630393167804;0.45204114120001543;0.45196324976505964;0.41871514056773784;0.33004433641991276;0.5330657454909699;0.9998687896381686
62.928047;0.9871840445834957;0.41661108135692104;0.42209133018106315;0.3215089231936573;0.32571856072391253;0.9953162360629146;1.0000248027512493;10.001378068059969;0.41676121786460796;0.4520408990586866;0.45196471469802557;0.41871614851742406;0.3300441649675013;0.5330650924456622;0.9998652728096395
62.938047;0.9871865400208059;0.4166115810599173;0.42209117005290936;0.3215086138631881;0.3257183893453295;0.9953118510737325;1.000027079746686;10.00134355283644;0.4167593715452598;0.45204063899893254;0.45196615949662833;0.4187171361013541;0.3300439686990938;0.5330644485780982;0.9998617576189931
62.948047;0.9871889779695073;0.41661212307015066;0.422091018211541;0.32150830772033545;0.32571820742028196;0.9953074954130215;1.000029284252559;10.001308184853336;0.4167575014417636;0.45204036095522115;0.4519675863014802;0.41871810024894734;0.3300437493661894;0.5330638153452786;0.9998582532135999
62.958047;0.9871913579259131;0.416612705878808;0.42209087310263277;0.32150800586055356;0.3257180173829885;0.9953031747073203;1.0000314135156734;10.001272075385021;0.4167556087657801;0.4520400649008149;0.45196899774004534;0.41871903767736995;0.33004350849379516;0.533063193997935;0.9998547677966334
62.968047;0.9871936804383363;0.4166133284722367;0.4220907337594564;0.3215077094510072;0.3257178219030228;0.9952988945099234;1.000033463953523;10.001235319330974;0.4167536938633887;0.4520397517354401;0.45197039668894706;0.41871994515636307;0.33004324748485997;0.5330625854877967;0.9998513088166425
62.978047;0.9871959439674537;0.4166139895997921;0.42209059905255114;0.32150741927312376;0.3257176240270884;0.995294661762989;1.0000354310311508;10.0011980071332;0.4167517557626179;0.4520394240400988;0.45197178555769774;0.4187208198827746;0.3300429676456481;0.5330619904867137;0.9998478833936739
62.988047;0.9871981434720597;0.4166146873514122;0.4220904677568423;0.32150713549140714;0.3257174270550213;0.995290486252145;1.0000373097119466;10.001160233536039;0.41674979281920255;0.4520390858879037;0.4519731655496576;0.41872165968568603;0.3300426701614336;0.5330614099100017;0.9998444979995385
62.998047;0.9872002710539429;0.41661541978178174;0.4220903389233128;0.32150685779565796;0.325717234149683;0.9952863815197606;1.0000390949498668;10.001122098265592;0.41674780363068753;0.45203874196708804;0.4519745362465916;0.4187224631857045;0.33004235638743323;0.5330608449021773;0.9998411583075069
63.008047;0.9872023176259005;0.41661618579911447;0.42209021210249115;0.3215065856754784;0.32571704796483825;0.9952823647259377;1.0000407822512902;10.001083697456405;0.41674578748870283;0.4520383966969284;0.4519758955874445;0.4187232302206971;0.33004202824612405;0.5330602959014541;0.9998378696608688
63.018047;0.9872042742031694;0.4166169853521807;0.42209008759361766;0.3215063185253797;0.32571687069540806;0.9952784549167809;1.0000423679293091;10.001045113683823;0.41674374438188544;0.45203805405800734;0.4519772402609935;0.41872396201028195;0.3300416882523268;0.5330597621293746;0.9998346374896756
63.028047;0.9872061327633906;0.416617819136016;0.42208996632000656;0.32150605552012756;0.3257167045146593;0.9952746701755399;1.0000438492732084;10.0010064153068;0.41674167467547163;0.4520377180766949;0.4519785662934405;0.4187246606306521;0.3300413392939504;0.5330592419586287;0.9998314670033324
63.038047;0.9872078871085175;0.4166186884523183;0.42208984927223364;0.32150579581419164;0.32571655187426574;0.9952710252162236;1.0000452252317977;10.00096766370096;0.41673957881227663;0.45203739303223206;0.45197986974796767;0.418725328428716;0.3300409842675769;0.5330587334109662;0.9998283623657601
63.048047;0.9872095328833126;0.4166195950740016;0.4220897371566049;0.32150553918543795;0.32571641513172483;0.9952675307553488;1.0000464966100053;10.000928921820098;0.4167374577116552;0.4520370831709733;0.4519811474058425;0.4187259678140211;0.3300406256541403;0.5330582348425826;0.999825326249741
63.058047;0.9872110670866722;0.41662054091706885;0.42208962991376553;0.32150528616205687;0.325716295788218;0.9952641955482993;1.000047664711233;10.000890257167047;0.41673531382604856;0.4520367922710674;0.451982397086458;0.41872658135453317;0.33004026553469124;0.5330577457683093;0.9998223604491601
63.068047;0.9872124885336065;0.4166215278422091;0.42208952581737064;0.32150503748464737;0.3257161941660339;0.9952610293489326;1.0000487298072613;10.000851740087445;0.41673315193486454;0.45203652323112514;0.45198361775630014;0.4187271719430936;0.33003990578008263;0.5330572670889737;0.9998194676038487
63.078047;0.9872137985128242;0.4166225577609679;0.4220894211766445;0.3215047937430978;0.3257161097124284;0.9952580430340198;1.0000496905062344;10.00081344443197;0.4167309791703599;0.4520362781081529;0.4519848095765881;0.41872774236362587;0.33003954783511974;0.5330568003229165;0.999816652631896
63.088047;0.9872150005179745;0.41662363306284483;0.4220893111348824;0.32150455534202327;0.32571604152676037;0.9952552459559959;1.0000505437632767;10.000775444848273;0.41672880451258515;0.45203605872457875;0.45198597366753424;0.418728294341683;0.3300391925110509;0.5330563464020915;0.9998139223009942
63.098047;0.9872161000479164;0.4166247569218367;0.42208919070681705;0.3215043226733651;0.325715988863037;0.9952526436737847;1.0000512859072443;10.000737810502823;0.41672663795307513;0.45203586718997013;0.4519871117318323;0.4187288281612526;0.33003884016548685;0.5330559051657694;0.9998112838507355
63.108047;0.9872171039278781;0.41662593299906814;0.4220890551657263;0.32150409637786054;0.32571595149313326;0.9952502371676847;1.0000519137441646;10.000700606503187;0.41672448932783357;0.45203570595368925;0.45198822588411497;0.4187293431501825;0.3300384911293954;0.5330554757067177;0.9998087442844794
63.118047;0.9872180178436456;0.4166271648476098;0.42208889993666726;0.3215038772337817;0.32571592962910234;0.9952480226812087;1.0000524244224287;10.00066389502837;0.4167223670949554;0.45203557784689385;0.45198931844062445;0.41872983836228406;0.33003814589425456;0.5330550569799877;0.9998063101156708
63.128047;0.9872188445798852;0.4166284552799426;0.4220887208873891;0.3215036657561223;0.325715923582333;0.9952459915781362;1.00005281553436;10.00062772205119;0.41672027780282855;0.4520354861768032;0.4519903910149715;0.41873031274686184;0.3300378046146576;0.5330546482456441;0.9998039869482318
63.138047;0.9872195852006671;0.41662980570339075;0.42208851496662037;0.32150346210116015;0.3257159337617764;0.9952441309882947;1.0000530864801624;10.000592106672459;0.4167182263771411;0.4520354340163068;0.4519914435225138;0.41873076487647487;0.33003746654707516;0.5330542490756284;0.9998017793731113
63.148047;0.9872202412238595;0.4166312158679331;0.4220882803043743;0.32150326627838877;0.3257159607124377;0.9952424265774494;1.0000532395139015;10.000557058819858;0.41671621661030434;0.45203542295369475;0.4519924746092026;0.41873119319153573;0.3300371302329496;0.5330538590528591;0.999799691218237
63.158047;0.9872208152285699;0.41663268459693537;0.42208801594404527;0.32150307821490975;0.325716004643391;0.9952408654415131;1.0000532792873449;10.000522602994227;0.41671425166076864;0.4520354527353421;0.4519934828419555;0.41873159702666807;0.33003679420178805;0.5330534775123795;0.9997977253645013
63.168047;0.9872213098735514;0.41663421083901053;0.4220877221160307;0.3215028978587542;0.3257160649587888;0.9952394361269441;1.000053211402647;10.000488773045817;0.416712334414435;0.45203552175447825;0.4519944668180809;0.4187319772864037;0.3300364575282138;0.5330531036343515;0.9997958835459355
63.178047;0.9872217272068338;0.4166357937292655;0.422087400810837;0.32150272574517214;0.325716140350703;0.9952381273439993;1.000053041009198;10.000455600421793;0.41671046767111164;0.45203562755277593;0.4519954247442319;0.41873233589137254;0.330036119927065;0.5330527366933654;0.9997941666515328
63.188047;0.9872220692329223;0.4166374319532646;0.4220870556260004;0.32150256346163364;0.32571622908596254;0.9952369268001123;1.0000527718542174;10.00042311292088;0.41670865435442817;0.4520357670583175;0.4519963548379506;0.4187326746804363;0.3300357815490079;0.5330523761376345;0.9997925745452809
63.198047;0.9872223387096334;0.4166391232104118;0.4220866911387249;0.32150241333272883;0.3257163291312462;0.9952358201129989;1.0000524062974305;10.000391318442018;0.4167068975349956;0.4520359361575812;0.45199725606881364;0.41873299509805323;0.3300354428122835;0.5330520218597836;0.9997911054983797
63.208047;0.9872225396326351;0.4166408637704066;0.4220863125709396;0.3215022778321769;0.3257164383432426;0.9952347917601132;1.0000519466515057;10.00036018461063;0.4167052002065853;0.45203612918169606;0.45199812847589965;0.41873329872973686;0.3300351044187091;0.5330516743330436;0.9997897564452806
63.218047;0.9872226776422443;0.41664264860432326;0.4220859253109973;0.3215021593926907;0.3257165547547627;0.9952338272043636;1.0000513961419442;10.000329646218082;0.41670356508212675;0.4520363395785585;0.4519989732333721;0.4187335877143807;0.33003476753902594;0.5330513340136869;0.9997885232844504
63.228047;0.9872227599641705;0.4166444723875027;0.422085534042298;0.3215020603805839;0.3257166765234334;0.9952329131577228;1.0000507584258582;10.000299625774378;0.4167019946267419;0.4520365613709938;0.45199979242425625;0.41873386470730645;0.330034434015318;0.5330510009285337;0.9997874001188596
63.238047;0.9872227948684886;0.4166463305006621;0.4220851423555838;0.32150198303382405;0.325716801555956;0.9952320367966185;1.0000500367292904;10.000270034801593;0.4167004912321582;0.4520367899326617;0.45200058835372625;0.41873413270748006;0.3300341062167785;0.5330506749987194;0.9997863787439949
