time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.248047;0.9872227910049542;0.416648219395959;0.4220847532307563;0.3215019294777086;0.3257169275744982;0.9952311862501227;1.0000492329835042;10.000240768479317;0.4166990572157723;0.4520370216354288;0.4520013628573336;0.4187343948818987;0.33003378642720393;0.5330503562103651;0.9997854499846617
63.258047;0.9872227567216716;0.41665013647121735;0.4220843697568576;0.3215019015683287;0.3257170528327632;0.9952303517591856;1.0000483468408117;10.00021172144395;0.41669769480962887;0.4520372531705528;0.45200211686956554;0.41873465428035356;0.330033476298906;0.533050044209545;0.9997846059378088
63.268047;0.9872226991747607;0.4166520797328531;0.42208399533043844;0.3215019004866216;0.3257171765332396;0.9952295255270257;1.0000473750055974;10.000182804967185;0.41669640641564576;0.45203748130502175;0.45200285013564995;0.4187349134612912;0.33003317702355955;0.5330497380560855;0.999783841111842
63.278047;0.9872226230208544;0.4166540474463643;0.4220836329630273;0.3215019265667919;0.32571729852312287;0.9952287008751457;1.0000463120004295;10.00015394458423;0.41669519474995226;0.45203770307101826;0.452003561357882;0.41873517430015694;0.33003288996157976;0.5330494365285484;0.9997831526596499
63.288047;0.9872225294584093;0.4166560376584937;0.4220832843694978;0.32150197970160327;0.3257174190694708;0.9952278727420594;1.0000451523515987;10.000125074114816;0.4166940624724652;0.4520379160635633;0.45200424901088887;0.4187354382086617;0.3300326167741376;0.5330491384888244;0.9997825405032402
63.298047;0.9872224163838116;0.41665804752191493;0.4220829497915656;0.3215020599725297;0.3257175389748913;0.9952270390077721;1.0000438916291476;10.000096136787013;0.4166930116894283;0.4520381184663915;0.45200491219583416;0.4187357064556712;0.33003235893896304;0.5330488431544244;0.9997820062082547
63.308047;0.9872222794716028;0.4166600730594115;0.4220826282793428;0.3215021678404904;0.3257176595636629;0.9952262006602117;1.0000425257398622;10.000067088015586;0.4166920438884673;0.4520383087970394;0.4520055506823285;0.4187359802167102;0.33003211749037786;0.5330485501843598;0.9997815510833132
63.318047;0.9872221132001395;0.4166621098770037;0.42208231776278754;0.3215023040191409;0.32571778266192736;0.9952253607548524;1.0000410514509104;10.000037895560968;0.4166911600191393;0.45203848587171297;0.45200616437667834;0.41873626074596837;0.3300318933703831;0.5330482595201095;0.9997811761872883
63.328047;0.9872219115213886;0.41666415388730277;0.42208201499811243;0.321502469563691;0.32571791065898376;0.995224523333149;1.0000394683788418;10.000008536598852;0.4166903603184705;0.45203864911081365;0.4520067531070083;0.4187365498179442;0.33003168795076065;0.5330479714309908;0.9997808836572457
63.338047;0.987221669370348;0.41666620119209985;0.4220817157367905;0.321502665943808;0.3257180462752113;0.9952236928132144;1.000037779145849;9.999978992018303;0.41668964435330386;0.45203879886839654;0.4520073167640781;0.418736849793305;0.3300315032514716;0.5330476866362791;0.9997806767142003
63.348047;0.9872213845245118;0.41666824808689273;0.42208141525138354;0.3215028948685877;0.3257181921091363;0.9952228738970337;1.0000359878588123;9.999949243266816;0.4166890114129226;0.45203893641387993;0.4520078553721986;0.41873716311767767;0.33003134174728777;0.5330474062142071;0.9997805585619846
63.358047;0.9872210579376024;0.4166702916230967;0.4220811091493212;0.3215031579382531;0.3257183502830946;0.9952220711663853;1.0000340997503867;9.999919277442068;0.4166884605573383;0.4520390634347214;0.4520083690344754;0.41873749196303717;0.33003120583489876;0.5330471313703381;0.9997805317044218
63.368047;0.9872206927597397;0.4166723295945271;0.42208079402867993;0.3215034561900633;0.32571852225938086;0.9952212881117799;1.0000321213268644;9.999889095662898;0.4166879903270977;0.45203918147306643;0.45200885805078383;0.41873783859078745;0.3300310973427792;0.5330468631300395;0.9997805977295482
63.378047;0.9872202936890659;0.41667435976618167;0.4220804673741123;0.3215037900841884;0.3257187088201023;0.9952205274173105;1.0000300589324085;9.999858721974613;0.4166875988484035;0.4520392917941032;0.45200932355968537;0.4187382059922125;0.3300310175053733;0.5330466026961834;0.9997807571944184
63.388047;0.9872198667299986;0.41667637948635966;0.4220801267965498;0.3215041598198615;0.3257189102902889;0.9952197921585269;1.0000279166876085;9.99982820889809;0.41668728437560215;0.45203939579168884;0.4520097679166618;0.4187385979915448;0.3300309670336097;0.5330463524333745;0.9997810100083356
63.398047;0.9872194183909947;0.41667838612211;0.4220797694116385;0.32150456517746145;0.3257191269778308;0.9952190853945388;1.000025695902874;9.999797625298326;0.4166870455892786;0.4520394953952949;0.452010193871178;0.4187390186655162;0.3300309457936078;0.5330461157741319;0.999781355943267
63.408047;0.9872189552446294;0.41668037752922293;0.42207939188411375;0.3215050052996801;0.32571935940850816;0.9952184089872341;1.0000233957449314;9.999767035720353;0.41668688138518073;0.45203959294176643;0.4520106037326817;0.41873947166046926;0.3300309526497952;0.5330458961194874;0.9997817939120172
63.418047;0.9872184842027331;0.41668235195377146;0.4220789913476941;0.3215054790103969;0.3257196082049291;0.9952177634369129;1.0000210138829402;9.999736496578965;0.41668679051184737;0.45203969065467325;0.45201099966284347;0.41873995971938516;0.3300309860823095;0.5330456966172287;0.9997823204721483
63.428047;0.9872180118931679;0.416684307537503;0.4220785667882393;0.3215059851988966;0.3257198739808912;0.9952171476791305;1.0000185476043701;9.999706062068036;0.4166867713348819;0.4520397900848105;0.45201138415375525;0.4187404841782698;0.33003104496590163;0.5330455207339516;0.9997829297676034
63.438047;0.9872175435404836;0.41668624194728693;0.42207811935723993;0.321506523112729;0.3257201572106749;0.9952165585067124;1.000015995526412;9.999675780317638;0.4166868215835134;0.45203989178082926;0.45201175994176956;0.41874104480764174;0.3300311286472374;0.5330453723098679;0.999783615480763
63.448047;0.9872170831076152;0.41668815259851166;0.42207765131643293;0.3215070926635043;0.32572045798068683;0.9952159907888548;1.000013357814447;9.99964568890741;0.4166869380950744;0.452039995114894;0.4520121295649227;0.41874164037838335;0.3300312364173683;0.5330452549743658;0.9997843729428082
63.458047;0.9872166340211163;0.41669003723823705;0.4220771653262051;0.32150769432030346;0.32572077596048127;0.995215437518915;1.0000106348380229;9.999615823974489;0.416687117044717;0.45204009816853574;0.45201249480589745;0.4187422690913953;0.33003136701284314;0.5330451714325176;0.9997851996193164
63.468047;0.9872161987347917;0.41669189430901626;0.4220766646104057;0.32150832860970385;0.3257211105459737;0.995214888934854;1.0000078267022858;9.999586229023931;0.416687354660119;0.45204019808244844;0.45201285637458216;0.4187429282525956;0.3300315183982827;0.5330451230582341;0.9997860941350709
63.478047;0.9872157776041695;0.41669372287128487;0.42207615305125973;0.3215089958634946;0.3257214609858785;0.9952143324283013;1.0000049338227186;9.99955694373152;0.41668764782575285;0.45204029197736595;0.45201321379037884;0.41874361403712723;0.3300316876387652;0.5330451100576651;0.9997870553005038
63.488047;0.987215367934365;0.4166955223042954;0.42207563487432487;0.3215096962640309;0.32572182670937033;0.9952137537363495;1.000001957245979;9.99952798365392;0.4166879942812534;0.45204037795290725;0.4520135651660218;0.4187443219189567;0.3300318709769198;0.5330451321592826;0.9997880820438786
63.498047;0.9872149633651482;0.4166972922679283;0.4220751142122855;0.32151042950474673;0.3257222079092345;0.9952131387430578;0.9999988986048444;9.999499338144002;0.4166883925377971;0.452040455669601;0.4520139071934569;0.41874504696825904;0.33003206443313615;0.5330451893942915;0.9997891734033287
63.508047;0.9872145549338197;0.41669903276654774;0.42207459502813643;0.3215111940430565;0.3257226057738601;0.9952124753231352;0.9999957600407624;9.999470991251101;0.4166888416852154;0.45204052645931597;0.4520142356107374;0.41874578373580157;0.3300322646629144;0.5330452823571039;0.9997903273164976
63.518047;0.9872141337634048;0.41670074369179355;0.4220740814476817;0.32151198675520176;0.325723021892222;0.9952117543714996;0.9999925442315821;9.999442946371376;0.41668934102492483;0.4520405931270718;0.45201454610013625;0.41874652642099214;0.33003246949953097;0.5330454118471736;0.9997915392801693
63.528047;0.9872136933804111;0.41670242408778974;0.42207357774955095;0.3215128031386592;0.3257234575380104;0.9952109701512007;0.9999892548325133;9.999415240156107;0.4166898896582351;0.45204065926836595;0.4520148353873333;0.41874726905171794;0.3300326780761439;0.5330455783076333;0.9997928030504332
63.538047;0.9872132301564406;0.41670407202763754;0.4220730879129965;0.32151363771420466;0.32572391345399493;0.9952101198964005;0.9999858971453682;9.999387943193275;0.4166904865674598;0.4520407283804808;0.45201510178836574;0.4187480052676514;0.3300328908863496;0.5330457816692223;0.9997941131707304
63.548047;0.9872127415053028;0.41670568535134667;0.4220726154162221;0.321514484600526;0.3257243897427184;0.9952092023210887;0.9999824776614895;9.99936114748088;0.41669113101607125;0.45204080361133425;0.452015344921746;0.4187487284379734;0.33003310977752276;0.5330460218527621;0.9997954671735061
63.558047;0.9872122243799843;0.41670726242303696;0.4220721632933207;0.3215153380218694;0.3257248857599726;0.9952082166284284;0.999979003290307;9.999334947946574;0.41669182255009757;0.45204088814607424;0.4520155652477319;0.4187494319784547;0.3300333374353682;0.5330462996092681;0.9997968662160662
63.568047;0.9872116757624927;0.41670880196420207;0.4220717341446591;0.3215161926129804;0.3257254003760025;0.9952071630414284;0.9999754822332514;9.999309433582015;0.4166925607833572;0.45204098556856787;0.45201576371158897;0.418750109235036;0.33003357637417435;0.5330466170859688;0.9997983142921265
63.578047;0.9872110931228213;0.41671030238995616;0.4220713301233222;0.3215170435760852;0.3257259325866149;0.9952060432247617;0.9999719250267901;9.999284690895701;0.4166933452752899;0.45204109965018735;0.45201594126314004;0.41875075368717674;0.33003382801519643;0.5330469774361449;0.9997998162379492
63.588047;0.9872104741955294;0.4167117617483559;0.4220709529242257;0.32151788625113353;0.32572648190044456;0.9952048595721817;0.9999683444906897;9.99926080276295;0.41669417523394275;0.45204123366231125;0.4520160983496627;0.4187513597967719;0.3300340926248932;0.533047383796233;0.9998013756670308
63.598047;0.9872098171589317;0.41671317815711123;0.42207060398850194;0.32151871528426285;0.32572704818202114;0.9952036145208217;0.9999647554612522;9.999237841895589;0.4166950492425633;0.45204139017360656;0.4520162345961547;0.4187519236650717;0.3300343702752968;0.5330478386534111;0.9998029940168205
63.608047;0.9872091215879789;0.4167145500019994;0.42207028482696474;0.3215195244031783;0.3257276315484177;0.9952023110999251;0.9999611743706303;9.999215875049057;0.4166959652364009;0.45204157142165174;0.4520163486832297;0.4187524429972367;0.3300346616536357;0.5330483439129047;0.9998046698968068
63.618047;0.9872083890982558;0.41671587575641766;0.42206999685771807;0.3215203071360186;0.32572823268837686;0.9952009538743072;0.9999576178422344;9.999194969688014;0.416696920645743;0.4520417793646197;0.4520164385301156;0.41875291649578217;0.33003496763968104;0.5330489015185648;0.9998063988435124
63.628047;0.9872076223637761;0.4167171537456019;0.4220697412060453;0.32152105784919005;0.3257288528596892;0.9951995483296692;0.9999541005277247;9.999175188912778;0.4166979128989726;0.4520420157182312;0.4520165018330147;0.41875334332515174;0.33003528842176344;0.5330495143741883;0.9998081740786692
63.638047;0.987206823694997;0.41671838223679464;0.42206951919852154;0.32152177218608363;0.32572949310201516;0.995198099182569;0.9999506350885824;9.999156581061818;0.4166989399047594;0.4520422824359756;0.4520165365744312;0.4187537230705799;0.33003562355531246;0.5330501868600463;0.9998099866986311
63.648047;0.9872059944246564;0.41671955980202224;0.42206933260429735;0.32152244699132376;0.3257301535817956;0.9951966097486035;0.9999472345502659;9.999139171318722;0.41669999966984295;0.45204258171475786;0.4520165412510673;0.41875405595390064;0.33003597286563013;0.5330509241452839;0.9998118255992928
63.658047;0.9872051350146211;0.4167206855457615;0.4220691829196515;0.3215230803264204;0.3257308339532662;0.9951950823744664;0.9999439126527624;9.999122959803362;0.41670108934258465;0.4520429152834707;0.45201651508797375;0.4187543430301648;0.33003633704767527;0.5330517306610998;0.9998136790793192
63.668047;0.9872042454956461;0.41672175879084555;0.42206907071457694;0.3215236712540711;0.3257315341046297;0.9951935187837404;0.9999406820667787;9.999107929685957;0.4167022048120441;0.4520432838466558;0.45201645818159975;0.4187545859449294;0.33003671742205937;0.5330526091448659;0.9998155367723838
63.678047;0.987203325111431;0.4167227785540114;0.4220689958419906;0.3215242195146184;0.3257322541501603;0.9951919196896166;0.9999375537266131;9.99909405914616;0.41670334111393204;0.4520436869596571;0.4520163712029805;0.41875478634211094;0.3300371153325965;0.5330535606632352;0.9998173899967071
63.688047;0.9872023719752051;0.416723743804955;0.42206895811119466;0.32152472569985874;0.32573299372641545;0.995190283791691;0.9999345368591638;9.999081327211481;0.41670449296254597;0.45204412334523486;0.4520162550559979;0.4187549458513227;0.33003753183044565;0.5330545849407378;0.9998192312911074
63.698047;0.9872013843602235;0.4167246541634976;0.42206895768790714;0.32152519138704905;0.3257337514032642;0.9951886076501755;0.9999316381685786;9.99906971423967;0.41670565520513786;0.45204459150499243;0.4520161110313935;0.4187550663856545;0.3300379676769832;0.5330556806390404;0.9998210534602757
63.708047;0.9872003619519333;0.41672550990044493;0.422068995080486;0.3215256188034327;0.32573452466990815;0.9951868869528461;0.9999288608920908;9.999059209145571;0.41670682320778746;0.4520450898725277;0.45201594099146425;0.4187551498838489;0.33003842343123574;0.5330568452614755;0.9998228481744741
63.718047;0.987199305599287;0.41672631164893514;0.42206907108057967;0.32152601046847534;0.32573531062599237;0.9951851178701522;0.9999262050185614;9.999049819774232;0.4167079928799457;0.45204561641004376;0.45201574709811965;0.4187551980779971;0.3300388994741624;0.5330580748447531;0.9998246060570803
63.728047;0.9871982167197964;0.4167270606608162;0.42206918676750976;0.3215263690134577;0.3257361068797965;0.9951832978064208;0.9999236684837731;9.999041560650351;0.4167091607164741;0.45204616860546837;0.45201553154795715;0.41875521269376176;0.33003939617265876;0.533059364220365;0.9998263181022655
63.738047;0.9871970968099743;0.416727759109438;0.42206934340908775;0.321526697155953;0.3257369117075297;0.9951814258792366;0.9999212480864209;9.999034419147256;0.41671032427865834;0.45204674420893143;0.4520152966348605;0.4187551954644557;0.330039914450572;0.5330607078068552;0.9998279762081795
63.748047;0.9871959469754954;0.4167284097088461;0.4220695421624775;0.32152699776624133;0.3257377233535682;0.9951795032384546;0.9999189396855057;9.999028339843973;0.41671148248809714;0.4520473418738067;0.45201504484371574;0.41875514773197053;0.3300404560853862;0.5330621004787527;0.999829573398323
63.758047;0.9871947684609181;0.41672901497152914;0.4220697836409157;0.3215272737940329;0.32573853950691406;0.9951775328686425;0.9999167380037777;9.99902324550494;0.4167126350735626;0.45204796122133717;0.4520147788061186;0.418755070055493;0.3300410233009793;0.533063537851677;0.9998311045087913
63.768047;0.9871935643544405;0.4167295768698248;0.42207006761323945;0.3215275281106556;0.32573935770990853;0.9951755193190447;0.9999146359994712;9.99901906643655;0.41671378173434814;0.4520486026741572;0.4520145011104984;0.41875496227784426;0.33004161842818736;0.5330650155093085;0.9998325657056216
63.778047;0.9871923410703236;0.416730097084826;0.42207039322092854;0.32152776351485945;0.32574017607877065;0.9951734691224268;0.9999126243575892;9.999015748993825;0.4167149218931512;0.452049267320566;0.4520142141815177;0.4187548237608794;0.33004224373862984;0.5330665282070332;0.9998339527104189
63.788047;0.9871911085470453;0.41673057743836145;0.42207075949659995;0.32152798288936396;0.3257409934424446;0.9951713914305751;0.9999106919823123;9.999013248710696;0.4167160547226654;0.45204995664818065;0.4520139202768602;0.41875465332096856;0.3300429010333577;0.5330680699414294;0.9998352601209054
63.798047;0.9871898794271304;0.41673101991794637;0.422071165463674;0.3215281893509479;0.3257418087614817;0.9951692980852302;0.9999088272439975;9.999011523320704;0.41671717918488255;0.45205067191466536;0.4520136212040196;0.4187544491858548;0.330043591543566;0.5330696343633331;0.999836482460736
63.808047;0.9871886682815906;0.4167314260860874;0.42207160990507575;0.3215283863057319;0.3257426203629871;0.9951672030855849;0.999907019404618;9.999010528025963;0.4167182943825377;0.4520514134696055;0.4520133182612117;0.41875420921895684;0.33004431628348474;0.5330712148935371;0.9998376150644352
63.818047;0.9871874910477403;0.41673179667200827;0.4220720911993597;0.321528577389422;0.3257434257236128;0.995165121667656;0.9999052596196916;9.999010218605132;0.4167193998107448;0.4520521808493134;0.4520130129072015;0.41875393137120587;0.33004507604575084;0.533072804646386;0.9998386538891745
63.828047;0.9871863638044863;0.4167321319459735;0.42207260732888063;0.32152876622267085;0.3257442217835081;0.9951630695311763;0.999903541096118;9.999010562471309;0.41672049514706555;0.45205297360375657;0.45201270706408275;0.41875361438242636;0.33004587118046774;0.5330743971611795;0.999839595307829
63.838047;0.9871853016155017;0.4167324322548758;0.422073156313485;0.3215289560223602;0.3257450052021394;0.9951610625017153;0.9999018583653567;9.999011533709444;0.4167215799004979;0.4520537915172077;0.45201240281499233;0.41875325820282955;0.33004670163018085;0.5330759879964281;0.9998404374540029
63.848047;0.9871843188182892;0.41673269845883787;0.42207373669566817;0.32152914940296695;0.3257457724680056;0.9951591157793781;0.9999002060587057;9.999013086677442;0.41672265331369246;0.4520546340867269;0.4520121025500696;0.41875286380611737;0.33004756686197273;0.5330775752067778;0.9998411823519204
63.858047;0.9871834296346059;0.4167329324649202;0.4220743475534173;0.32152934837253117;0.3257465201478161;0.9951572425951175;0.9998985788390005;9.999015147711988;0.4167237144770285;0.45205550035569797;0.45201180912132694;0.41875243286120944;0.33004846571288277;0.5330791578892058;0.9998418360216832
63.868047;0.9871826474394737;0.41673313730060757;0.4220749883987442;0.32152955417602097;0.3257472452435969;0.99515545361554;0.999896972833839;9.999017634368842;0.41672476217540044;0.4520563889556091;0.45201152520444093;0.4187519673341755;0.33004939635911656;0.5330807344557464;0.9998424070646323
63.878047;0.9871819831113359;0.4167333163940372;0.42207565933838137;0.3215297671350939;0.32574794535614615;0.9951537575416477;0.9998953865100059;9.99902046118338;0.41672579454319597;0.4520572980446139;0.45201125283339033;0.41875146914791417;0.33005035623257145;0.5330823020671726;0.9998429066895753
63.888047;0.9871814434532451;0.41673347266280675;0.42207636133079396;0.3215299867600577;0.32574861840080876;0.9951521612437687;0.9998938204515007;9.999023530040077;0.41672680899477393;0.45205822547873886;0.45201099382447674;0.4187509404633758;0.3300513421462509;0.5330838570464164;0.9998433498361785
63.898047;0.987181030558616;0.41673360823757866;0.42207709605953675;0.32153021196863363;0.32574926213375316;0.9951506686157559;0.999892277013383;9.99902673298567;0.41672780230459217;0.45205916920259903;0.4520107501921669;0.41875038415662924;0.3300523508140293;0.5330853952416563;0.999843754482021
63.908047;0.9871807431067983;0.4167337248202293;0.42207786533524416;0.32153044120218177;0.3257498740232723;0.9951492798930698;0.9998907596396464;9.999029960709656;0.41672877067373015;0.45206012764962766;0.45201052407392617;0.41874980388682803;0.3300533793151664;0.5330869120959276;0.999844138607237
63.918047;0.9871805784525747;0.41673382377097384;0.4220786706369087;0.32153067243147226;0.32575045139508535;0.9951479929274846;0.999889271682642;9.999033105452739;0.4167297099498889;0.45206109972891484;0.45201031738038966;0.41874920390399223;0.33005442527720485;0.5330884032002884;0.9998445169696885
63.928047;0.9871805336053123;0.4167339059514158;0.42207951285149203;0.3215309031959006;0.32575099163677695;0.9951468057149861;0.9998878151692063;9.999036060188976;0.41673061631461283;0.4520620842798574;0.45201013120632866;0.4187485886106431;0.3300554867887794;0.53308986524181;0.9998448994046998
63.938047;0.9871806057705904;0.4167339719625993;0.4220803917898616;0.32153113089939545;0.32575149248680285;0.995145717914226;0.9998863895562659;9.999038713458683;0.41673148731849013;0.4520630797051901;0.4520099656783202;0.4187479619715809;0.33005656206694406;0.5330912962755;0.9998452914802506
63.948047;0.9871807934865134;0.4167340223201282;0.42208130592568516;0.32153135330268817;0.32575195219989816;0.9951447306045631;0.9998849916786127;9.999040946772464;0.41673232228291535;0.452064084031383;0.4520098207697566;0.41874732714453206;0.33005764923694203;0.5330926951618712;0.9998456970700914
63.958047;0.9871810976318367;0.4167340572846098;0.4220822524894877;0.3215315687699765;0.3257523695385708;0.9951438462462435;0.9998836177872514;9.99904264197688;0.4167331219088591;0.4520650950008887;0.4520096972798228;0.4187466865798887;0.33005874640412447;0.5330940610589574;0.9998461204915615
63.968047;0.9871815211934174;0.4167340767465356;0.4220832274699208;0.3215317761317581;0.32575274372931834;0.9951430694766219;0.9998822657317791;9.999043694481822;0.41673388762455427;0.4520661102770089;0.45200959693859405;0.41874604223153444;0.33005985177479896;0.5330953933382985;0.9998465666919472
63.978047;0.9871820684039743;0.41673408017624486;0.4220842261305367;0.3215319744930086;0.32575307420580873;0.9951424070952872;0.9998809356729219;9.999044022293631;0.4167346207085071;0.45206712767640855;0.4520095215078615;0.41874539528675686;0.3300609637913512;0.5330966914982761;0.9998470403088143
63.988047;0.9871827447887148;0.41673406676101427;0.42208524417642335;0.3215321632079301;0.3257533601060869;0.9951418666319573;0.9998796292549503;9.999043571066238;0.41673532185203843;0.4520681450992859;0.4520094717809921;0.41874474596728983;0.3300620813479452;0.5330979548608994;0.9998475442618164
63.998047;0.9871835571802551;0.4167340358036941;0.42208627839198776;0.3215323419215662;0.3257535999666704;0.9951414549419857;0.9998783474505609;9.999042325571532;0.41673599159810903;0.4520691606844342;0.4520094473716333;0.41874409391609296;0.3300632036772552;0.533099182165718;0.9998480782340591
64.008047;0.9871845122494189;0.41673398683812407;0.4220873263499204;0.3215325104452162;0.3257537919830093;0.9951411776583908;0.9998770883885311;9.99904031316005;0.4167366308224671;0.45207017319938253;0.45200944726204884;0.4187434386365508;0.3300643298184364;0.5331003711681535;0.9998486386759001
64.018047;0.9871856150788642;0.4167339192990315;0.422088385755485;0.3215326685506863;0.3257539345392924;0.9951410383923;0.9998758467354211;9.999037580567348;0.4167372407507233;0.4520711816025457;0.45200947038528105;0.41874277971978674;0.3300654585119754;0.5331015187231338;0.9998492206605685
64.028047;0.9871868697278499;0.41673383225410277;0.42208945393317027;0.32153281606047784;0.32575402636795414;0.9951410378560813;0.9998746147506442;9.999034170795193;0.4167378229307503;0.45207218423226214;0.4520095157909919;0.4187421169421653;0.3300665886003499;0.5331026218987589;0.9998498193665492
64.038047;0.9871882806631093;0.416733724638412;0.4220905280045045;0.32153295310212077;0.3257540663150381;0.9951411742113623;0.9998733835429026;9.99903012739278;0.4167383794129269;0.452073179005842;0.45200958308724726;0.41874145052563516;0.33006771908729454;0.533103679253389;0.9998504300383473
64.048047;0.9871898525328082;0.416733595656454;0.4220916057678311;0.32153308000611935;0.32575405318130324;0.9951414438286382;0.9998721435632593;9.999025510720823;0.4167389124125418;0.4520741640971617;0.45200967311068485;0.4187407813571857;0.33006884883755133;0.5331046905149588;0.9998510472294397
64.058047;0.9871915885301054;0.4167334445078376;0.42209268606451955;0.3215331969863349;0.32575398574580433;0.9951418409258294;0.9998708853276567;9.999020404911027;0.41673942326462265;0.45207513808374145;0.4520097876827023;0.4187401103756998;0.33006997637563545;0.5331056548648613;0.9998516639234534
64.068047;0.9871934894451044;0.4167332696924774;0.4220937681126315;0.3215333041707718;0.32575386280402024;0.9951423562116951;0.9998696007103911;9.999014912863103;0.4167399118815098;0.45207609991675896;0.4520099286560801;0.4187394377402824;0.33007109988915295;0.5331065701852812;0.9998522709436785
64.078047;0.9871955532750023;0.41673306883593814;0.4220948508417815;0.3215334020342668;0.3257536832378193;0.9951429761430108;0.9998682833603768;9.999009145806772;0.4167403769038812;0.45207704891170647;0.4520100971396874;0.41873876288895595;0.3300722173382868;0.5331074340727967;0.9998528572958809
64.088047;0.9871977744535438;0.41673283916749165;0.42209593285852043;0.3215334917959676;0.3257534459701184;0.995143684375853;0.9998669279896868;9.999003210371312;0.4167408158804102;0.4520779843008998;0.4520102936515901;0.4187380853501184;0.33007332661015376;0.5331082446776397;0.9998534118295366
64.098047;0.9872001440776056;0.4167325783040309;0.422097012876753;0.32153357528732135;0.32575314962882357;0.995144464609547;0.9998655297012653;9.998997192660335;0.4167412257937995;0.45207890439457643;0.452010519211569;0.41873740546628985;0.33007442572259516;0.5331090004962636;0.9998539254946728
64.108047;0.9872026518724332;0.4167322846134794;0.42209809031273215;0.3215336542614387;0.32575279244578403;0.9951453019344314;0.9998640834805702;9.99899114945411;0.416741603956588;0.45207980613903365;0.45201077602354456;0.41873672409070944;0.3300755129197453;0.5331097004251891;0.9998543925369368
64.118047;0.9872052875186247;0.41673195666832685;0.4220991655833714;0.3215337298049237;0.32575237273937147;0.9951461821599591;0.9998625837316095;9.998985119193316;0.4167419484763957;0.45208068569214593;0.4520110671919443;0.41873604152810606;0.33007658660688516;0.5331103443786411;0.99985481013444
64.128047;0.98720804016712;0.4167315927288514;0.422100239823996;0.3215338024288298;0.3257518895600003;0.9951470917110572;0.9998610245155012;9.998979143283321;0.41674225806728615;0.45208153960139486;0.45201139623469266;0.418735356856031;0.3300776452607655;0.5331109335822453;0.99985517724834
64.138047;0.9872108986124342;0.41673119092710864;0.42210131431131076;0.3215338726395719;0.3257513432717254;0.9951480186095614;0.9998594007331257;9.998973273279152;0.4167425316689117;0.45208236555859116;0.4520117671986446;0.41873466773287;0.330078687291686;0.5331114702923156;0.9998554932163173
64.148047;0.9872138530220669;0.4167307493494126;0.4221023902936718;0.32153394142104047;0.32575073580916664;0.9951489528670285;0.9998577095374931;9.998967562476453;0.4167427681259279;0.4520831619811974;0.45201218506042196;0.4187339705994745;0.33007971086802257;0.533111957142198;0.9998557564150875
64.158047;0.9872168958800508;0.4167302657977152;0.42210346944395327;0.3215340103971353;0.325750070375374;0.995149886547457;0.9998559511894785;9.99896205874973;0.4167429660453185;0.45208392686433607;0.45201265512406336;0.4187332613775074;0.33008071372660036;0.5331123966275712;0.9998559633838474
64.168047;0.987220021489328;0.41672973778781;0.4221045541327795;0.32153408181484716;0.3257493511262508;0.9951508137101758;0.9998541293627776;9.998956803010648;0.41674312392274016;0.45208465736658143;0.4520131816888018;0.41873253614050804;0.33008169295446127;0.533112791155311;0.9998561088915905
64.178047;0.9872232253098309;0.4167291627230548;0.4221056471679697;0.3215341585509689;0.3257485831213485;0.9951517294615977;0.9998522507035573;9.998951832102641;0.41674324026221743;0.45208535036007386;0.45201376757829687;0.4187317916766217;0.3300826450856678;0.5331131433119811;0.9998561868148265
64.188047;0.9872265036983653;0.416728538019927;0.422106751578857;0.32153424412657056;0.3257477720796899;0.9951526292687207;0.9998503234831793;9.998947182973144;0.41674331364954675;0.4520860029953804;0.4520144144859129;0.418731026009921;0.3300835665048507;0.5331134558933285;0.9998561912824565
64.198047;0.9872298541928917;0.4167278611366651;0.4221078706176474;0.32153434246740636;0.3257469237586435;0.9951535087454929;0.9998483567951366;9.998942895200663;0.4167433430171438;0.4520866130224939;0.4520151231234615;0.41873023824405825;0.3300844535572977;0.5331137316470573;0.9998561188779598
64.208047;0.9872332759133424;0.41672712971392173;0.4221090077833635;0.32153445741404335;0.3257460434617865;0.9951543625466929;0.9998463608559044;9.998939013150327;0.41674332804683534;0.4520871789972222;0.4520158934279437;0.41872942780598665;0.33008530258697144;0.5331139735216962;0.9998559714317564
64.218047;0.9872367693160755;0.4167263421552845;0.4221101663121761;0.3215345923342026;0.32574513601146343;0.9951551836658622;0.9998443464616928;9.998935581127165;0.41674326950284396;0.45208770051746117;0.45201672490513517;0.4187285938070766;0.33008611037490193;0.5331141854970911;0.9998557562381315
64.228047;0.9872403359146296;0.4167254981145837;0.4221113479658873;0.3215347500052288;0.3257442057516483;0.9951559648659808;0.9998423235391324;9.998932629750398;0.4167431692938241;0.45208817850624955;0.4520176163308619;0.41872773491498183;0.3300868744085214;0.5331143725300947;0.9998554837178377
64.238047;0.9872439786895735;0.41672459822409175;0.4221125524862551;0.32153493247711395;0.32574325650540636;0.9951567003380912;0.9998403012105992;9.998930168748675;0.4167430302740098;0.4520886153755254;0.4520185653666477;0.4187268498059082;0.3300875927719421;0.5331145399111696;0.9998551657626802
64.248047;0.9872477020986867;0.4167236434361983;0.42211377813413964;0.3215351406083425;0.3257422917500045;0.9951573849932656;0.9998382890846564;9.998928195803082;0.41674285572953296;0.45208901490323233;0.4520195690301333;0.41872593769620126;0.3300882641650709;0.5331146931153469;0.9998548149967095
64.258047;0.9872515106709294;0.4167226346500265;0.4221150221706321;0.32153537369623586;0.3257413146011813;0.9951580128144653;0.999836297175388;9.998926709593192;0.41674264857420545;0.45208938137097116;0.4520206242878214;0.4187249985621485;0.3300888877363489;0.5331148377115772;0.9998544439705814
64.268047;0.9872554071713264;0.4167215726666538;0.4221162813258818;0.3215356297616741;0.325740327628747;0.9951585769114456;0.9998343342005248;9.998925707568622;0.41674241089046987;0.4520897181829544;0.4520217279647049;0.41872403308842754;0.3300894623240727;0.5331149791753805;0.9998540652979867
64.278047;0.9872593917608393;0.41672045832545107;0.4221175526437055;0.3215359062037117;0.32573933314680387;0.9951590708453577;0.9998324060321645;9.998925167940534;0.41674214391223;0.4520900270203989;0.45202287647856365;0.41872304230444574;0.33008998580075877;0.533115122267848;0.9998536928896228
64.288047;0.9872634617725529;0.41671929291812093;0.4221188341343938;0.3215362003569523;0.3257383336792464;0.995159489494254;0.999830515376207;9.99892504051055;0.4167418479333434;0.4520903081783644;0.45202406607866014;0.4187220274442412;0.3300904553500642;0.5331152697921723;0.9998533422370035
64.298047;0.9872676114659776;0.4167180786129558;0.42212012478146876;0.3215365099244814;0.3257373319624938;0.9951598281676916;0.9998286629166624;9.9989252611106;0.41674152243301077;0.4520905616613363;0.4520252933478051;0.4187209905348748;0.3300908685329824;0.5331154222059612;0.999853028064392
64.308047;0.9872718329969177;0.41671681866809684;0.4221214237316878;0.32153683331383587;0.32573633059213125;0.9951600807877824;0.9998268491992142;9.998925771776765;0.41674116660076516;0.4520907877773479;0.4520265552337656;0.4187199347497113;0.33009122414206704;0.5331155787184603;0.9998527612141522
64.318047;0.9872761191774322;0.4167155175563772;0.422122729270807;0.3215371697861344;0.3257353316672098;0.995160240330495;0.9998250755229531;9.998926529913064;0.41674077970076107;0.45209098714023044;0.4520278483470233;0.41871886368834027;0.3300915222147957;0.5331157385226168;0.9998525476001696
64.328047;0.9872804654443947;0.41671418074030486;0.4221240386160448;0.321537519223443;0.3257343368184672;0.9951603012657585;0.9998233431845092;9.99892751041297;0.4167403612783996;0.4520911608062129;0.45202916805923365;0.41871778055257175;0.33009176354108694;0.5331159012473281;0.9998523887768824
64.338047;0.9872848690611443;0.4167128142319125;0.42212534829965426;0.32153788160339375;0.32573334758075717;0.9951602600471715;0.9998216525892676;9.9989286993091;0.4167399112956713;0.45209131016531134;0.45203050840416575;0.41871668842557397;0.3300919490882925;0.533116067110829;0.9998522834016411
64.348047;0.9872893274984529;0.41671142443879405;0.4221266543539031;0.3215382567118052;0.3257323654833379;0.9951601139427264;0.9998200035129896;9.998930080264344;0.41673942982082557;0.452091436541796;0.4520318631106247;0.4187155912606926;0.330092079616863;0.5331162371877266;0.9998522293506343
64.358047;0.987293837551104;0.4167100179777241;0.4221279523931322;0.3215386440328368;0.32573139184459277;0.9951598613535331;0.9998183956041842;9.998931631204272;0.41673891640939376;0.4520915411893815;0.4520332269035884;0.41871449428018215;0.33009215581462414;0.5331164132221056;0.9998522247775627
64.368047;0.9872983942729665;0.4167086013015781;0.42212923811293335;0.32153904251817694;0.3257304278122589;0.9951595028179027;0.9998168284081721;9.998933330157726;0.416738369794638;0.45209162566787753;0.4520345961098833;0.41871340333640794;0.3300921786256124;0.5331165969593529;0.9998522683053357
64.378047;0.9873029896991808;0.41670718041984117;0.42213050809432;0.3215394507131186;0.3257294747323091;0.9951590408443786;0.9998153019703762;9.99893515787524;0.41673778818925805;0.45209169197203364;0.45203596838701543;0.41871232367685424;0.33009214909799656;0.5331167899689658;0.999852359573775
64.388047;0.987307612437763;0.41670576064919124;0.42213176032654465;0.3215398672346387;0.32572853457919926;0.9951584788355339;0.9998138182626687;9.998937100962031;0.4167371697918981;0.4520917424026388;0.4520373420052062;0.4187112587881186;0.3300920678962461;0.5331169941706744;0.9998524991278939
64.398047;0.9873122486150151;0.41670434671498213;0.4221329940915923;0.3215402910518674;0.32572761003065814;0.9951578199166009;0.9998123820272266;9.99893915749231;0.4167365131284643;0.4520917798194509;0.45203871526776235;0.4187102100592722;0.33009193504525125;0.5331172121322303;0.999852687422792
64.408047;0.9873168836120632;0.4167029432904414;0.42213420914962324;0.3215407215656053;0.3257267038515165;0.99515706680886;0.999811000748429;9.998941337674683;0.41673581728174536;0.45209180762772533;0.4520400863465742;0.41870917720990325;0.3300917501169727;0.5331174464869476;0.9998529238784781
64.418047;0.9873215038376664;0.4167015553217442;0.4221354048337151;0.3215411583022756;0.32572581788476973;0.9951562228154104;0.9998096845112695;9.998943656823025;0.41673508191012926;0.452091828810925;0.452041453426228;0.418708158909963;0.33009151269756914;0.5331176991021587;0.9998532063743274
64.428047;0.9873260984070783;0.4167001879445537;0.42213658013722555;0.3215416003239791;0.3257249525870125;0.9951552924203133;0.9998084450396018;9.998946129231228;0.416734307148049;0.4520918451173637;0.45204281473804137;0.4187071533960832;0.33009122283367603;0.5331179708359591;0.9998535322543878
64.438047;0.9873306601643903;0.41669884601871926;0.4221377346686106;0.3215420463377825;0.3257241077105171;0.9951542802668365;0.999807294063708;9.998948771800585;0.41673349359700174;0.45209185706901495;0.4520441679217579;0.41870615901522057;0.33009088123215163;0.5331182618534305;0.9998539007741196
64.448047;0.9873351844938666;0.41669753351118494;0.42213886907161147;0.3215424953752305;0.3257232833339725;0.9951531892510953;0.9998062427641935;9.998951610838626;0.4167326423057791;0.4520918642761639;0.45204550924423886;0.41870517478713004;0.33009048909384964;0.5331185720955938;0.9998543145327893
64.458047;0.9873396662646259;0.41669625332834964;0.4221399842296346;0.32154294677325906;0.3257224801004668;0.9951520202269868;0.9998053017715873;9.99895467731996;0.41673175462278483;0.4520918656254932;0.4520468336746113;0.41870420086969584;0.33009004781983237;0.5331189016233333;0.9998547785714954
64.468047;0.9873440980334932;0.4166950073727605;0.42214108012065993;0.3215433996254227;0.325721698846848;0.9951507731908033;0.9998044810223065;9.998957990051947;0.41673083173184944;0.4520918594676206;0.4520481352454771;0.4187032385241598;0.33008955903422127;0.5331192505505697;0.999855298761961
64.478047;0.9873484712423435;0.416693796294383;0.4221421556452607;0.3215438529163264;0.32572094032838;0.99514944794785;0.999803789949596;9.998961543623805;0.4167298741033535;0.4520918440379634;0.4520494071784289;0.4187022897978478;0.3300890249330537;0.5331196182246215;0.9998558812358819
64.488047;0.9873527792851751;0.4166926194986693;0.4221432096770856;0.32154430612023027;0.32572020511724475;0.9951480451192857;0.9998032372430848;9.998965307442186;0.4167288816358184;0.4520918178594495;0.4520506423510759;0.418701357369151;0.33008844857515135;0.5331200023466112;0.9998565322295184
64.498047;0.9873570197996124;0.4166914757131593;0.4221442422322394;0.3215447591991666;0.32571949356212226;0.9951465674722678;0.9998028306274592;9.998969233011026;0.41672785425888703;0.4520917799347534;0.45205183372811325;0.41870044436224596;0.330087833802428;0.5331203992767786;0.9998572567390098
64.508047;0.987361193839604;0.41669036307067675;0.4221452545837371;0.32154521221945537;0.32571880576377826;0.9951450191471984;0.9998025775963936;9.998973268789749;0.41672679226522036;0.4520917297399015;0.45205297425114527;0.4186995538856277;0.3300871848977864;0.5331208051608014;0.9998580565198162
64.518047;0.987365302747102;0.4166892785532623;0.4221462485844873;0.3215456653266023;0.3257181414765739;0.9951434033799103;0.9998024855964901;9.998977364953229;0.4167256967626244;0.45209166695958725;0.4520540568134275;0.4186986885929168;0.3300865062952244;0.5331212165416551;0.9998589301388673
64.528047;0.9873693459041185;0.4166882182141059;0.42214722634444235;0.32154611883569506;0.3257174999876999;0.9951417218535443;0.9998025609738513;9.998981465533632;0.41672457011286024;0.4520915909979466;0.45205507462592803;0.41869785060305054;0.3300858023776778;0.533121630112282;0.9998598754628053
64.538047;0.9873733211723613;0.416687178413585;0.4221481901743693;0.3215465731116168;0.3257168802192782;0.995139976179587;0.9998028080240269;9.99898551163794;0.41672341531865453;0.4520915006805597;0.4520560217782389;0.418697041673838;0.3300850773526741;0.5331220427149697;0.9998608913889758
64.548047;0.9873772264415688;0.4166861565311496;0.42214914204361925;0.32154702847840844;0.32571628108844797;0.9951381694974375;0.999803228619291;9.998989454661944;0.41672223470325503;0.45209139459702924;0.4520568938058141;0.4186962631959889;0.330084335220469;0.5331224524808299;0.9998619775683608
64.558047;0.9873810596893645;0.41668515056341004;0.4221500832115471;0.3215474852324071;0.3257157015305833;0.9951363071239638;0.9998038222511003;9.998993261772956;0.41672102919059967;0.452091271806055;0.452057688139939;0.41869551599857824;0.33008357971389546;0.5331228597113482;0.9998631340927825
64.568047;0.9873848178404919;0.4166841585687193;0.422151014729273;0.3215479434412341;0.32571513994733037;0.995134395699769;0.999804586942833;9.99899691075578;0.4167197985096627;0.45209113243148813;0.452058404150066;0.4186948006771519;0.33008281422811786;0.5331232662062919;0.9998643612974569
64.578047;0.9873884959962982;0.41668317836806007;0.4221519377530367;0.321548402510909;0.32571459396788116;0.9951324415298975;0.9998055204570664;9.999000388959027;0.4167185415741281;0.45209097784877084;0.45205904236145866;0.41869411832066167;0.33008204187291285;0.5331236744133635;0.9998656584240291
64.588047;0.9873920872940757;0.41668220734668826;0.42215285309098877;0.32154886115536707;0.32571406094253336;0.9951304508345026;0.9998066204417806;9.99900370125638;0.4167172570567662;0.45209081041235777;0.4520596036747058;0.41869347060257645;0.33008126559397677;0.533124087333752;0.9998670222100985
64.598047;0.9873955832987927;0.4166812426631573;0.42215376093364637;0.32154931802904835;0.32571353844698947;0.9951284319757396;0.9998078839549518;9.999006863904508;0.41671594453747085;0.45209063311365544;0.4520600894572907;0.4186928594778662;0.3300804882002065;0.533124508210469;0.9998684470338703
64.608047;0.9873989750154949;0.41668028191650813;0.42215466072031466;0.32154977245264865;0.3257130243431821;0.9951263960213003;0.99980930810747;9.999009881580273;0.41671460519959264;0.45209044915040825;0.4520605015317137;0.4186922871899286;0.3300797123239906;0.5331249399395984;0.9998699262761214
64.618047;0.9874022540038122;0.4166793238300631;0.42215555055817444;0.3215502247308957;0.32571251649291977;0.995124353616416;0.9998108919498299;9.999012733272671;0.41671324150274924;0.4520902614576913;0.45206084158011745;0.4186917562028704;0.33007894037069346;0.5331253850779778;0.9998714537658235
64.628047;0.9874054125602646;0.41667836865844254;0.422156426893414;0.3215506760397284;0.3257120124495956;0.9951223116026776;0.9998126367644212;9.999015370813195;0.4167118563429635;0.45209007263307965;0.452061110967538;0.4186912688212452;0.3300781743441148;0.5331258459327105;0.9998730245877339
64.638047;0.9874084439462505;0.4166774182129496;0.4221572848211688;0.3215511281921947;0.3257115096364431;0.9951202736367839;0.9998145432142702;9.999017723542389;0.41671045216846775;0.45208988500912617;0.452061311171037;0.41869082667517415;0.330077415671526;0.5331263237318007;0.9998746353801898
64.648047;0.9874113441867537;0.416676475380111;0.4221581186868844;0.3215515835439166;0.3257110057988393;0.995118243028295;0.9998166087479082;9.999019721731697;0.41670903080737903;0.4520897006317185;0.452061444225028;0.41869043018777974;0.3300766652765279;0.533126817609711;0.9998762847027047
64.658047;0.9874141133695545;0.4166755431698584;0.42215892275652084;0.3215520448364892;0.32571049914571254;0.9951162241737515;0.9998188280443712;9.999021333773358;0.4167075939350781;0.4520895212295666;0.4520615129686386;0.41869007851465706;0.33007592375783357;0.5331273245292377;0.9998779732371419
64.668047;0.9874167536746036;0.41667462383593795;0.4221596914851411;0.32155251485501746;0.3257099883793519;0.9951142229002785;0.9998211946126935;9.999022580260965;0.4167061431948359;0.4520893481035633;0.4520615206836397;0.4186897703010142;0.33007519153357046;0.533127840034;0.9998797033286144
64.678047;0.9874192655428816;0.4166737187176005;0.422160419490403;0.32155299623801376;0.32570947287562363;0.9951122468260144;0.9998237017522615;9.999023522225842;0.4167046799656844;0.45208918205951076;0.4520614703090099;0.4186895045492024;0.3300744691020568;0.5331283593298046;0.999881477977232
64.688047;0.9874216465354511;0.41667282890776863;0.4221611018665856;0.3215534915999461;0.3257089528684937;0.9951103054750974;0.9998263433719086;9.99902425393006;0.4167032053748013;0.45208902349727975;0.4520613645552615;0.4186892806194387;0.3300737574718002;0.5331288781032256;0.9998832998016692
64.698047;0.9874238941779404;0.4166719561157579;0.4221617347107323;0.32155400363646175;0.32570842931447513;0.9951084102210489;0.999829114043247;9.999024894801682;0.41670172057212546;0.4520888725561621;0.45206120668790006;0.41868909773893903;0.33007305839694795;0.5331293925006131;0.9998851700871639
64.708047;0.9874260085436597;0.416671102942387;0.42216231545950744;0.32155453473654244;0.32570790332080657;0.9951065745153159;0.9998320070208908;9.999025567476012;0.4167002269402431;0.45208872937511907;0.4520610006096255;0.41868895522610533;0.3300723741665691;0.5331298986679568;0.9998870876651234
64.718047;0.9874279924078083;0.41667027260003964;0.42216284291641487;0.32155508632152674;0.32570737585541565;0.9951048141034461;0.9998350120698198;9.999026378706086;0.416698725904136;0.452088594665663;0.45206075047767286;0.4186888533684966;0.3300717073042457;0.5331303928950835;0.9998890482719401
64.728047;0.9874298509675453;0.4166694684929131;0.42216331701623416;0.32155565884161946;0.3257068480450963;0.9951031465013305;0.9998381158812084;9.999027414656686;0.4166972185346941;0.4520884701832694;0.45206046062371935;0.41868879365289907;0.33007106029719635;0.5331308723758822;0.9998910452955321
64.738047;0.9874315909682443;0.4166686938228893;0.42216373841979443;0.32155625257759446;0.32570632139811806;0.9951015901076355;0.9998413039478588;9.9990287492808;0.41669570547453566;0.4520883582752044;0.4520601358589926;0.41868877809230426;0.33007043527082774;0.5331313358571776;0.9998930715757314
64.748047;0.9874332186267271;0.4166679515784481;0.42216410798620596;0.321556868189475;0.3257057977135449;0.9951001638253526;0.9998445612231063;9.999030456748168;0.4166941870472424;0.4520882606701769;0.45205978165888205;0.41868880880434395;0.33006983395659856;0.5331317838579496;0.9998951208934569
64.758047;0.9874347387756024;0.41666724510721637;0.42216442643443314;0.3215575061989235;0.3257052789235188;0.9950988868182867;0.9998478718366934;9.999032613881425;0.4166926633095219;0.4520881776118256;0.45205940383400717;0.418688888025483;0.33006925807099197;0.5331322180595447;0.9998971884147464
64.768047;0.9874361558890989;0.41666657862026935;0.4221646945472087;0.32155816622677186;0.32570476710045565;0.9950977778434275;0.9998512191859172;9.999035290457522;0.41669113429974075;0.45208810797316284;0.45205900830507834;0.41868901772481154;0.33006870959947787;0.5331326398701329;0.9998992704880442
64.778047;0.9874374738836182;0.41666595698126624;0.42216491353814267;0.3215588475515896;0.32570426434868655;0.9950968548459784;0.9998545863069939;9.999038534599837;0.4166896006198776;0.4520880499454031;0.452058601032842;0.41868919914503816;0.33006819056334685;0.5331330496681161;0.9999013641072281
64.788047;0.9874386943361927;0.4166653851884225;0.42216508478816556;0.32155955053691665;0.32570377223510083;0.9950961348843262;0.9998579566692875;9.99904236780575;0.41668806384011403;0.45208800162589013;0.45205818744325066;0.4186894330188896;0.330067702744557;0.5331334477205564;0.9999034665702636
64.798047;0.9874398165933543;0.4166648680985573;0.42216520913811695;0.3215602769128857;0.32570329168815576;0.9950956338024445;0.9998613157884754;9.999046794929686;0.41668652607004425;0.4520879612664407;0.4520577717693986;0.4186897199712179;0.33006724784109603;0.533133835215759;0.9999055757977662
64.808047;0.9874408397602227;0.4166644099982563;0.42216528664725;0.32156102876109394;0.3257028238146083;0.9950953662470373;0.999864652064577;9.999051813424696;0.4166849890985685;0.45208792721557706;0.45205735688295773;0.41869006053909186;0.3300668274921102;0.5331342139550667;0.9999076902937458
64.818047;0.9874417639796365;0.41666401422302257;0.42216531708491944;0.3215618077174584;0.3257023702538005;0.9950953454538406;0.9998679557853427;9.999057419395992;0.41668345405915597;0.452087897750908;0.4520569445775938;0.4186904548007197;0.3300664431184096;0.5331345854927197;0.9999098084503663
64.828047;0.9874425907135583;0.4166636838278319;0.4221653007429136;0.32156261492275395;0.3257019325377202;0.9950955817347552;0.999871218556161;9.999063616634324;0.4166819215934685;0.45208787107289594;0.4520565363195107;0.4186909017489665;0.33006609622547395;0.533134950491348;0.9999119282178126
64.838047;0.9874433222831096;0.4166634224397662;0.4221652388115244;0.32156345108772344;0.3257015115456905;0.9950960815930573;0.999874434322247;9.999070417990872;0.4166803920287575;0.45208784544337194;0.4520561339286295;0.4186913990759846;0.3300657886542076;0.5331353083383336;0.9999140470151326
64.848047;0.9874439608187003;0.41666323389144083;0.42216513313624016;0.3215643163454896;0.3257011074365807;0.9950968490289037;0.9998776001665761;9.999077831258289;0.41667886547338373;0.4520878191218093;0.4520557393725684;0.41869194359929063;0.33006552207822737;0.5331356575144842;0.9999161621137614
