time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.858047;0.9874445073114557;0.4166631212793225;0.42216498615028186;0.3215652102372669;0.32570071968434045;0.9950978867053845;0.9998807159434275;9.999085844871136;0.4166773415555401;0.4520877899461287;0.4520553542693802;0.4186925316800195;0.3300652973485639;0.5331359966765082;0.9999182719087111
64.868047;0.9874449608343167;0.41666308653062945;0.4221648012064267;0.32156613196831546;0.3257003471872862;0.9950991952811976;0.9998837832306819;9.999094433009503;0.41667581919999785;0.4520877549739045;0.45205498024763113;0.4186931595127211;0.330065114390165;0.5331363253516408;0.999920376691426
64.878047;0.9874453182737802;0.41666313077069705;0.4221645825650019;0.32156708079994023;0.3256999883084494;0.995100773155392;0.9998868042226439;9.999103569304221;0.41667429718862864;0.4520877105838068;0.4520546196543861;0.41869382361962393;0.33006497249389266;0.5331366434855612;0.9999224780825368
64.888047;0.9874455756506146;0.41666325498200096;0.422164334557178;0.32156805637087743;0.32569964095792714;0.9951026177784356;0.9998897814482708;9.999113233681783;0.41667277433925753;0.45208765294518655;0.4520542753758602;0.41869452127882734;0.3300648706679364;0.5331369504048856;0.9999245773063163
64.898047;0.9874457306087193;0.41666346016312417;0.4221640605473636;0.3215690584595936;0.32569930306224887;0.9951047267841446;0.9998927181961544;9.999123417071997;0.41667124869654376;0.4520875785814672;0.45205394993060194;0.41869525055593376;0.33006480807007915;0.5331372441735239;0.9999266737682052
64.908047;0.9874457839889036;0.4166637470433931;0.422163762783577;0.32157008640943396;0.3256989728325976;0.9951070977585071;0.9998956184483007;9.999134120511595;0.4166697176029851;0.45208748481117966;0.45205364476495297;0.4186960102604759;0.3300647843481885;0.5331375217140021;0.999928765948554
64.918047;0.9874457394322737;0.41666411566028116;0.4221634429214242;0.32157113909279683;0.3256986484107589;0.9951097269091611;0.9998984862651487;9.999145347866941;0.416668179018139;0.4520873700686749;0.4520533601112085;0.41869679994771736;0.33006479939532485;0.5331377796934762;0.9999308522543531
64.928047;0.987445602255174;0.41666456513565286;0.4221631022376425;0.3215722153009716;0.3256983276506001;0.995112607962514;0.9999013253007598;9.99915710224303;0.4166666323004442;0.4520872341362033;0.45205309529581733;0.4186976195611113;0.3300648525205736;0.5331380155885315;0.9999329295176628
64.938047;0.9874453796382491;0.4166650942167192;0.4221627414634421;0.3215733140061323;0.32569800833888757;0.9951157319393155;0.9999041386254054;9.999169379410874;0.4166650779526029;0.4520870779248608;0.4520528491973892;0.4186984686253426;0.3300649417681364;0.5331382283089601;0.9999349924968124
64.948047;0.9874450822691356;0.41666570203336023;0.42216236051669953;0.3215744346929862;0.3256976883500464;0.995119087123226;0.9999069287136071;9.999182155702787;0.41666351737180535;0.45208690273928814;0.45205262072292157;0.4186993454435867;0.33006506412682235;0.5331384182759811;0.9999370356843121
64.958047;0.9874447249612981;0.4166663880393408;0.4221619583996443;0.3215755777914435;0.32569736574638947;0.9951226593125331;0.9999096977875549;9.999195391702722;0.41666195320421245;0.4520867098010087;0.45205240916544054;0.4187002469781235;0.3300652163208136;0.5331385866640479;0.9999390547692425
64.968047;0.9874443256416517;0.41666715136135607;0.4221615334854736;0.321576744494347;0.3256970390845541;0.9951264331408545;0.9999124489778292;9.999209052030501;0.4166603897151208;0.4520865003241687;0.4520522140596557;0.418701169711877;0.3300653951264705;0.5331387340296538;0.9999410476290833
64.978047;0.9874439049901088;0.4166679904818507;0.4221610836025577;0.321577935775252;0.32569670775065485;0.9951303942720894;0.9999151872510988;9.999223113482754;0.41665883239755264;0.4520862757255216;0.45205203462513477;0.41870211052094075;0.33006559729513646;0.533138859474096;0.9999430143861081
64.988047;0.9874434857915712;0.4166689035894861;0.422160605544614;0.3215791514678066;0.3256963719665867;0.9951345309892176;0.9999179192419564;9.999237556480557;0.41665728703594;0.4520860380019644;0.45205186946141146;0.4187030665723422;0.3300658198036858;0.5331389610821635;0.9999449548836341
64.998047;0.9874430899285694;0.41666988896646345;0.42216009490302403;0.32158038997585997;0.32569603231908334;0.9951388339697389;0.999920653120703;9.999252356899339;0.41665575910580976;0.45208578983248093;0.4520517168558486;0.4187040350662967;0.3300660599051381;0.5331390369071378;0.9999468659883552
65.008047;0.9874427354189572;0.41667094499081886;0.42215954681380785;0.3215816484391282;0.32569568915656594;0.9951432951155362;0.9999233979838931;9.999267489623588;0.4166542538939634;0.45208553368660087;0.45205157519710687;0.4187050134216045;0.33006631463565217;0.5331390852977749;0.9999487414787496
65.018047;0.9874424360988397;0.41667206983950206;0.42215895676588;0.32158292325458526;0.32569534234167463;0.9951479068533569;0.9999261616849608;9.999282940750932;0.4166527767193271;0.4520852710606782;0.4520514430034574;0.4187059990588013;0.3300665807471133;0.5331391047981192;0.9999505739834161
65.028047;0.9874422028116675;0.41667326071158306;0.4221583206490789;0.32158421070517407;0.3256949913127479;0.9951526620378611;0.9999289493103825;9.999298711917765;0.4166513327822087;0.4520850030380755;0.4520513188326946;0.4187069888178208;0.3300668552021903;0.5331390945936927;0.9999523574105764
65.038047;0.9874420439906246;0.41667451318515664;0.42215763459231737;0.3215855069031936;0.3256946352691989;0.9951575539084564;0.9999317640482343;9.999314814872179;0.4166499271112157;0.45208473132154353;0.4520512013248046;0.4187079789171015;0.33006713522242404;0.5331390552220304;0.9999540877949753
65.048047;0.9874419653532445;0.4166758215648919;0.4221568954970194;0.32158680718324106;0.325694273554922;0.9951625758481261;0.9999346087036863;9.999331266153252;0.4166485646945244;0.45208445862355956;0.4520510892049658;0.4187089653555541;0.33006741800341005;0.5331389883907616;0.9999557617875156
65.058047;0.9874419694663951;0.416677179466587;0.4221561019882047;0.32158810618645706;0.32569390600037945;0.9951677213573816;0.9999374857874179;9.99934808077714;0.4166472504227427;0.4520841884535674;0.4520509812058969;0.41870994407765616;0.3300677009243833;0.5331388957503582;0.9999573750299117
65.068047;0.9874420558671746;0.4166785798527845;0.42215525475043336;0.3215893984940215;0.3256935331906569;0.9951729836895921;0.9999403964726405;9.999365268616128;0.4166459889174051;0.45208392495381;0.4520508763934181;0.41871091095284846;0.33006798181005453;0.5331387776217013;0.9999589223846141
65.078047;0.9874422221518836;0.41668001515224745;0.4221543561589763;0.32159067874847663;0.32569315670700205;0.9951783546578823;0.9999433403518586;9.999382835767571;0.41664478454326437;0.4520836728018215;0.45205077493000867;0.41871186200110355;0.33006825863997574;0.5331386323907578;0.999960398965087
65.088047;0.9874424653083475;0.4166814779062628;0.42215340976732274;0.32159194151831505;0.3256927787219752;0.9951838240014507;0.9999463167041105;9.999400791691398;0.4166436417845005;0.452083436698548;0.45205067823585293;0.41871279375993725;0.3300685292277677;0.5331384566294283;0.9999618005126498
65.098047;0.9874427822223405;0.416682961462382;0.4221524195644803;0.32159318150300514;0.32569240119707865;0.9951893797873884;0.9999493259428079;9.999419168248439;0.41664256541888;0.4520832207543537;0.45205058801200093;0.4187137035569571;0.3300687912173772;0.5331382459428009;0.9999631234634748
65.108047;0.9874431694390357;0.41668446058827413;0.422151389044595;0.3215943940350795;0.32569202552293675;0.9951950097359996;0.9999523701563263;9.999438032542024;0.41664155980433265;0.45208302806105827;0.4520505050455053;0.418714589806796;0.33006904206456567;0.5331379960671432;0.9999643650196758
65.118047;0.9874436233403712;0.4166859719258056;0.4221503206886982;0.32159557556265045;0.3256916523552677;0.9952007034311058;0.9999554524403425;9.999457478201185;0.4166406278155553;0.45208286021876;0.45205042888446495;0.4187154522639284;0.33006927883748094;0.5331377033494514;0.9999655228933392
65.128047;0.9874441412697992;0.41668749341796923;0.42214921596117116;0.321596723594456;0.3256912814972416;0.9952064542167091;0.9999585748768047;9.999477613468388;0.41663977040895805;0.452082717071597;0.45205035831389573;0.41871629181359155;0.33006949800218144;0.5331373648734473;0.9999665948325689
65.138047;0.9874447220512935;0.416689022846812;0.4221480756269527;0.321597836262695;0.32569091239192366;0.9952122599472739;0.9999617361117854;9.999498554249481;0.4166389869701825;0.4520825968911898;0.4520502920975367;0.41871710981993593;0.3300696955490836;0.5331369789546583;0.999967578902123
65.148047;0.987445365013273;0.41669055715217973;0.42214690043722536;0.32159891231014853;0.32569054499012895;0.995218121517386;0.9999649306234104;9.999520412403479;0.41663827586309365;0.4520824967660619;0.45205022974128983;0.41871790783036344;0.3300698675416839;0.5331365452923882;0.9999684749977324
65.158047;0.9874460691749409;0.4166920930300662;0.4221456916880085;0.3215999514442281;0.3256901798695393;0.9952240392428097;0.9999681503254391;9.999543284619715;0.41663763485788524;0.4520824128855112;0.45205017155749305;0.4187186879125227;0.33007001069455394;0.5331360641545642;0.9999692858592907
65.168047;0.9874468331234575;0.41669362764740137;0.4221444509444589;0.32160095445882236;0.3256898174291121;0.9952300101801407;0.9999713864895039;9.99956725265258;0.4166370616309089;0.4520823406055192;0.4520501176242989;0.4187194526516919;0.33007012282026693;0.5331355357063653;0.9999700160905027
65.178047;0.9874476545224338;0.4166951588869243;0.422143179361524;0.32160192306941376;0.325689457370876;0.9952360281868844;0.9999746307821764;9.99959238480918;0.416636554100569;0.4520822745749276;0.4520500666646332;0.418720204732266;0.3300702029124843;0.5331349604356888;0.9999706703219592
65.188047;0.987448529901945;0.41669668544548083;0.4221418774664269;0.3216028595758253;0.3256890989789997;0.9952420852228977;0.9999778758296148;9.99961872157947;0.41663611011251606;0.452082209110744;0.45205001596027017;0.41872094723715403;0.3300702504224314;0.5331343400263235;0.9999712525540312
65.198047;0.9874494554466143;0.4166982070215733;0.4221405455884384;0.32160376643875577;0.3256887414586717;0.9952481722500285;0.9999811146898884;9.999646257357798;0.4166357267689205;0.45208213861799473;0.45204996211234505;0.418721684234513;0.33007026435729164;0.533133677259153;0.9999717671518393
65.208047;0.9874504274039789;0.4166997244817698;0.42213918464984795;0.32160464591672006;0.32568838406158285;0.9952542797134715;0.9999843396183346;9.999674942494003;0.41663540033368374;0.45208205808222296;0.45204990175146503;0.41872242042093616;0.3300702431208431;0.533132974650107;0.9999722201215063
65.218047;0.9874514413987078;0.416701239534253;0.4221377969256018;0.3216054997830514;0.3256880261113243;0.9952603979471247;0.999987542364711;9.999704693101393;0.4166351270931987;0.4520819638451993;0.45204983208400845;0.41872316052557546;0.33007018482349093;0.5331322336393085;0.9999726193179193
65.228047;0.9874524918037064;0.4167027538347938;0.42213638643508733;0.32160632918966847;0.32568766695957985;0.9952665177977856;0.9999907159266215;9.999735395004874;0.4166349041653799;0.4520818540387305;0.452049751412668;0.41872390948750293;0.3300700875796242;0.5331314550981976;0.9999729728561669
65.238047;0.9874535718448397;0.416704268287883;0.4221349584857061;0.3216071347881535;0.3256873061020866;0.99527263167522;0.9999938551739507;9.999766922083376;0.4166347292211777;0.45208172801969515;0.45204965913548384;0.41872467249662526;0.3300699497790106;0.5331306395559011;0.9999732863483906
65.248047;0.9874546743543676;0.4167057827508042;0.4221335184114519;0.3216079169915166;0.3256869433005631;0.9952787344200398;0.999996956211194;9.99979915705738;0.4166345997757963;0.45208158538821186;0.45204955516821266;0.41872545412878986;0.3300697703938164;0.5331297869896343;0.9999735613318713
65.258047;0.9874557929876782;0.4167072957904706;0.4221320706106346;0.32160867623099837;0.32568657852197913;0.9952848231734555;1.0000000163581522;9.999831986496632;0.4166345130674979;0.4520814252766524;0.45204943941472125;0.418726257430846;0.33006954919041304;0.5331288967940975;0.999973795918502
65.268047;0.987456922829961;0.4167088048395029;0.4221306185292791;0.32160941326170367;0.32568621187327174;0.995290896280286;1.0000030338098325;9.999865295118967;0.4166344661902018;0.45208124598973154;0.45204931150673366;0.41872708390390967;0.3300692865378117;0.5331279673620393;0.9999739862950715
65.278047;0.9874580594462077;0.41671030678588944;0.42212916507396864;0.3216101293589196;0.32568584351705904;0.9952969515914664;1.0000060060779707;9.999898978381005;0.4166344559433228;0.4520810450081995;0.4520491704643607;0.41872793451954904;0.3300689829596253;0.5331269959904099;0.999974127765526
65.288047;0.9874591974304303;0.4167117982400441;0.4221277129851421;0.32161082606194646;0.3256854735075549;0.9953029843616603;1.0000089290344782;9.999932945451194;0.41663447871741377;0.45208081938055295;0.45204901433363676;0.41872881080708724;0.330068638859044;0.533125979854187;0.9999742150096769
65.298047;0.9874603300017739;0.41671327547880144;0.4221262652346356;0.3216115046668879;0.32568510167800574;0.9953089866366353;1.0000117970619038;9.999967102887613;0.4166345306705425;0.4520805663616727;0.45204884019259395;0.4187297147704032;0.3300682546782981;0.5331249170012483;0.9999742420671072
65.308047;0.9874614496829541;0.4167147346990039;0.42212482537140217;0.3216121659081723;0.3256847277858643;0.9953149492275516;1.000014603414461;10.000001346363781;0.4166346081227344;0.45208028402295725;0.45204864472913253;0.4187306478767777;0.3300678314840709;0.5331238068624579;0.9999742028615093
65.318047;0.9874625493487632;0.4167161723341764;0.4221233975343835;0.3216128097975815;0.32568435184795475;0.9953208635777532;1.000017340738358;10.00003557199489;0.4166347081582557;0.4520799715438003;0.45204842527123257;0.4187316101775175;0.3300673713144477;0.5331226504012396;0.9999740921179756
65.328047;0.987463623393185;0.4167175849021594;0.4221219860439597;0.32161343558694744;0.32568397426077106;0.9953267223551708;1.0000200019463132;10.000069687868915;0.4166348290843616;0.45207962907208793;0.45204818040085487;0.418732600236329;0.330066876961276;0.5331214495866406;0.9999739064209608
65.338047;0.9874646691237255;0.41671896881531595;0.42212059479756087;0.32161404202576366;0.3256835955196668;0.9953325200364637;1.000022580897042;10.000103611545704;0.4166349704780326;0.45207925735455784;0.45204790986881443;0.41873361579367685;0.3300663515837997;0.5331202064837107;0.9999736452804914
65.348047;0.9874656870048106;0.4167203205429115;0.42211922686128717;0.32161462774848787;0.3256832157383483;0.9953382533874179;1.00002507249964;10.000137258937484;0.41663513311111905;0.45207885725881225;0.45204761426101536;0.4187346542109355;0.3300657981042404;0.533118922972745;0.9999733114293249
65.358047;0.9874666782161451;0.41672163673318713;0.42211788445993215;0.32161519158180846;0.32568283440860074;0.9953439212262919;1.0000274732333;10.00017053743548;0.4166353186958373;0.4520784292991774;0.4520472942138126;0.41873571254121905;0.33006521856280774;0.533117601215274;0.9999729104767379
65.368047;0.9874676416468099;0.41672291424075225;0.42211656958345956;0.32161573273007527;0.325682450723811;0.9953495233738455;1.0000297820048136;10.000203348980714;0.4166355292735615;0.4520779734970123;0.4520469496805518;0.41873678791524166;0.3300646142335763;0.5331162436806294;0.9999724505809823
65.378047;0.987468573154441;0.4167241504521615;0.42211528481790583;0.3216162506004767;0.3256820642267721;0.9953550600546203;1.0000320002085907;10.000235594774113;0.41663576666270297;0.4520774895611621;0.45204658014978283;0.41873787797644835;0.33006398637988055;0.5331148519856607;0.9999719419404597
65.388047;0.9874694664011351;0.4167253436368445;0.42211403321852675;0.32161674446800725;0.3256816751200698;0.995360532140868;1.0000341315694206;10.000267170341866;0.41663603227945967;0.4520769769515934;0.45204618525562346;0.41873898080220323;0.3300633365744798;0.5331134257693705;0.9999713958347669
65.398047;0.9874703139138645;0.4167264928981952;0.4221128175483543;0.3216172135414629;0.3256812839892742;0.9953659398061664;1.0000361814487773;10.000297948397577;0.41663632716235227;0.45207643470030423;0.45204576490317494;0.4187400945021582;0.33006266631624226;0.5331119630907217;0.9999708232821481
65.408047;0.9874711087112592;0.41672759801475423;0.4221116402703553;0.32161765727687797;0.32568089156882596;0.9953712797672921;1.0000381546349852;10.000327766696623;0.4166366516839573;0.4520758615755355;0.4520453189759486;0.4187412170604038;0.33006197663836995;0.5331104616470665;0.9999702339625954
65.418047;0.9874718460411471;0.4167286592667211;0.42211050418816193;0.32161807556585015;0.32568049881272854;0.9953765444162824;1.000040053922324;10.000356443516457;0.41663700494115935;0.45207525681260957;0.4520448472029273;0.41874234637358637;0.33006126786825674;0.5331089194454894;0.9999696360429375
65.428047;0.9874725235811901;0.4167296769768327;0.4221094127672902;0.32161846867062077;0.3256801066805333;0.9953817232483293;1.000041880863725;10.000383806493598;0.41663738489840046;0.4520746202256522;0.45204434926690235;0.41874348004374023;0.33006053935094887;0.5331073348269675;0.9999690360186012
65.438047;0.9874731395312825;0.41673065126248343;0.4221083698258861;0.32161883688600235;0.32567971580449734;0.995386804514564;1.0000436362971168;10.000409706117821;0.41663778936298906;0.4520739510826738;0.45204382481740385;0.4187446154937206;0.3300597894481263;0.5331057062059673;0.999968438177923
65.448047;0.9874736900059486;0.41673158256153636;0.4221073790899536;0.3216191801128696;0.32567932669475896;0.9953917763836099;1.0000453203448045;10.000434021675568;0.4166382164496463;0.45207324737903093;0.4520432735823368;0.4187457508246413;0.3300590159833035;0.533104032039683;0.9999678448692373
65.458047;0.9874741682585445;0.41673247220332443;0.4221064440052037;0.32161949740046;0.3256789401374703;0.9953966278502185;1.000046933506052;10.000456668526652;0.4166386644613359;0.452072506614765;0.45204269578868006;0.4187468852740563;0.33005821685464937;0.5331023113076528;0.9999672573131041
65.468047;0.9874745664133717;0.4167333220651708;0.4221055675345088;0.3216197866594353;0.32567855714794053;0.9954013492469855;1.0000484775447362;10.00047759362358;0.4166391320273985;0.452071726840068;0.4520420927826266;0.41874801860440686;0.3300573904144239;0.5331005438705803;0.999966675682042
65.478047;0.9874748775577014;0.4167341335953396;0.42210475197800074;0.3216200449868592;0.32567817853944003;0.9954059324737542;1.0000499548186215;10.000496768346434;0.41663961822572804;0.45207090694390717;0.45204146751746027;0.4187491504052157;0.3300565354832786;0.5330987305755787;0.999966098883837
65.488047;0.9874750963505022;0.41673490727588647;0.42210399924699404;0.3216202693753087;0.32567780466465185;0.9954103712529532;1.0000513671602895;10.00051419293272;0.41664012225671243;0.4520700467996031;0.4520408239753218;0.4187502799435658;0.33005565145362575;0.5330968735900585;0.9999655249604245
65.498047;0.9874752182194068;0.4167356428318019;0.4221033111159837;0.3216204569583528;0.32567743568977575;0.9954146610320737;1.0000527153477012;10.000529905173119;0.4166406430977731;0.45206914786544716;0.45204016574514455;0.41875140618925877;0.3300547386126744;0.5330949765338562;0.9999649511070068
65.508047;0.9874752382321352;0.41673633953517075;0.4221026886176845;0.3216206047910871;0.3256770720324144;0.9954187972895226;1.0000539991186193;10.000543987543123;0.41664117951545765;0.45206821325271274;0.452039495472883;0.4187525279930082;0.33005379815176816;0.5330930440680324;0.9999643730217543
65.518047;0.987475151228682;0.4167369963889247;0.4221021310762772;0.3216207100493561;0.32567671433673245;0.9954227727513144;1.0000552168933516;10.000556560531802;0.4166417301316242;0.45206724636381496;0.45203881542661584;0.41875364436140183;0.3300528319031608;0.5330910813498946;0.9999637855931548
65.528047;0.9874749535003767;0.41673761232349044;0.422101635993569;0.32162077051775245;0.3256763629957787;0.9954265775529736;1.0000563650182632;10.000567756118318;0.41664229297503824;0.45206624983774446;0.4520381280449243;0.41875475421262826;0.3300518421983443;0.5330890935239231;0.9999631845927511
65.538047;0.9874746441064387;0.41673818626033576;0.42210119999531265;0.32162078467012806;0.32567601810000546;0.9954302031034712;1.0000574379941505;10.000577695388163;0.4166428647286255;0.45206522619310885;0.45203743586915085;0.41875585585405883;0.3300508316071979;0.5330870853309414;0.9999625673145951
65.548047;0.9874742249826344;0.41673871713142296;0.4221008197256534;0.3216207515654863;0.32567568014196746;0.995433644310203;1.000058429619351;10.000586489262902;0.41664344068960774;0.45206417848589076;0.4520367408087102;0.41875694730439783;0.330049802326162;0.5330850608848126;0.9999619322837066
65.558047;0.9874737002698634;0.4167392040029087;0.42210049198429156;0.32162067086055957;0.32567535040425244;0.9954368981444952;1.0000593331932788;10.000594255793095;0.41664401563763187;0.4520631100903197;0.4520360432033381;0.41875802743132706;0.3300487557368603;0.533083023973131;0.9999612787680734
65.568047;0.9874730751351459;0.41673964614842557;0.42210021374508067;0.3216205429336861;0.32567503054633823;0.9954399618492937;1.0000601415037893;10.000601135400181;0.41664458480262173;0.4520620247395738;0.45203534129075357;0.41875909651709753;0.33004769267973816;0.5330809792657258;0.999960606491106
65.578047;0.9874723548824875;0.41674004307158596;0.4220999822296297;0.3216203690468214;0.3256747222587794;0.9954428324684785;1.0000608481117572;10.000607287731642;0.41664514432588223;0.4520609268285529;0.45203463113929643;0.4187601556406995;0.33004661397807616;0.5330789332647615;0.9999599155308799
65.588047;0.9874715440106328;0.41674039474956337;0.42209979454502206;0.321620151116883;0.32567442735947105;0.9954455074573212;1.0000614484738686;10.00061287054186;0.41664569102837357;0.45205982124607547;0.45203390722565934;0.4187612058786644;0.3300455205150459;0.5330768940609039;0.9999592059817538
65.598047;0.9874706452948963;0.4167407018536258;0.4220996472800822;0.32161989115688777;0.32567414784183024;0.9954479855710427;1.0000619398279842;10.000618020741989;0.4166462218355444;0.45205871310155;0.45203316417706885;0.41876224818264146;0.330044413082719;0.5330748705987503;0.999958477728373
65.608047;0.9874696599366264;0.4167409651366126;0.42209953668029465;0.32161959120027156;0.32567388575381795;0.9954502663957538;1.000062321170844;10.000622849896867;0.4166467334442226;0.4520576079829076;0.4520323986249044;0.4187632835145319;0.3300432924372249;0.5330728717010874;0.9999577307321881
65.618047;0.9874685874449757;0.4167411842043965;0.4220994591390044;0.32161925351321785;0.3256736432645457;0.9954523489483766;1.0000625935126422;10.000627438883368;0.41664722219980843;0.4520565125380746;0.45203160902850287;0.41876431272065484;0.3300421595212019;0.5330709047727724;0.9999569656836844
65.628047;0.9874674254686668;0.4167413571070231;0.4220994115317387;0.32161888031609176;0.3256734229447382;0.9954542310038739;1.0000627593180773;10.000631832505857;0.4166476840519924;0.45205543463831666;0.4520307940005999;0.41876533633544955;0.3300410156538453;0.5330689748570286;0.9999561848231774
65.638047;0.9874661714896945;0.41674148132676186;0.4220993914935009;0.3216184735856874;0.3256732278454371;0.9954559089420297;1.0000628209887932;10.000636052286845;0.4166481150211903;0.4520543829681981;0.45202995162116255;0.41876635483862307;0.33003986250466116;0.5330670848023794;0.9999553922591518
65.648047;0.9874648243117667;0.4167415548704421;0.42209939781792005;0.3216180354481482;0.32567306122907524;0.9954573785053312;1.0000627794595365;10.000640115153697;0.41664851233343614;0.4520533664551611;0.452029080008635;0.4187673693220873;0.33003870174235345;0.5330652362748957;0.9999545933760762
65.658047;0.9874633838366865;0.41674157607072043;0.4220994305175477;0.3216175685431121;0.32567292619543153;0.9954586370329569;1.0000626346594748;10.000644041397145;0.4166488752249101;0.452052393711314;0.4520281777809869;0.4187683815215014;0.3300375345552517;0.5330634304149026;0.9999537942701547
65.668047;0.987461851088407;0.41674154267118085;0.4220994901904358;0.3216170759979887;0.32567282541367965;0.9954596845150478;1.0000623874669117;10.00064785229542;0.41664920450026277;0.45205147267238094;0.4520272440222288;0.4187693930537076;0.3300363614849392;0.5330616680708566;0.9999530019569517
65.678047;0.9874602281734419;0.41674145178541394;0.42209957708719953;0.32161656115565307;0.3256727612188769;0.9954605225347755;1.0000620405930494;10.000651561075175;0.4166495017746678;0.452050610547641;0.4520262777414812;0.41877040503756374;0.33003518279731864;0.5330599504336648;0.999952224700696
65.688047;0.9874585165970322;0.41674130099953943;0.4220996903170852;0.3216160272937912;0.32567273586814616;0.9954611538486873;1.0000615978460468;10.00065517134145;0.41664976938559206;0.4520498140297168;0.452025276976321;0.41877141807876583;0.33003399905563124;0.5330582795886027;0.9999514711093578
65.698047;0.9874567156972694;0.41674108923762443;0.42209982745416796;0.3216154773901914;0.32567275151184427;0.9954615827059325;1.000061063893939;10.000658691675985;0.41665001035232924;0.45204908951854883;0.45202423886850923;0.41877243195866887;0.33003281126190265;0.5330566582166405;0.9999507483376618
65.708047;0.9874548234501569;0.4167408163432012;0.4220999846070451;0.3216149138655016;0.32567281017060634;0.995461813949532;1.0000604452325539;10.000662151906843;0.41665022798152734;0.4520484427690583;0.45202316118551616;0.41877344566180064;0.3300316205524917;0.5330550889986154;0.9999500616688909
65.718047;0.9874528386352502;0.4167404823019188;0.42210015662930966;0.3216143385753492;0.325672913547462;0.9954618510916724;1.0000597502331907;10.000665603267036;0.4166504255487285;0.4520478781311743;0.45202204354008657;0.4187744581454976;0.33003042797294246;0.5330535743086383;0.9999494148732085
65.728047;0.9874507620135792;0.4167400871902983;0.42210033738718616;0.3216137530697352;0.32567306220256875;0.9954616952228131;1.00005898750891;10.000669102658025;0.41665060629280476;0.4520473981135125;0.4520208872480995;0.41877546907738683;0.3300292343886406;0.5330521160046374;0.9999488092243624
65.738047;0.9874485957265587;0.416739631306112;0.4221005204367892;0.3216131587016809;0.3256732550649885;0.9954613460917578;1.0000581643545954;10.000672696936174;0.41665077345814666;0.45204700321796554;0.4520196946852327;0.4187764789522775;0.33002804045141615;0.5330507155377979;0.9999482432127684
65.748047;0.9874463422248713;0.416739115299264;0.42210069997299;0.32161255653829035;0.32567349006907037;0.9954608047328025;1.0000572863959154;10.00067641793271;0.41665093018550176;0.45204669181425583;0.45201846882555136;0.41877748871550036;0.33002684675448285;0.5330493745471305;0.9999477146912598
65.758047;0.9874440041503482;0.4167385406926648;0.42210087140083624;0.3216119472626862;0.32567376508872997;0.9954600754246552;1.0000563581245288;10.000680285608707;0.41665107946550795;0.45204646054571646;0.4520172128104989;0.41877849924327726;0.33002565382950877;0.5330480949213051;0.999947222301447
65.768047;0.9874415843549409;0.41673790999594423;0.4221010312686126;0.32161133115752005;0.3256740783367651;0.9954591655597657;1.0000553834637977;10.000684314833434;0.41665122416717026;0.45204630542852825;0.45201592952267966;0.41877951092000704;0.3300244617699359;0.5330468780399495;0.9999467647297147
65.778047;0.9874390848640855;0.4167372260381668;0.4221011768513257;0.3216107081748588;0.32567442822560727;0.9954580842931963;1.0000543660469428;10.000688523373341;0.41665136710267314;0.45204622262374866;0.45201462143733306;0.4187805233756471;0.33002327020652616;0.5330457243231421;0.9999463408709347
65.788047;0.9874365061611389;0.41673649133694796;0.4221013059181972;0.32161007802209396;0.32567481307159435;0.9954568408827393;1.0000533091133503;10.000692936401526;0.41665151101902803;0.4520462084345405;0.4520132910025696;0.4187815353553047;0.3300220789947702;0.5330446331250133;0.999945951053444
65.798047;0.9874338480615898;0.416735708038795;0.4221014168205705;0.3216094402292004;0.32567523095778717;0.9954554430632879;1.000052214884402;10.000697576173314;0.41665165824366934;0.45204625946324917;0.45201194119445537;0.41878254497984646;0.3300208889259122;0.5330436026247647;0.9999455966530301
65.808047;0.9874311105077445;0.41673487861258646;0.42210150848754907;0.321608794238816;0.32567567977748635;0.9954538965546135;1.0000510840387502;10.000702443311999;0.41665181048954364;0.45204637314291224;0.4520105755949693;0.41878355065982525;0.33001970174003026;0.5330426305218666;0.9999452793538735
65.818047;0.9874282939050358;0.41673400678430983;0.42210158015998994;0.3216081396242592;0.32567615734438526;0.9954522059977634;1.0000499159049927;10.00070751772197;0.41665196929463966;0.45204654793930826;0.4520091983107391;0.418784551858923;0.3300185193106446;0.5330417151698008;0.9999450009434763
65.828047;0.9874254006218578;0.4167330977215434;0.4221016308423002;0.3216074763334596;0.32567666142038293;0.9954503759526178;1.0000487091512409;10.000712774472223;0.41665213628093584;0.45204678296950235;0.4520078139351769;0.4187855487447971;0.3300173427364533;0.5330408558781696;0.999944761352026
65.838047;0.9874224359435069;0.4167321576839601;0.42210165865556826;0.32160680471130904;0.32567718983025207;0.995448410742795;1.0000474619817121;10.000718187455085;0.4166523126732439;0.45204707730222293;0.4520064272862137;0.41878654125505654;0.330016172288095;0.5330400525613989;0.9999445569186106
65.848047;0.9874194064580573;0.41673119359874605;0.4221016609281134;0.3216061252727049;0.3256777407630482;0.9954463137213261;1.0000461714793119;10.000723724369823;0.41665249902625123;0.45204742955345906;0.452005043502892;0.4187875284480084;0.33001500810449;0.5330393055598808;0.9999443819483385
65.858047;0.9874163181894905;0.41673021224602286;0.4221016350219366;0.3216054384575065;0.32567831273746145;0.9954440876628564;1.0000448337763204;10.000729348805516;0.4166526956882083;0.45204783778427504;0.4520036684955998;0.4187885083538388;0.3300138507290643;0.5330386159502559;0.99994423071037
65.868047;0.9874131765230252;0.4167292197212692;0.42210157874441084;0.32160474474367984;0.3256789043278922;0.9954417365895941;1.0000434459511116;10.000735025427721;0.41665290307039693;0.45204829932744905;0.45200230875082925;0.4187894782656524;0.3300127009885631;0.5330379859368086;0.9999440974104639
65.878047;0.9874099872782999;0.4167282217386573;0.42210149012169734;0.3216040450161312;0.32567951424847147;0.9954392669428702;1.0000420075278351;10.00074071908188;0.41665312122790016;0.4520488110168573;0.45200097040911247;0.41879043491994017;0.33001155971378276;0.5330374188571207;0.9999439758366407
65.888047;0.9874067576801889;0.4167272235957391;0.42210136719887426;0.3216033406153509;0.3256801415121091;0.9954366868159947;1.000040520197022;10.000746389281591;0.41665334968333173;0.45204936984431127;0.451999658636467;0.41879137448279724;0.3300104278655096;0.5330369185314524;0.9999438599433341
65.898047;0.9874034957342177;0.4167262294900261;0.4221012080918057;0.32160263310166937;0.32568078536980566;0.9954340045605891;1.0000389868339379;10.000751989890889;0.4166535882722613;0.4520499730621906;0.45199837801426723;0.41879229301235044;0.33000930656366007;0.5330364876698477;0.999943744740816
65.908047;0.987400208472565;0.416725242547176;0.422101011214759;0.32160192408294613;0.3256814453489234;0.995431227949559;1.000037410633009;10.000757478455858;0.4166538379790505;0.452050617521957;0.45199713340336223;0.41879318722320197;0.3300081966967677;0.5330361264884299;0.9999436271744517
65.918047;0.9873969016194621;0.41672426565884946;0.42210077579339417;0.321601214952155;0.32568212152404613;0.9954283643006532;1.0000357948372174;10.000762819398222;0.4166541005195846;0.45205129933189037;0.45199593036812985;0.4187940548738324;0.3300070986404567;0.5330358329066164;0.9999435072104802
65.928047;0.9873935809810118;0.4167233018555012;0.42210050254494963;0.3216005065107931;0.32568281473153804;0.9954254214068728;1.0000341433188147;10.000767971584258;0.41665437735952493;0.4520520145143213;0.4519947749367363;0.4187948947814907;0.33000601208693464;0.5330356035761542;0.9999433880734231
65.938047;0.9873902535712001;0.4167223541021856;0.4221001937608751;0.32159979890491713;0.3256835262551938;0.9954224079846032;1.0000324609991602;10.000772874923932;0.4166546692992513;0.4520527597773921;0.4519936730248173;0.4187957065685876;0.33000493603793435;0.533035434920591;0.9999432751175733
65.948047;0.9873869274320866;0.4167214253306846;0.42209985248266224;0.32159909205467224;0.3256842570541639;0.9954193335133583;1.0000307537473767;10.00077745319902;0.4166549765347553;0.4520535323900968;0.4519926301012483;0.41879648995799795;0.3300038693146491;0.5330353240217655;0.9999431742676673
65.958047;0.9873836105983779;0.4167205186275247;0.4220994817121978;0.32159838611491737;0.3256850072645544;0.995416208561743;1.000029028224101;10.00078163889064;0.4166552988874312;0.4520543293598212;0.45199165119986134;0.41879724405012886;0.3300028109637675;0.5330352687970001;0.999943090608429
65.968047;0.9873803104317108;0.4167196370948162;0.42209908449920197;0.3215976816390769;0.32568577625502515;0.9954130449542953;1.000027291047713;10.00078539536826;0.41665563625170454;0.45205514664462804;0.45199074095434383;0.4187979673120803;0.3300017600620477;0.5330352676117911;0.9999430279416294
65.978047;0.9873770339545916;0.41671878372255705;0.4220986644739638;0.3215969797827576;0.32568656284469705;0.9954098547715067;1.0000255474268986;10.000788710338187;0.4166559888863344;0.4520559789765716;0.45198990349349594;0.4187986580195774;0.33000071547948506;0.5330353187043679;0.9999429889962117
65.988047;0.9873737878375609;0.41671796148401996;0.4220982259669435;0.3215962824101779;0.32568736537321186;0.9954066493756489;1.0000238005478623;10.00079157626959;0.41665635718323973;0.45205682026065186;0.45198914187773875;0.41879931437340073;0.3299996760826138;0.5330354197777407;0.9999429746900836
65.998047;0.9873705776695908;0.4167171733439113;0.4220977735622051;0.3215955915117621;0.32568818182362846;0.995403439617764;1.000022051910153;10.000793980329496;0.4166567412290952;0.4520576639371186;0.45198845755471656;0.41879993417077577;0.3299986410607253;0.53303556846551;0.9999429830400217
66.008047;0.9873674081010383;0.4167164224079386;0.422097311565289;0.32159490834414883;0.3256890101891071;0.9954002366910355;1.0000203023758678;10.00079590853118;0.41665714084422667;0.4520585031786513;0.4519878508948944;0.4188005144976382;0.3299976098399399;0.5330357630049731;0.999943009552349
66.018047;0.9873642830464702;0.4167157120437705;0.4220968438603086;0.3215942331632648;0.3256898487073352;0.9953970528713966;1.000018553545573;10.00079735007467;0.4166575564488166;0.4520593311974023;0.45198732207638714;0.4188010518022692;0.32999658186475017;0.5330360021092793;0.9999430487895299
66.028047;0.9873612052311102;0.41671504530651976;0.4220963741934374;0.3215935655403558;0.32569069581078514;0.9953939011778472;1.0000168083052003;10.000798285710845;0.416657990027949;0.4520601416540142;0.45198687108597624;0.4188015423980251;0.3299955568540278;0.5330362845277381;0.9999430950998093
66.038047;0.9873581770930068;0.41671442429688643;0.4220959064938891;0.3215929047595605;0.32569155009414275;0.9953907939973746;1.0000150703441764;10.000798677078961;0.4166584452354484;0.4520609289017817;0.45198649725391604;0.41880198318220524;0.32999453516625815;0.5330366088149652;0.9999431417955443
66.048047;0.9873552023256712;0.41671385032506514;0.4220954447249313;0.3215922500699639;0.32569241028015933;0.9953877419982571;1.000013343839078;10.000798475983487;0.41665892679914146;0.4520616877579639;0.4519861989311729;0.41880237220934474;0.32999351756529305;0.5330369733902002;0.9999431801710684
66.058047;0.987352285786422;0.4167133243883496;0.4220949923093154;0.3215916007299568;0.32569327500742623;0.9953847533413864;1.0000116334619087;10.000797644121603;0.4166594399361492;0.4520624130474047;0.45198597338126256;0.4188027089382236;0.32999250482932024;0.5330373770164175;0.9999431995868249
66.068047;0.9873494320080081;0.41671284737918707;0.4220945517383234;0.3215909559359677;0.32569414251712614;0.9953818337002323;1.0000099439519683;10.00079616695201;0.41665998993344655;0.45206309940889383;0.45198581706844915;0.41880299425839246;0.3299914976687721;0.5330378193666749;0.9999431882682207
66.078047;0.9873466432925869;0.4167124201455173;0.42209412462396356;0.32159031480915423;0.32569501043788013;0.9953789883113598;1.000008279901322;10.00079405233446;0.4166605816451553;0.45206374127563503;0.4519857261820622;0.41880323044761536;0.32999049634117517;0.5330383012155938;0.9999431337328806
66.088047;0.9873439191286824;0.41671204346804147;0.4220937121154006;0.3215896762251828;0.3256958757966115;0.9953762244592139;1.0000066461703254;10.00079131412847;0.4166612188090647;0.45206433287743236;0.4519856968582692;0.41880342110012886;0.3299894999254783;0.5330388240204927;0.9999430224288992
66.098047;0.9873412576580207;0.41671171800136875;0.42209331537288247;0.32158903850781495;0.3256967352148636;0.9953735522727902;1.000005047554555;10.000787958173461;0.41666190357497457;0.45206486843176535;0.4519857250405228;0.4188035709583771;0.3299885060457706;0.5330393887493093;0.9999428394561891
66.108047;0.9873386566406159;0.4167114442095457;0.42209293536236125;0.32158839971267955;0.3256975852120852;0.9953709844995487;1.0000034874666344;10.000783991739903;0.4166626368911224;0.4520653425547348;0.45198580663928273;0.4188036855445594;0.3299875114780211;0.5330399947585676;0.9999425696543562
66.118047;0.9873361125574542;0.416711222041186;0.4220925721316917;0.32158775855446714;0.325698422545976;0.9953685366092462;1.0000019674092608;10.000779439677967;0.4166634196623442;0.45206575061631915;0.45198593804106857;0.4188037706748908;0.32998651332022017;0.5330406399308261;0.9999421996069848
66.128047;0.987333619832575;0.4167110506518587;0.4220922249503731;0.321587114993838;0.3256992443473388;0.9953662269977677;1.00000048764575;10.00077434110024;0.4166642536788676;0.45206608893613964;0.45198611610822925;0.4188038319316892;0.329985509831736;0.5330413217163191;0.9999417184121963
66.138047;0.9873311717602312;0.4167109288352217;0.42209189371485084;0.32158646996218737;0.32570004801227775;0.9953640760090392;0.9999990474590292;10.000768742292927;0.4166651416078688;0.45206635509067145;0.45198633778618685;0.4188038741184895;0.32998450035644683;0.533042037811343;0.9999411170097746
66.148047;0.9873287619793862;0.41671085576337336;0.42209158008168296;0.3215858246106929;0.3257008314029749;0.9953621030882177;0.9999976450157468;10.000762698418345;0.4166660866016587;0.4520665478798603;0.45198660012330216;0.41880390090444536;0.3299834845797718;0.5330427861101401;0.9999403880937257
66.158047;0.9873263847614566;0.41671083120404967;0.4220912871317039;0.3215851795780736;0.3257015933246228;0.9953603236797139;0.9999962775997809;10.000756270047646;0.4166670921537682;0.4520666664812847;0.4519869005118179;0.4188039145242138;0.3299824618679551;0.5330435647033204;0.9999395271161181
66.168047;0.9873240343559768;0.41671085500536703;0.4220910185615025;0.3215845345897057;0.32570233329798576;0.9953587482963654;0.9999949408740734;10.000749513033456;0.4166681618194283;0.4520667098615172;0.4519872365333552;0.41880391548611096;0.329981431189381;0.5330443723005311;0.9999385330860003
66.178047;0.9873217044849103;0.4167109259234202;0.42209077826503016;0.32158388850058767;0.3257030508192905;0.995357383589444;0.9999936272853382;10.000742474248812;0.41666929882285186;0.4520666768406782;0.45198760560342705;0.4188039026839922;0.3299803914243431;0.5330452083021832;0.9999374081735839
66.188047;0.9873193885222563;0.41671104059979147;0.4220905696711216;0.3215832395038741;0.3257037451932593;0.9953562333567132;0.9999923266460721;10.00073518798442;0.41667050597901234;0.4520665657971969;0.4519880051757134;0.41880387394067015;0.3299793417273143;0.5330460724928874;0.9999361566742294
66.198047;0.9873170801208672;0.4167111940077772;0.4220903950765265;0.3215825853111535;0.3257044158148592;0.995355298382263;0.9999910294833745;10.000727659109403;0.41667178564340646;0.45206637437254127;0.4519884336225877;0.41880382685714884;0.3299782820180415;0.5330469647895483;0.999934784493743
66.208047;0.9873147733074578;0.41671138118036977;0.4220902560192927;0.3215819233494205;0.3257050625245817;0.9953545758338606;0.9999897297175795;10.000719856669896;0.41667313953609303;0.4520661001505834;0.45198889077782145;0.41880375958506166;0.3299772135983641;0.5330478845833881;0.9999332988802144
66.218047;0.9873124620098737;0.41671159865785307;0.4220901541586292;0.32158125082433786;0.32570568611420053;0.9953540598407397;0.9999884246340716;10.00071173994675;0.41667456853132034;0.45206574124559834;0.4519893773036775;0.4188036709203265;0.32997613942824205;0.5330488299445664;0.9999317075751667
66.228047;0.98731013995772;0.41671184468031736;0.42209009127807373;0.32158056475926167;0.3257062885347207;0.9953537436488598;0.9999871138353164;10.000703290633847;0.4166760722451418;0.452065295495664;0.45198989363795394;0.4188035600699316;0.3299750636397078;0.5330497976785147;0.9999300173529069
66.238047;0.9873078008534412;0.41671211836964944;0.4220900686354073;0.32157986232663677;0.32570687234349466;0.9953536214779799;0.9999857993224122;10.000694530959215;0.41667764862377343;0.4520647595316146;0.45199043944569867;0.4188034266964278;0.32997399051384424;0.5330507841061968;0.9999282333960122
66.248047;0.9873054382337331;0.4167124187677832;0.4220900869070994;0.32157914124234904;0.3257074397186279;0.9953536882345381;0.9999844867483183;10.00068552637094;0.4166792941881611;0.45206412926076445;0.4519910131617825;0.41880327083399277;0.3299729237138194;0.5330517858909325;0.9999263608049367
66.258047;0.9873030446216237;0.4167127443155504;0.4220901468136943;0.3215783998988135;0.3257079917970531;0.9953539375466528;0.9999831857124825;10.000676368594736;0.41668100486292725;0.4520634008306397;0.4519916117037008;0.4188030924968139;0.3299718663194352;0.533052800617226;0.9999244060364567
66.268047;0.9873006104530582;0.4167130928868985;0.4220902494492791;0.3215776374810017;0.32570852871948197;0.9953543605656259;0.9999819083510881;10.000667155615679;0.4166827765265175;0.4520625710816876;0.45199223114977133;0.41880289146587774;0.32997082128924066;0.5330538267190746;0.9999223758650345
66.278047;0.9872981245077292;0.4167134621404483;0.4220903959175904;0.3215768542577688;0.3257090500249397;0.9953549479745537;0.9999806676914269;10.000657992083088;0.4166846049677327;0.4520616378305562;0.4519928675886064;0.4188026670923679;0.3299697914821029;0.5330548628524782;0.999920275819433
66.288047;0.9872955758842432;0.4167138498257402;0.4220905867555597;0.3215760515279978;0.3257095548706541;0.9953556937143674;0.9999794754174209;10.000648996560239;0.41668648547782194;0.45206059976687185;0.45199351706187896;0.4188024180499488;0.32996877909484373;0.5330559075323402;0.999918111022949
66.298047;0.9872929559901434;0.41671425408062734;0.42209082141908405;0.32157523102682933;0.32571004217774946;0.9953565966258763;0.9999783393785219;10.000640293104928;0.41668841242176186;0.45205945602609227;0.45199417530487;0.4188021424480937;0.3299677852299214;0.5330569590992306;0.9999158880101479
66.308047;0.9872902595117171;0.4167146735734318;0.42209109797996647;0.32157439446307984;0.325710510997813;0.9953576598957791;0.9999772634321046;10.000631997017752;0.41669037922038416;0.45205820608397695;0.451994837874421;0.41880183831470164;0.3299668101471682;0.5330580157412002;0.9999136144079885
66.318047;0.9872874834735123;0.41671510711350385;0.42209141363870484;0.3215735434760901;0.32571096078130596;0.9953588896760235;0.99997624917432;10.000624203785312;0.4166923787261834;0.4520568496037039;0.4519955003433928;0.41880150445009795;0.3299658538488923;0.5330590757495247;0.9999112978818723
66.328047;0.9872846251563527;0.4167155533088727;0.4220917659294155;0.32157267988039007;0.32571139132625637;0.9953602928211487;0.9999752972086854;10.000616975250113;0.4166944035159434;0.4520553862673909;0.45199615855045205;0.4188011409213482;0.3299649162564197;0.5330601377056006;0.999908946716078
66.338047;0.9872816813798009;0.41671601110373613;0.4220921535037188;0.3215718060596493;0.32571180255901594;0.9953618745313364;0.9999744077467767;10.000610333463507;0.41669644592214267;0.45205381621988033;0.4519968086137868;0.41880074836971826;0.32996399705261986;0.5330612001841506;0.9999065701649269
66.348047;0.9872786494639122;0.41671648064666317;0.42209257597345684;0.32157092493307227;0.32571219408763996;0.995363637181751;0.9999735815955144;10.000604280510311;0.4166984982629069;0.4520521407417613;0.4519974464972248;0.41880032739112627;0.3299630955135324;0.533062261440184;0.9999041770644864
66.358047;0.9872755279653873;0.41671696331670066;0.42209303311510094;0.32157003936519724;0.32571256484227196;0.9953655801925867;0.999972821500192;10.000598829528817;0.4167005534439608;0.4520503622671146;0.4519980679086484;0.41879987908520167;0.3299622102623058;0.5330633194781543;0.9999017747682654
66.368047;0.987272316434233;0.4167174609812398;0.4220935241448373;0.3215691518845467;0.32571291329870444;0.9953676997191927;0.9999721327086974;10.000594014738706;0.4167026052071016;0.452048483345799;0.4519986689730374;0.4187994056517708;0.32996133911584735;0.5330643721910261;0.9998993699985522
66.378047;0.9872690148401209;0.41671797531982174;0.4220940477110924;0.3215682650560346;0.3257132381010579;0.9953699883824595;0.9999715225165777;10.000589881966455;0.41670464759839215;0.4520465056470003;0.4519992469537001;0.4187989099759519;0.32996047912745186;0.5330654175308396;0.9998969704734343
66.388047;0.9872656237449828;0.41671850727266335;0.4220946023219444;0.3215673818773712;0.3257135387644575;0.9953724365661165;0.9999709990161534;10.000586476450785;0.4167066744269662;0.4520444303301838;0.4519997999539588;0.41879839493924237;0.3299596268263557;0.5330664537598947;0.9998945863268518
66.398047;0.9872621453585171;0.41671905665544146;0.42209518638611115;0.32156650563922323;0.32571381610297845;0.995375034671867;0.9999705693277514;10.000583832374149;0.4167086794812164;0.4520422589448176;0.4520003257790005;0.4187978632517755;0.32995877871133433;0.5330674795504375;0.9998922311080283
66.408047;0.9872585841009157;0.4167196224567353;0.42209579772293776;0.32156563933420224;0.3257140718998184;0.9953777742525256;0.9999702386575224;10.000581968761486;0.41671065708390215;0.4520399936831637;0.45200082124285684;0.4187973170732094;0.32995793178610106;0.5330684940390782;0.9998899206404979
66.418047;0.9872549464535405;0.4167202033271381;0.4220964333285173;0.321564785313926;0.3257143081898103;0.9953806477412924;0.9999700107983488;10.00058088924948;0.4167126023092316;0.4520376372010236;0.45200128235640374;0.41879675712094777;0.3299570841817853;0.5330694967183421;0.9998876698880756
66.428047;0.9872512404602911;0.41672079748509144;0.4220970898553334;0.3215639455173635;0.325714527076879;0.9953836476530763;0.9999698884776884;10.000580578797413;0.4167145109916118;0.4520351924095178;0.4520017049853462;0.4187961823329965;0.3299562357692423;0.5330704870110791;0.9998854917790876
66.438047;0.987247474000265;0.4167214024267406;0.4220977642071758;0.3215631217642339;0.3257147310538255;0.9953867660662256;0.9999698724942039;10.000581001601823;0.4167163797070415;0.4520326624727971;0.4520020854310808;0.4187955906628408;0.3299553880262086;0.5330714642690825;0.9998833985967067
66.448047;0.9872436524638499;0.4167220148829091;0.4220984535575552;0.32156231566395194;0.3257149229836546;0.9953899950484117;0.9999699615144856;10.00058210447716;0.4167182055725314;0.4520300509994474;0.4520024204104858;0.41879498021367634;0.32995454321360534;0.5330724283338054;0.9998814016862949
66.458047;0.9872397780126613;0.4167226311424382;0.4220991548016493;0.3215615281909026;0.32571510553265587;0.9953933266994429;0.9999701538144314;10.000583819255011;0.4167199861702659;0.4520273621917519;0.4520027067007871;0.4187943494987438;0.3299537038112419;0.5330733798034032;0.9998795088947944
