time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.078047;0.9871059932294832;0.4166517496536737;0.42214000925840306;0.32147694110182023;0.3256684695925592;0.995341421476348;0.9999060241245663;9.999570951902932;0.4167024179531119;0.45201030909563894;0.45208559195685705;0.4187776287851607;0.33008309314260664;0.533131293508511;0.9999477287408022
68.088047;0.9871075421797753;0.4166514986803373;0.42213968497175763;0.3214767356524424;0.3256675511484609;0.9953382286610891;0.9999062870366534;9.999530038757854;0.4167016988308412;0.4520111536815698;0.452086073919487;0.41877887596358676;0.33008458703040505;0.5331310139384199;0.9999496562997284
68.098047;0.9871089745594741;0.41665129353966684;0.4221393532023896;0.3214764861457146;0.3256666513925869;0.9953350351367546;0.9999064019033724;9.999488393277334;0.4167009672428417;0.45201197634697377;0.4520865112933292;0.4187800811227247;0.3300860610930716;0.533130696339596;0.9999515412938308
68.108047;0.9871103037244159;0.41665113721301844;0.422139013631878;0.3214761945850872;0.32566577033376515;0.9953318429966377;0.9999063694365663;9.999446085675139;0.4167002273957457;0.4520127789471143;0.4520869044702823;0.41878124159303964;0.33008751470972314;0.5331303407915023;0.9999533894938913
68.118047;0.9871115459910763;0.41665103212848886;0.4221386649535103;0.3214758639660098;0.32566490886638966;0.995328653308847;0.9999061920544668;9.99940316950727;0.4166994834867651;0.45201356268159326;0.4520872547030249;0.41878235616050496;0.33008894719423854;0.533129948326632;0.9999552061808837
68.128047;0.9871127202021274;0.4166509797456614;0.4221383054278292;0.32147549792652125;0.3256640680074348;0.9953254660510076;0.9999058731251099;9.999359666596847;0.4166987393218382;0.4520143288316488;0.4520875628767895;0.41878342558323306;0.33009035802076797;0.5331295201935135;0.9999569945197214
68.138047;0.9871138463014826;0.4166509804321158;0.4221379335061091;0.32147510046975225;0.32566324826190696;0.9953222817766765;0.9999054165850636;9.999315567625267;0.41669799831731874;0.4520150788481457;0.4520878290766851;0.41878445211129106;0.33009174713839695;0.5331290583262853;0.9999587553189627
68.148047;0.9871149432877906;0.4166510336149848;0.4221375481669357;0.3214746756273545;0.32566244954453916;0.9953191028608563;0.9999048275203197;9.999270859030997;0.41669726375223487;0.45201581383400663;0.45208805354876547;0.4187854383354508;0.33009311489107995;0.533128565071746;0.9999604880445326
68.158047;0.987116028253787;0.41665113783242297;0.4221371484550117;0.3214742267496687;0.32566167148025943;0.9953159331950844;0.999904112366125;9.999225558940402;0.4166965387558244;0.4520165347415655;0.4520882373931495;0.41878638673632307;0.3300944618185855;0.5331280417809899;0.9999621927358863
68.168047;0.9871171169106342;0.416651290858858;0.42213673283660386;0.3214737561956547;0.3256609136918288;0.9953127778147038;0.99990327848722;9.999179728231837;0.41669582598994814;0.45201724307263624;0.4520883822231741;0.4187873002492133;0.3300957885714291;0.5331274880546392;0.9999638716952581
68.178047;0.9871182238455667;0.4166514898144487;0.4221362994828917;0.3214732658365176;0.32566017607375397;0.9953096425144143;0.999902334378813;9.999133451746124;0.41669512752420446;0.4520179410426792;0.4520884896393207;0.4187881826804214;0.3300970956499979;0.5331269020463253;0.9999655290667888
68.188047;0.9871193619856725;0.41665173111980064;0.42213584712288327;0.3214727575645583;0.3256594589356981;0.9953065328544972;0.9999012899131275;9.999086818919917;0.4166944452429696;0.45201863139671405;0.4520885608481153;0.4187890380705186;0.33009838293817667;0.5331262809287992;0.9999671682998356
68.198047;0.9871205420396385;0.4166520106856851;0.4221353751872443;0.32147223336535363;0.32565876289248274;0.9953034533230221;0.9999001555047015;9.999039914622584;0.41669378139290175;0.4520193169133035;0.45208859662981754;0.41878986987494293;0.33009964933666053;0.5331256217076924;0.9999687901761347
68.208047;0.9871217729907735;0.41665232447521117;0.4221348829488904;0.3214716952633105;0.32565808879690267;0.995300407366571;0.9998989408971762;9.998992817049979;0.41669313858953666;0.45201999966307155;0.4520885978485035;0.41879068122608254;0.3301008929204596;0.533124922468762;0.999970392881117
68.218047;0.9871230636976898;0.416652668969222;0.422134368935095;0.32147114529929494;0.325657437926557;0.9952973983356593;0.9998976550243651;9.998945606192274;0.4166925195664119;0.4520206808250958;0.45208856573882455;0.4187914758371291;0.33010211162817105;0.5331241829386304;0.9999719731552623
68.228047;0.9871244238122007;0.41665304114951485;0.4221338315778469;0.32147058565647907;0.3256568120666202;0.9952944307155174;0.999896306921963;9.998898370790299;0.4166919273591888;0.45202136094511264;0.45208850143597656;0.4187922581051969;0.33010330381541036;0.5331234042582264;0.9999735281184708
68.238047;0.9871258633737172;0.41665343831645596;0.42213327023031033;0.32147001875570047;0.32565621311489673;0.9952915101787171;0.9998949058205772;9.99885119695044;0.4166913654336633;0.4520220400210654;0.4520884054251931;0.4187930321184;0.33010446824780415;0.5331225885891656;0.9999750572872629
68.248047;0.9871273923451731;0.41665385807164185;0.4221326854254112;0.32146944701893926;0.32565564267158725;0.9952886417334442;0.999893460246498;9.998804151854745;0.41669083716854366;0.452022717274851;0.45208827755220515;0.418793800670658;0.3301056037217124;0.5331217385562795;0.9999765630892556
68.258047;0.9871290205558259;0.4166542982827971;0.4221320786086996;0.3214688727867988;0.3256551022877131;0.9952858282386384;0.9998919780524301;9.998757282907055;0.4166903453027658;0.45202339080192533;0.4520881172866266;0.41879456509647944;0.3301067089163721;0.5331208567291927;0.9999780493418112
68.268047;0.9871307574899687;0.41665475686634407;0.42213145191230605;0.32146829856324716;0.3256545941925789;0.9952830719020577;0.9998904674039528;9.998710631628043;0.4166898920918941;0.45202405810152196;0.4520879237893061;0.4187953256030913;0.33010778270806446;0.5331199453570324;0.9999795192508689
68.278047;0.987132611644341;0.41665523121963643;0.4221308079219309;0.32146772706475507;0.32565412176291436;0.9952803768519027;0.9998889372392835;9.998664249347797;0.4166894799477482;0.4520247176279197;0.4520876961508778;0.41879608165239895;0.33010882429324545;0.5331190062959931;0.9999809747808922
68.288047;0.987134589322971;0.4166557175910772;0.4221301492200378;0.3214671609770802;0.3256536893403415;0.9952777496423519;0.9998873968702758;9.998618196486488;0.41668911141343;0.4520253697474787;0.45208743398993667;0.4187968321617623;0.33010983289658563;0.5331180411944151;0.9999824175181743
68.298047;0.9871366940236342;0.41665621136021624;0.42212947797556116;0.32146660271109156;0.32565330164982415;0.9952751982883594;0.9998858554262111;9.998572529307287;0.416688788160716;0.45202601654496544;0.45208713764877606;0.4187975752259781;0.33011080757379946;0.5331170517121994;0.999983849759683
68.308047;0.9871389283420928;0.41665670799530885;0.4221287961538403;0.3214660545986731;0.32565296317163817;0.9952727308662834;0.9998843213649653;9.998527298594768;0.4166885106052154;0.45202666104781497;0.45208680780507776;0.4187983077815115;0.33011174720976844;0.5331160392788904;0.9999852754477874
68.318047;0.9871412961866235;0.4166572033795696;0.4221281058253609;0.3214655193631755;0.3256526773951677;0.9952703536930545;0.99988280163127;9.998482558829792;0.41668827893699967;0.4520273060206588;0.45208644523909014;0.41879902581576856;0.3301126504207174;0.5331150047505793;0.9999867012035267
68.328047;0.987143801907568;0.41665769356868054;0.42212740846388797;0.3214650000716242;0.325652446125446;0.995268070668786;0.999881300922255;9.998438370929536;0.41668809408832336;0.4520279531611863;0.4520860509861874;0.41879972490968276;0.3301135152866848;0.533113948601299;0.9999881362943978
68.338047;0.9871464483279823;0.4166581748352786;0.42212670389511425;0.3214644997643704;0.3256522696295617;0.9952658845061557;0.9998798222118901;9.998394799103034;0.4166879574584499;0.4520286035025064;0.45208562650250395;0.41880040070441626;0.33011433916814636;0.5331128710116589;0.9999895906154173
68.348047;0.9871492366931175;0.4166586438550126;0.4221259904768659;0.32146402132736174;0.32565214758798855;0.995263797721892;0.9998783682482495;9.99835190807488;0.4166878699777435;0.4520292583105056;0.4520851737652852;0.41880104899340626;0.3301151189007475;0.5331117714800049;0.9999910726620647
68.358047;0.9871521680345401;0.4166590976400445;0.4221252664668765;0.32146356737870574;0.32565207973174887;0.9952618118140606;0.9998769427579529;9.998309763469718;0.416687831785505;0.45202991938339404;0.45208469530680484;0.41880166564898874;0.3301158513812839;0.5331106488710711;0.9999925891986247
68.368047;0.9871552440627417;0.4166595333236902;0.42212453119356913;0.32146314011750726;0.3256520655731485;0.9952599262204502;0.9998755510346753;9.99826843629744;0.4166878429174185;0.45203058846181393;0.4520841939448633;0.418802246950899;0.33011653415682907;0.5331095020399422;0.9999941449722779
68.378047;0.9871584666784506;0.4166599479258053;0.4221237850342185;0.3214627413089069;0.3256521037984306;0.9952581393024696;0.9998741991721367;9.998228003391102;0.4166879038331651;0.4520312666010466;0.4520836724114269;0.4188027898564002;0.33011716551645376;0.5331083300674584;0.999995741517854
68.388047;0.9871618366307855;0.41666033839945166;0.42212302841715427;0.32146237239126735;0.3256521923507145;0.9952564504142114;0.9998728917805862;9.998188536975057;0.4166880151620786;0.4520319544404785;0.45208313318156057;0.4188032915261586;0.33011774421739254;0.5331071318917636;0.9999973767560927
68.398047;0.9871653525024979;0.41666070230350283;0.4221222609163031;0.32146203456573513;0.3256523292262489;0.995254860414605;0.9998716314447315;9.998150091593747;0.4166881777803437;0.4520326528781049;0.452082578445209;0.41880374871813497;0.3301182695189072;0.5331059062553393;0.9999990465887246
68.408047;0.9871690112818016;0.41666103841950064;0.4221214812937521;0.3214617286469208;0.32565251294865905;0.9952533704994644;0.9998704217010602;9.998112699450076;0.41668839342931185;0.45203336324163096;0.4520820102028854;0.41880415770867035;0.330118741451547;0.5331046523446363;1.00000074753086
68.418047;0.9871728100395072;0.4166613462703664;0.42212068838276673;0.32146145500742485;0.32565274242666914;0.9952519816805347;0.9998692699435281;9.998076377847338;0.4166886649037864;0.4520340871013488;0.4520814304371179;0.41880451452579337;0.3301191606688402;0.5331033702664681;1.0000024779429624
68.428047;0.9871767466627984;0.4166616251770489;0.4221198817533357;0.3214612138930111;0.32565301659100215;0.9952506958368598;0.9998681867553351;9.998041141721913;0.41668899570827;0.4520348262827428;0.45208084135309584;0.4188048151930916;0.3301195279815412;0.5331020612518289;1.0000042376010718
68.438047;0.9871808192603654;0.41666187419433043;0.4221190615054341;0.3214610057131948;0.3256533340030156;0.995249516244002;0.999867183214029;9.99800700590047;0.41668938968254904;0.4520355828076883;0.4520802456382086;0.41880505576642696;0.3301198440771414;0.5331007281151084;1.000006027762364
68.448047;0.9871850253783977;0.41666209252720965;0.42211822784661257;0.3214608312098335;0.3256536927799346;0.9952484459414529;0.999866269510815;9.997973975882664;0.41668985065293995;0.4520363582011503;0.4520796465400859;0.41880523208011083;0.3301201096139148;0.5330993748959263;1.000007851585983
68.458047;0.9871893615932251;0.4166622794850377;0.4221173809385203;0.32146069167396124;0.325654090721808;0.9952474857884025;0.9998654548972754;9.9979420410631;0.41669038175079276;0.452037152886586;0.4520790475358298;0.4188053394961928;0.3301203253848026;0.5330980051114745;1.00000971368245
68.468047;0.9871938239215291;0.4166624344874029;0.4221165207376898;0.3214605889412898;0.32565452493444447;0.9952466343067791;0.9998647479901112;9.99791117791113;0.4166909846497185;0.4520379665104799;0.4520784515137442;0.4188053731078773;0.33012049188764714;0.5330966207134233;1.0000116200970974
68.478047;0.987198409121717;0.41666255776533373;0.42211564673422153;0.3214605248346751;0.3256549911973544;0.9952458885958914;0.9998641577014897;9.997881359079958;0.41669165953775833;0.4520387984954404;0.4520778600170927;0.4188053282903901;0.3301206084434751;0.5330952228449403;1.0000135792623783
68.488047;0.987203115102407;0.41666265104567307;0.42211475787618713;0.3214605004506889;0.3256554840667353;0.9952452450124578;0.9998636937641502;9.99785255965944;0.41669240579450734;0.45203964803057667;0.4520772731967778;0.4188052008555614;0.3301206730223619;0.5330938125792023;1.0000156013428385
68.498047;0.9872079401623401;0.4166627174014843;0.422113852942711;0.32146051609400933;0.32565599782787574;0.9952446993475874;0.9998633661643601;9.997824759785873;0.4166932225186255;0.4520405135539524;0.45207669053413224;0.4188049868012412;0.330120683294757;0.5330923907647049;1.0000176955007627
68.508047;0.9872128823669305;0.4166627607786834;0.42211293084077633;0.3214605718262885;0.32565652726257016;0.995244246864106;0.9998631844723087;9.997797948893478;0.41669410843556826;0.45204139236950086;0.45207611176838297;0.4188046823246968;0.3301206378948034;0.5330909581014444;1.0000198682963684
68.518047;0.9872179379543997;0.4166627858380088;0.422111990670872;0.3214606678579838;0.3256570674172175;0.9952438825959964;0.999863157063523;9.997772129191361;0.41669506143149226;0.4520422809488933;0.45207553722946925;0.4188042839040921;0.33012053668973235;0.5330895155100964;1.0000221241484644
68.528047;0.9872230996555913;0.41666279788530575;0.42211103232967234;0.3214608045360809;0.32565761321930947;0.9952436016385425;0.9998632899823758;9.99774731337749;0.4166960782968746;0.4520431753710915;0.4520749674164064;0.4188037879881831;0.3301203801628316;0.5330880640268488;1.0000244656147699
68.538047;0.9872283580568786;0.4166628026487554;0.4221100568777756;0.32146098214210317;0.32565815997855363;0.9952433991483267;0.9998635865068846;9.997723521073603;0.41669715490870346;0.45204407152025944;0.4520744022547987;0.41880319090606977;0.33012016887376433;0.5330866045977363;1.0000268932347534
68.548047;0.9872337045449099;0.4166628055938084;0.42210906588515384;0.32146120057219535;0.3256587038963258;0.9952432703650483;0.9998640480410211;9.99770078501698;0.4166982865173808;0.4520449653214561;0.4520738407554748;0.41880248941974313;0.3301199033961244;0.533085138534763;1.0000294062989148
68.558047;0.9872391321502364;0.4166628107427209;0.4221080611588213;0.3214614591515697;0.32565924173785454;0.9952432106116808;0.9998646751351276;9.99767916343653;0.416699468015339;0.45204585259821173;0.4520732813777751;0.4188016811708917;0.33011958434995503;0.5330836682917739;1.0000320038780133
68.568047;0.9872446340162887;0.4166628201966933;0.42210704525392617;0.32146175687655504;0.32565977043403416;0.9952432152362921;0.999865466920813;9.997658737291934;0.41670069427300754;0.4520467285307624;0.4520727224465083;0.41880076466858274;0.3301192122971792;0.533082197579408;1.000034684980657
68.578047;0.9872502014055778;0.41666283514801283;0.42210602152891896;0.32146209273298126;0.32566028710780576;0.9952432802619122;0.999866420094521;9.997639589008108;0.41670196033430107;0.4520475876445921;0.45207216235559144;0.4187997392076348;0.3301187877677044;0.5330807308714628;1.000037447818342
68.588047;0.9872558225090194;0.41666285709799716;0.4221049934675356;0.3214624656957803;0.32566078930725023;0.9952434032847411;0.9998675303539573;9.99762178436593;0.4167032612831303;0.45204842428971365;0.45207159969717936;0.4187986049420644;0.33011831144240683;0.5330792731038144;1.0000402887961983
68.598047;0.9872614830180021;0.41666288802710205;0.4221039638917493;0.32146287467037843;0.32566127540243367;0.9952435829139635;0.9998687951557302;9.997605368186562;0.41670459216855743;0.4520492330484362;0.45207103309803115;0.41879736303638776;0.33011778415153264;0.5330778298769956;1.0000432027200892
68.608047;0.9872671685961102;0.41666293012878036;0.42210293470880533;0.32146331839336334;0.3256617448733384;0.9952438171462377;0.9998702143407565;9.997590365750556;0.41670594866786526;0.45205000914931404;0.45207046110560944;0.4187960156049712;0.33011720692250296;0.5330764077194432;1.0000461839564916
68.618047;0.9872728672289506;0.41666298572125343;0.4221019072104544;0.32146379512437545;0.32566219822066883;0.9952441020911461;0.9998717890390026;9.997576779722877;0.41670732804450417;0.45205074859723693;0.45206988273314824;0.4187945654156711;0.3301165814545716;0.5330750134689667;1.0000492266578938
68.628047;0.9872785698599458;0.41666305693283356;0.4221008821819504;0.32146430253473096;0.3256626367294378;0.9952444316220553;0.9998735207248893;9.997564579464845;0.4167087291037525;0.45205144762027766;0.45206929832006765;0.41879301569901184;0.3301159104207768;0.5330736529747054;1.0000523245875312
68.638047;0.9872842696345453;0.41666314509647084;0.42209985977576536;0.3214648380232995;0.32566306229484354;0.9952447987163223;0.9998754099491506;9.99755369976754;0.4167101514151252;0.4520521020538034;0.4520687095419338;0.41879137029934466;0.33011519702886666;0.5330723305297167;1.000055471941931
68.648047;0.987289959883665;0.41666325034348695;0.4220988397976492;0.32146539902955795;0.32566347732138784;0.995245197112288;0.9998774546611571;9.997544068823284;0.416711595077384;0.4520527073556441;0.4520681181629681;0.4187896340418693;0.33011444451956445;0.5330710491699548;1.0000586643956983
68.658047;0.9872956315456215;0.41666337159235417;0.42209782230491993;0.32146598312357;0.3256638845642448;0.9952456208613745;0.9998796494312328;9.997535647821799;0.41671306095029625;0.45205325889765735;0.45206752503567166;0.41878781280686594;0.3301136562181698;0.5330698108528882;1.0000618993487218
68.668047;0.9873012721702499;0.41666350668630936;0.42209680797031035;0.3214665883353784;0.325664286743758;0.9952460633107247;0.9998819864576128;9.997528442679089;0.41671455083941433;0.45205375212614596;0.45206693045712126;0.41878591300509665;0.33011283566457983;0.5330686164501204;1.0000651756876655
68.678047;0.9873068670523418;0.4166636525268126;0.4220957980653408;0.3214672136196681;0.32566468596155934;0.9952465174660226;0.999884457944157;9.997522479987966;0.41671606759865626;0.4520541827144827;0.45206633473338526;0.4187839408052964;0.33011198648024503;0.5330674658194766;1.0000684935223894
68.688047;0.9873124010030369;0.416663805303741;0.4220947942432631;0.32146785872459693;0.3256650832055615;0.9952469766533969;0.999887057536242;9.997517781730435;0.4167176146814683;0.45205454667158207;0.4520657380153086;0.4187819015252397;0.33011111222010525;0.5330663574970712;1.0000718537037072
68.698047;0.9873178597759185;0.4166639608115673;0.4220937981386359;0.3214685236934059;0.32566547838999593;0.9952474351133533;0.9998897791186967;9.99751436693834;0.4167191950073705;0.45205484047715044;0.4520651401648042;0.41877979942961785;0.33011021640817473;0.5330652882434869;1.0000752563791968
68.708047;0.9873232309079899;0.4166641146508465;0.4220928107627421;0.321469208666501;0.3256658708448146;0.9952478883436605;0.9998926153943901;9.997512264775155;0.4167208102044874;0.4520550616134972;0.45206454108930294;0.4187776381808464;0.3301093027063213;0.5330642534247085;1.0000786993975477
68.718047;0.9873285040886963;0.41666426228678294;0.42209183218176266;0.3214699139048156;0.32566625973693913;0.9952483327327926;0.9998955595899105;9.997511510773068;0.41672246097092835;0.4520552092440126;0.45206394087608504;0.41877542168025444;0.3301083749114985;0.5330632480127742;1.0000821787220215
68.728047;0.9873336712846904;0.4166643995000336;0.4220908619335178;0.32147063970488077;0.3256666442398744;0.995248766094844;0.9998986085058476;9.997512125855987;0.4167241478748528;0.4520552843064256;0.45206333963184636;0.41877315458423303;0.33010743665492776;0.5330622672031169;1.0000856896982901
68.738047;0.9873387265297777;0.4166645232750296;0.4220898998757919;0.3214713862768308;0.32566702334268655;0.9952491890601589;0.9999017627892763;9.997514095901316;0.41672587169155434;0.4520552891778716;0.45206273754524945;0.41877084192911046;0.3301064910644391;0.5330613061943091;1.000089226480725
68.748047;0.9873436656803517;0.41666463207161336;0.42208894639005573;0.32147215380656013;0.32566739556685337;0.9952496051850737;0.9999050244721893;9.997517365034652;0.41672763319760375;0.4520552274486313;0.4520621350630355;0.4187684880355207;0.33010554054636676;0.5330603596328065;1.0000927807765856
68.758047;0.9873484865054933;0.4166647254809711;0.4220880015945636;0.3214729424023944;0.3256677591562816;0.995250019851863;0.9999083944505579;9.997521845764707;0.41672943274983487;0.4520551037887279;0.45206153287235795;0.418766095803289;0.33010458666129405;0.5330594217668692;1.0000963417476065
68.768047;0.987353188928278;0.4166648040770527;0.42208706496547665;0.32147375155316077;0.3256681124902159;0.9952504392908094;0.9999118711431348;9.99752743428173;0.4167312699839112;0.4520549238838924;0.45206093193335806;0.4187636670528275;0.33010363022740946;0.5330584870829713;1.0000998960252405
68.778047;0.9873577757592136;0.41666486893138815;0.42208613598006134;0.321474579805871;0.3256684543736255;0.9952508703665784;0.9999154499340541;9.99753401726216;0.41673314361617164;0.4520546942078991;0.4520603338945873;0.4187612032480394;0.3301026718357777;0.5330575505481259;1.000103427582616
68.788047;0.9873622540246777;0.41666492077290124;0.4220852146147752;0.3214754253071038;0.3256687843083487;0.9952513207194434;0.9999191229788728;9.997541472834937;0.4167350513684984;0.4520544213088515;0.452059741366378;0.4187587058605586;0.3301017122414363;0.5330566080297688;1.0001069189663507
68.798047;0.9873666350516863;0.41666496016743154;0.4220843011391281;0.32147628641872766;0.3256691025592466;0.9952517985626327;0.9999228799172968;9.99754967634452;0.4167369906558471;0.4520541109482898;0.4520591573196016;0.4187561764058757;0.3301007519136277;0.5330556571537203;1.0001103535867923
68.808047;0.9873709322767851;0.41666498856094003;0.4220833958743431;0.32147716158633394;0.325669409932107;0.9952523128658107;0.9999267097818454;9.997558511292969;0.41673895977590086;0.4520537675723297;0.45205858404720534;0.4187536163820534;0.3300997904177675;0.5330546974332256;1.0001137171076027
68.818047;0.9873751587642599;0.4166650085932403;0.4220824993249293;0.32147804888680065;0.3256697074904023;0.9952528745314325;0.9999306026335931;9.997567869529602;0.4167409583909589;0.45205339452448323;0.4520580227880617;0.4187510272014432;0.3300988265020893;0.533053729331637;1.000116997441954
68.828047;0.9873793257748248;0.4166650234643239;0.4220816121478619;0.32147894611579136;0.32566999627007487;0.9952534974062414;0.9999345495494216;9.997577637047058;0.41674298725587383;0.45205299520555464;0.4520574743868818;0.4187484103843828;0.330097858476304;0.5330527531550853;1.0001201848119632
68.838047;0.9873834420727076;0.41666503630927004;0.4220807344217871;0.32147985106084476;0.32567027712429264;0.9952541978448695;0.9999385418079616;9.997587689097635;0.41674504768213755;0.45205257394763415;0.4520569400452091;0.41874576810463854;0.3300968844072647;0.5330517687472264;1.0001232724371294
68.848047;0.98738751483957;0.4166650500697225;0.42207986470430797;0.3214807612322409;0.32567055099191095;0.9952549931101125;0.999942570175596;9.997597902325003;0.4167471407346413;0.4520521352662738;0.45205642115287265;0.4187431034600516;0.33009590219211815;0.5330507759603668;1.0001262565650573
68.858047;0.987391552001792;0.4166650678459411;0.4220789999884669;0.3214816735653989;0.32567081937059955;0.9952559003292066;0.999946624669725;9.997608165790771;0.4167492667839481;0.4520516826921794;0.4520559183968635;0.4187404199613155;0.33009490962371446;0.5330497745073032;1.0001291355176984
68.868047;0.9873955628340275;0.4166650933677818;0.4220781367469246;0.32148258437310007;0.32567108432462966;0.9952569363407399;0.9999506953414934;9.99761838409886;0.41675142610066657;0.4520512189949779;0.4520554309162529;0.4187377209638147;0.3300939046566317;0.5330487628647115;1.0001319090487257
68.878047;0.9873995563048114;0.4166651310420959;0.42207727183788424;0.32148348940160254;0.3256713479873275;0.9952581170335459;0.999954772830691;9.997628473163548;0.41675361984705556;0.45205074725656863;0.45205495626163;0.418735009903682;0.3300928858963912;0.5330477379271327;1.0001345784778302
68.888047;0.9874035403831981;0.4166651852841247;0.4220764024726513;0.3214843841769525;0.32567161210418116;0.9952594563098389;0.999958847711599;9.997638348734746;0.4167558504289704;0.4520502712885938;0.45205449107937007;0.4187322906200954;0.3300918528768478;0.5330466961777415;1.000137146620734
68.898047;0.9874075221911908;0.41666525966604673;0.4220755259138962;0.321485264290143;0.3256718779598991;0.9952609659431565;0.9999629098136363;9.997647917421366;0.4167581207211183;0.452049795282539;0.45205403156288165;0.4187295669951308;0.3300908057688937;0.5330456350559765;1.0001396171665788
68.908047;0.9874115066495467;0.41666535685159617;0.4220746394023719;0.3214861255143095;0.32567214663746097;0.9952626559985739;0.9999669482873934;9.997657078331057;0.41676043251773365;0.4520493234872683;0.4520535736849029;0.4187268427218814;0.3300897447202872;0.533044553364635;1.0001419951299595
68.918047;0.9874154955677363;0.4166654790128448;0.4220737401301557;0.3214869641172053;0.32567241917369927;0.9952645347750048;0.9999709522708194;9.997665737654042;0.4167627855245371;0.45204886008715756;0.45205311342034143;0.41872412153111516;0.3300886694925542;0.5330434509637569;1.000144288848794
68.928047;0.9874194894234712;0.41666562777188687;0.4220728253275645;0.32148777715156746;0.32567269641732277;0.9952666087772248;0.9999749114626344;9.997673827823208;0.4167651776527748;0.45204840889630976;0.4520526462697052;0.4187214069886999;0.33008757994841365;0.5330423285706014;1.0001465101678182
68.938047;0.9874234890631725;0.41666580371067347;0.42207189262489586;0.3214885624804372;0.3256729788810778;0.9952688830020182;0.9999788157982757;9.997681314894;0.41676760579526523;0.4520479728412191;0.45205216660850156;0.4187187020598464;0.3300864768257646;0.5330411881378188;1.0001486716262584
68.948047;0.9874274949301781;0.4166660061259065;0.42207094038441484;0.3214893185630775;0.32567326669569596;0.9952713606830952;0.9999826549164605;9.997688196577274;0.4167700662372568;0.4520475537416113;0.45205166809164443;0.41871600955501;0.33008536152310264;0.5330400331981284;1.0001507847983808
68.958047;0.9874315064098821;0.41666623342015807;0.42206996739306885;0.3214900440663411;0.3256735594484435;0.9952740425763252;0.999986418662181;9.997694498483364;0.41677255497247906;0.4520471527095345;0.4520511447676911;0.41871333333212035;0.33008423496336536;0.5330388684477916;1.0001528606309193
68.968047;0.9874355230408913;0.4166664838091695;0.42206897212556016;0.3214907376993538;0.32567385588682496;0.9952769266102114;0.9999900981463632;9.997700262981207;0.4167750680807775;0.4520467706070124;0.45205059191223834;0.41871067896625463;0.33008309690578774;0.5330376991133492;1.0001549084160213
68.978047;0.9874395449418323;0.41666675587643626;0.42206795237011635;0.32149139858445874;0.32567415388851645;0.9952800085111748;0.999993686111997;9.997705542630205;0.4167776017937598;0.45204640787014366;0.45205000629415604;0.4187080532008868;0.33008194625608767;0.5330365303710525;1.000156933776711
68.988047;0.9874435715737241;0.416667048813366;0.42206690543774117;0.321492026820209;0.3256744509114947;0.9952832829087765;0.9999971765908063;9.997710410125455;0.41678015209507036;0.4520460641733997;0.452049386026841;0.41870546298014816;0.3300807815924665;0.5330353664423507;1.0001589383398228
68.998047;0.9874476008611176;0.4166673623552542;0.42206582884102456;0.3214926236857323;0.3256747447025115;0.9952867440143919;1.0000005639756695;9.997714955577933;0.41678271401808503;0.45204573870701664;0.4520487301520242;0.4187029151740112;0.33007960132410447;0.5330342101486671;1.0001609218022647
69.008047;0.9874516286625149;0.4166676965131643;0.42206472086288754;0.32149319132356263;0.3256750338603972;0.9952903862131055;1.0000038417811639;9.997719258921272;0.41678528148221217;0.4520454307402678;0.45204803816433636;0.41870041676133607;0.3300784039105959;0.5330330636717577;1.0001628849635393
69.018047;0.9874556484491114;0.4166680510670705;0.4220635801028928;0.3214937323140183;0.32567531775036;0.9952942045960121;1.0000070024400411;9.997723375289652;0.4167878481957062;0.4520451401119293;0.452047309720726;0.41869797471632303;0.33007718829873556;0.5330319294881505;1.0001648311318982
69.028047;0.9874596520029435;0.4166684250148359;0.4220624045215012;0.3214942496503916;0.3256755958259191;0.9952981946766445;1.0000100380934442;9.99772734398627;0.41679040863510614;0.45204486757539963;0.4520465444451882;0.4186955959363941;0.33007595408876805;0.5330308105672408;1.0001667649375943
69.038047;0.9874636299226388;0.41666881659650945;0.4220611916915614;0.3214947468173601;0.3256758672284801;0.9953023510998548;1.000012940913389;9.99773119538347;0.41679295821277057;0.4520446144865192;0.4520457417528359;0.4186932873460685;0.33007470147935614;0.5330297103731214;1.0001686901123255
69.048047;0.9874675715359825;0.4166692239740494;0.4220599401680763;0.32149522752247534;0.3256761310809002;0.9953066664604424;1.0000157030664192;9.997734956024933;0.4167954930026387;0.4520443818744169;0.45204490114960555;0.41869105546230634;0.33007343125332184;0.5330286329052307;1.000170608313385
69.058047;0.9874714657838318;0.4166696457015803;0.4220586500562269;0.3214956954696772;0.3256763868224572;0.9953111320252623;1.0000183177030357;9.997738662565713;0.4167980097338174;0.4520441696480352;0.4520440228102443;0.41868890586967505;0.33007214447353483;0.5330275824190999;1.0001725198897875
69.068047;0.9874753032435416;0.4166700803357783;0.42205732243587424;0.3214961544797739;0.3256766341881206;0.9953157396779612;1.0000207804724357;9.997742375372123;0.416800506015511;0.4520439765776678;0.4520431073545866;0.41868684356376495;0.33007084188666314;0.5330265631023703;1.0001744256842635
69.078047;0.9874790776373296;0.4166705256606325;0.4220559590299973;0.3214966086449362;0.32567687312569454;0.9953204827015317;1.000023089381954;9.99774618421236;0.41680298003975536;0.4520438009125447;0.4520421551545877;0.4186848735714475;0.3300695239120628;0.533025579255929;1.0001763280486409
69.088047;0.9874827850221909;0.4166709785327032;0.4220545622999941;0.32149706217478446;0.3256771036676761;0.9953253549956969;1.000025243330152;9.9977502013922;0.4168054297365445;0.4520436404950971;0.4520411663362698;0.4186830006374544;0.33006819128923304;0.5330246358087948;1.0001782301077609
69.098047;0.9874864215779814;0.4166714357051229;0.42205313521559285;0.3214975187953131;0.32567732576306335;0.9953303499633256;1.0000272412810132;9.997754541707677;0.41680785234691753;0.4520434923202428;0.4520401410964814;0.4186812282556055;0.33006684514125023;0.5330237380659337;1.0001801342788939
69.108047;0.9874899824902368;0.4166718948567699;0.4220516808761436;0.32149798109610617;0.32567753943433153;0.9953354601173132;1.000029082197214;9.99775930977397;0.41681024463556127;0.45204335280279406;0.45203907968176377;0.4186795586978091;0.33006548613621334;0.5330228904142014;1.0001820420485186
69.118047;0.9874934618516967;0.4166723549453465;0.42205020252938874;0.3214984504108349;0.32567774512796627;0.995340677679335;1.0000307651246272;9.99776460236032;0.4168126030122178;0.4520432184552339;0.45203798238119836;0.4186779940205168;0.33006411396094437;0.5330220956412781;1.0001839547983131
69.128047;0.9874968521535389;0.41667281592441774;0.4220487040022703;0.32149892726082935;0.3256779436427935;0.9953459954795425;1.0000322894413833;9.997770506916998;0.41681492348063814;0.45204308592933684;0.45203684959053486;0.4186765361834482;0.3300627279326116;0.5330213559370574;1.000185873417339
69.138047;0.9875001433360122;0.41667327827542616;0.42204719000838703;0.32149941207511296;0.325678135634098;0.995351406960834;1.0000336554469642;9.997777095698972;0.4168172017366168;0.45204295179495896;0.45203568171814695;0.4186751861072051;0.33006132787846176;0.5330206741770966;1.0001877967099844
69.148047;0.9875033226186385;0.4166737425964199;0.4220456658363644;0.3214999055794112;0.3256783211981824;0.9953569055376825;1.0000348652879922;9.99778442964008;0.41681943340721345;0.45204281282898146;0.4520344793194244;0.41867394314815654;0.33005991399454443;0.53302005380868;1.0001897206094519
69.158047;0.9875063758899804;0.4166742095066927;0.42204413673879765;0.32150040849878725;0.32567849967309126;0.9953624845939203;1.0000359241445869;9.997792569173154;0.4168216144855792;0.4520426666679423;0.4520332433762819;0.41867280536889134;0.33005848623554845;0.5330194979266196;1.0001916386353835
69.168047;0.9875092897872718;0.4166746798719855;0.42204260773082836;0.3215009210937935;0.32567866959273584;0.9953681376393491;1.000036840695768;9.997801577587248;0.41682374161399444;0.45204251180035576;0.4520319750776272;0.4186717697796368;0.3300570443506543;0.5330190088969504;1.0001935427007744
69.178047;0.9875120528939567;0.41667515465285637;0.42204108376338895;0.3215014429160701;0.32567882886490246;0.9953738576541046;1.0000376258389105;9.997811510253817;0.41682581202116853;0.4520423467560872;0.4520306754977892;0.4186708326276737;0.33005558808648455;0.533018588552529;1.0001954237704758
69.188047;0.9875146555932081;0.41667563433337257;0.42203956962520367;0.3215019728345208;0.3256789751238696;0.9953796364442589;1.0000382910627927;9.997822400048054;0.4168278236322613;0.45204216974368905;0.45202934578379395;0.41866999001189104;0.33005411712793004;0.5330182385228505;1.0001972724908288
69.198047;0.9875170893578473;0.41667611892367795;0.4220380696162379;0.32150250928192525;0.3256791061055748;0.9953854647575389;1.0000388479059261;9.997834253458619;0.41682977536103794;0.45204197908284294;0.452027987329144;0.41866923775647397;0.3300526313688682;0.5330179602788184;1.000199079934347
69.208047;0.9875193453779274;0.41667660866737655;0.4220365876862594;0.3215030504104228;0.32567921991683163;0.9953913322711406;1.000039307896727;9.997847056060973;0.4168316671060165;0.4520417735630564;0.4520266012910589;0.41866857080802405;0.3300511313590507;0.5330177544181445;1.0002008379599823
69.218047;0.9875214126422521;0.4166771046677937;0.42203512802317655;0.32150359423839536;0.325679315254808;0.9953972273282354;1.0000396826156843;9.997860778644451;0.41683349910745493;0.45204155234976284;0.45202518789160884;0.4186679838647219;0.3300496181248601;0.5330176197552521;1.00020253867461
69.228047;0.9875232781339176;0.41667760887980454;0.42203369515405986;0.3215041390133913;0.3256793917838246;0.9954031375673856;1.0000399837979599;9.997875381827033;0.4168352709842967;0.4520413147173429;0.4520237465639995;0.41866747272095717;0.3300480924997468;0.5330175531818098;1.0002041740374215
69.238047;0.9875249290544533;0.41667812349492495;0.42203229323829616;0.3215046832926781;0.3256794503425578;0.99540905087943;1.0000402229466085;9.99789082225065;0.4168369814436846;0.45204105985297677;0.4520222770928868;0.41866703453228005;0.33004655467230476;0.5330175502975473;1.0002057363875565
69.248047;0.9875263539306152;0.41667865029285855;0.42203092546925763;0.32150522548929017;0.3256794926675451;0.9954149560282547;1.0000404112119587;9.99790705753149;0.4168386288722888;0.4520407868145131;0.45202078069032964;0.41866666692666143;0.3300450041543794;0.5330176064936915;1.0002072181815747
69.258047;0.9875275437682526;0.4166791904070197;0.4220295941758527;0.3215057637250645;0.3256795210506709;0.9954208436817691;1.000040559794771;9.997924035522896;0.41684021216056516;0.4520404945750103;0.45201926022498395;0.4186663670178434;0.3300434400373534;0.5330177177973514;1.0002086103376233
69.268047;0.9875284941133534;0.4166797446454934;0.42202830110910555;0.32150629652511;0.3256795381062122;0.9954267069757793;1.0000406790278977;9.997941674782423;0.4168417311435339;0.4520401820969688;0.4520177196017487;0.4186661309253841;0.33004186149669723;0.5330178807529699;1.000209900670232
69.278047;0.9875292048974121;0.41668031414636447;0.4220270474071068;0.3215068236380194;0.32567954653216535;0.9954325407627127;1.0000407768855955;9.99795986170989;0.4168431861902651;0.4520398486172682;0.4520161627524733;0.41866595391583306;0.3300402683534388;0.5330180919962477;1.0002110734433438
69.288047;0.9875296788593082;0.4166809006587681;0.4220258337676338;0.32150734623395266;0.32567954901424623;0.9954383409204061;1.000040859273259;9.997978464521456;0.4168445774275082;0.45203949406715005;0.45201459314805614;0.41866583105206634;0.3300386612975237;0.5330183482101838;1.000212111084308
69.298047;0.9875299216165953;0.4166815061896134;0.42202466127265453;0.3215078664270123;0.3256795482518309;0.9954441042958215;1.000040930949191;9.997997349820732;0.4168459046944108;0.45203911923253814;0.45201301379118297;0.4186657578700726;0.33003704173990506;0.533018646222296;1.000212996849403
69.308047;0.9875299422556609;0.41668213255311476;0.42202353195384557;0.32150838638847;0.3256795468207558;0.9954498279047191;1.0000409957089427;9.998016395768419;0.416847167957518;0.4520387256867981;0.4520114269359615;0.41866573048703437;0.3300354116053725;0.5330189831363299;1.0002137154674575
69.318047;0.9875297527830634;0.41668278121340113;0.4220224486326411;0.3215089075802709;0.32567954684748307;0.995455507043892;1.0000410567775524;9.998035497999195;0.41684836727847396;0.4520383157411393;0.4520098342413715;0.41866574519182936;0.33003377305932086;0.5330193564193066;1.0002142525232605
69.328047;0.9875293669437153;0.41668345320218547;0.4220214146858708;0.32150943050591213;0.32567954994462117;0.9954611348571828;1.000041117484319;9.998054562741702;0.4168495026628852;0.4520378923242828;0.45200823795209116;0.4186657984050108;0.33003212822432537;0.533019763881516;1.0002145949593644
69.338047;0.9875287990803732;0.4166841489299512;0.4220204337646331;0.3215099548730117;0.3256795576471058;0.9954667044057056;1.000041181374091;9.998073493812123;0.41685057406966336;0.45203745870431317;0.4520066417929907;0.41866588752780304;0.3300304794632052;0.5330202037843993;1.0002147321068267
69.348047;0.9875280637180177;0.4166848678319117;0.4220195095053982;0.3215104797705001;0.32567957199015857;0.9954722102446922;1.0000412515715424;9.998092192778632;0.41685158105331116;0.4520370182421995;0.4520050507268035;0.4186660115259617;0.330028830134555;0.5330206749882891;1.000214655609992
69.358047;0.987527175219441;0.41668560792453174;0.4220186456573733;0.3215110037748145;0.3256795957582591;0.9954776483701074;1.0000413296066037;9.998110575583727;0.41685252266286665;0.45203657410274883;0.45200347027870746;0.4186661700952154;0.33002718486041727;0.5330211766995947;1.0002143585820373
69.368047;0.9875261467046156;0.4166863658881461;0.4220178462213606;0.32151152529352117;0.3256796321990975;0.9954830162965507;1.0000414145948422;9.998128589029706;0.41685339840846586;0.4520361287505704;0.4520019059362282;0.4186663625649126;0.33002554894539277;0.533021708073798;1.0002138359372954
69.378047;0.9875249894910197;0.4166871377186821;0.42201711544133386;0.32151204282407;0.32567968444225764;0.9954883132733193;1.0000415033064949;9.998146214015106;0.41685420918114796;0.452035683857305;0.4520003627136619;0.4186665878713146;0.33002392754945126;0.5330222685141647;1.0002130859616651
69.388047;0.9875237131776384;0.41668791916964315;0.4220164580420479;0.3215125546858131;0.32567975496084184;0.9954935404245076;1.0000415903411957;9.998163458848904;0.4168549570953662;0.4520352406745021;0.4519988451671187;0.41866684518606184;0.33002232527000064;0.5330228582868155;1.0002121104547503
69.398047;0.98752232531033;0.41668870597521873;0.4220158790140639;0.32151305880774167;0.32567984525076193;0.9954987011362885;1.0000416681347937;9.998180354363848;0.4168556446925323;0.45203479972276406;0.4519973578290799;0.41866713463713245;0.3300207460973582;0.5330234783112582;1.000210913104471
69.408047;0.9875208311788556;0.4166894943696037;0.4220153824127008;0.3215135529362913;0.3256799557948884;0.9955038006443215;1.000041727536253;9.99819695438481;0.4168562742187157;0.45203436009301073;0.45199590563119757;0.4186674576316189;0.33001919350088155;0.5330241291860194;1.0002094989744834
69.418047;0.9875192344094659;0.4166902816039509;0.4220149704645139;0.3215140347184534;0.32568008634518403;0.9955088448295092;1.0000417594421434;9.998213331906383;0.4168568473462127;0.45203391986954583;0.4519944940543691;0.4186678162709983;0.33001767070940397;0.5330248101183526;1.0002078759239619
69.428047;0.9875175374229322;0.4166910659651639;0.42201464378471426;0.3215145016288399;0.32568023638298227;0.995513839402354;1.0000417567134126;9.998229558388207;0.41685736536026907;0.45203347726059817;0.4519931290972653;0.41866821268869925;0.33001618101709485;0.5330255181071366;1.0002060556031038
69.438047;0.9875157413556915;0.4166918467364348;0.4220144016059234;0.3215149512257696;0.3256804052165205;0.9955187894303839;1.000041714482466;9.998245675918326;0.41685782963040346;0.452033030797151;0.4519918169787435;0.4186686492053716;0.3300147277436466;0.533026247894639;1.0002040524470555
69.448047;0.9875138467250276;0.416692624759414;0.42201424163163737;0.32151538157397214;0.3256805918599478;0.9955236987897037;1.0000416284341027;9.998261687457234;0.4168582420338315;0.4520325788597753;0.45199056311310887;0.4186691283280319;0.3300133138915187;0.5330269929456539;1.0002018820408773
69.458047;0.9875118548736798;0.41669340295213825;0.4220141607599572;0.3215157914824515;0.32568079531493793;0.9955285697127267;1.000041493141533;9.998277565500201;0.416858604994583;0.45203211986994585;0.45198937083146357;0.4186696519054298;0.33001194170727466;0.5330277464609652;1.0001995598689482
69.468047;0.9875097683159171;0.4166941855133018;0.42201415660158503;0.3215161803714077;0.3256810149607536;0.9955334026302219;1.000041301951965;9.99829326268147;0.41685892108202754;0.452031653004804;0.4519882410886258;0.4186702205704852;0.33001061223466666;0.5330285018108231;1.0001970998950072
69.478047;0.9875075893344141;0.41669497636173314;0.4220142279898952;0.3215165476294383;0.32568125056899294;0.9955381965690562;1.000041047747998;9.998308714890786;0.4168591923170264;0.45203117834313944;0.451987173039564;0.41867083407988354;0.3300093252268042;0.533029253280671;1.000194513878224
69.488047;0.9875053187368037;0.4166957784492536;0.42201437425980287;0.3215168921263788;0.32568150192463724;0.9955429502304732;1.000040723381277;9.998323838665861;0.4168594195672429;0.4520306959451885;0.45198616469164393;0.41867149163055273;0.33000807965333484;0.5330299970231811;1.0001918122709066
69.498047;0.9875029563544646;0.4166965941121854;0.4220145948207814;0.32151721260031696;0.32568176842580066;0.9955476627768813;1.0000403212929034;9.998338537698041;0.4168596026365505;0.4520302045402436;0.45198521354700055;0.41867219154280505;0.3300068742268515;0.5330307310502053;1.0001890056198341
69.508047;0.9875005018369827;0.41669742546412936;0.4220148893451287;0.3215175082797978;0.3256820490491571;0.9955523334059403;1.0000398326909903;9.99835271757918;0.4168597410579518;0.45202970103344214;0.4519843169978432;0.4186729310549926;0.3300057073423462;0.5330314545697419;1.0001861049552812
69.518047;0.9874979543830423;0.4166982741926129;0.4220152573849485;0.32151777878249566;0.3256823423410732;0.9955569605504181;1.0000392471195958;9.998366294998787;0.4168598349163017;0.45202918113940577;0.4519834723200137;0.4186737068952381;0.33000457677205774;0.53303216753201;1.0001831206984884
69.528047;0.9874953125671705;0.41669914126075497;0.42201569732964334;0.32151802362242354;0.3256826462700769;0.9955615419036251;1.0000385529173177;9.998379207428501;0.4168598852941574;0.45202864033303697;0.4519826766762434;0.41867451618176993;0.33000347990167206;0.533032870071927;1.0001800612488398
69.538047;0.9874925747833452;0.4167000270266858;0.4220162061744376;0.32151824217283825;0.3256829583628662;0.9955660743463711;1.0000377379872505;9.998391424786977;0.41685989417509284;0.4520280746746379;0.4519819274692041;0.4186753569498518;0.3300024144573603;0.5330335617463291;1.0001769324277754
69.548047;0.987489739723887;0.4167009310374162;0.42201678025267225;0.32151843390878687;0.32568327599745933;0.9955705527043328;1.0000367899879232;9.998402951304392;0.41685986389711943;0.4520274818239707;0.451981223039496;0.41867622795281995;0.33000137891458375;0.5330342412679753;1.0001737376848976
69.558047;0.9874868071461076;0.41670185137244786;0.4220174153679685;0.3215185983478659;0.32568359658662804;0.99557496906762;1.0000356969269277;9.99841381598378;0.41685979676676116;0.45202686168385564;0.451980563091068;0.4186771280098262;0.33000037239052876;0.5330349067321914;1.000170478575871
69.568047;0.9874837787550269;0.416702784703017;0.42201810620896857;0.3215187347057544;0.3256839177701502;0.9955793139865303;1.0000344492649815;9.998424055728508;0.41685969498467906;0.45202621550532424;0.4519799483630874;0.4186780554540436;0.32999939463344435;0.5330355558522759;1.000167155751962
69.578047;0.9874806579922445;0.41670372734582717;0.4220188464689548;0.32151884158218375;0.32568423773792277;0.995583578165771;1.0000330413875487;9.998433703062043;0.41685956050414624;0.452025544260885;0.45197937998432164;0.41867900763512617;0.32999844641326953;0.533036186090367;1.0001637704926847
69.588047;0.9874774486451848;0.41670467651209675;0.4220196295828778;0.32151891693967416;0.32568455564602955;0.9955877530836617;1.00003147069086;9.998442788929955;0.4168593948992766;0.4520248482118746;0.4519788589449547;0.418679980494726;0.3299975297214377;0.5330367948039069;1.0001603256120137
69.598047;0.9874741535393546;0.4167056310048691;0.42202044881430517;0.3215189584856036;0.32568487162991805;0.9955918300776292;1.0000297358397474;9.998451348176811;0.41685919957441064;0.45202412732029695;0.4519783859914888;0.41868096874337113;0.3299966472982566;0.5330373795782847;1.0001568252402357
69.608047;0.9874707739720482;0.4167065909409136;0.4220212969665808;0.3215189643587069;0.3256851863606507;0.9955957990742492;1.0000278358066916;9.998459416175463;0.41685897626778035;0.4520233814925459;0.4519779621198982;0.4186819666388263;0.32999580208047846;0.5330379384524124;1.0001532738691787
69.618047;0.9874673095473865;0.41670755698345624;0.4220221668880551;0.3215189338117082;0.32568550078248354;0.995599648564935;1.000025770130192;9.998467027148294;0.41685872727535495;0.4520226110547673;0.4519775890159962;0.4186829689025916;0.329994997150196;0.5330384697564013;1.000149674909857
69.628047;0.9874637586303747;0.41670853016670445;0.42202305235155363;0.32151886767564103;0.3256858159097216;0.9956033664611782;1.0000235403412416;9.998474216284619;0.41685845504483066;0.4520218170896751;0.45197726892537066;0.4186839713069074;0.32999423579384535;0.533038971930015;1.0001460299253717
69.638047;0.9874601199053495;0.41670951232830233;0.42202394816557054;0.32151876859837203;0.32568613264930196;0.9956069407091432;1.000021151602316;9.998481013112913;0.4168581615103319;0.4520210012012711;0.45197700428985077;0.41868497042508107;0.32999352120547026;0.5330394435360158;1.000142339028944
69.648047;0.9874563929873823;0.41671050605018345;0.4220248497256257;0.3215186406895572;0.3256864521978359;0.995610359199821;1.0000186130546396;9.998487437720227;0.416857847730599;0.45202016550972685;0.4519767972801979;0.41868596269810976;0.32999285617299373;0.5330398834957025;1.0001386013517917
69.658047;0.9874525772320895;0.41671151359758113;0.42202575278558474;0.32151848834022295;0.3256867762951581;0.9956136094235555;1.0000159366665777;9.998493516255596;0.41685751423765577;0.4520193128635313;0.45197664887100736;0.4186869437025001;0.3299922430909336;0.5330402915273148;1.0001348153984384
69.668047;0.9874486717228645;0.41671253581004136;0.42202665344461393;0.3215183151779042;0.32568710656528704;0.9956166790436275;1.000013136029204;9.99849929467364;0.4168571616673821;0.4520184466188372;0.4519765579428569;0.4186879080409938;0.3299916837694344;0.5330406681997049;1.0001309794201314
69.678047;0.9874446761383439;0.416713572148688;0.42202754788369634;0.32151812383168427;0.3256874440719;0.9956195572122072;1.0000102259896084;9.998504829598042;0.4168567905707015;0.45201757024988853;0.45197652140327343;0.4186888494929345;0.3299911788621906;0.5330410140963534;1.0001270920260181
