time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.688047;0.9874405900675751;0.4167146215732296;0.42202843182868255;0.32151791583469513;0.32568778977110985;0.9956222352416345;1.0000072222505867;9.998510167557946;0.41685640040214333;0.4520166870559781;0.4519765350016944;0.4186897612984026;0.3299907278014081;0.5330413286842818;1.0001231532633639
69.698047;0.9874364123216667;0.41671568296415523;0.4220293002933762;0.3215176916207964;0.3256881448628081;0.9956247065899188;1.0000041402439146;9.998515329841998;0.4168559891103334;0.45201579975026596;0.4519765941182976;0.4186906366645261;0.32999032947510964;0.5330416100459354;1.0001191646407552
69.708047;0.9874321415806555;0.41671675492336396;0.42203014785463905;0.32151745119392944;0.32568851065137894;0.9956269671169844;1.0000009946072133;9.998520306896477;0.41685555424695664;0.4520149099498131;0.4519766945548957;0.4186914690541311;0.32998998266618657;0.5330418552920867;1.000115127656085
69.718047;0.987427776733184;0.4167178356773316;0.4220309688809506;0.3215171947865413;0.3256888883897724;0.9956290153718355;0.9999978002764904;9.998525054266384;0.4168550945256793;0.45201401768393257;0.45197683322715176;0.41869225187109294;0.3299896858844714;0.5330420608563252;1.000111042530567
69.728047;0.9874233166041249;0.4167189232592144;0.42203175743159427;0.32151692253926983;0.3256892793734258;0.995630852494074;0.9999945742741525;9.998529493605012;0.416854610348703;0.45201312137934757;0.45197700837109084;0.41869297805993333;0.32998943727179253;0.5330422234420157;1.0001069077654456
69.738047;0.9874187605698651;0.4167200156978657;0.42203250748611976;0.32151663400705294;0.32568968520183145;0.9956324820908267;0.9999913366670665;9.998533530673239;0.41685410354401103;0.45201221842692074;0.4519772189349213;0.41869364044547314;0.32998923475908737;0.5330423414693696;1.0001027198297396
69.748047;0.9874141097332938;0.41672111099403714;0.42203321358995244;0.3215163286032575;0.32569010755663397;0.9956339098194504;0.9999881094554207;9.99853707801491;0.41685357692003355;0.4520113054398724;0.45197746356025054;0.4186942326628446;0.32998907609720235;0.5330424151686153;1.000098472994064
69.758047;0.9874093671729711;0.416722207032405;0.4220338711923983;0.321516006103764;0.3256905475099897;0.9956351422854196;0.9999849140246184;9.998540067393677;0.4168530336008589;0.45201037826324886;0.4519777402553957;0.41869474985008687;0.3299889589415863;0.533042445530985;1.0000941608792997
69.768047;0.9874045374541068;0.4167233017584577;0.42203447652304504;0.3215156664870737;0.3256910053723277;0.99563618552885;0.9999817693954445;9.998542449453725;0.4168524768602474;0.45200943246698433;0.45197804681128206;0.41869518882156426;0.3299888813822425;0.5330424334622176;1.0000897797973536
69.778047;0.9873996262487341;0.41672439355495877;0.4220350261860995;0.32151530991106686;0.3256914810925736;0.9956370442633344;0.9999786921447223;9.998544174993722;0.416851910659225;0.45200846391280897;0.4519783810062777;0.4186955481360487;0.3299888426297245;0.5330423791831069;1.0000853310665407
69.788047;0.9873946397393975;0.41672548156270833;0.42203551667081984;0.32151493712739687;0.32569197445501324;0.9956377229591226;0.9999756965550475;9.998545176027122;0.41685133952238634;0.45200746893412924;0.4519787403347504;0.41869582818142703;0.3299888432083666;0.5330422820212526;1.0000808205233973
69.798047;0.9873895835232138;0.4167265655675467;0.4220359443596049;0.3215145499307642;0.3256924850677587;0.9956382274815628;0.9999727931870082;9.998545374935931;0.4168507677029216;0.45200644463193723;0.45197912163114295;0.4186960308936263;0.3299888845677517;0.5330421408514925;1.0000762567539923
69.808047;0.987384462297443;0.41672764522201167;0.42203630620907334;0.3215141511341233;0.3256930125150655;0.995638565788666;0.9999699870294553;9.998544705601507;0.41685019892954694;0.45200538957828296;0.45197952069971836;0.4186961591802791;0.3299889685260279;0.5330419544301267;1.0000716505047895
69.818047;0.9873792810549212;0.4167287192832386;0.42203660027463646;0.32151374377373115;0.3256935565803745;0.9956387485839456;0.9999672786602934;9.998543121984579;0.4168496366269781;0.4520043042635829;0.45197993200983394;0.41869621621559794;0.32998909677114713;0.5330417214012881;1.0000670144893047
69.828047;0.987374046121762;0.4167297855904079;0.4220368253480342;0.321513329987744;0.3256941172488499;0.9956387901676035;0.9999646676759889;9.998540603152083;0.41684908408974247;0.4520031907781569;0.451980348888303;0.4186962047314284;0.3299892704747491;0.5330414408060088;1.0000623620229934
69.838047;0.9873687649704308;0.4167308415955721;0.42203698036607346;0.3215129102766245;0.3256946945441059;0.9956387079794234;0.9999621541151666;9.998537164939018;0.4168485448425898;0.45200205200693777;0.4519807642308705;0.418696126900336;0.32998948995872934;0.5330411128516801;1.0000577063152998
69.848047;0.9873634456840535;0.4167318852054296;0.4220370645252093;0.3215124835511927;0.325695288229589;0.995638520909071;0.9999597376508228;9.998532867809763;0.416848022968741;0.4520008907758464;0.4519811711130492;0.418695984888014;0.32998975450072743;0.5330407390554525;1.0000530608583764
69.858047;0.9873580963758479;0.4167329155079866;0.42203707774449073;0.3215120478917419;0.3256958973556009;0.9956382478633174;0.999957417115895;9.998527805992863;0.41684752302751327;0.45199970910460885;0.45198156312710497;0.4186957813551486;0.3299900627130118;0.5330403220070388;1.0000484392026945
69.868047;0.987352725037431;0.416733932690883;0.4220370208871154;0.32151160141209145;0.32569651996399185;0.9956379069984889;0.9999551903289797;9.99852208715696;0.41684704971359665;0.4519985076531842;0.4519819347733406;0.4186955193337678;0.3299904132066363;0.5330398650726238;1.0000438546211032
69.878047;0.9873473402064298;0.4167349376293283;0.4220368957333938;0.3215111425658089;0.3256971530921997;0.9956375152647033;0.999953053444295;9.99851582281829;0.41684660737152884;0.45199728595950484;0.45198228210382735;0.418695201782946;0.32999080473760933;0.5330393720259816;1.0000393199201554
69.888047;0.9873419505267269;0.41673593156171806;0.42203670480959576;0.32151067018610435;0.32569779317210423;0.995637088109289;0.9999510014874721;9.998509121438902;0.4168461993973209;0.4519960435621351;0.4519826032649408;0.4186948316866277;0.3299912358742446;0.5330388468471708;1.0000348465143252
69.898047;0.9873365631253321;0.416736915099213;0.4220364513469683;0.32151018381560625;0.32569843669824144;0.9956366392064493;0.9999490303552356;9.998502071209487;0.4168458276482024;0.4519947807339631;0.4519828983961316;0.41869441276929814;0.32999170462283806;0.533038293245351;1.0000304440459313
69.908047;0.9873311839816535;0.41673788727499567;0.4220361394908543;0.32150968382413075;0.32569908040108875;0.9956361804628979;0.9999471372608353;9.998494728943086;0.4168454920771881;0.45199349828220264;0.4519831693725499;0.4186939499319883;0.32999220817392805;0.5330377138291615;1.0000261217645383
69.918047;0.9873258210523077;0.41673884621068447;0.4220357743784072;0.3215091710851095;0.32569972097146876;0.9956357230985491;0.9999453198752377;9.998487127732059;0.4168451911055982;0.4519921972173382;0.4519834198449853;0.41869344875571185;0.32999274287034586;0.5330371099803728;1.00002188975225
69.928047;0.9873204871048239;0.41673979036242886;0.4220353620315418;0.32150864676696006;0.32570035505706657;0.9956352788322497;0.999943576978977;9.998479285801242;0.4168449227820945;0.4519908784297977;0.45198365486343817;0.41869291458794206;0.3299933045388271;0.5330364823420671;1.0000177581948047
69.938047;0.9873151992642266;0.4167407186593796;0.42203490944605637;0.32150811236937704;0.32570097947117155;0.9956348588330715;0.999941909519013;9.998471209125263;0.416844685669602;0.4519895422430469;0.45198387983732174;0.4186923520614862;0.3299938890440312;0.533035831183087;1.0000137359085832
69.948047;0.9873099763039295;0.41674163031334477;0.4220344243896664;0.321507569787029;0.32570159120866027;0.9956344711205604;0.9999403199468614;9.998462901149999;0.4168444788203959;0.45198818854377365;0.45198409931082545;0.41869176514804074;0.3299944924632889;0.5330351568028465;1.0000098300693778
69.958047;0.9873048368025492;0.41674252516825644;0.422033914374592;0.3215070212618742;0.3257021871089884;0.9956341195224044;0.9999388107014401;9.998454369312471;0.41684430151546736;0.45198681758092074;0.45198431601134736;0.41869115748135993;0.329995110806381;0.5330344599810949;1.0000060469662495
69.968047;0.9872997985014192;0.4167434038107605;0.4220333858664361;0.32150646927829835;0.3257027634401803;0.9956338051681716;0.9999373838924622;9.99844561712476;0.4168441530463481;0.4519854304773357;0.45198453073524886;0.4186905326421211;0.3299957399776045;0.5330337424192307;1.000002392434951
69.978047;0.9872948784022381;0.41674426712665896;0.4220328444794747;0.32150591653807853;0.32570331607975067;0.995633528539619;0.9999360422636424;9.998436640213;0.41684403229201566;0.4519840289207509;0.45198474289508656;0.4186898944059406;0.3299963760641293;0.5330330072487123;0.9999988714189665
69.988047;0.9872900937692707;0.4167451160542617;0.4220322952117885;0.32150536591160866;0.32570384143480424;0.9956332899265421;0.9999347893164695;9.998427424746602;0.41684393730779085;0.45198261451709926;0.45198495083596657;0.4186892471312556;0.3299970155200404;0.5330322586665593;0.9999954875081556
69.998047;0.9872854624375291;0.4167459518070831;0.42203174216803724;0.32150482024115545;0.32570433711369257;0.9956330886021043;0.9999336282638246;9.998417934001132;0.41684386496318243;0.4519811884814289;0.45198515179357357;0.41868859581524914;0.3299976552220238;0.5330315006186104;0.9999922438686712
70.008047;0.9872810015959479;0.41674677606203003;0.4220311884207051;0.3215042821556335;0.32570480156990045;0.9956329227168785;0.9999325616211079;9.998408104378576;0.41684381098121337;0.45197975155294506;0.451985342095165;0.4186879456222103;0.3299982923777392;0.5330307364307751;0.999989144719498
70.018047;0.9872767265673278;0.4167475908923963;0.4220306366654039;0.32150375399378234;0.32570523346719715;0.9956327904722491;0.9999315918234761;9.998397868291995;0.41684377068368256;0.45197830385522797;0.45198551789191893;0.4186873016158472;0.3299989242900421;0.5330299694729007;0.9999861951105086
70.028047;0.9872726503953112;0.41674839890405807;0.4220300905105587;0.32150323777158046;0.32570563159325233;0.9956326910256289;0.9999307212750018;9.998387183929554;0.41684373955613874;0.45197684502320623;0.45198567610912993;0.41868666897818246;0.3299995482136558;0.5330292030113637;0.999983399346517
70.038047;0.987268783780329;0.4167492033751134;0.42202955528247343;0.321502735313222;0.32570599487678803;0.9956326240597678;0.9999299509462697;9.998376053062078;0.4168437132868706;0.45197537487132466;0.45198581508932556;0.4186860534060096;0.330000161397028;0.5330284395831929;0.9999807600340739
70.048047;0.9872651351829258;0.41675000748861957;0.4220290374836309;0.32150224849831366;0.3257063221737758;0.9956325888995763;0.9999292793750008;9.99836452600016;0.41684368771088354;0.45197389422066325;0.4519859348459014;0.41868546131976087;0.3300007612101729;0.5330276814653376;0.9999782782843301
70.058047;0.9872617110103992;0.4167508133686975;0.42202854345283186;0.32150177934002633;0.3257066123572122;0.9956325835678914;0.999928703627659;9.998352697149077;0.4168436586245392;0.4519724050233926;0.45198603701555906;0.41868489937341713;0.3300013452410371;0.5330269316412222;0.9999759541565592
70.068047;0.9872585157498306;0.41675162235749735;0.4220280783879301;0.32150132987627733;0.32570686466992743;0.9956326034920501;0.9999282209721997;9.99834069853904;0.4168436218877317;0.4519709094388553;0.4519861241959039;0.41868437357347543;0.3300019113141347;0.5330261937485173;0.9999737866180405
70.078047;0.9872555522577003;0.4167524359703807;0.4220276460954888;0.3215009018928591;0.3257070787233062;0.9956326412618645;0.9999278293556758;9.998328691957841;0.4168435740792674;0.4519694086412446;0.45198619895634373;0.4186838888190024;0.33000245722587324;0.5330254713212725;0.9999717734053203
70.088047;0.9872528219818547;0.41675325618748627;0.42202724893885935;0.3215004966300081;0.325707254380909;0.9956326877251215;0.9999275266568808;9.998316857791435;0.41684351265858555;0.45196790248171614;0.4519862636710162;0.418683448598882;0.33000298026681374;0.5330247673068467;0.9999699111674603
70.098047;0.9872503250605006;0.41675408496381305;0.4220268877778107;0.3215001147972042;0.32570739192437875;0.9956327331588279;0.9999273106749643;9.99830539177301;0.4168434354952676;0.45196639030038616;0.45198632104838704;0.41868305465556555;0.3300034772503671;0.533024083829228;0.9999681958711334
70.108047;0.9872480607885417;0.4167549236278755;0.4220265623337804;0.3214997566770022;0.32570749216490974;0.9956327687612381;0.9999271798978936;9.998294505543138;0.4168433407846959;0.4519648717396325;0.451986374054522;0.41868270752435277;0.33000394525093907;0.5330234221641612;0.9999666237830986
70.118047;0.9872460275299797;0.4167557725682037;0.4220262716823754;0.3214994221468762;0.32570755628423254;0.9956327874113234;0.9999271335984045;9.998284412016895;0.4168432272627294;0.4519633463795992;0.45198642549504753;0.4186824078712658;0.33000438231086077;0.5330227829485014;0.9999651924837364
70.128047;0.9872442217678778;0.416756631266585;0.4220260141808997;0.32149911092583733;0.3257075856020867;0.9956327822592367;0.9999271717071618;9.998275301185654;0.41684309426867266;0.4519618131383866;0.4519864779847335;0.4186821571272992;0.33000478758301066;0.533022166164832;0.9999639008057805
70.138047;0.9872426384601093;0.41675749866834283;0.42202578748835823;0.32149882290630577;0.3257075814097836;0.9956327456944435;0.9999272946891119;9.998267328536622;0.41684294172749276;0.45196027073195333;0.45198653381115667;0.4186819569970998;0.3300051611377062;0.5330215710626804;0.9999627481489789
70.148047;0.9872412726867887;0.4167583734762753;0.42202558937145956;0.32149855830585206;0.3257075448846252;0.9956326704008163;0.9999275037881067;9.998260623850967;0.416842769883169;0.45195871842276353;0.45198659464702845;0.4186818087765336;0.33000550370936277;0.533020996661346;0.9999617335675302
70.158047;0.9872401202523008;0.4167592541751386;0.4220254183412888;0.3214983176167562;0.3257074771690189;0.9956325501470524;0.9999278020302024;9.99825530405948;0.4168425788058255;0.4519571562526264;0.4519866614134334;0.41868171309654534;0.33000581621428915;0.5330204426301213;0.9999608544662867
70.168047;0.9872391771660287;0.4167601392571006;0.4220252732892606;0.3214981011790735;0.3257073795157395;0.9956323790008325;0.999928194417873;9.998251474493106;0.4168423683126392;0.45195558525831486;0.45198673448174664;0.4186816701792631;0.3300060991672937;0.5330199096466269;0.9999601061354141
70.178047;0.9872384385727215;0.4167610274946637;0.4220251530243908;0.3214979087150394;0.3257072532069378;0.9956321500709244;0.9999286865065503;9.998249222258702;0.41684213830330713;0.45195400764579285;0.4519868141790068;0.41868168033761016;0.3300063527453771;0.5330193989355425;0.9999594821102565
70.188047;0.987237896813836;0.4167619176193434;0.42202505641320515;0.32149773961601624;0.32570709925812097;0.9956318549912723;0.9999292824611412;9.99824860645674;0.41684188882476114;0.4519524264096807;0.45198690100796335;0.41868174434483363;0.33000657739672434;0.533018911819942;0.999958974487801
70.198047;0.9872375398718649;0.41676280786003567;0.42202498238878344;0.3214975936644262;0.3257069180756987;0.9956314846885496;0.9999299846226329;9.998249655892515;0.41684161989318;0.4519508448390782;0.4519869955877978;0.4186818634859346;0.33000677400380973;0.5330184497978868;0.9999585749974641
70.208047;0.9872373518849525;0.41676369613657954;0.4220249299136094;0.32149747087351155;0.3257067092728775;0.9956310308134774;0.9999307948273931;9.998252385674201;0.4168413313778323;0.4519492662450592;0.45198709820548033;0.41868203902591444;0.3300069437599078;0.5330180147432516;0.999958276182864
70.218047;0.9872373150081186;0.41676458028681795;0.42202489876694044;0.3214973704462566;0.32570647190502017;0.9956304868145865;0.9999317146320919;9.99825681875395;0.4168410229367272;0.45194769358284076;0.4519872079298126;0.4186822715270967;0.3300070882410925;0.5330176093551842;0.9999580713599074
70.228047;0.987237410761832;0.4167654576801955;0.4220248906150254;0.3214972903651378;0.3257062051069692;0.9956298481265267;0.9999327436127952;9.998262997740712;0.41684069400430074;0.4519461291589142;0.4519873226103978;0.4186825610784493;0.33000720909863207;0.5330172377517651;0.9999579534957751
70.238047;0.9872376208157306;0.4167663248988696;0.42202490913386165;0.3214972280897533;0.32570590860143217;0.9956291115351246;0.9999338783648887;9.998270980600138;0.41684034359862293;0.4519445747728131;0.4519874399821082;0.4186829080931698;0.33000730749397916;0.533016904964461;0.9999579141840103
70.248047;0.9872379277528617;0.41676717782148637;0.4220249589172308;0.3214971813940657;0.325705582548557;0.9956282743340772;0.9999351132788915;9.998280813935665;0.41683996989389754;0.4519430321363765;0.45198755849832073;0.41868331338798165;0.33000738408192687;0.5330166153953458;0.9999579446189718
70.258047;0.9872383150098791;0.4167680118421883;0.42202504417771025;0.32149714860210665;0.3257052270569979;0.9956273336496179;0.9999364414811429;9.998292507836586;0.4168395700112258;0.4519415030430758;0.4519876775731792;0.4186837775373949;0.33000743932401994;0.5330163717338144;0.999958037795549
70.268047;0.9872387663135799;0.4167688223571706;0.4220251685379169;0.32149712820892823;0.32570484194447796;0.9956262858649044;0.9999378554979974;9.998306043975322;0.41683914014149914;0.4519399892747077;0.4519877976909747;0.418684300353423;0.3300074735204865;0.5330161747369111;0.9999581891269317
70.278047;0.9872392662332895;0.4167696053366644;0.4220253357440983;0.32149711821708854;0.32570442678867645;0.9956251260311232;0.9999393483039327;9.9983213964551;0.4168386759219718;0.45193849268023323;0.4519879203492221;0.4186848807490262;0.33000748653939876;0.5330160234180099;0.9999583953490376
70.288047;0.987239801660615;0.4167703574056122;0.42202554992338587;0.32149711565011485;0.3257039810348899;0.9956238476292425;0.9999409135155642;9.998338528284307;0.4168381730971353;0.45193701516881346;0.45198804777689006;0.4186855167623548;0.33000747766561445;0.5330159156998295;0.9999586532273829
70.298047;0.9872403625605041;0.4167710756989474;0.4220258149820767;0.3214971167586005;0.3257035040235038;0.9956224433001617;0.9999425443114137;9.99835737387054;0.4168376280508658;0.4519355585678866;0.4519881826777753;0.4186862057038454;0.33000744585904374;0.5330158496451836;0.999958958840493
70.308047;0.9872409411196273;0.41677175819571904;0.4220261342037682;0.32149711782231066;0.3257029950986189;0.9956209062219156;0.9999442334980775;9.998377838415843;0.41683703820331436;0.45193412472251826;0.4519883281404067;0.4186869443360472;0.33000738997166257;0.5330158243623584;0.9999593084372385
70.318047;0.9872415298234617;0.4167724042453193;0.42202651058316226;0.32149711566912986;0.32570245392233044;0.995619231359966;0.9999459749602146;9.998399816747659;0.41683640271015915;0.4519327157435567;0.4519884876697649;0.418687728725238;0.33000730850374765;0.5330158397900538;0.9999597005305185
70.328047;0.9872421198113924;0.4167730145626864;0.4220269470199399;0.32149710768273476;0.3257018806757575;0.9956174165014718;0.9999477636804747;9.998423207068472;0.4168357227287488;0.4519313342131771;0.4519886651729843;0.4186885541014234;0.33000719952884633;0.5330158959067453;0.9999601363341647
70.338047;0.9872427003274177;0.41677359072132236;0.4220274459371167;0.3214970918126817;0.3257012757625656;0.9956154626565973;0.9999495939857029;9.998447907946469;0.4168350004229876;0.4519299831861853;0.451988864706397;0.4186894154332937;0.3300070612191832;0.5330159919011715;0.9999606181923937
70.348047;0.9872432587227579;0.41677413466477875;0.42202800899125603;0.3214970666175338;0.3257006393208625;0.9956133729907374;0.9999514583506608;9.998473818228534;0.4168342375800756;0.45192866631889006;0.4519890902702049;0.41869030808477714;0.33000689241547393;0.5330161255446709;0.9999611483077149
70.358047;0.9872437810425972;0.41677464853289387;0.4220286372398013;0.32149703118337347;0.325699971205373;0.9956111513030509;0.9999533480277494;9.9985008442621;0.4168334349387332;0.4519273884164272;0.45198934589694245;0.4186912276496369;0.33000669298839586;0.5330162933035433;0.9999617277695659
70.368047;0.9872442541484139;0.4167751347325197;0.42202933149784544;0.3214969850585249;0.3256992711936635;0.9956088013436957;0.9999552549356076;9.998528898346754;0.41683259219456925;0.4519261554258731;0.45198963559241645;0.4186921696373235;0.33000646406919415;0.5330164911931112;0.999962355917733
70.378047;0.9872446677129217;0.41677559615826476;0.42203009224015103;0.32149692835371424;0.32569853890743905;0.9956063265024526;0.9999571727774893;9.99855789828648;0.41683170873433956;0.45192497353235167;0.45198996282315784;0.418693129637142;0.3300062078145382;0.5330167156182374;0.9999630312369038
70.388047;0.9872450138366404;0.41677603638776006;0.4220309189119728;0.32149686186041915;0.32569777371379766;0.9956037301587771;0.9999590965384942;9.998587777965513;0.41683078515903627;0.45192384835357835;0.4519903298059861;0.4186941031916796;0.3300059265503333;0.5330169634713464;0.9999637525561031
70.398047;0.9872452861566425;0.41677645941000097;0.4220318097101136;0.32149678688953215;0.32569697481236415;0.9956010172811586;0.9999610226704335;9.998618494449616;0.4168298243865762;0.45192278438556116;0.45199073727076433;0.4186950852270605;0.33000562192351474;0.5330172318684162;0.9999645188711682
70.408047;0.9872454807860995;0.416776868824895;0.4220327621205497;0.3214967051444575;0.32569614151315157;0.9955981961073097;0.9999629504663469;9.998650021757438;0.4168288312936481;0.45192178442938047;0.4519911852072263;0.4186960702007093;0.3300052947836666;0.5330175186304439;0.9999653289317336
70.418047;0.9872455978577485;0.4167772670846983;0.4220337733722016;0.32149661903464105;0.3256952736130365;0.9955952784010483;0.9999648816500709;9.998682329203561;0.4168278115288839;0.45192084950938627;0.4519916738468893;0.4186970531367151;0.3300049456356318;0.5330178230937015;0.999966181558415
70.428047;0.9872456410884288;0.41677765527979993;0.42203484053046786;0.32149653191616684;0.32569437144207153;0.9955922784686027;0.9999668177956974;9.998715358806084;0.41682677052392003;0.45191997964133246;0.45199220383531324;0.41869803032240865;0.33000457497624214;0.5330181458012058;0.9999670749779129
70.438047;0.9872456147786404;0.41677803358269633;0.42203596022885836;0.3214964477622164;0.32569343558263447;0.9955892127009272;0.999968758639261;9.998749024557931;0.4168257130482367;0.4519191748362242;0.45199277578322544;0.4186989989736842;0.3300041832869203;0.5330184873280782;0.999968004680808
70.448047;0.9872455209772184;0.41677840162578156;0.42203712852596165;0.32149637052194385;0.32569246660415113;0.9955860995805464;0.9999707030720623;9.99878322299364;0.41682464342161557;0.4519184355434116;0.4519933897422296;0.41869995666660137;0.33000377107892925;0.5330188477147931;0.9999689622653916
70.458047;0.9872453593354399;0.41677875809568465;0.42203834147392905;0.32149630361306497;0.32569146483132794;0.9955829587604708;0.9999726510488858;9.998817835338189;0.4168235660520842;0.45191776281555357;0.45199404488764877;0.41870090150884914;0.33000333903948276;0.5330192267688401;0.9999699366159679
70.468047;0.9872451284386179;0.416779100495066;0.4220395957708839;0.3214962497639695;0.3256904303013758;0.9955798105242097;0.999974603893895;9.99885272516157;0.4168224855943763;0.4519171585065457;0.45199473985084204;0.41870183245330334;0.33000288792841725;0.5330196244612695;0.9999709160127327
70.478047;0.98724482675188;0.4167794257686012;0.4220408890243001;0.3214962110823844;0.3256893631241015;0.9955766755701039;0.9999765633874196;9.998887738477958;0.4168214068750033;0.45191662479082617;0.4519954736740755;0.4187027488558076;0.3300024184721033;0.533020041002552;0.9999718893854384
70.488047;0.9872444532710022;0.41677973078034586;0.4220422197929516;0.32149618890503784;0.32568826380512034;0.9955735727900838;0.9999785307169939;9.998922708696771;0.4168203347714655;0.45191616316289646;0.45199624649573683;0.41870364969560697;0.3300019314592016;0.5330204765071429;0.9999728462244856
70.498047;0.9872440077846241;0.4167800119188922;0.4220435872331767;0.3214961832874232;0.32568713315835257;0.9955705173381971;0.9999805053828441;9.998957468143036;0.41681927364159266;0.45191577411851325;0.45199705929924733;0.4187045332729201;0.3300014278388177;0.5330209307824897;0.9999737759253795
70.508047;0.987243490124599;0.41678026438534227;0.4220449904124182;0.32149619292739834;0.3256859721480806;0.9955675215664207;0.9999824845515638;9.998991862394286;0.41681822670825613;0.4519154575001784;0.45199791306805054;0.418705397483759;0.3300009087656859;0.5330214038467295;0.9999746678685649
70.518047;0.9872428990310556;0.4167804821170397;0.4220464278198487;0.32149621591824135;0.32568478190289774;0.9955645961490752;0.9999844631535414;9.999025760069474;0.4168171960460166;0.4519152125855732;0.4519988080875511;0.418706240015722;0.33000037543318006;0.5330218961706956;0.9999755131061673
70.528047;0.9872422319359757;0.41678065844585604;0.42204789728573205;0.321496250469385;0.325683563804112;0.9955617497423307;0.9999864348868887;9.999059049387077;0.4168161828724542;0.4519150377020088;0.45199974376628943;0.41870705811454867;0.3299998288263827;0.5330224078899155;0.9999763068996168
70.538047;0.9872414855547657;0.41678078663098456;0.4220493958591304;0.32149629517752826;0.32568231939155073;0.9955589887924312;0.999988394317983;9.999091624783608;0.41681518752432073;0.4519149299989093;0.45200071873200004;0.4187078484957899;0.32999926980752137;0.53302293850091;0.9999770498308294
70.548047;0.9872406558685421;0.41678085985159324;0.4220509196353534;0.3214963492248237;0.3256810500277964;0.995556317829439;0.9999903392173651;9.999123387008984;0.4168142091945443;0.4519148860410155;0.4520017309246649;0.41870860796816683;0.32999869927328596;0.533023487747523;0.9999777462344289
70.558047;0.9872397372122869;0.4167808713361739;0.42205246420202863;0.32149641266426876;0.3256797568296456;0.9955537394749345;0.9999922715333285;9.999154262524318;0.4168132460911424;0.45191490279920393;0.4520027779399622;0.41870933432825097;0.32999811802098317;0.5330240558040428;0.9999784015511284
70.568047;0.9872387222552264;0.41678081510416687;0.42205402531764663;0.32149648674786807;0.3256784409764376;0.9955512548238797;0.9999941960001233;9.999184212896731;0.41681229607962633;0.45191497813016157;0.45200385759015765;0.4187100265765243;0.32999752667998716;0.5330246422487882;0.9999790214484697
70.578047;0.9872376040289765;0.41678068683433617;0.42205559911801066;0.32149657392247116;0.3256771040173697;0.9955488641424678;0.9999961173793941;9.999213215776548;0.4168113571765281;0.45191511061728523;0.4520049682006354;0.4187106846440049;0.32999692601944797;0.5330252456619216;0.9999796128539418
70.588047;0.9872363778974876;0.41678048425492104;0.42205718223329913;0.3214966771527452;0.32567574806135874;0.9955465667193093;0.9999980387635868;9.999241240145228;0.41681042766283954;0.45191529934164204;0.45200610851833667;0.4187113093390345;0.3299963171113393;0.5330258638613484;0.999980184333292
70.598047;0.9872350412642524;0.4167802068227034;0.4220587719741094;0.3214967991083886;0.3256743755573723;0.9955443605310332;0.9999999614977517;9.999268238544026;0.4168095061181073;0.4519155441564936;0.45200727755913445;0.41871190212387827;0.32999570098135195;0.5330264935568462;0.9999807454138238
70.608047;0.9872335921193928;0.4167798549946981;0.42206036613842945;0.32149694193446066;0.32567298858466837;0.9955422422908619;1.0000018849755525;9.999294143165779;0.4168085914259618;0.4519158461104205;0.4520084747905638;0.41871246456779965;0.3299950785093406;0.5330271298497143;0.9999813060421885
70.618047;0.9872320281027089;0.4167794296830305;0.4220619626554601;0.32149710737580356;0.3256715883144402;0.9955402074117806;1.0000038053775557;9.999318862261703;0.4168076827962485;0.4519162072903481;0.452009700332569;0.41871299802255924;0.3299944508228255;0.5330277663617051;0.9999818755886363
70.628047;0.9872303460440363;0.41677893206671246;0.42206355969462844;0.3214972964014302;0.32567017503473644;0.9955382506796625;1.0000057146639258;9.999342294071361;0.41680678004757904;0.4519166300683616;0.45201095468995983;0.418713503584561;0.3299938192027159;0.5330283957789947;0.9999824615245944
70.638047;0.9872285420330245;0.41677836349738634;0.42206515588350013;0.321497508322772;0.3256687485262029;0.995536367521663;1.0000076013669308;9.999364345303091;0.41680588377975775;0.45191711613634417;0.452012238327984;0.41871398244996944;0.32999318436246416;0.5330290103493539;0.9999830694357631
70.648047;0.9872266125445104;0.4167777253406506;0.422066749979636;0.32149774058304476;0.3256673084435627;0.9955345541678416;1.0000094526083454;9.999384934290019;0.4168049951188203;0.451917665825868;0.4520135510232058;0.4187144366555674;0.3299925462593228;0.5330296024723342;0.9999837045071877
70.658047;0.9872245552926441;0.41677701906309506;0.42206834030041523;0.3214979897949446;0.3256658543603417;0.9955328066631826;1.0000112559622982;9.999403989144177;0.41680411561769337;0.4519182780079829;0.4520148908475632;0.4187148692832004;0.3299919050814657;0.5330301652630797;0.9999843730082003
70.668047;0.987222368796145;0.4167762466330957;0.4220699244609401;0.32149825309240104;0.32566438565666816;0.9955311200070496;1.0000130003753958;9.999421451108038;0.4168032473862471;0.45191895048838204;0.4520162538916224;0.41871528363804306;0.3299912623681925;0.5330306925188097;0.9999850822900734
70.678047;0.9872200522954557;0.4167754106801328;0.4220714995158937;0.32149852860737604;0.32566290193817266;0.995529488328683;1.000014676335566;9.999437280793156;0.41680239297592364;0.4519196808332599;0.45201763545237894;0.4187156825445741;0.32999062097782034;0.533031178635424;0.9999858394943475
70.688047;0.9872176066502298;0.4167745143450139;0.4220730621187257;0.3214988149250839;0.32566140388724535;0.9955279059102541;1.000016276634786;9.999451461330244;0.41680155542499037;0.4519204670759661;0.4520190316635209;0.418716068618097;0.32998998430247184;0.5330316191361426;0.9999866513239086
70.698047;0.9872150351204861;0.4167735612448835;0.4220746084526311;0.3214991103396838;0.32565989362972136;0.9955263677370931;1.0000177974733524;9.999463990634634;0.4168007384495482;0.45192130742616715;0.4520204402892559;0.41871644462423524;0.32998935578858535;0.5330320111522845;0.9999875254191094
70.708047;0.9872123428989755;0.4167725555329589;0.4220761344640121;0.321499412532142;0.32565837451832547;0.9955248688340883;1.0000192381704378;9.99947487052442;0.41679994587935076;0.45192219955084295;0.45202186049068044;0.418716813357598;0.3299887389202009;0.5330323529825877;0.999988470459901
70.718047;0.9872095352639496;0.4167715019938546;0.4220776367364289;0.32149971868770855;0.3256568509708885;0.9955234028275546;1.000020599700629;9.999484105819784;0.41679918078820605;0.45192314086814883;0.45202329191670015;0.4187171775173448;0.32998813719195663;0.533032642830877;0.9999894938511577
70.728047;0.9872066164375392;0.41677040613779043;0.42207911322583175;0.321500025987054;0.32565532833525074;0.9955219607383163;1.0000218838690134;9.999491701845908;0.41679844549227096;0.4519241295785631;0.4520247336605629;0.41871753956202673;0.3299875538327162;0.5330328778444826;0.999990599770706
70.738047;0.98720358995503;0.4167692740012209;0.42208056302330577;0.3215003322814306;0.3256538123638967;0.9955205312131454;1.000023094004159;9.99949765727876;0.4167977421625041;0.45192516475462696;0.4520261838571655;0.4187179014498962;0.3299869914864212;0.5330330543317262;0.9999917893557184
70.748047;0.987200459189796;0.4167681118846729;0.4220819856297205;0.3215006365914852;0.32565230842180337;0.9955191024457475;1.0000242357950555;9.999501976104217;0.4167970731665191;0.45192624546703986;0.45202764007914636;0.41871826468716516;0.3299864518990891;0.5330331686799984;0.9999930618496076
70.758047;0.9871972285628949;0.4167669263602598;0.4220833806174836;0.3215009391434351;0.3256508210271667;0.9955176638968352;1.000025316808262;9.999504683992106;0.4167964408326211;0.4519273704285881;0.4520290997709717;0.4187186308211964;0.3299859356718235;0.5330332177372672;0.9999944163801968
70.768047;0.9871939059076532;0.41676572408264617;0.4220847474056337;0.32150124091441606;0.3256493541494114;0.9955162058568656;1.0000263454893064;9.999505815588268;0.4167958466257608;0.4519285383707605;0.45203056012312776;0.41871900206844204;0.3299854423007984;0.5330331983916448;0.9999958544265575
70.778047;0.9871905033451049;0.4167645110621591;0.42208608481368504;0.3215015429581857;0.32564791196535925;0.9955147183238298;1.0000273306795697;9.999505395601831;0.4167952903124935;0.4519297483610473;0.45203201762098644;0.41871938147680554;0.32998497028042745;0.5330331076649023;0.9999973806414326
70.788047;0.9871870351072384;0.4167632919014273;0.4220873911481753;0.32150184588809594;0.3256464992516047;0.9955131917347789;1.0000282821010735;9.999503440508661;0.4167947701686844;0.45193099953769333;0.4520334677277929;0.41871977231215;0.3299845171066086;0.533032943953262;0.9999990006561539
70.798047;0.9871835152050086;0.4167620695232049;0.42208866502360154;0.3215021498191036;0.325645121150325;0.9955116187261742;1.0000292108253646;9.999499966215824;0.41679428408699337;0.4519322902852841;0.45203490493105464;0.4187201772900168;0.3299840793956961;0.5330327081423349;1.0000007182676358
70.808047;0.987179957044923;0.4167608454535607;0.4220899058872576;0.32150245441746805;0.3256437830732679;0.9955099943643749;1.0000301273947312;9.999494991434144;0.41679383023175803;0.4519336175039599;0.45203632334187344;0.41872059820975793;0.3299836532652696;0.5330324036760583;1.0000025343622037
70.818047;0.987176372905209;0.4167596205686557;0.42209111364959234;0.321502758657419;0.3256424909718125;0.9955083142988054;1.0000310390784397;9.999488540596305;0.4167934066516486;0.45193497681752526;0.4520377174286531;0.4187210360802761;0.3299832350128851;0.5330320360224265;1.0000044469724632
70.828047;0.9871727724680496;0.4167583960701567;0.4220922879276999;0.32150306089381814;0.3256412512737046;0.9955065728878096;1.0000319499992534;9.999480650893934;0.41679301084326836;0.4519363637697547;0.45203908214868993;0.41872149186501983;0.32998282166400905;0.5330316118701871;1.0000064513870761
70.838047;0.9871691625955756;0.4167571741988958;0.42209342772403163;0.32150335923248463;0.3256400704776204;0.9955047632564814;1.0000328635397635;9.999471386047505;0.416792640164213;0.45193777468692375;0.45204041296115055;0.4187219674346485;0.3299824106824879;0.5330311379094412;1.0000085403429584
70.848047;0.987165548551772;0.41675595820549954;0.42209453185346796;0.32150365142195764;0.3256389546750327;0.9955028788521582;1.0000337839716729;9.99946084193934;0.4167922923625541;0.45193920649702835;0.45204170625009943;0.4187224659030773;0.3299819990679048;0.5330306196853593;1.0000107040148634
70.858047;0.9871619348042635;0.41675475166429693;0.4220955995777625;0.3215039346939901;0.3256379089341574;0.9955009147845343;1.0000347160313827;9.999449126756772;0.41679196556811904;0.45194065637260517;0.4520429597704245;0.41872299090154746;0.3299815830504855;0.5330300618019215;1.000012930017384
70.868047;0.9871583253978757;0.4167535577181162;0.4220966307064119;0.3215042062141296;0.3256369368415792;0.995498867874474;1.0000356630139642;9.9994363339526;0.4167916581546822;0.45194212154856545;0.4520441729381589;0.4187235453403367;0.32998115881294254;0.5330294695094844;1.000015204898206
70.878047;0.9871547244269812;0.41675237888078426;0.42209762523165306;0.32150446369012464;0.3256360404855715;0.9954967362114452;1.00003662546455;9.999422539070986;0.4167913686687186;0.4519435993392667;0.4520453464911959;0.4187241309536287;0.32998072324572547;0.5330288497682277;1.000017516786394
70.888047;0.9871511359072631;0.41675121760566103;0.42209858293670255;0.3215047054350308;0.3256352208079359;0.995494519630114;1.0000376014570276;9.999407812899051;0.41679109585240315;0.45194508751883167;0.45204648128971797;0.4187247486614445;0.32998027414200554;0.5330282107540644;1.0000198562636378
70.898047;0.9871475636892901;0.4167500767733593;0.4220995031074755;0.32150492996448227;0.32563447800896217;0.9954922205106479;1.0000385872208286;9.999392227866972;0.41679083877067835;0.4519465842714312;0.4520475774714954;0.41872539881571;0.32997981024136974;0.5330275607503724;1.0000222146687943
70.908047;0.987144012641742;0.4167489593002728;0.42210038428157753;0.3215051356645985;0.32563381175165457;0.9954898435041545;1.000039577729273;9.999375858775947;0.4167905969394482;0.45194808746002296;0.4520486347128787;0.41872608143614576;0.32997933128246637;0.5330269074841006;1.0000245828546244
70.918047;0.9871404901933045;0.4167478675772881;0.42210122410114;0.3215053207355776;0.3256332212442545;0.9954873943366046;1.0000405674248416;9.999358786871769;0.41679037049120066;0.45194959417662467;0.45204965265025593;0.41872679669258916;0.3299788379554245;0.533026258034451;1.000026951735889
70.928047;0.9871370062801696;0.4167468035539848;0.4221020196678043;0.3215054834411143;0.32563270514199905;0.995484878915293;1.0000415509896354;9.999341100394792;0.4167901601340271;0.45195110099056524;0.4520506309590295;0.41872754512374705;0.3299783317730567;0.5330256187888298;1.000029312924084
70.938047;0.9871335716183829;0.41674576903855615;0.4221027683839639;0.3215056225706632;0.325632261421857;0.9954823029032827;1.0000425242505049;9.99932288265649;0.4167899667274439;0.4519526046297599;0.4520515698372637;0.41872832732210413;0.3299778147030945;0.5330249950851375;1.000031658930792
70.948047;0.987130196779473;0.4167447655949512;0.4221034686607561;0.3215057376359581;0.3256318877158353;0.9954796719102712;1.0000434845682662;9.999304208681288;0.41678979064603516;0.4519541027875532;0.45205247053855785;0.4187291435991973;0.3299772886842961;0.5330243907365954;1.0000339833466472
70.958047;0.9871268930115054;0.4167437942625624;0.4221041199342522;0.32150582860076643;0.3256315818063085;0.9954769932509843;1.0000444303177036;9.99928516382207;0.4167896313170564;0.45195559444530725;0.4520533350071613;0.4187299942502977;0.32997675554263683;0.5330238080291276;1.0000362800126439
70.968047;0.9871236727190683;0.4167428558290536;0.42210472200954524;0.32150589578130767;0.3256313415786057;0.9954742774010013;1.0000453599192778;9.999265854274507;0.4167894878535938;0.4519570792231052;0.4520541654214381;0.4187308802365708;0.32997621722551085;0.5330232483692796;1.0000385407567944
70.978047;0.9871205490440516;0.4167419516763607;0.4221052746349156;0.3215059402104275;0.32563116461063174;0.9954715366833413;1.0000462707971218;9.999246394376671;0.41678936050922877;0.4519585566412495;0.4520549642305166;0.4187318035903396;0.32997567583436127;0.5330227130228077;1.0000407543776082
70.988047;0.9871175354828226;0.41674108399269677;0.4221057777261596;0.3215059637797302;0.32563104815067295;0.9954687828289247;1.0000471588702258;9.999226890736079;0.4167892512826177;0.4519600262335071;0.4520557340991765;0.41873276703919143;0.32997513342667995;0.533022203451442;1.0000429086798632
70.998047;0.9871146450671686;0.416740254533103;0.42210623141745396;0.3215059689974577;0.32563098965240245;0.995466026199391;1.0000480194163641;9.99920744026576;0.4167891633504816;0.4519614876041442;0.45205647777248675;0.4187337728435067;0.3299745919695136;0.5330217208828695;1.0000449925791648
71.008047;0.9871118894016635;0.41673946321171873;0.42210663573203955;0.32150595899462336;0.3256309872114636;0.9954632767949927;1.0000488488635464;9.999188138358774;0.41678910012292913;0.4519629397857076;0.45205719777315817;0.41873482168871096;0.32997405335409224;0.5330212654941044;1.0000469959582228
71.018047;0.9871092786758562;0.416738708179168;0.4221069905338346;0.32150593769758123;0.325631039317012;0.9954605453895952;1.0000496456097476;9.999169082166373;0.41678906462269577;0.45196438082899465;0.4520578958845423;0.4187359124626612;0.3299735189930365;0.5330208364239511;1.000048909070879
71.028047;0.9871068217252776;0.4167379869122506;0.4221072955154708;0.3215059094162327;0.32563114436314533;0.9954578435197408;1.0000504093134543;9.999150361510635;0.41678905967505087;0.4519658080265707;0.4520585730300711;0.41873704278160084;0.3299729893381904;0.5330204327553332;1.0000507227309536
71.038047;0.9871045255964941;0.4167372969534689;0.42210754966768893;0.3215058779270871;0.3256313004966539;0.995455182356604;1.0000511400036973;9.999132044354866;0.4167890884192029;0.4519672184621332;0.4520592295687259;0.41873820971521397;0.32997246394958213;0.5330200543214159;1.0000524289199912
71.048047;0.9871023954853166;0.4167366360615935;0.42210775114532995;0.32150584593473547;0.325631505413055;0.9954525717551054;1.0000518377356764;9.99911417552364;0.4167891544368025;0.45196860968306757;0.4520598656216633;0.4187394100847136;0.3299719419644556;0.5330197016397388;1.0000540215644937
71.058047;0.9871004345238232;0.4167360024191379;0.42210789844776775;0.3215058152544637;0.3256317561543624;0.9954500200211095;1.0000525028621843;9.99909678584014;0.416789261665781;0.4519699798874623;0.45206048133450977;0.4187406401429563;0.32997142276226976;0.5330193756169687;1.0000554965935755
71.068047;0.9870986437207001;0.4167353951088685;0.4221079918200978;0.3215057872231313;0.32563204954766395;0.9954475334103753;1.000053136927359;9.99907988934183;0.4167894140643498;0.4519713274835633;0.45206107705537424;0.4187418952747895;0.3299709065454434;0.5330190776960586;1.000056851104647
71.078047;0.9870970229448898;0.41673481432536785;0.4221080335542811;0.321505762810485;0.3256323827981834;0.9954451156969465;1.0000537428459808;9.99906347817606;0.4167896149475744;0.45197265083632093;0.452061653251081;0.4187431701941019;0.3299703942648019;0.5330188101944753;1.0000580829766477
71.088047;0.9870955713282347;0.41673426111051826;0.42210802726361335;0.32150574245587277;0.3256327535164815;0.9954427690823533;1.0000543231703147;9.999047533295313;0.4167898668758033;0.4519739485340123;0.45206221030019916;0.418744459392789;0.3299698871630211;0.5330185767056415;1.0000591909200887
71.098047;0.9870942871142829;0.41673373699293537;0.42210797659970334;0.32150572592474286;0.3256331593740347;0.9954404955627082;1.0000548780569252;9.999032040185565;0.41679017220216025;0.45197521989353884;0.45206274877706837;0.4187457574989401;0.3299693865671525;0.5330183823650536;1.0000601739704629
71.108047;0.9870931686071782;0.4167332438578691;0.42210788418219036;0.321505712457787;0.32563359764246264;0.9954382974432544;1.0000554054665545;9.99901699813063;0.41679053326552684;0.4519764654725528;0.4520632697609615;0.41874705961666375;0.32996889380371575;0.5330182331693568;1.0000610309154108
71.118047;0.9870922148577232;0.4167327840203441;0.42210775162695147;0.3215057014258873;0.32563406479419815;0.9954361773994943;1.0000559033342515;9.999002422556504;0.41679095233512164;0.45197768722009557;0.4520637740806742;0.41874836158173223;0.3299684100285829;0.5330181345668489;1.000061760617702
71.128047;0.9870914249176325;0.41673236032321004;0.4221075801321413;0.32150569314404015;0.32563455630114685;0.9954341384546607;1.0000563707676324;9.998988339840658;0.4167914318293221;0.4519788878633091;0.4520642612037995;0.41874965987913354;0.3299679361269585;0.5330180908341952;1.00006236333109
71.138047;0.987090797379433;0.41673197618199104;0.42210737057407915;0.3215056890409254;0.3256350664935989;0.995432183604681;1.0000568069014633;9.998974776530401;0.41679197421049263;0.45198006986813416;0.4520647290456927;0.4187509515526618;0.32996747273391724;0.5330181055786652;1.0000628416943118
71.148047;0.9870903313263034;0.4167316355457971;0.4221071234614912;0.32150569109843213;0.32563558880476606;0.9954303148730382;1.0000572090312905;9.998961748209283;0.41679258158950666;0.4519812349298812;0.45206517440112826;0.4187522342675704;0.3299670202632547;0.5330181820667724;1.0000632007958172
71.158047;0.9870900268769351;0.41673134285203467;0.42210683931404136;0.32150570130329026;0.32563611662769476;0.9954285318146492;1.0000575717102211;9.99894925440354;0.4167932559775525;0.45198238414694336;0.45206559342931885;0.4187535062474485;0.329966578996534;0.5330183227960126;1.0000634481862918
71.168047;0.987089883498693;0.41673110294031435;0.4221065189463401;0.3215057213350866;0.325636643876892;0.9954268300499174;1.0000578874223889;9.998937285539894;0.41679399979927073;0.45198351816894755;0.4520659822466044;0.4187547662118913;0.32996614918228345;0.5330185291764452;1.0000635930578847
71.178047;0.9870898977870858;0.41673092060380873;0.42210616322225714;0.32150575216309335;0.3256371649166426;0.9954252009806119;1.0000581484715108;9.998925840508791;0.416794815682677;0.4519846366806106;0.4520663376451348;0.41875601324987516;0.3299657307412579;0.5330188017296875;1.000063644545067
71.188047;0.9870900632194816;0.41673079989280076;0.42210577269538807;0.3215057937306929;0.32563767472726096;0.9954236333836585;1.0000583488727155;9.998914941103102;0.4167957058979002;0.4519857374961305;0.4520666578121233;0.418757246459983;0.3299653227007921;0.5330191403560839;1.0000636109916836
71.198047;0.9870903711314887;0.4167307437417699;0.4221053476161344;0.3215058450958054;0.32563816957668784;0.9954221155335443;1.0000584851218877;9.998904632176135;0.4167966721248854;0.45198681671270796;0.4520669425842254;0.4187584648323266;0.32996492294978513;0.533019544811525;1.0000635002684446
71.208047;0.9870908113886822;0.41673075413591665;0.42210488834676213;0.32150590490440534;0.32563864765712863;0.9954206365276803;1.0000585558894166;9.998894978275498;0.4167977152235046;0.4519878699859164;0.452067192618551;0.4187596677685963;0.32996452833853485;0.5330200155334376;1.000063320174777
71.218047;0.9870913732162018;0.41673083250843734;0.42210439563880336;0.3215059718059587;0.3256391089735015;0.9954191875447597;1.0000585619911528;9.998886066389684;0.41679883476767;0.45198889323107266;0.45206740800174844;0.41876085562343357;0.3299641351158137;0.5330205538867646;1.0000630781809734
71.228047;0.9870920459186592;0.41673097993223535;0.4221038702972071;0.32150604452279063;0.32563955423785845;0.9954177629854117;1.0000585061617768;9.998877998214851;0.416800028923033;0.451989882547196;0.4520675878097027;0.4187620292603361;0.3299637397226126;0.5330211614354665;1.0000627805023439
71.238047;0.9870928190608281;0.4167311970899501;0.4221033128520222;0.3215061215699762;0.3256399837426678;0.995416360805482;1.0000583906024165;9.998870863408582;0.4168012946633119;0.4519908343614704;0.4520677309829513;0.41876318894851994;0.3299633393413409;0.5330218394363544;1.0000624317429747
71.248047;0.9870936834564458;0.416731484232926;0.4221027236321121;0.3215062008284645;0.32564039730351585;0.9954149819714118;1.000058214284308;9.998864717892307;0.4168026275208493;0.4519917459133929;0.452067837199707;0.41876433361542903;0.32996293185553643;0.5330225890086642;1.0000620353542118
71.258047;0.9870946325599658;0.41673184114719775;0.4221021028696185;0.32150627936225257;0.32564079509290456;0.9954136285142735;1.0000579730219077;9.99885958780054;0.4168040214657268;0.45199261548379727;0.452067906699967;0.4187654607066838;0.3299625155108932;0.5330234111376915;1.00006159373455
71.268047;0.9870956621378443;0.4167322669955529;0.42210145112447706;0.3215063537730526;0.32564117838914686;0.9954123010424998;1.0000576602047777;9.998855487228449;0.41680546993889933;0.45199344202109293;0.4520679398062113;0.4187665666561858;0.32996208869066906;0.5330243065848175;1.000061107800018
71.278047;0.9870967685190305;0.4167327599761652;0.4221007697421815;0.32150642069734664;0.32564154952679164;0.995410997844185;1.0000572662281164;9.998852426526566;0.4168069668297097;0.45199422473401435;0.45206793721185756;0.41876764763501867;0.3299616501049423;0.5330252760603849;1.0000605768466257
71.288047;0.9870979476363312;0.4167333173369971;0.42210006041752307;0.3215064770335112;0.3256419110466762;0.9954097159824705;1.0000567788125465;9.998850405826305;0.4168085062857458;0.45199496303859893;0.4520679006522935;0.4187687000477871;0.32996119922116085;0.5330263204216621;1.0000599984083944
