time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.298047;0.9870991947983327;0.4167339359770612;0.4220993244733299;0.32150652010632674;0.3256422648675175;0.9954084532226607;1.000056185048975;9.998849407126125;0.41681008225476923;0.45199565619438226;0.45206783315819965;0.41876972094756537;0.32996073644729823;0.5330274410754369;1.000059368180661
71.308047;0.9871005031897887;0.41673461264715955;0.42209856279003044;0.32150654798943706;0.32564261224023167;0.9954072091818349;1.0000554732430664;9.998849396063513;0.41681168845242356;0.45199630296264;0.45206773850694404;0.4187707084461158;0.329960262951938;0.5330286401659393;1.0000586816105534
71.318047;0.9871018621095581;0.416735343416244;0.4220977762172951;0.3215065599934594;0.3256429538726344;0.9954059846141838;1.0000546337320555;9.99885033508284;0.41681331852973336;0.45199690223428085;0.45206762009296564;0.41877166163058493;0.329959780354699;0.5330299196191817;1.0000579367643643
71.328047;0.9871032579066659;0.41673612338103483;0.42209696594324353;0.3215065570209437;0.3256432894999811;0.9954047800560565;1.0000536591792963;9.998852206627054;0.4168149661270387;0.4519974536243451;0.45206748031085325;0.41877257999475853;0.3299592903092521;0.533031279983887;1.000057136052452
71.338047;0.9871046771389437;0.4167369469111426;0.4220961334246268;0.32150654134654394;0.3256436176629854;0.9954035956216697;1.0000525446534865;9.998855031646205;0.41681662457315144;0.4519979573628972;0.4520673208570411;0.4187734630834291;0.32995879417956386;0.5330327201729681;1.0000562855040125
71.348047;0.9871061084097772;0.41673780801570554;0.42209527991614765;0.32150651597622276;0.3256439363204078;0.9954024314759615;1.000051287578622;9.998858866592421;0.41681828653297903;0.45199841456951906;0.4520671431677971;0.41877431078265415;0.3299582931457062;0.533034237429442;1.0000553922734756
71.358047;0.9871075414655803;0.41673870097599663;0.4220944060028299;0.32150648391855513;0.3256442436082368;0.9954012881559409;1.000049887283868;9.998863784726545;0.4168199441580874;0.45199882755931453;0.45206694846487105;0.41877512345347484;0.32995778825679767;0.5330358273683167;1.0000544621652632
71.368047;0.987108965809501;0.41673962107773393;0.4220935115628633;0.32150644744839896;0.3256445382349736;0.995400166771319;1.000048344093262;9.998869854073863;0.41682158952310483;0.4519991991121854;0.4520667376594409;0.41877590132137155;0.32995728022650156;0.5330374849867495;1.0000534987076133
71.378047;0.9871103703601465;0.4167405646243036;0.4220925961445133;0.3215064077891612;0.325644819769276;0.9953990687149977;1.0000466589384804;9.998877119957005;0.4168232147866933;0.45199953158509787;0.45206651159092465;0.4187766441987538;0.3299567696739828;0.5330392061956339;1.0000525039674657
71.388047;0.9871117436317928;0.4167415283381621;0.4220916591936365;0.32150636541963346;0.32564508873046166;0.9953979947002957;1.0000448335951535;9.998885603177005;0.416824812003076;0.4519998267950302;0.4520662713458169;0.4187773518985405;0.32995625780005444;0.5330409878550472;1.0000514792940915
71.398047;0.9871130747282733;0.4167425090922039;0.42209070011469824;0.3215063204109781;0.325645346023084;0.9953969438111312;1.0000428707868785;9.998895313609957;0.41682637311074483;0.4520000860771268;0.45206601810721053;0.41877802448215673;0.3299557467124193;0.5330428260942295;1.0000504245653348
71.408047;0.9871143554296161;0.4167435040324521;0.42208971837896764;0.3215062724154836;0.3256455921880599;0.995395913457094;1.0000407746740636;9.998906261854513;0.4168278904978053;0.45200030994049656;0.45206575278432826;0.4187786621256297;0.32995523903122237;0.5330447152148006;1.0000493374882538
71.418047;0.9871155815511053;0.4167445104363452;0.42208871316788105;0.3215062206406817;0.32564582738263115;0.995394900143588;1.0000385514973207;9.998918454441913;0.41682935767281626;0.45200049787463503;0.45206547601841457;0.4187792648384326;0.32995473725800917;0.5330466481902238;1.000048214735931
71.428047;0.9871167519074313;0.4167455254267164;0.42208768268663177;0.32150616420469014;0.3256460518152188;0.9953939001285865;1.0000362090465906;9.998931880060244;0.4168307695857916;0.4520006489789847;0.4520651886357329;0.4187798323684628;0.32995424366001286;0.5330486175161241;1.000047053589137
71.438047;0.9871178657748525;0.4167465460426688;0.42208662427113125;0.32150610267108887;0.32564626605087915;0.9953929103889173;1.0000337552535128;9.998946507953598;0.41683212274533576;0.45200076279824064;0.45206489200043626;0.418780364608183;0.3299537607977762;0.5330506153203983;1.0000458521019124
71.448047;0.9871189206569069;0.4167475694771317;0.4220855353373823;0.3215060361895278;0.3256464712567559;0.9953919307066247;1.0000311975164957;9.998962299282683;0.4168334151246709;0.45200083949080005;0.45206458796456184;0.4187808622899292;0.32995329205678725;0.5330526330203388;1.0000446083011179
71.458047;0.9871199117794014;0.41674859302728584;0.42208441409341;0.3215059652306437;0.325646669252021;0.9953909640500886;1.0000285434223333;9.99897920908722;0.4168346456088663;0.4520008796305749;0.45206427847871944;0.4187813271277111;0.3299528413490932;0.5330546613959967;1.0000433196296572
71.468047;0.987120833669065;0.41674961382618075;0.42208325970176386;0.3215058903443369;0.32564686226278244;0.9953900127174671;1.0000258012576042;9.998997176539175;0.41683581309692125;0.4520008842804269;0.4520639647316867;0.4187817611396533;0.3299524121544123;0.5330566913408443;1.0000419827708371
71.478047;0.9871216822233744;0.4167506288739135;0.4220820722358457;0.3215058119650635;0.32564705280079814;0.9953890747146515;1.0000229794405093;9.999016126956525;0.41683691566457837;0.45200085522277345;0.4520636463586717;0.41878216599345;0.32995200698419097;0.533058714668201;1.000040593900119
71.488047;0.9871224562717202;0.41675163559150286;0.42208085261116673;0.3215057301155597;0.3256472435658708;0.9953881449089261;1.0000200869942444;9.999035985033762;0.4168379503485769;0.45200079474213173;0.4520633215205969;0.4187825428379215;0.3299516274503619;0.5330607241441755;1.0000391495507144
71.498047;0.9871231579487227;0.4167526323868426;0.42207960283700424;0.32150564424341105;0.32564743685368297;0.9953872178551588;1.0000171348289657;9.99905667565184;0.41683891411334845;0.4520007051117044;0.4520629872830181;0.4187828925626528;0.3299512743008837;0.5330627127807018;1.000037647645635
71.508047;0.9871237905813964;0.4167536184952197;0.4220783266001547;0.3215055535491896;0.3256476337452423;0.9953862885581558;1.0000141348096927;9.999078107099743;0.4168398053630938;0.4520005887993098;0.452062639703016;0.4187832162527952;0.32995094760191446;0.5330646734105755;1.000036088097837
71.518047;0.9871243561448516;0.41675459331014664;0.4220770292305215;0.3215054576763495;0.3256478337823081;0.9953853527645358;1.0000110976737109;9.999100153467856;0.416840624508452;0.4520004494073121;0.45206227427036144;0.4187835151714224;0.3299506474479279;0.5330665990795735;1.0000344726236796
71.528047;0.9871248554263983;0.41675555595369024;0.4220757164379119;0.32150535700451216;0.32564803537723946;0.9953844078153311;1.0000080323954146;9.999122657832013;0.4168413734967886;0.4520002920266835;0.4520618867574545;0.41878379023053636;0.3299503744799077;0.5330684836354194;1.0000328040075965
71.538047;0.9871252901209916;0.4167565050408747;0.42207439285169257;0.32150525224301596;0.3256482365539369;0.9953834520361132;1.0000049458485787;9.999145454617205;0.41684205527157514;0.4520001225546474;0.4520614737203134;0.41878404154629845;0.3299501296761575;0.5330703220369621;1.0000310861290782
71.548047;0.9871256637959228;0.4167574387227366;0.4220730618116382;0.3215051441100461;0.3256484354306005;0.9953824836055675;1.0000018422431434;9.999168389750105;0.416842673283229;0.4519999469462205;0.45206103255407754;0.4187842680995726;0.32994991415442093;0.5330721103249046;1.0000293245865715
71.558047;0.987125980209343;0.41675835517446724;0.4220717261612696;0.32150503344714276;0.32564863037117375;0.9953815008282176;0.9999987241123359;9.999191331287912;0.4168432309407861;0.4519997708863627;0.4520605613104232;0.4187844675342262;0.32994972926952154;0.5330738453027087;1.0000275260486844
71.568047;0.9871262409314365;0.41675925279576365;0.4220703884962028;0.3215049212197587;0.32564881999931117;0.9953805022313132;0.9999955942093773;9.999214174269655;0.41684373148669757;0.4519995996287199;0.452060058595174;0.4187846364776635;0.3299495764351292;0.5330755242905264;1.0000256969829273
71.578047;0.9871264447244865;0.4167601298363826;0.42206905065742073;0.3215048084135297;0.3256490032229557;0.9953794862206699;0.9999924562739256;9.99923684558724;0.41684417839419957;0.4519994381251497;0.4520595237330111;0.41878477105002104;0.3299494568052265;0.5330771450202071;1.0000238433523612
71.588047;0.987126588806595;0.41676098374525916;0.42206771371827495;0.3215046961504929;0.32564917934723164;0.9953784510765771;0.9999893149412047;9.999259309995347;0.41684457569387273;0.4519992913559536;0.45205895660300427;0.4187848671148757;0.32994937107895667;0.533078705740974;1.0000219702307898
71.598047;0.9871266708323019;0.41676181065113604;0.4220663786674134;0.32150458568632956;0.32564934815212077;0.9953773939255403;0.9999861759397508;9.999281565175089;0.41684492771899156;0.4519991643229689;0.4520583570575042;0.41878492050224647;0.32994931939684524;0.5330802058007161;1.0000200813282503
71.608047;0.9871266902479982;0.4167626054892915;0.4220650470601396;0.3215044780930439;0.32564951000995446;0.9953763098522599;0.9999830461984044;9.99930362300746;0.41684523834370213;0.45199906156925956;0.45205772474283146;0.4187849271184314;0.32994930158827723;0.5330816459306316;1.0000181802538166
71.618047;0.9871266485994835;0.4167633624229952;0.42206372130538417;0.3215043740323257;0.32564966595422906;0.9953751936372257;0.9999799331139712;9.999325491316556;0.4168455103248034;0.45199898653235476;0.45205705949051606;0.41878488268897385;0.3299493176597799;0.5330830276745646;1.000016272281056
71.628047;0.9871265490439631;0.41676407524323805;0.4220624044091228;0.32150427374112944;0.3256498171422148;0.9953740422261527;0.9999768437418908;9.999347166573036;0.4168457453747175;0.45199894136495683;0.4520563616929454;0.41878478244139494;0.32994936804166114;0.5330843528378941;1.0000143644587818
71.638047;0.9871263952983681;0.4167647378745328;0.4220610993478115;0.3215041771505988;0.3256499639116019;0.9953728554594395;0.9999737846321066;9.999368639515003;0.41684594483175513;0.45199892725023844;0.45205563219383743;0.41878462109266956;0.32994945343155635;0.533085623324025;1.0000124650321738
71.648047;0.9871261911618712;0.41676534457348463;0.42205980843382385;0.3215040841882823;0.3256501053087571;0.9953716356786916;0.9999707621421845;9.999389907134697;0.416846110180559;0.4519989445505379;0.45205487162670066;0.418784393223554;0.3299495744710132;0.5330868411238714;1.0000105829928925
71.658047;0.987125941480362;0.41676588990046115;0.42205853279107625;0.3215039948891329;0.32565023929810255;0.9953703871049567;0.9999677824835264;9.999410976955732;0.41684624319564345;0.451998993007424;0.45205408001794223;0.41878409400035566;0.32994973151582135;0.5330880084457505;1.000008727311591
71.668047;0.987125653390224;0.41676636899567887;0.42205727226220646;0.32150390894935293;0.3256503633413365;0.9953691147520545;0.9999648501921669;9.999431858483259;0.41684634587225067;0.4519990724048902;0.45205325741409697;0.418783720059097;0.3299499245363299;0.5330891276583447;1.0000069066609811
71.678047;0.9871253361860559;0.4167667780111101;0.4220560256713791;0.3215038253485925;0.3256504752194463;0.9953678229481242;0.9999619664779634;9.999452552921694;0.4168464199478933;0.45199918312166804;0.45205240431660515;0.41878326990428477;0.32995015321175614;0.533090200986347;1.0000051297787167
71.688047;0.987124999226129;0.41676711440934117;0.42205479085845343;0.3215037428116577;0.3256505737770553;0.9953665144742778;0.9999591303388956;9.999473047466074;0.416846466172552;0.451999325879354;0.4520515209847733;0.41878274343060895;0.3299504171839932;0.5330912303556817;1.000003404893118
71.698047;0.9871246488900557;0.41676737707223416;0.42205356459643634;0.32150366046869605;0.3256506590070425;0.9953651908091447;0.9999563405667193;9.999493308487695;0.41684648394830687;0.4519995009362726;0.45205060705421635;0.41878214125909785;0.3299507162228357;0.5330922174009618;1.0000017384931346
71.708047;0.9871242873965584;0.41676756631659484;0.42205234272116166;0.3215035778352802;0.3256507315563252;0.9953638528739218;0.9999535953012213;9.999513282804108;0.41684647113086837;0.4519997074874713;0.45204966216593717;0.41878146448819736;0.32995105037677847;0.5330931635291689;1.0000001352278802
71.718047;0.9871239145419323;0.41676768363297195;0.4220511202589069;0.32150349459048666;0.3256507923255872;0.9953625014994454;0.9999508907473821;9.999532914138907;0.4168464237949836;0.4519999436341796;0.4520486864160663;0.41878071454216503;0.32995142016904855;0.5330940703490842;0.9999985986124132
71.728047;0.987123529150234;0.4167677307891379;0.4220498917185607;0.3215034106362776;0.3256508424808588;0.9953611372888639;0.999948221758606;9.999552151996804;0.4168463367125372;0.45200020707311467;0.45204768012763324;0.41877989290324125;0.32995182640509296;0.533094940189196;0.9999971312548979
71.738047;0.9871231281985038;0.41676770907560184;0.422048652115122;0.32150332617388366;0.3256508835626401;0.9953597602760208;0.9999455836332052;9.999570946060723;0.41684620438301845;0.4520004958495767;0.45204664388009;0.41877900110493416;0.3299522697158161;0.5330957756511758;0.999995734813327
71.748047;0.9871227060706587;0.4167676194253183;0.4220473982757482;0.3215032416520035;0.3256509172591905;0.9953583704742177;0.99994297326198;9.999589248753542;0.4168460217537119;0.45200080845380497;0.452045579462996;0.41877804083907205;0.3299527502840239;0.5330965785506357;0.9999944096336042
71.758047;0.9871222559520391;0.41676746281339755;0.4220461292543979;0.3215031575981964;0.32565094499183084;0.9953569694375717;0.999940389066835;9.99960702689057;0.4168457846006066;0.4520011439926202;0.4520444906926088;0.4187770136422954;0.32995326769817773;0.5330973496177199;0.9999931529322957
71.768047;0.987121772015089;0.4167672406442201;0.422044845764096;0.32150307444346965;0.32565096769777746;0.9953555613692918;0.9999378311417685;9.999624264110091;0.4168454896815091;0.45200150255995647;0.4520433825337268;0.418775920559109;0.3299538211682448;0.5330980887356609;0.9999919568564121
71.778047;0.9871212503864106;0.41676695505932265;0.42204354958184614;0.32150299261100784;0.32565098586796243;0.9953541531793983;0.9999353022787418;9.999640955081876;0.41684513454145533;0.452001884958831;0.45204225913207063;0.4187747621152368;0.32995441005243736;0.5330987952518346;0.9999908092975747
71.788047;0.9871206889434716;0.4167666087584494;0.422042243346927;0.3215029128045179;0.3256509997967321;0.9953527539908648;0.9999328082503661;9.999657102106543;0.4168447171969956;0.45200229188037566;0.45204112283669073;0.41877353831764086;0.32995503404111914;0.5330994687864173;0.9999896968162669
71.798047;0.9871200871365369;0.41676620473236814;0.42204093043856616;0.32150283605902835;0.32565100973213074;0.9953513742676756;0.9999303569054823;9.999672714336585;0.41684423629388156;0.4520027232524929;0.45203997452461525;0.4187722490079593;0.32995569286419263;0.5331001096488515;0.999988607016057
71.808047;0.9871194463211974;0.4167657465071544;0.42203961477716506;0.3215027634565655;0.3256510156880702;0.9953500238902513;0.9999279576559612;9.99968780397422;0.41684369151870715;0.45200317828732034;0.4520388142862947;0.4187708946387936;0.3299563858037713;0.5331007181935878;0.9999875295291182
71.818047;0.9871187699012031;0.41676523837760204;0.42203830037835977;0.3215026958162796;0.3256510173596953;0.9953487093390754;0.99992562126319;9.99970237498313;0.41684308330652314;0.45200365622716004;0.4520376421116052;0.4187694766621831;0.32995711137503136;0.5331012942059723;0.9999864565335501
71.828047;0.9871180620481086;0.41676468495475666;0.4220369905908369;0.32150263351529623;0.3256510142765678;0.9953474322368169;0.9999233582866415;9.9997164188688;0.41684241200855543;0.45200415722311;0.45203645808686665;0.4187679974904755;0.329957867278626;0.5331018367478105;0.9999853834057143
71.838047;0.987117325321755;0.41676409033820105;0.4220356879639637;0.3215025764237158;0.3256510058772327;0.9953461896633442;0.999921177247466;9.999729936641941;0.41684167748662;0.45200468265937943;0.45203526194304783;0.41876646056168565;0.3299586504924262;0.5331023445210288;0.9999843085541396
71.848047;0.987116558831473;0.4167634574368192;0.42203439524863395;0.3215025241640587;0.3256509917521379;0.9953449752127345;0.9999190844324497;9.999742966412171;0.4168408795919152;0.4520052347294071;0.452034052700544;0.41876487023050374;0.32995945764864204;0.5331028165948775;0.9999832321647947
71.858047;0.987115758008976;0.4167627877029756;0.4220331161973529;0.3215024769823421;0.3256509721725953;0.9953437808686318;0.9999170842133323;9.999755579784672;0.41684001920643343;0.45200581547695584;0.45203282907582154;0.4187632313213165;0.3299602856181375;0.533103252444348;0.9999821553957164
71.868047;0.9871149160763811;0.4167620815414589;0.4220318551779121;0.3215024366286983;0.3256509484356649;0.9953425980654312;0.9999151789436437;9.999767853328873;0.4168390989477854;0.4520064256730271;0.45203159072179094;0.41876154887935346;0.3299611318740487;0.5331036514671741;0.9999810807957499
71.878047;0.9871140257245027;0.4167613391631108;0.422030616356444;0.3215024064249941;0.3256509229783907;0.9953414166647836;0.9999133694507293;9.999779855398106;0.4168381229639215;0.4520070643438168;0.45203033942497495;0.41875982821476154;0.3299619945105565;0.5331040129510805;0.9999800124662955
71.888047;0.9871130799455029;0.4167605610557978;0.42202940313978743;0.32150239097150984;0.3256508994416642;0.9953402245494086;0.9999116561878904;9.999791655302912;0.41683709612977426;0.45200772907819814;0.45202907898431244;0.41875807468350285;0.32996287205587693;0.5331043362951862;0.9999789548607501
71.898047;0.9871120733252996;0.4167597476759864;0.42202821777052796;0.3215023958858788;0.3256508823483464;0.9953390099869712;0.9999100396986591;9.999803327040782;0.4168360235087191;0.45200841645866385;0.4520278139665814;0.41875629292256655;0.3299637633376472;0.5331046209782114;0.9999779118891078
71.908047;0.9871110040096994;0.4167588991492743;0.4220270613987207;0.32150242733629336;0.32565087619075384;0.9953377635856734;0.9999085197951006;9.999814944786575;0.41683491035882014;0.45200912262637505;0.4520265490792049;0.4187544865422167;0.3299646677126699;0.5331048663282206;0.999976887657163
71.918047;0.9871098744041897;0.4167580154855546;0.4220259348277984;0.3215024917061377;0.3256508842853601;0.9953364766094066;0.9999070944828246;9.999826584444769;0.41683376218612855;0.45200984388398274;0.45202528963184135;0.4187526588642228;0.3299655853694966;0.5331050711778105;0.9999758875357395
71.928047;0.9871086896738654;0.4167570964824385;0.4220248392046305;0.32150259547913285;0.32565090776550765;0.9953351387432225;0.9999057595029421;9.999838327811704;0.41683258449499905;0.45201057689287455;0.4520240415431218;0.41875081313504714;0.32996651712823133;0.5331052335772619;0.9999749180383486
71.938047;0.9871074557818389;0.4167561413972574;0.4220237762033505;0.321502744999145;0.3256509450984268;0.9953337391052168;0.9999045083761516;9.999850255738028;0.4168313822349977;0.4520113187629935;0.4520228104536335;0.41874895171680543;0.3299674640371616;0.5331053510849302;0.9999739855540625
71.948047;0.9871061796884799;0.41675514925024826;0.4220227476996039;0.3215029461820306;0.32565099269740233;0.995332269059596;0.9999033326314009;9.999862429398286;0.41683015953428054;0.45201206734491195;0.4520216010675386;0.41874707579269743;0.3299684271546441;0.533105421443626;0.9999730950427483
71.958047;0.9871048703765523;0.41675411918579586;0.4220217549819696;0.3215032040855348;0.3256510465227569;0.9953307236383798;0.999902222029537;9.999874877230484;0.41682892001143096;0.45201282121573366;0.4520204170111839;0.41874518599746463;0.3299694071695822;0.5331054428043075;0.999972249740646
71.968047;0.9871035372816216;0.4167530507205083;0.4220207978864108;0.32150352229307705;0.3256511034079063;0.9953291008037823;0.9999011648034021;9.999887596639665;0.41682766717481246;0.4520135790070831;0.45201926087657296;0.4187432831040105;0.3299704040327949;0.5331054135996481;0.9999714521017686
71.978047;0.9871021872598462;0.4167519445428427;0.42201987419351317;0.3215039026050897;0.3256511612071741;0.9953274001040732;0.9999001485881064;9.999900560518029;0.41682640483247385;0.4520143387638283;0.4520181344690079;0.4187413683019203;0.32997141720588813;0.5331053327697476;0.9999707052293544
71.988047;0.9871008236255954;0.41675080304370943;0.42201897966730945;0.3215043452981315;0.3256512183425561;0.9953256220205934;0.999899162535516;9.999913725878127;0.41682513730324994;0.45201509808316886;0.45201703900562273;0.418739443363532;0.3299724461725372;0.5331052003394066;0.9999700135263694
71.998047;0.9870994476417546;0.4167496298470767;0.4220181090457399;0.32150484981654703;0.32565127344350675;0.9953237680998182;0.9998981984098088;9.999927050846027;0.4168238690199773;0.4520158546623857;0.4520159745946324;0.41873751064749615;0.32997349054234487;0.5331050179152489;0.9999693821447493
72.008047;0.9870980599895384;0.416748428927049;0.42201725717308297;0.3215054153401775;0.32565132514307965;0.9953218418102868;0.9998972490021275;9.999940509575687;0.4168226039459331;0.4520166064347719;0.4520149393034214;0.4187355725616283;0.32997454992817105;0.53310478881493;0.9999688162090364
72.018047;0.9870966608705769;0.41674720359847284;0.422016419232003;0.3215060406168611;0.32565137216690937;0.9953198489583512;0.9998963064865152;9.999954089131247;0.4168213453777032;0.45201735145334976;0.4520139292483682;0.4187336309845962;0.32997562396550273;0.533104517458556;0.999968320620844
72.028047;0.987095250226714;0.4167459558002021;0.4220155905705387;0.3215067234675659;0.32565141350961946;0.9953177961735545;0.9998953626711475;9.999967778458704;0.41682009608042564;0.4520180879457151;0.4520129398107394;0.41873168704574504;0.3299767123126126;0.5331042081687031;0.9999679001693453
72.038047;0.9870938290076843;0.4167446865695792;0.4220147670404773;0.3215074607358085;0.32565144820195896;0.9953156888001046;0.9998944100465972;9.999981567259265;0.4168188584232175;0.45201881410114136;0.45201196656080583;0.41872974114457956;0.3299778145689337;0.533103864353773;0.9999675595648052
72.048047;0.9870923995860048;0.4167433972813845;0.4220139454072411;0.32150824882864015;0.32565147496367536;0.9953135301232604;0.9998934425805067;9.99999543660514;0.41681763444184144;0.45201952776279264;0.4520110055649134;0.41872779347786837;0.32997893034979725;0.5331034885001665;0.9999673041059436
72.058047;0.9870909640266635;0.4167420900337554;0.42201312341233815;0.3215090846739035;0.3256514919751328;0.9953113216737469;0.999892456074624;10.000009324024765;0.41681642590997353;0.4520202265133865;0.4520100536282013;0.41872584490422016;0.329980059258927;0.5331030827294077;0.9999671407905661
72.068047;0.9870895223418825;0.4167407668354931;0.4220122999483711;0.32150996642101864;0.32565149636336416;0.9953090640645942;0.9998914486670228;10.00002310258901;0.4168152344368363;0.45202090767774294;0.4520091080703294;0.4187238972030096;0.32998120025741623;0.5331026491964908;0.9999670776885664
72.078047;0.9870880728233142;0.416739428992211;0.4220114750205122;0.32151089311028475;0.32565148408083144;0.9953067581738034;0.9998904215435481;10.000036604195822;0.4168140614084542;0.4520215684809438;0.45200816582234826;0.418721952310351;0.32998235100532414;0.5331021895175178;0.99996712214428
72.088047;0.9870866136925976;0.4167380775149605;0.4220106489497243;0.3215118637992653;0.3256514509570351;0.9953044058946575;0.9998893783403673;10.000049656585224;0.4168129076529893;0.45202220672101845;0.45200722298015883;0.4187200112882578;0.3299835080895482;0.5331017041322721;0.9999672802387225
72.098047;0.9870851445548523;0.4167367135524163;0.42200982143171967;0.3215128771816905;0.32565139371751295;0.9953020093027953;0.9998883237607525;10.000062102511167;0.4168117731340549;0.4520228208852476;0.45200627534856913;0.41871807379839543;0.32998466765375045;0.5331011926932917;0.9999675564258722
72.108047;0.9870836666928581;0.41673533794056933;0.42200899145455045;0.32151393174333476;0.32565130992181546;0.995299569059263;0.9998872639084162;10.000073801358;0.41681065690767355;0.45202340924382317;0.4520053191339934;0.4187161378664671;0.3299858257271216;0.5331006547411;0.999967952931087
72.118047;0.9870821825425824;0.4167339507123193;0.42200815820304705;0.3215150259128132;0.32565119739929854;0.9952970848555434;0.9998862073715312;10.000084625448668;0.41680955745454545;0.45202396893224384;0.45200435127366634;0.41871419968601675;0.3299869784593316;0.5331000899196001;0.9999684709074553
72.128047;0.9870806953168859;0.4167325513223705;0.42200732150213743;0.32151615791172383;0.3256510540291692;0.9952945576631744;0.9998851647013398;10.000094461369086;0.4168084731140733;0.45202449601082695;0.4520033695040858;0.4187122537024783;0.3299881223219739;0.5330994977236624;0.9999691116340119
72.138047;0.9870792086948005;0.4167311387621492;0.42200648090561926;0.32151732553989315;0.32565087815632704;0.9952919904185551;0.9998841473048895;10.000103223937533;0.41680740209337225;0.45202498646354244;0.4520023721861871;0.41871029311242586;0.3299892541455809;0.5330988771717705;0.9999698753548895
72.148047;0.9870777264368347;0.4167297112477301;0.42200563487164156;0.321518526317829;0.3256506690373802;0.9952893859107269;0.999883167094036;10.000110876116002;0.4168063425364369;0.4520254370942437;0.452001357935943;0.41870831067605824;0.3299903711673241;0.5330982270862;0.999970759338108
72.158047;0.9870762515286938;0.41672826636120064;0.4220047810144173;0.3215197578156032;0.32565042666036476;0.9952867447120923;0.9998822357163535;10.00011743349756;0.41680529310656295;0.4520258455654545;0.4520003254445852;0.41870629972714185;0.3299914711821714;0.5330975467182831;0.9999717569052733
72.168047;0.9870747851501401;0.41672680173002147;0.42200391666996045;0.32152101779856396;0.325650151401731;0.9952840668332362;0.9998813630199384;10.000122950157511;0.4168042531846393;0.45202620999017773;0.45199927367357323;0.41870425503971964;0.32999255241241754;0.5330968361818718;0.9999728579622822
72.178047;0.9870733274270205;0.4167253153904284;0.4220030393722085;0.321522304311453;0.3256498441442142;0.9952813555468119;0.9998805566798525;10.000127500943638;0.41680322240751966;0.45202652892750883;0.4519982019099909;0.4187021729330844;0.32999361287595375;0.5330960967945927;0.9999740511589182
72.188047;0.9870718793473918;0.41672380539514997;0.4220021473597505;0.3215236156040854;0.32564950633109185;0.9952786182314711;0.999879823697247;10.000131163222859;0.4168022004726709;0.45202680196138056;0.45199710963540735;0.41870005084768275;0.3299946500335587;0.5330953307072441;0.9999753256135149
72.198047;0.9870704429644284;0.41672226927300304;0.42200123968677805;0.3215249497935006;0.3256491394885272;0.995275863838432;0.9998791720617526;10.000133993211772;0.41680118713891917;0.4520270298359998;0.4519959967640822;0.41869788723162565;0.32999566112224693;0.5330945396591646;0.999976670380019
72.208047;0.9870690208441953;0.41672070393737315;0.4220003156483758;0.32152630502112695;0.32564874494029233;0.9952731012060018;0.9998786108116726;10.000136008034785;0.41680018219881043;0.45202721376545163;0.45199486404588257;0.4186956815954892;0.3299966433103619;0.5330937247619857;0.9999780741808412
72.218047;0.9870676172589498;0.41671910582450467;0.4219993742562719;0.3215276800319862;0.3256483241065342;0.9952703401544021;0.9998781487291253;10.000137189952513;0.41679918590377685;0.45202735516222714;0.45199371297565466;0.4186934342538597;0.3299975933832476;0.5330928876315798;0.9999795274204394
72.228047;0.9870662392738059;0.4167174713116366;0.4219984145084281;0.321529074131917;0.32564787880882107;0.9952675925991886;0.9998777935595564;10.000137509189003;0.4167981990670792;0.4520274558506998;0.4519925451491927;0.41869114607482755;0.32999850758036026;0.5330920301864847;0.9999810238925856
72.238047;0.9870648957951961;0.4167157975829358;0.4219974358212505;0.3215304868200677;0.32564741111941;0.9952648713759882;0.9998775519904683;10.000136950762116;0.4167972223481941;0.45202751793178647;0.45199136166096254;0.4186888188722441;0.3299993816918355;0.5330911527674916;0.9999825599301917
72.248047;0.9870635964956681;0.4167140834096328;0.4219964375939089;0.32153191779490087;0.32564692301109804;0.9952621888211785;0.9998774288803107;10.000135527400891;0.41679625591805014;0.4520275436168685;0.451990163070031;0.4186864561203212;0.33000021121549616;0.5330902533350605;0.9999841326385924
72.258047;0.9870623520025354;0.41671232943340625;0.42199541860145534;0.3215333669148633;0.3256464163778057;0.9952595569216846;0.9998774266797271;10.000133269607089;0.41679529975750723;0.4520275350774887;0.45198894989809013;0.41868406279325343;0.33000099175465;0.5330893285512941;0.9999857403023013
72.268047;0.9870611740109452;0.4167105379067916;0.4219943777136296;0.3215348337167938;0.32564589318989456;0.9952569878666027;0.9998775464268814;10.000130213853375;0.4167943538093063;0.4520274940998338;0.45198772317527314;0.4186816443039107;0.33000171955451246;0.5330883753321357;0.9999873839940215
72.278047;0.9870600746784421;0.41670871171387114;0.42199331518670924;0.3215363169345988;0.32564535544278655;0.9952544941214069;0.9998777887922221;10.000126403971795;0.41679341797261316;0.45202742207318924;0.45198648428866667;0.4186792056923905;0.33000239163124273;0.5330873919540188;0.9999890667737377
72.288047;0.9870590661360876;0.41670685300428434;0.4219922327895825;0.3215378146086875;0.325644805477872;0.9952520875809763;0.9998781547448099;10.000121895379959;0.4167924919810221;0.4520273202868575;0.4519852342390072;0.41867675152691763;0.33000300564913326;0.533086378302792;0.9999907913491377
72.298047;0.9870581596242545;0.41670496247308425;0.42199113310941394;0.32153932476459485;0.32564424657414226;0.9952497778556061;0.9998786466167683;10.000116759182706;0.41679157502653524;0.45202718985938645;0.4519839736704875;0.4186742860440334;0.3300035598998836;0.5330853354278805;0.9999925585940368
72.308047;0.987057364443427;0.41670303990733537;0.42199001892662713;0.3215408461662542;0.32564368291748325;0.995247572529312;0.9998792681727747;10.00011108316928;0.41679066590674996;0.4520270313730383;0.4519827038599393;0.41867181302855855;0.3300040529823813;0.5330842654577986;0.9999943665328492
72.318047;0.9870566883567587;0.41670108546766327;0.4219888927970668;0.3215423786595049;0.3256431191363621;0.9952454801672165;0.9998800233977622;10.000104962786844;0.4167897639810578;0.45202684475149735;0.4519814270453305;0.41866933566433745;0.3300044833386862;0.5330831718449257;0.9999962103634463
72.328047;0.9870561387041199;0.41669910047935443;0.4219877570606801;0.32154392299721457;0.3256425599211936;0.9952435110815728;0.9998809164289375;10.000098494754566;0.41678886950849364;0.45202662939203686;0.4519801455656085;0.4186668566297755;0.33000484947236086;0.5330820590511514;0.9999980840869201
72.338047;0.987055722365823;0.4166970872989127;0.42198661400847565;0.3215454804312504;0.3256420097380477;0.9952416733177883;0.9998819524707216;10.000091779797392;0.4167879827824962;0.45202638407905676;0.4519788612379926;0.41866437779383187;0.3300051507452354;0.5330809322851195;0.9999999815274039
72.348047;0.9870554443881596;0.4166950488993471;0.4219854657557535;0.3215470523524802;0.3256414730808795;0.9952399687334332;0.99988313673792;10.00008492086667;0.416787103474476;0.45202610697028583;0.4519775757059411;0.4186618995561934;0.33000538789675793;0.5330797977593196;1.000001895598719
72.358047;0.9870553061413657;0.4166929885318269;0.42198431406151793;0.3215486402000595;0.32564095512601443;0.9952383942230059;0.9998844724671998;10.000078017463123;0.41678623105737134;0.45202579681329974;0.45197629056178473;0.4186594210869258;0.33000556292853334;0.5330786623716217;1.0000038179575212
72.368047;0.9870553043213276;0.41669090954133736;0.4219831603615447;0.32155024562809487;0.325640461694207;0.9952369459517437;0.9998859611471642;10.000071166811862;0.41678536564445895;0.4520254544486895;0.45197500692994863;0.41865694120957486;0.33000567871457276;0.5330775325614983;1.0000057405861333
72.378047;0.987055431716104;0.416688815598172;0.42198200597489555;0.32155187042080846;0.3256399984312202;0.9952356212565107;0.9998876032105727;10.000064469283416;0.41678450861501215;0.45202508261868135;0.45197372571818967;0.41865445857156885;0.33000573863198807;0.5330764135656685;1.0000076576575991
72.388047;0.9870556785955124;0.41668671119078476;0.421980852431418;0.3215535160026521;0.3256395701906236;0.995234417939517;0.9998893970364656;10.000058026601273;0.41678366310484344;0.4520246850153558;0.4519724484116233;0.418651971510642;0.3300057461254905;0.5330753095438227;1.0000095656773516
72.398047;0.9870560328246428;0.4166846019163678;0.4219797015189988;0.3215551830757418;0.3256391811633537;0.9952333335170306;0.999891338417305;10.00005193113325;0.4167828342363775;0.45202426587189737;0.45197117738321224;0.41864947874238256;0.3300057041995915;0.5330742238827382;1.0000114621564449
72.408047;0.987056479628192;0.41668249428075455;0.42197855479690605;0.3215568715548265;0.32563883525728715;0.9952323649433725;0.9998934217021911;10.000046259447467;0.4167820285227733;0.4520238295222843;0.45196991562494704;0.41864698023868757;0.33000561495956005;0.5330731595758021;1.0000133447132704
72.418047;0.9870570029026001;0.416680395081447;0.42197741335053673;0.3215585805091648;0.32563853611503696;0.9952315086558661;0.9998956414462509;10.00004107241408;0.4167812527333089;0.45202337983438157;0.4519686664978145;0.41864447710458597;0.33000547938845454;0.5330721197890166;1.0000152113917762
72.428047;0.9870575866640547;0.4166783107946437;0.4219762783609223;0.3215603081864936;0.3256382868904387;0.9952307607815414;0.9998979934656523;10.000036410415673;0.4167805131228391;0.45202292014213546;0.45196743367901654;0.41864197085869476;0.33000529747081414;0.5330711079739943;1.0000170610352606
72.438047;0.9870582149025442;0.4166762472555819;0.4219751517375294;0.3215620524425069;0.3256380902088432;0.9952301173002035;0.9999004745318725;10.000032287529612;0.4167798150592272;0.4520224536592079;0.45196622093056105;0.4186394630048494;0.330005068437359;0.5330701275627853;1.0000188931878449
72.448047;0.9870588710992476;0.4166742094130265;0.4219740359774353;0.32156381118878913;0.3256379483899191;0.9952295743927706;0.9999030817494421;10.000028699817396;0.4167791627942831;0.4520219836305218;0.4519650320994485;0.4186369551361825;0.3300047910244086;0.5330691820551269;1.0000207078716308
72.458047;0.9870595381575619;0.41667220082823525;0.42197293367866584;0.32156558206509384;0.3256378633931633;0.9952291288075158;0.9999058125986449;10.000025645596155;0.41677855923968543;0.4520215129907938;0.4519638716196875;0.4186344495816765;0.3300044638213123;0.5330682755468196;1.0000225051574194
72.468047;0.987060198491323;0.41667022356958705;0.4219718474298835;0.32156736179588546;0.32563783641990546;0.9952287775540427;0.9999086637515037;10.000023134690698;0.416778005440045;0.4520210442880067;0.4519627446180862;0.4186319498388458;0.33000408562739453;0.5330674129515603;1.000024284386531
72.478047;0.9870608354061152;0.41666827918805655;0.42197077970476937;0.32156914639104267;0.32563786811743156;0.995228517072203;0.999911628383546;10.000021178701015;0.4167775005065194;0.4520205801652313;0.45196165636038693;0.4186294599948915;0.330003655638658;0.5330665995429139;1.0000260442305227
72.488047;0.9870614354699615;0.4166663695976045;0.4219697325753406;0.32157093179346663;0.3256379593838768;0.9952283428384505;0.9999146956313736;10.000019789559053;0.416777042950527;0.45202012361856286;0.45196061172637914;0.4186269839136045;0.33000317319001654;0.5330658401674153;1.0000277842266476
72.498047;0.9870619893729403;0.4166644970407286;0.42196870811811305;0.3215727138003051;0.3256381116418371;0.9952282489664757;0.9999178535040565;10.000018995665744;0.41677663209198257;0.4520196776102371;0.4519596150452885;0.4186245250932036;0.3300026373310528;0.5330651384527586;1.0000295052920938
72.508047;0.9870624902855146;0.41666266419055414;0.42196770929359495;0.3215744876206186;0.3256383265361079;0.995228227598039;0.9999210920635291;10.000018841215534;0.4167762680531831;0.452019244937809;0.4519586699181478;0.41862208678037166;0.33000204706117847;0.5330644963562567;1.000031208645101
72.518047;0.9870629317188843;0.416660874267398;0.42196673980523075;0.32157624803214324;0.32563860579213927;0.9952282698166448;0.9999244045745377;10.000019358733095;0.41677595138225426;0.45201882874582916;0.45195777867577175;0.4186196720090301;0.3300014020361433;0.5330639144390683;1.000032895967635
72.528047;0.9870633076013651;0.4166591302860173;0.42196580286920876;0.3215779899647068;0.3256389512229092;0.9952283674160216;0.9999277865867832;10.000020550080905;0.4167756835630623;0.45201843260423635;0.45195694197962494;0.4186172838017608;0.33000070279719307;0.5330633926212678;1.0000345704686644
72.538047;0.9870636136361455;0.4166574345685574;0.4219649002443589;0.3215797089809344;0.3256393645188007;0.9952285130365499;0.9999312336146736;10.000022393421972;0.4167754675541348;0.4520180599312711;0.4519561595590687;0.41861492554002866;0.32999995057131454;0.5330629309322719;1.0000362358981356
72.548047;0.9870638474833002;0.41665578925116475;0.42196403222596135;0.3215814013307392;0.32563984691552916;0.9952286994855233;0.999934739538812;10.000024858704345;0.4167753073543736;0.4520177136088654;0.45195543178078273;0.41861260115985627;0.32999914707211553;0.533062530238465;1.0000378944270683
72.558047;0.9870640088177299;0.4166541964837519;0.4219631983772193;0.3215830634566325;0.3256403990697328;0.9952289204819069;0.9999382969625186;10.0000279142874;0.4167752071775687;0.4520173958314033;0.45195476017750036;0.41861031489179407;0.3299982942178708;0.5330621928211533;1.0000395472094732
72.568047;0.9870641005226419;0.4166526579263332;0.4219623983116688;0.32158469155430996;0.3256410209366974;0.9952291719683037;0.999941897729963;10.00003152290691;0.41677517081744836;0.452017107786012;0.45195414634200803;0.4186080708915408;0.3299973940001891;0.5330619223211531;1.00004119656839
72.578047;0.9870641288294498;0.416651174462293;0.42196163175854884;0.32158628181980414;0.32564171147833765;0.9952294521173425;0.9999455328141977;10.00003563791532;0.4167752012175306;0.4520168492943622;0.4519535907976717;0.41860587301041924;0.32999644868768374;0.5330617231475441;1.0000428454504775
72.588047;0.9870641007298403;0.4166497463010033;0.4219608980293428;0.3215878310586127;0.32564246857257134;0.9952297606762167;0.9999491932004131;10.00004021025781;0.41677530041085153;0.4520166187273082;0.451953093095353;0.41860372435972043;0.32999546097346194;0.5330615995894576;1.0000444953899255
72.598047;0.9870640213883687;0.4166483732745403;0.4219601958235899;0.3215893369042713;0.32564328920376245;0.9952300985751831;0.9999528718916401;10.000045199666415;0.4167754695376189;0.4520164133174609;0.451952652584916;0.4186016268558562;0.32999443393747807;0.5330615548163695;1.000046146669215
72.608047;0.987063894488656;0.41664705541477187;0.4219595233877486;0.32159079765800347;0.3256441698943522;0.9952304680417786;0.9999565648521056;10.000050578116781;0.4167757087510231;0.4520162297800752;0.45195226867602517;0.4185995813835927;0.3299933710079933;0.5330615906252871;1.0000477997371569
72.618047;0.9870637238684884;0.4166457931588265;0.42195887798757925;0.32159221228966595;0.325645107264537;0.9952308733067818;0.9999602701994691;10.000056326515356;0.41677601738403375;0.4520160649571108;0.4519519403726081;0.41859758864694896;0.3299922759575789;0.5330617078318926;1.000049455430158
72.628047;0.9870635137261022;0.41664458675635085;0.4219582550564859;0.3215935803984694;0.32564609828797486;0.9952313206078267;0.9999639875382595;10.000062422557253;0.416776394105989;0.4520159162944898;0.45195166584612395;0.41859565001795024;0.3299911528497404;0.5330619062293838;1.0000511139236108
72.638047;0.987063267987576;0.4166434357556768;0.42195764863487156;0.3215949018985998;0.3256471403090462;0.9952318173317223;0.9999677177908504;10.000068819372453;0.4167768366771003;0.4520157819464467;0.4519514426372797;0.41859376749259686;0.3299900057929025;0.5330621843925087;1.000052773682336
72.648047;0.9870629904408834;0.4166423389561464;0.42195705278767054;0.32159617695099313;0.3256482310529408;0.9952323716025867;0.9999714624358257;10.000075438545942;0.41677734176287856;0.4520156603310534;0.4519512682299946;0.41859194290764007;0.32998883864203754;0.5330625400803325;1.000054431097932
72.658047;0.9870626853142765;0.41664129435261466;0.42195646239985013;0.32159740612073556;0.32564936848211373;0.9952329917982283;0.9999752224923582;10.000082189708571;0.4167779054206035;0.452015549546538;0.4519511403148592;0.41859017753109873;0.3299876551477699;0.5330629712658128;1.0000560803230052
72.668047;0.9870623578454406;0.4166402989616454;0.42195587323858563;0.32159859020514986;0.32565055073792765;0.9952336856545819;0.9999789973489285;10.000088994941402;0.4167785239639126;0.452015447264583;0.4519510566570223;0.4185884723900554;0.32998645947769906;0.53306347710844;1.000057712980628
72.678047;0.9870620146048388;0.4166393487205984;0.4219552817481162;0.3215997298710598;0.32565177633324394;0.9952344602195046;0.9999827834510124;10.000095794022906;0.4167791940922845;0.45201535132463283;0.45195101503153273;0.4185868284596038;0.3299852562247677;0.5330640578521526;1.0000593182515822
72.688047;0.9870616631109747;0.4166384387185395;0.42195468468230596;0.32160082539026613;0.32565304409468093;0.9952353225582784;0.9999865749678021;10.0001025293567;0.4167799121747999;0.4520152606460849;0.4519510131558619;0.41858524621850524;0.32998404947327253;0.5330647141851584;1.0000608836493805
72.698047;0.9870613117484839;0.41663756382095807;0.42195407905420285;0.32160187633165144;0.3256543527207424;0.9952362801411789;0.9999903674346893;10.000109132238233;0.41678067396112456;0.45201517560639626;0.4519510486846564;0.41858372557718665;0.3299828417631307;0.533065446891416;1.0000623959025656
72.708047;0.9870609701887821;0.41663671927956075;0.421953462524717;0.3216028813225822;0.3256557003024872;0.9952373409084972;0.9999941605890308;10.000115527117813;0.41678147521104125;0.4520150976749725;0.45195111971577795;0.4185822666007723;0.3299816340160115;0.5330662564081468;1.000063841258498
72.718047;0.9870606485929296;0.41663590105843273;0.42195283357075414;0.32160383805925835;0.32565708385258746;0.9952385127085877;0.9999979571989369;10.000121651187674;0.4167823124757025;0.45201502894052314;0.45195122511394376;0.41858086986246484;0.32998042612025646;0.5330671426263047;1.0000652060179676
72.728047;0.9870603560587774;0.41663510613488114;0.4219521910890902;0.3216047434736039;0.3256584990251013;0.9952398016686785;1.0000017603588631;10.000127475675963;0.4167831833956011;0.4520149719132962;0.4519513641541767;0.4185795359991513;0.32997921724032164;0.533068105083065;1.000066478204333
72.738047;0.987060100473519;0.41663433291595076;0.4219515339967504;0.32160559409109396;0.3256599405350545;0.995241211425194;1.0000055720934782;10.000133009968929;0.4167840862697985;0.4520149294482267;0.451951536248118;0.41857826511794183;0.3299780058938114;0.5330691426999182;1.0000676494764142
72.748047;0.9870598894646633;0.4166335812059326;0.42195086157353456;0.32160638639251;0.3256614030128162;0.9952427445209315;1.0000093930420972;10.000138285153447;0.4167850190608009;0.4520149044789062;0.451951740707469;0.41857705661028144;0.3299767900890699;0.5330702533935763;1.0000687163301387
72.758047;0.9870597312461904;0.4166328514119886;0.42195017431026627;0.3216071168112552;0.32566288165184876;0.9952444036230551;1.0000132226942138;10.000143334079123;0.41678597865103595;0.45201489976769194;0.45195197612541704;0.41857590957519997;0.3299755674288772;0.5330714342622778;1.0000696800859346
72.768047;0.9870596352560232;0.41663214378492786;0.42194947415055556;0.32160778157027964;0.3256643726779009;0.9952461910468923;1.0000170596316953;10.000148186682232;0.4167869610993379;0.45201491805966326;0.4519522400697253;0.4185748234315787;0.32997433525705544;0.5330726815719519;1.0000705449641312
72.778047;0.9870596114939381;0.41663145816372876;0.42194876361132405;0.3216083768252521;0.3256658734372947;0.9952481081472655;1.0000209016697879;10.000152879956003;0.4167879625419854;0.4520149621966781;0.4519525292599799;0.4185737980940632;0.32997309088908766;0.5330739898686317;1.0000713153619305
72.788047;0.9870596680190558;0.416630793787899;0.421948044743129;0.3216088991058623;0.3256673817277378;0.9952501558335572;1.0000247467391308;10.000157457353662;0.4167889795570443;0.45201503487531675;0.45195283931658553;0.4185728337636534;0.32997183199322716;0.5330753511785474;1.0000719949987775
72.798047;0.9870598085917667;0.4166301491909759;0.42194731906076194;0.32160934572971095;0.3256688950324732;0.9952523350280515;1.000028593725762;10.00016194902503;0.4167900088319967;0.45201513823415856;0.4519531643845936;0.4185719307950085;0.32997055716704327;0.5330767552170782;1.0000725876666259
72.808047;0.9870600328735127;0.4166295224389907;0.4219465878767382;0.3216097151449973;0.32567041039175043;0.9952546458128281;1.0000324415737347;10.000166359795642;0.41679104707807196;0.45201527335578967;0.451953497867701;0.41857108953489924;0.32996926617627204;0.5330781902484825;1.000073096923437
72.818047;0.9870603394198534;0.41662891139410396;0.42194585220100317;0.3216100071272606;0.32567192466708766;0.9952570867884147;1.0000362871197772;10.00017067886573;0.4167920913732752;0.4520154400346949;0.45195383383205273;0.4185703097872101;0.3299679597581964;0.5330796442313691;1.000073525030001
72.828047;0.9870607281819377;0.41662831379664345;0.4219451129424364;0.32161022251892657;0.3256734348278469;0.995259655707684;1.000040123597258;10.000174890609099;0.4167931392465584;0.45201563713327253;0.45195416765927665;0.4185695902567588;0.32996663965918593;0.5330811061051718;1.000073873020102
72.838047;0.9870611999630795;0.4166277275279026;0.4219443714705973;0.3216103627966503;0.3256749380529013;0.9952623500790773;1.0000439408442179;10.00017897426894;0.41679418836358717;0.4520158633880124;0.45195449566478796;0.4185689287434896;0.3299653087100924;0.5330825665491067;1.0000741415529766
72.848047;0.9870617551216174;0.4166271509619598;0.42194362952456715;0.321610429933885;0.3256764314209548;0.9952651668100414;1.0000477262220235;10.000182906999102;0.4167952366856062;0.4520161180235367;0.45195481437206103;0.41856832301965113;0.3299639704005567;0.5330840178794383;1.0000743315984737
72.858047;0.987062393615926;0.4166265829107914;0.42194288874028235;0.3216104264026546;0.32567791143269714;0.9952681012175659;1.0000514647524004;10.000186675091468;0.4167962831095847;0.45201640053172204;0.45195512024711826;0.41856777124775235;0.32996262818392064;0.5330854537575641;1.0000744448886623
72.868047;0.9870631150609912;0.4166260225662384;0.4219421502210087;0.3216103550859013;0.3256793738947157;0.995271146972312;1.0000551392031933;10.000190279862846;0.416797327223251;0.45201671013851863;0.45195541030234837;0.41856727179416536;0.3299612847348267;0.5330868692842752;1.0000744842498923
72.878047;0.9870639187510685;0.41662546978994436;0.421941414169008;0.32161021916770866;0.3256808140384391;0.9952742970154105;1.0000587317654865;10.000193735764787;0.4167983682160586;0.45201704593880093;0.45195568294620114;0.41856682340026585;0.32995994158320635;0.5330882612418273;1.0000744532455905
72.888047;0.9870648049744953;0.416624925266533;0.4219406801603151;0.3216100221477149;0.32568222634302857;0.99527754353417;1.0000622265066055;10.000197068115057;0.41679940422249173;0.4520174073960153;0.45195593792942784;0.4185664254731777;0.3299585994548239;0.5330896279649538;1.000074355060217
72.898047;0.987065775919959;0.41662439026026066;0.4219399477228266;0.3216097679585248;0.325683604457978;0.9952808777846551;1.0000656100228444;10.00020030813978;0.4168004322806812;0.45201779433394285;0.4519561755541485;0.41856607782766336;0.3299572588191108;0.5330909684308621;1.0000741924263254
