time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.908047;0.9870668342147467;0.416623866203999;0.4219392163676319;0.32160946103672067;0.3256849419821109;0.9952842912573211;1.0000688701846203;10.000203483062798;0.41680144880701214;0.45201820670056314;0.4519563960718936;0.41856578040454684;0.3299559203320606;0.5330922809356406;1.0000739693905778
72.918047;0.987067980602251;0.4166233546769931;0.4219384855358084;0.3216091062330734;0.32568623357811305;0.9952877767278203;1.0000719957031552;10.000206609939076;0.4168024507401475;0.452018644862128;0.4519565993837788;0.4185655334838594;0.3299545851243384;0.5330935623107516;1.00007369287779
72.928047;0.9870692127691253;0.4166228574785427;0.42193775493722296;0.32160870855522855;0.3256874753256692;0.9952913277891551;1.0000749769191162;10.000209697756725;0.41680343659219105;0.45201911000858075;0.4519567850833496;0.4185653379266125;0.32995325475495146;0.5330948078531192;1.00007337164709
72.938047;0.9870705259986726;0.4166223757983841;0.4219370246716197;0.3216082728198464;0.3256886642955107;0.9952949376023541;1.000077805947085;10.000212750565536;0.4168044065807463;0.45201960368911187;0.45195695305693623;0.4185651951781196;0.3299519308094864;0.5330960118569881;1.0000730135268068
72.948047;0.9870719154964559;0.41662190939466065;0.42193629499917074;0.32160780332859606;0.32568979820482935;0.9952985980511271;1.0000804764039957;10.00021576735249;0.4168053620309838;0.45202012674197445;0.45195710429053804;0.4185651072188804;0.32995061437019596;0.5330971687382773;1.0000726243557656
72.958047;0.9870733785759276;0.41662145724623795;0.4219355664221175;0.321607303741612;0.3256908754935115;0.9953022999007367;1.0000829834305496;10.000218745786443;0.41680630437609056;0.45202067883814817;0.4519572411014096;0.41856507630733947;0.32994930592186517;0.533098273985404;1.0000722087708367
72.968047;0.9870749147072416;0.41662101866262613;0.4219348397877656;0.3216067770470168;0.3256918954600887;0.9953060338023051;1.000085323418628;10.000221693356602;0.41680723430820105;0.4520212589586844;0.45195736648773943;0.4185651046990084;0.3299480059876307;0.5330993243149175;1.0000717702603985
72.978047;0.9870765239788882;0.416620593629167;0.42193411580378104;0.3216062254881051;0.3256928583772747;0.9953097911406498;1.0000874936651685;10.000224631022306;0.4168081520756495;0.4520218660487543;0.4519574832081352;0.41856519464279446;0.3299467159273182;0.5331003174107574;1.0000713107443917
72.988047;0.9870782056274224;0.4166201830982271;0.4219333947047465;0.3216056508190005;0.3256937655721036;0.9953135643509838;1.0000894927552217;10.00022758035676;0.41680905866200774;0.4520224993543664;0.4519575934574517;0.4185653483755778;0.3299454379815077;0.5331012516168597;1.0000708308506971
72.998047;0.9870799569881926;0.4166197893241533;0.42193267676918367;0.32160505495091857;0.32569461914962516;0.9953173474066694;1.0000913215433314;10.000230551356477;0.41680995615475386;0.45202315860783365;0.45195769942811387;0.41856556816444596;0.32994417449183466;0.533102125575869;1.0000703297115743
73.008047;0.9870817728484885;0.4166194152701961;0.4219319627534044;0.32160444029645713;0.3256954215505309;0.9953211365033057;1.0000929839972954;10.000233540421743;0.41681084668439194;0.4520238441589871;0.4519578041619483;0.4185658566554091;0.32994292739819137;0.5331029378734731;1.0000698041634335
73.018047;0.9870836451403058;0.41661906354688616;0.4219312534939602;0.3216038095439281;0.325696175380823;0.995324930207542;1.0000944875174342;10.000236528951781;0.4168117312867939;0.45202455691460874;0.4519579118823738;0.41856621698443475;0.3299416985936834;0.5331036870198114;1.0000692496750738
73.028047;0.9870855625883765;0.41661873599704674;0.42193054966096233;0.32160316549000284;0.3256968833770653;0.9953287290037091;1.0000958423228177;10.000239487294552;0.4168126097524797;0.4520252981904831;0.4519580275659176;0.41856665211732497;0.3299404903256326;0.5331043723201525;1.0000686632883924
73.038047;0.9870875112383258;0.4166184338402358;0.42192985228355806;0.3216025112803742;0.32569754825422276;0.9953325342690346;1.0000970594248935;10.00024239362755;0.41681348101547616;0.45202606947395474;0.4519581559839572;0.4185671643052586;0.32993930506300867;0.5331049950904179;1.0000680453046826
73.048047;0.9870894763070682;0.4166181577955671;0.4219291632420682;0.321601850592675;0.32569817249266547;0.9953363471389819;1.0000981481932614;10.000245252213567;0.41681434329291034;0.4520268718171495;0.4519583011330894;0.41856775537377994;0.3299381453604502;0.5331055586078252;1.0000673978072312
73.058047;0.9870914438663558;0.41661790808780763;0.421928485057974;0.3216011874802986;0.3256987582546558;0.9953401686913625;1.0000991154127454;10.000248088537068;0.4168151937749259;0.4520277052803314;0.4519584669706458;0.41856842676842076;0.32993701412517334;0.5331060668024498;1.0000667219028798
73.068047;0.9870934021204802;0.416617684505138;0.4219278202980077;0.321600526223968;0.32569930745219094;0.995344000607598;1.0000999662345027;10.000250925316562;0.41681602840568693;0.4520285691788052;0.45195865831449633;0.4185691788439675;0.3299359147800489;0.5331065233213438;1.0000660161661312
73.078047;0.9870953420940289;0.4166174865093174;0.4219271712910574;0.32159987137597557;0.32569982169912653;0.9953478446649187;1.000100705473643;10.000253770419942;0.4168168421454934;0.4520294627573385;0.45195888047579397;0.4185700106119664;0.3299348509201359;0.5331069314002022;1.0000652770150882
73.088047;0.9870972564488375;0.41661731355947446;0.42192654009797637;0.3215992276135171;0.32570030222941687;0.9953517019485849;1.0001013380804462;10.000256631544651;0.41681762965222824;0.4520303853693762;0.4519591386770357;0.4185709205825139;0.32993382591102166;0.5331072936575758;1.000064499981893
73.098047;0.9870991373841083;0.4166171655542321;0.42192592836751064;0.32159859924659445;0.32570075017930333;0.9953555725048018;1.0001018691131214;10.000259531121825;0.41681838641645974;0.45203133583602306;0.45195943823446016;0.4185719078098866;0.32993284260722594;0.5331076116962076;1.0000636806369105
73.108047;0.9871009757301293;0.4166170428980159;0.4219253372261191;0.3215979898170434;0.3257011668698731;0.995359455270321;1.000102303488258;10.000262500004409;0.41681910973321207;0.452032311538274;0.4519597849834905;0.41857297224868806;0.3299319028598948;0.5331078863630038;1.0000628148916084
73.118047;0.9871027617073828;0.41661694663009524;0.4219247671573304;0.321597402060265;0.3257015536362243;0.9953633483344417;1.0001026458273814;10.00026556214284;0.41681979857411156;0.4520333083469507;0.45196018568261287;0.41857411447531223;0.329931007185729;0.5331081187107417;1.0000618987030025
73.128047;0.9871044861173979;0.41661687875433323;0.42192421791388873;0.3215968382820208;0.32570191170153334;0.9953672495905198;1.0001029008681495;10.000268722939161;0.41682045271740126;0.4520343213120507;0.45196064801346614;0.4185753351093209;0.3299301550509136;0.5331083104313921;1.0000609275494423
73.138047;0.9871061400575635;0.4166168417754995;0.4219236887766272;0.32159630102751985;0.3257022424845861;0.995371157218185;1.0001030739179644;10.000271963308013;0.4168210722949069;0.45203534493117714;0.45196117984826206;0.4185766344459872;0.3299293455425967;0.5331084633961689;1.000059896363834
73.148047;0.9871077137336672;0.4166168378597205;0.4219231789485007;0.32159579338132205;0.3257025478243776;0.9953750690147535;1.000103170226083;10.00027524523957;0.41682165792436465;0.4520363731128206;0.4519617883539692;0.41857801274719103;0.32992857808187115;0.5331085792259276;1.000058799793538
73.158047;0.987109197249379;0.41661686878288806;0.4219226880550786;0.3215953183783002;0.32570282966393377;0.9953789816847908;1.0001031931762863;10.000278525148723;0.4168222106967263;0.4520373998360871;0.4519624794613044;0.41857947031357556;0.3299278525146123;0.5331086591362846;1.0000576325022856
73.168047;0.9871105830423438;0.4166169363664433;0.42192221657606627;0.32159487793653585;0.3257030896705007;0.9953828918309272;1.0001031432976804;10.000281758556905;0.4168227318925547;0.4520384201205885;0.45196325792794406;0.4185810067246711;0.3299271684189254;0.5331087040208103;1.0000563899753794
73.178047;0.9871118664630613;0.41661704269147765;0.42192176542462617;0.3215944723190537;0.3257033291953169;0.9953867973816731;1.0001030197153893;10.000284894263068;0.4168232227966159;0.4520394301306149;0.45196412757077387;0.41858262069954333;0.32992652489214547;0.5331087150018287;1.0000550689244987
73.188047;0.9871130436397808;0.4166171897765322;0.4219213352997985;0.32159410053826654;0.32570354927777745;0.9953906976711194;1.0001028225405515;10.000287870685963;0.4168236845710865;0.45204042633784786;0.4519650906147696;0.4185843111543199;0.32992592130297477;0.5331086939034118;1.0000536661552473
73.198047;0.9871141096101974;0.41661737904380763;0.4219209270360255;0.32159376112622023;0.3257037505486143;0.9953945934296257;1.0001025539313135;10.000290622808029;0.4168241182575658;0.45204140460859127;0.45196614676498076;0.41858607792321617;0.3299253579491125;0.5331086431882962;1.0000521774331304
73.208047;0.9871150590394109;0.4166176114905072;0.4219205421901137;0.3215934526202152;0.32570393297907435;0.9953984878747529;1.000102217485636;10.00029310069115;0.4168245251171641;0.4520423600523824;0.4519672935478412;0.41858792164643466;0.3299248361398361;0.5331085656023963;1.000050597035383
73.218047;0.98711588842214;0.4166178884321266;0.42192018266167375;0.32159317356145095;0.3257040955910888;0.9954023871599772;1.000101816923482;10.000295291011318;0.4168249068755311;0.45204328783497266;0.4519685275282031;0.41858984359885776;0.32992435783791707;0.5331084636257514;1.000048917263442
73.228047;0.9871165976678739;0.4166182117714646;0.4219198500283761;0.3215929222575776;0.3257042367354941;0.9954062994303653;1.0001013552546483;10.000297230548517;0.4168252656329451;0.45204418406648766;0.45196984488209857;0.4185918452360831;0.32992392493412664;0.5331083390189275;1.0000471296085196
73.238047;0.9871171902109811;0.4166185833154862;0.42191954547102967;0.32159269652588257;0.32570435502032;0.9954102341708424;1.0001008348547316;10.00029900188499;0.4168256038065319;0.45204504598853035;0.45197124079644646;0.41859392711159027;0.32992353879711894;0.5331081928207511;1.0000452279700165
73.248047;0.9871176716172484;0.416619003645409;0.42191926980248473;0.32159249342773916;0.3257044498362732;0.9954142021720053;1.0001002572306767;10.000300704032657;0.4168259239826888;0.45204587209356767;0.45197270881836943;0.41859608820293503;0.3299232005588723;0.5331080255976749;1.000043210175902
73.258047;0.9871180477805236;0.41661947195594595;0.4219190233542763;0.3215923093787862;0.3257045208071856;0.9954182151977732;1.0000996217867213;10.000302426189942;0.4168262284201669;0.4520466624138806;0.4519742411900416;0.4185983262885809;0.32992291138931384;0.5331078377478686;1.0000410768827157
73.268047;0.9871183245994689;0.4166199872404889;0.4219188058140482;0.3215921409314027;0.3257045671697893;0.9954222859135118;1.0000989250909254;10.000304255260852;0.41682651859960906;0.45204741817333005;0.4519758295422974;0.4186006384777182;0.3299226721735536;0.5331076293935364;1.000038831309276
73.278047;0.9871185090743796;0.4166205492332937;0.4219186162202884;0.32159198567493785;0.32570458800526764;0.995426427920241;1.0000981614910012;10.000306285026781;0.41682679532167854;0.4520481408997172;0.4519774653812545;0.41860302140917743;0.32992248325167217;0.5331073997265127;1.0000364797253443
73.288047;0.9871186102525193;0.4166211582169335;0.421918453570589;0.32159184235412464;0.3257045826233321;0.9954306538913278;1.0000973244859936;10.000308600142173;0.416827059354974;0.45204883175070226;0.4519791405715405;0.4186054718226053;0.32992234483666133;0.5331071468874155;1.0000340299925083
73.298047;0.9871186393432365;0.41662181441092166;0.4219183171690662;0.3215917103072889;0.3257045503472301;0.995434972774143;1.0000964082455681;10.00031125592947;0.4168273118917729;0.4520494914628201;0.4519808476757333;0.4186079874716339;0.3299222577568941;0.5331068683804125;1.0000314894554736
73.308047;0.9871186082235757;0.4166225174869101;0.4219182062322115;0.321591589152869;0.32570449012239366;0.9954393891317411;1.0000954087701013;10.000314271734823;0.416827554125215;0.45205012082126766;0.45198257981410955;0.41861056713800243;0.32992222384993936;0.5331065612654116;1.0000288646258215
73.318047;0.9871185270947745;0.4166232661832353;0.4219181199522773;0.32159147881083927;0.3257044004886921;0.9954439040355321;1.0000943245238052;10.000317648151043;0.41682778655657593;0.45205072092429793;0.4519843302316152;0.418613209725038;0.3299222456836016;0.5331062227362291;1.0000261620531739
73.328047;0.9871184043373749;0.41662405815401554;0.42191805797464516;0.3215913793719877;0.3257042797801207;0.9954485151544535;1.0000931558612018;10.000321397369941;0.4168280090863969;0.4520512929353623;0.45198609221017505;0.41861591369401085;0.3299223259095344;0.5331058511897686;1.0000233891515122
73.338047;0.9871182482585314;0.41662489024838056;0.4219180204718638;0.3215912909810453;0.3257041262115578;0.995453216308045;1.000091903518658;10.00032555555209;0.41682822184378016;0.4520518377939393;0.45198785959237386;0.41861867689845306;0.32992246680956594;0.5331054465963044;1.0000205552932546
73.348047;0.9871180679259997;0.4166257589798119;0.4219180078903503;0.3215912141090657;0.3257039377218496;0.9954579982134075;1.000090568811169;10.000330178644347;0.4168284260044057;0.4520523562297395;0.4519896274178624;0.41862149642220337;0.32992267014581034;0.5331050098719329;1.0000176732998345
73.358047;0.9871178725758611;0.41662666065981807;0.4219180204821433;0.32159114981718834;0.3257037118356321;0.9954628506001736;1.0000891558524139;10.00033534065686;0.41682862405632387;0.4520528490947342;0.4519913919007569;0.41862436849742934;0.3299229370764464;0.5331045422301508;1.000014759730604
73.368047;0.9871176702711867;0.41662759127051835;0.42191805786673764;0.32159109935647706;0.3257034459037208;0.9954677635585644;1.0000876724646806;10.00034112708298;0.41682881932307775;0.45205331773115803;0.45199314977704314;0.4186272883374195;0.3299232678897667;0.5331040449000162;1.0000118334565316
73.378047;0.9871174673328859;0.416628546683228;0.42191811890933184;0.32159106343041766;0.3257031376858126;0.9954727266993626;1.0000861285433853;10.000347615960381;0.4168290148702303;0.4520537640413607;0.4519948979251774;0.41863025031878665;0.3299236616701011;0.5331035189463972;1.0000089143490971
73.388047;0.9871172695513948;0.4166295232546943;0.4219182018924104;0.32159104181107573;0.32570278580928247;0.995477728042607;1.0000845340847462;10.000354865891719;0.4168292123068182;0.4520541902412165;0.45199663364842374;0.41863324874756386;0.3299241162638454;0.5331029652015502;1.0000060222075213
73.398047;0.9871170837349863;0.41663051824688924;0.4219183048776372;0.32159103320382;0.3257023896865809;0.9954827544958526;1.000082898434694;10.000362922722607;0.41682941128846274;0.45205459848918894;0.45199835515200565;0.41863627852923135;0.32992462839306036;0.5331023839942753;1.0000031750141372
73.408047;0.9871169183523896;0.41663152957315697;0.42191842580205513;0.3215910352714886;0.3257019492719008;0.9954877933739085;1.000081230427767;10.000371830210653;0.4168296100110336;0.45205499052624426;0.4520000617493822;0.418639335494897;0.32992519369986656;0.5331017748294494;1.0000003881362154
73.418047;0.9871167831133467;0.41663255522772275;0.42191856210624307;0.3215910451941041;0.32570146501283626;0.995492833706216;1.0000795390987676;10.000381632812935;0.41682980634835837;0.4520553673036806;0.45200175371350815;0.418642416209959;0.3299258070346035;0.5331011366466799;0.9999976755679924
73.428047;0.9871166881608906;0.4166335929667638;0.421918710439785;0.321591060462559;0.3257009376153378;0.9954978660665091;1.0000778349696413;10.000392369959668;0.41682999902583046;0.45205572895509827;0.4520034318272391;0.4186455172015634;0.3299264631407186;0.5331004680810923;0.9999950514186549
73.438047;0.9871166441209862;0.4166346399614831;0.42191886674084406;0.3215910792470207;0.32570036763113525;0.9955028811830323;1.0000761302520011;10.000404067700833;0.4168301879458378;0.4520560753500789;0.4520050968130107;0.41864863439102373;0.32992715738860795;0.5330997672800485;0.9999925299569853
73.448047;0.9871166626971472;0.41663569258593414;0.4219190266081152;0.32159110041008687;0.325699755166912;0.9955078688112338;1.0000744367859686;10.000416733941881;0.41683037378072674;0.4520564064602099;0.45200674897668597;0.4186517630447966;0.32992788605181333;0.5330990318790095;0.999990124871281
73.458047;0.9871167572241911;0.41663674664495604;0.42191918588993754;0.321591123537993;0.32569909966389876;0.995512817696049;1.0000727647902692;10.000430352421334;0.4168305577878712;0.4520567220717714;0.4520083879953619;0.41865489765315983;0.32992864607311356;0.533098259002073;0.9999878492023476
73.468047;0.9871169432865394;0.4166377975366974;0.42191934121733954;0.3215911490976716;0.32569839984672355;0.9955177166936536;1.0000711247604923;10.000444876938268;0.41683074177962065;0.45205702148328186;0.45201001252283457;0.4186580318019479;0.3299294348680831;0.5330974448969006;0.9999857156010982
73.478047;0.9871172381793357;0.41663884027502157;0.421919490156858;0.321591178460132;0.32569765393042976;0.9955225557039378;1.0000695294617603;10.000460238826411;0.41683092794932075;0.45205730390661525;0.45201161984391536;0.4186611583310662;0.32993025038289486;0.5330965850287918;0.9999837356414847
73.488047;0.9871176585872445;0.4166398697858721;0.4219196307830317;0.3215912135617084;0.3256968597694459;0.9955273253406591;1.000067993202331;10.000476368267146;0.41683111855793553;0.4520575693755487;0.4520132061989407;0.4186642693879781;0.32993109112632;0.5330956750261847;0.999981918525311
73.498047;0.9871182184620375;0.41664088144413997;0.4219197612235588;0.3215912567002378;0.3256960149410518;0.9955320164029517;1.0000665300794298;10.000493214916112;0.41683131512590976;0.45205781920402494;0.45201476786080036;0.41866735644525754;0.3299319560856468;0.5330947115395364;0.9999802707694749
73.508047;0.9871189286451051;0.41664187138517783;0.4219198798466639;0.3215913109734025;0.32569511719406435;0.9955366198150621;1.000065153186853;10.000510753624374;0.4168315176429401;0.45205805567587265;0.4520163021519209;0.418670410605781;0.3299328444368727;0.5330936925370136;0.9999787973180057
73.518047;0.9871197975821818;0.4166428363393404;0.4219199856794429;0.32159138068663873;0.3256941650758902;0.995541126844996;1.0000638736754734;10.000528973345645;0.4168317248225914;0.4520582815667348;0.4520178075962077;0.4186734229730537;0.32993375500528827;0.5330926172278877;0.9999775029507679
73.528047;0.9871208323189354;0.4166437730930423;0.42192007898032274;0.3215914709608338;0.3256931580858502;0.9955455296291601;1.0000626992776824;10.000547860949833;0.4168319350042782;0.4520584998163473;0.45201928336315994;0.4186763850190459;0.32993468596457115;0.5330914860221344;0.9999763932321448
73.538047;0.9871220397994264;0.41664467799981075;0.4219201618155942;0.3215915869977877;0.32569209630701595;0.9955498213482457;1.0000616343404547;10.000567391110675;0.41683214671828894;0.4520587128333827;0.4520207288563722;0.4186792890051526;0.329935635079023;0.5330903009463597;0.9999754747527337
73.548047;0.987123428091606;0.4166455472147649;0.42192023742810103;0.32159173345837694;0.32569097986571804;0.9955539960489805;1.0000606812775252;10.000587523077762;0.4168323587121846;0.45205892143419096;0.45202214398178614;0.4186821283714037;0.32993660014406895;0.5330890656576888;0.9999747542566434
73.558047;0.9871250063817225;0.4166463773802664;0.4219203084962525;0.32159191392089864;0.3256898085908073;0.9955580485675968;1.0000598418203623;10.000608202304342;0.416832569578838;0.45205912467835824;0.45202352960215186;0.4186848980356889;0.3299375793614413;0.533087784339017;0.999974236762257
73.568047;0.987126783301523;0.41664716565641957;0.42192037598378096;0.32159213085037053;0.3256885823402267;0.9955619741615744;1.000059117945187;10.000629364389725;0.41683277732523794;0.45205932073583904;0.45202488723426276;0.41868759427707636;0.329938571576486;0.533086460775091;0.9999739235041193
73.578047;0.987128765247646;0.4166479090309198;0.42192043955719044;0.32159238611563995;0.32568730164605275;0.9955657679798292;1.000058512392132;10.000650939820028;0.4168329794235004;0.4520595075317615;0.4520262180527138;0.4186902141735423;0.3299395762690951;0.5330850984303286;0.9999738112927588
73.588047;0.9871309567376019;0.41664860407690185;0.4219204988741207;0.321592681233214;0.325685967733995;0.995569424458353;1.000058029049761;10.000672864887342;0.41683317331409797;0.4520596829013518;0.45202752236280636;0.4186927551943063;0.32994059323351566;0.533083700893968;0.9999738934812107
73.598047;0.9871333621052165;0.41664924770823053;0.4219205543876314;0.32159301724374395;0.32568458219024704;0.995572936471263;1.000057673626759;10.000695093931588;0.4168333567815802;0.4520598446637621;0.45202880012439317;0.41869521495342116;0.3299416220312205;0.5330822723923443;0.9999741610066526
73.608047;0.9871359858569452;0.4166498379012734;0.4219206073721472;0.3215933949056028;0.32568314693006517;0.9955762954371912;1.0000574531336959;10.00071759634694;0.4168335279071118;0.4520599909372452;0.45203005151616504;0.4186975909264015;0.3299426616857076;0.5330808182065266;0.9999746037888347
73.618047;0.9871388308475268;0.4166503735333283;0.42192065950058893;0.3215938149597185;0.32568166403931875;0.9955794933084511;1.0000573732072928;10.00074034296187;0.4168336847524338;0.45206012058818507;0.4520312765436792;0.41869988079429615;0.32994371092331104;0.5330793444634564;0.9999752128176926
73.628047;0.987141897036353;0.4166508540570815;0.421920711873086;0.3215942779171998;0.32568013557072023;0.9955825241978231;1.0000574353722926;10.000763300435134;0.4168338250981985;0.45206023290681596;0.45203247457842255;0.4187020833505289;0.3299447684245917;0.5330778571584419;0.9999759814039666
73.638047;0.9871451826238861;0.4166512797258146;0.4219207642286287;0.32159478375725514;0.3256785640255155;0.995585383373397;1.0000576367366978;10.000786430961806;0.41683394665243784;0.4520603265834493;0.4520336447146389;0.41870419885144494;0.3299458325553645;0.5330763615769236;0.9999769044266186
73.648047;0.9871486849490941;0.41665165186023606;0.421920815426539;0.3215953318230012;0.325676953108229;0.9955880658694188;1.0000579723793368;10.000809688316268;0.41683404765074983;0.4520603992156159;0.45203478619060156;0.41870622856750767;0.3299469010794676;0.5330748628065596;0.9999779761684725
73.658047;0.9871523997214846;0.4166519726839472;0.42192086447509963;0.3215959210028263;0.32567530788976295;0.9955905669855941;1.0000584389385767;10.000833016588198;0.41683412696010436;0.4520604475657542;0.45203589843592834;0.4187081740030623;0.32994797133642356;0.5330733657829149;0.9999791895572483
73.668047;0.9871563208573748;0.41665224506676485;0.421920910921507;0.32159655006313104;0.32567363429502916;0.9955928835091672;1.00005903712358;10.000856351611155;0.41683418370331554;0.45206046789882404;0.4520369812323145;0.4187100362027834;0.329949040478977;0.5330718741768578;0.9999805378319145
73.678047;0.9871604418200246;0.4166524723280616;0.42192095482269243;0.32159721749977715;0.3256719384768833;0.9955950146260613;1.0000597718178168;10.000879628193317;0.4168342174859203;0.45206045614919294;0.4520380351663566;0.4187118154955322;0.32995010569624406;0.5330703893900779;0.9999820157439712
73.688047;0.9871647559610675;0.41665265791933365;0.4219209967347157;0.32159792102009954;0.32567022650283345;0.9955969618608379;1.0000606507685614;10.000902802741948;0.4168342287649583;0.452060408097914;0.45203906195022664;0.41871351181303423;0.3299511645098336;0.5330689107010805;0.9999836191771242
73.698047;0.9871692547728448;0.4166528052359817;0.42192103759772326;0.3215986571999661;0.3256685039921769;0.9955987278858303;1.0000616834260698;10.000925868624696;0.4168342182174859;0.4520603196428542;0.45204006432729477;0.4187151254301701;0.32995221477208697;0.5330674366857007;0.9999853444060993
73.708047;0.9871739273716084;0.4166529178342033;0.42192107876478313;0.32159942170379313;0.3256667755696066;0.9956003153466935;1.0000628796883022;10.000948844914264;0.4168341859183986;0.4520601871862114;0.4520410457915281;0.4187166574217289;0.3299532544193565;0.5330659666915236;0.9999871869012094
73.718047;0.9871787625452023;0.41665299986898147;0.4219211225762504;0.32160021009317125;0.3256650447491025;0.9956017266668568;1.0000642473995434;10.000971756830193;0.4168341314630154;0.45206000817782976;0.4520420103471588;0.4187181094020469;0.32995428147244205;0.5330645014255482;0.9999891400597677
73.728047;0.9871837497451106;0.4166530563280553;0.42192117284030234;0.32160101831570653;0.3256633141430913;0.9956029652952494;1.0000657900991339;10.000994623895732;0.41683405444013977;0.4520597814374536;0.4520429624577204;0.4187194830296371;0.329955294376107;0.5330630430861071;0.9999911953354924
73.738047;0.9871888781074425;0.41665309277093865;0.42192123435819656;0.32160184257888175;0.32566158529652006;0.9956040372690484;1.0000675080909849;10.0010174592766;0.4168339545334976;0.45205950702133063;0.4520439067571342;0.41872077977700795;0.3299562921401849;0.5330615951346117;0.9999933436926657
73.748047;0.9871941371324408;0.4166531148423227;0.42192131196476323;0.3216026792368003;0.3256598585344361;0.995604951565719;1.000069401059744;10.00104027454096;0.41683383166730675;0.4520591860807354;0.45204484699446834;0.4187220009816316;0.3299572741640085;0.5330601618419742;0.9999955769221359
73.758047;0.9871995186552159;0.4166531278746659;0.4219214098376279;0.3216035249103405;0.3256581336598222;0.9956057194443655;1.000071468203229;10.001063077083858;0.4168336863080098;0.452058820712016;0.4520457851986838;0.4187231478079268;0.3299582402422975;0.5330587478906055;0.9999978880845491
73.768047;0.9872050157557947;0.41665313649102353;0.42192153114058534;0.32160437673935066;0.32565641107309434;0.9956063528867192;1.0000737069148484;10.001085864813886;0.416833519246088;0.4520584135559479;0.45204672190475753;0.4187242210949568;0.32995919076024616;0.5330573576322909;1.0000002712556353
73.778047;0.9872106195431577;0.41665314425351463;0.4219216782181008;0.32160523240512656;0.3256546923660012;0.9956068624229488;1.0000761123465742;10.001108630119045;0.41683333097678393;0.4520579676297869;0.45204765672792924;0.4187252218173321;0.3299601268253512;0.5330559947424612;1.0000027204285793
73.788047;0.9872163178659785;0.4166531537258589;0.4219218531570779;0.3216060898884767;0.32565298013837074;0.9956072556681291;1.000078677688504;10.00113136707241;0.4168331216026039;0.45205748653489675;0.4520485887996518;0.4187261520692896;0.3299610503823282;0.5330546632717608;1.0000052276869384
73.798047;0.987222095722533;0.4166531669760007;0.4219220578929797;0.32160694746101665;0.3256512772401159;0.9956075370861883;1.0000813948960299;10.001154074901521;0.41683289125019246;0.4520569746208954;0.45204951699146256;0.418727015281089;0.32996196428526847;0.533053368670488;1.0000077821681315
73.808047;0.9872279359384044;0.41665318572037385;0.42192229382772517;0.32160780385040266;0.32564958609289174;0.9956077090456462;1.0000842559357406;10.001176757884487;0.41683264041261797;0.452056436896851;0.45205043979833276;0.41872781516034263;0.32996287200401786;0.5330521175366103;1.0000103709980503
73.818047;0.9872338202351671;0.41665321098413693;0.4219225615861263;0.3216086582071439;0.32564790862698745;0.9956077739080298;1.0000872538858814;10.00119941855867;0.4168323701117848;0.4520558785969389;0.45205135522299716;0.41872855429055744;0.3299637768503791;0.5330509170508796;1.0000129810740603
73.828047;0.9872397301233375;0.4166532431508045;0.42192286122049427;0.32160950990733495;0.3256462463807436;0.9956077350267342;1.0000903826315697;10.001222045191803;0.4168320817085802;0.4520553046415561;0.4520522608900251;0.4187292336206399;0.3299646812837448;0.5330497748604546;1.000015599929381
73.838047;0.9872456475017101;0.4166532822935833;0.42192319277544166;0.3216103582497733;0.32564460043898824;0.9956075953814452;1.0000936355142074;10.001244596090947;0.41683177637630636;0.45205471938577735;0.45205315410093944;0.41872985289243864;0.32996558689371464;0.533048698822053;1.0000182155048771
73.848047;0.9872515553819344;0.4166533283998026;0.42192355679865895;0.32161120207867927;0.325642971540784;0.9956073563274005;1.000097004477138;10.001266993282329;0.4168314549075875;0.4520541265210953;0.45205403166699865;0.4187304112145639;0.3299664946062458;0.533047695962173;1.000020815940324
73.858047;0.9872574378339942;0.41665338154389314;0.4219239542772176;0.3216120397147356;0.3256413602147641;0.9956070190817123;1.0001004799072992;10.001289137906555;0.4168311180597201;0.45205352901811413;0.45205488988587206;0.4187309076954695;0.329967404303714;0.5330467715394541;1.0000233899857738
73.868047;0.9872632792794707;0.4166534417792922;0.4219243860223027;0.3216128694413209;0.32563976668391015;0.9956065872571844;1.0001040506898895;10.001310926197222;0.41683076664378255;0.4520529292563014;0.4520557250228946;0.41873134193234496;0.3299683143966445;0.5330459293365155;1.000025927526213
73.878047;0.9872690646389932;0.4166535092163528;0.4219248519835042;0.3216136900447178;0.3256381910539319;0.9956060666429452;1.0001077047568734;10.00133224838457;0.41683040100315244;0.45205232910295684;0.45205653402778834;0.4187317138335048;0.32996922228000597;0.5330451722501625;1.0000284201344973
73.888047;0.9872747800452248;0.4166535846338592;0.42192535085455646;0.3216145008572755;0.3256366339963094;0.9956054629982948;1.0001114306568988;10.00135299001212;0.4168300206265628;0.4520517299573213;0.45205731498417856;0.418732023205698;0.3299701252980329;0.5330445022840729;1.0000308622972964
73.898047;0.987280413150499;0.41665366948426863;0.4219258804796122;0.32161530167230235;0.3256350971452724;0.9956047819523762;1.0001152190523552;10.001373049999367;0.4168296241832808;0.45205113306032335;0.4520580671600697;0.41873226950513137;0.3299710213037738;0.5330439203290754;1.000033252833833
73.908047;0.9872859531929398;0.41665376501090323;0.4219264389029173;0.32161609295281374;0.3256335829525734;0.9956040300248756;1.0001190624539436;10.001392352272571;0.4168292096974396;0.4520505396687689;0.4520587906710834;0.41873245157793954;0.32997190848448577;0.5330434256350435;1.0000355950724658
73.918047;0.9872913906741226;0.41665387184444075;0.421927024918626;0.32161687564685265;0.32563209454562964;0.9956032138902811;1.0001229537050509;10.001410833304188;0.41682877518166855;0.4520499509096817;0.4520594856737383;0.41873256774229056;0.3299727848253839;0.5330430153736785;1.0000378957173235
73.928047;0.9872967168883918;0.41665399028188427;0.421927638094012;0.32161765027800765;0.325630635603865;0.9956023397085219;1.0001268844471032;10.00142843390596;0.4168283195392842;0.45204936817960334;0.4520601514609205;0.41873261639022674;0.32997364769157617;0.5330426853970416;1.000040163179507
73.938047;0.9873019245897166;0.4166541203585794;0.42192827871818883;0.32161841627552273;0.32562921006601125;0.9956014136692962;1.0001308442383903;10.001445112328215;0.4168278425662056;0.45204879418434;0.4520607862373599;0.41873259633783133;0.3299744936865606;0.5330424317146499;1.0000424059707609
73.948047;0.9873070088845823;0.4166542617170468;0.4219289470890298;0.32161917188204603;0.32562782195441786;0.9956004424509629;1.0001348212841403;10.001460853412382;0.4168273440252282;0.4520482330757161;0.45206138780121113;0.41873250667161543;0.3299753189810036;0.5330422514621811;1.000044632083254
73.958047;0.9873119665778248;0.4166544133935516;0.4219296424037414;0.3216199142895743;0.32562647534043854;0.9955994336154429;1.0001388039978858;10.001475666477756;0.41682682311114694;0.45204768935797307;0.4520619544308836;0.4187323468117281;0.3299761199562873;0.5330421430430852;1.0000468487091436
73.968047;0.9873167956402258;0.4166545735138701;0.42193036252426797;0.3216206401893929;0.32562517414250075;0.9955983953063862;1.0001427815092059;10.001489588480627;0.416826278726314;0.45204716712226384;0.45206248539644145;0.41873211688753725;0.3299768934609547;0.5330421052545778;1.0000490605726526
73.978047;0.9873214965889863;0.41665473945856196;0.4219311046345631;0.32162134653776003;0.32562392174492666;0.9955973349165311;1.0001467434478748;10.001502683910726;0.41682570974753314;0.45204667003992516;0.452062981161414;0.4187318177178632;0.3299776365986027;0.5330421357398718;1.0000512680094618
73.988047;0.9873260735669;0.41665490855484494;0.42193186575384495;0.3216220310582679;0.325622720637799;0.9955962589158502;1.0001506799533262;10.001515025390162;0.41682511489072344;0.4520462013120037;0.45206344300677065;0.418731450303452;0.32997834663853326;0.5330422301393053;1.0000534673320332
73.998047;0.9873305326876921;0.4166550786756656;0.4219326428200998;0.32162269265232124;0.32562157226950306;0.9955951736830049;1.0001545817414053;10.001526670773117;0.4168244925387055;0.4520457634083482;0.4520638721705203;0.41873101530000706;0.3299790212747813;0.5330423823520533;1.000055652920225
74.008047;0.9873348794032445;0.41665524848744395;0.4219334328697834;0.3216233316137265;0.32562047719811593;0.9955940854025427;1.0001584400262447;10.001537656929536;0.4168238407512922;0.45204535800813306;0.45206426927771004;0.4187305126143547;0.32997965905704085;0.5330425850766165;1.0000578185957218
74.018047;0.9873391174966686;0.4166554173293074;0.42193423354352066;0.32162394914011805;0.32561943558774625;0.9955929996210695;1.0001622463582154;10.001548007232158;0.4168231574475821;0.4520449860407002;0.45206463413753495;0.41872994143815545;0.3299802595526423;0.5330428302426179;1.0000599577853877
74.028047;0.9873432492968104;0.4166555846212895;0.42193504340249616;0.32162454649480493;0.32561844779176835;0.9955919206689615;1.0001659926519306;10.001557737526918;0.4168224406843217;0.45204464737320776;0.45206496609508695;0.41872930113075185;0.32998082294280795;0.533043109255641;1.000062063215964
74.038047;0.987347275832173;0.41665574920615034;0.42193586151142604;0.3216251245150107;0.32561751452686044;0.9955908509412533;1.0001696713185537;10.001566853522899;0.4168216887447815;0.452044340553372;0.4520652650929163;0.41872859228081283;0.3299813495273046;0.5330434132177615;1.000064126447592
74.048047;0.987351196920672;0.41665590941715913;0.4219366868988456;0.3216256834045539;0.32561663675746216;0.9955897915779717;1.0001732748550953;10.001575351213733;0.416820900028294;0.4520440634324961;0.45206553247125714;0.4187278168309367;0.32998183932994063;0.5330437336490492;1.0000661385190879
74.058047;0.9873550122419928;0.41665606371098585;0.42193751860554823;0.32162622285183057;0.325615815451819;0.9955887443893916;1.000176795150178;10.00158323204964;0.4168200730210359;0.4520438143640609;0.45206577099652795;0.418726977364881;0.3299822917640748;0.5330440635152018;1.0000680924839118
74.068047;0.9873587228047609;0.4166562111744683;0.4219383557756892;0.32162674270845676;0.3256150509487052;0.9955877133208432;1.0001802236604371;10.001590523843904;0.4168192063451443;0.4520435927172883;0.45206598427009276;0.41872607657479327;0.329982705943038;0.5330443979333959;1.000069985482158
74.078047;0.9873623303298265;0.4166563519478245;0.42193919750083664;0.321627243433405;0.32561434239266357;0.9955867036764946;1.0001835528515457;10.001597284459969;0.4168182988962161;0.4520433984453022;0.4520661757134876;0.4187251173480408;0.3299830812905722;0.5330447343463388;1.0000718179794688
74.088047;0.9873658350497297;0.4166564875480475;0.4219400426804173;0.32162772562868996;0.325613687931442;0.9955857185806015;1.0001867782080138;10.001603588671198;0.4168173501277499;0.4520432314448605;0.45206634814827484;0.4187241031879387;0.32998341760467886;0.5330450721663451;1.0000735911517324
74.098047;0.9873692347745496;0.41665662047317786;0.42194088987624523;0.32162818953633265;0.3256130851573902;0.9955847561001187;1.0001898994665623;10.001609522151433;0.4168163602822281;0.4520430908553655;0.452066504153414;0.41872303878716427;0.32998371495563017;0.5330454119676122;1.00007530503703
74.108047;0.9873725253181762;0.41665675315191514;0.4219417374096281;0.32162863521326057;0.32561253109241334;0.995583810184552;1.0001929200426558;10.001615183408763;0.41681533042511226;0.45204297459148524;0.45206664575181055;0.4187219304782866;0.3299839737478327;0.5330457544196857;1.0000769583593545
74.118047;0.9873757004615245;0.4166568874220239;0.42194258351926117;0.32162906286549664;0.3256120222989776;0.9955828737236121;1.0001958456125921;10.001620676667965;0.41681426215264317;0.45204287968460555;0.45206677334369105;0.41872078568183263;0.3299841948289091;0.5330460995733538;1.0000785493077635
74.128047;0.9873787516220837;0.4166570249703998;0.42194342610725893;0.32162947287102467;0.32561155548559956;0.9955819409706235;1.0001986831912943;10.001626092931001;0.41681315681957914;0.45204280332169483;0.45206688541563095;0.41871961151447545;0.32998437970679606;0.5330464470600766;1.000080077066521
74.138047;0.9873816685416935;0.41665716781912027;0.42194426263690055;0.32162986556217615;0.3256111277073329;0.9955810082219209;1.000201440169454;10.001631496684059;0.41681201478789065;0.4520427442394661;0.45206697942704643;0.4187184143693703;0.32998453047032744;0.5330467963104188;1.0000815435841488
74.148047;0.9873844405901753;0.41665731838753495;0.421945090383713;0.3216302410699624;0.32561073587875616;0.9955800721881822;1.000204123235467;10.00163693831914;0.41681083562921484;0.4520427033584691;0.4520670528277022;0.41871720063504503;0.32998464932866534;0.5330471459978056;1.0000829545730052
74.158047;0.9873870577932452;0.4166574792504097;0.4219459064301327;0.321630599384386;0.32561037632139456;0.9955791270043208;1.000206737954702;10.001642478767133;0.4168096191033987;0.45204268265730996;0.45206710361945923;0.4187159768000795;0.329984738456919;0.533047493955968;1.0000843200061518
74.168047;0.9873895114754474;0.41665765261149446;0.4219467076032782;0.3216309404879625;0.32561004479003164;0.9955781629451704;1.0002092888470178;10.001648198349312;0.4168083657155231;0.4520426837278266;0.4520671309306741;0.4187147487245827;0.32998480021712456;0.5330478381747196;1.0000856541354342
74.178047;0.9873917943211867;0.4166578396884952;0.42194749074819304;0.32163126450632706;0.3256097368830496;0.995577168600691;1.0002117797776024;10.001654188222082;0.41680707660716015;0.45204270758134696;0.4520671357309304;0.41871352122513195;0.3299848372282659;0.5330481775973657;1.0000869738503242
74.188047;0.9873939001450205;0.41665804033777576;0.4219482529743986;0.32163157176204527;0.32560944836429806;0.9955761340920214;1.0002142146452875;10.00166053433531;0.4168057534846937;0.4520427551123108;0.4520671209251666;0.4187122983342533;0.3299848520540764;0.5330485120156803;1.000088296011888
74.198047;0.9873958236099152;0.41665825331059564;0.42194899172569295;0.3216318627433147;0.32560917525112104;0.9955750516585697;1.0002165978799529;10.001667309990244;0.4168043986898099;0.4520428272403806;0.45206709038265747;0.4187110836274479;0.32998484671680756;0.5330488415567692;1.0000896359600682
74.208047;0.9873975594348636;0.4166584769147653;0.4219497048880245;0.3216321380794109;0.3256089140497163;0.9955739135510661;1.0002189340271297;10.001674588808545;0.41680301518790824;0.4520429245626453;0.45206704760130784;0.4187098801755009;0.32998482240042604;0.5330491664527197;1.0000910076187075
74.218047;0.9873991022957751;0.416658709453948;0.42195039076036067;0.32163239830157114;0.32560866219956364;0.9955727103850255;1.0002212265227037;10.00168246045282;0.4168016066239854;0.45204304717096894;0.45206699471357675;0.4187086906341543;0.3299847793704361;0.5330494872221463;1.00009242420884
74.228047;0.9874004487304489;0.41665894950385474;0.4219510478875546;0.3216326435778902;0.32560841839136423;0.9955714321688214;1.0002234769194422;10.001691033184022;0.4168001772854287;0.4520431951552148;0.45206693186838565;0.4187075179547029;0.3299847169892027;0.5330498049050948;1.000093898436562
74.238047;0.987401598971053;0.4166591960001121;0.4219516749050088;0.3216328736536007;0.32560818258583457;0.9955700709401225;1.0002256855265386;10.001700422322152;0.41679873170998283;0.4520433691530567;0.4520668575066127;0.4187063659923697;0.329984634064636;0.5330501209888849;1.0000954418420245
74.248047;0.9874025564697453;0.416659447922284;0.42195227029197613;0.32163308773079485;0.32560795567218453;0.9955686221223863;1.0002278535491054;10.001710725219278;0.41679727429692853;0.4520435701986623;0.4520667696830301;0.41870523927231357;0.329984529419412;0.5330504367080576;1.0000970644788698
74.258047;0.9874033255545868;0.4166597038010246;0.4219528325315979;0.3216332845185979;0.3256077388823292;0.9955670837315843;1.0002299852110785;10.001722011363478;0.4167958090421876;0.4520437989149344;0.4520666670907891;0.41870414274488377;0.32998440203627716;0.5330507522281457;1.000098774795897
74.268047;0.9874039087757054;0.4166599614624859;0.4219533610172884;0.32163346273618504;0.32560753355051775;0.9955654548271177;1.000232087418934;10.00173434704176;0.4167943391526911;0.4520440547874305;0.45206654901504023;0.41870308189522226;0.32998425078532645;0.5330510668352199;1.0001005792498032
74.278047;0.9874043060859758;0.41666021838031286;0.4219538568440501;0.3216336215671432;0.325607341263239;0.9955637346631018;1.0002341672998316;10.00174781653221;0.41679286686500744;0.4520443362600548;0.45206641464754466;0.41870206213114813;0.32998407430961363;0.5330513799899959;1.0001024827360365
74.288047;0.9874045160829886;0.41666047214032553;0.4219543227500357;0.32163376060730536;0.32560716387289973;0.9955619233155466;1.0002362302441328;10.001762513598843;0.41679139378092095;0.45204464126199656;0.45206626229987523;0.4187010878692115;0.3299838713191469;0.5330516919031768;1.000104488876229
74.298047;0.987404536417668;0.4166607202576491;0.4219547626771285;0.3216338793259837;0.3256070034042402;0.9955600226728278;1.0002382799822658;10.001778521161988;0.4167899214241411;0.4520449675166243;0.4520660891582344;0.4187001623684824;0.3299836407717147;0.5330520027670901;1.0001065988775333
74.308047;0.9874043631274378;0.4166609600927668;0.4219551811929611;0.32163397646268194;0.3256068618842038;0.9955580363320501;1.0002403195776708;10.001795893255833;0.41678845167015444;0.45204531268596865;0.452065891624574;0.4186992878413589;0.32998338146498096;0.5330523114149115;1.0001088106813985
74.318047;0.9874039914230236;0.4166611895345528;0.42195558211772066;0.32163405011692775;0.3256067411037703;0.995555968559267;1.0002423508454301;10.0018146442079;0.41678698674847997;0.45204567438780013;0.4520656657746614;0.4186984655885762;0.32998309176096396;0.533052615190187;1.0001111200330188
74.328047;0.9874034169600546;0.41666140746118246;0.42195596723901074;0.3216340985883769;0.32560664251151855;0.9955538232485275;1.000244372701727;10.001834747830323;0.41678552895159054;0.45204605046024354;0.45206540783973725;0.41869769636898696;0.32998277003936605;0.5330529113093327;1.0001135225531679
74.338047;0.987402636022825;0.416661613335997;0.42195633674016386;0.32163412088593024;0.3256065670176257;0.9955516038792123;1.0002463809588864;10.001856141408444;0.41678408057591376;0.45204643966084684;0.4520651145466104;0.4186969806392143;0.3299824153062016;0.5330531981358653;1.000116014668751
74.348047;0.9874016459053553;0.4166618066673477;0.421956690543713;0.3216341162794855;0.3256065147298623;0.9955493135962685;1.0002483694268913;10.001878732711072;0.41678264387785524;0.4520468420636261;0.4520647831735521;0.41869631845583305;0.3299820275853883;0.5330534752478218;1.0001185931354208
74.358047;0.9874004453912831;0.4166619872549528;0.4219570291414301;0.3216340833985437;0.3256064850306791;0.9955469544346381;1.0002503310414776;10.001902411887672;0.4167812206141497;0.4520472590357568;0.45206441142557885;0.4186957094111511;0.32998160822277045;0.5330537426257553;1.000121254606428
74.368047;0.9873990343271181;0.4166621561799998;0.4219573538381405;0.32163401953203347;0.3256064769702275;0.9955445273259583;1.0002522587267142;10.001927060643261;0.41677981150053195;0.45204769297046205;0.4520639972905105;0.4186951529363047;0.32998115979452697;0.533053999909879;1.0001239957689205
74.378047;0.9873974128288292;0.41666231631086326;0.42195766654656736;0.3216339206498124;0.3256064898244083;0.9955420332722399;1.0002541454875014;10.001952549996998;0.416778416099985;0.4520481466178779;0.45206353934732724;0.4186946484014308;0.32998068555319954;0.5330542461415797;1.0001268132835863
74.388047;0.9873955806307612;0.4166624714582997;0.4219579694583931;0.3216337821705392;0.3256065236184976;0.9955394744580526;1.000255983540699;10.001978732823455;0.41677703333772914;0.45204862249012906;0.45206303747312226;0.41869419433376753;0.32998018901317266;0.5330544798549293;1.0001297026543676
74.398047;0.98739353730935;0.41666262517235075;0.4219582650770282;0.3216335998560838;0.32560657927513187;0.9955368549182365;1.0002577636636907;10.002005442621078;0.4167756624853799;0.45204912259614977;0.45206249301386464;0.41869378769340815;0.32997967369293485;0.5330546992279462;1.0001326565197348
74.408047;0.9873912840755326;0.4166627803453649;0.4219585564655829;0.32163337054491326;0.32560665850881776;0.9955341800654404;1.0002594758019783;10.002032501010357;0.41677430384481284;0.45204964833920425;0.4520619082899957;0.4186934240787395;0.32997914261455685;0.5330549016733335;1.0001356639160892
74.418047;0.9873888256008505;0.41666293914343305;0.42195884725344923;0.3216330926893224;0.3256067636220653;0.9955314552112974;1.0002611100311967;10.00205973246231;0.4167729584551691;0.45205020053033235;0.45206128612363056;0.418693098074896;0.3299785978985767;0.5330550835024664;1.0001387113617761
74.428047;0.9873861697464604;0.41666310309272603;0.4219591412640178;0.32163276640377775;0.32560689717962504;0.9955286843674105;1.0002626563861188;10.002086978159083;0.41677162737873763;0.45205077892551154;0.45206062945726233;0.4186928033361464;0.3299780409338491;0.5330552410793917;1.0001417852980914
74.438047;0.9873833257246848;0.41666327388695645;0.4219594421455065;0.32163239292906504;0.3256070618843344;0.9955258696535827;1.0002641038239375;10.002114097125826;0.41677031148296895;0.45205138153266644;0.4520599411717271;0.41869253291025393;0.32997747294015894;0.5330553723087299;1.0001448745761248
74.448047;0.9873803031750229;0.41666345380161857;0.4219597532622377;0.32163197379003994;0.3256072604648969;0.9955230113537283;1.000265439641773;10.002140961438954;0.41676901167504077;0.45205200506865584;0.4520592242561103;0.4186922799532243;0.32997689547052256;0.533055476654343;1.0001479714211354
74.458047;0.9873771132087337;0.41666364463098143;0.4219600776676604;0.3216315103918833;0.32560749496697605;0.9955201084349801;1.0002666503096393;10.002167459702184;0.41676772896798003;0.45205264641074616;0.4520584817418852;0.41869203843165886;0.32997631057094234;0.5330555544392428;1.0001510702432743
74.468047;0.9873737694020627;0.4166638466612195;0.4219604181857959;0.3216310044380158;0.3256077660275129;0.9955171580292875;1.000267723641171;10.002193501167099;0.41676646414164414;0.4520533033672677;0.4520577163801539;0.41869180332636563;0.3299757206655118;0.5330556067252262;1.0001541654545325
74.478047;0.9873702872041326;0.41666405880987706;0.4219607775388886;0.32163045830810016;0.32560807306820283;0.995514153935875;1.0002686508644882;10.00221901136872;0.41676521742906003;0.4520539739181985;0.45205693034487604;0.4186915705185392;0.32997512831124626;0.5330556355577144;1.0001572500510134
74.488047;0.987366683203674;0.41666427896853436;0.42196115817506574;0.3216298748687957;0.3256084148849557;0.9955110874026328;1.0002694272938588;10.002243925422217;0.41676398874330345;0.4520546551321558;0.45205612463742495;0.41869133670668396;0.3299745358850452;0.5330556436737929;1.000160315926275
74.498047;0.9873629748423156;0.4166645039656132;0.421961561843164;0.32162925712176366;0.32560878982198427;0.9955079508836143;1.0002700519520442;10.002268178991427;0.41676277843483495;0.45205534342564385;0.452055298704475;0.4186910990936587;0.3299739454863919;0.5330556336798958;1.0001633549207165
74.508047;0.9873591795445201;0.41666472953031164;0.4219619891918362;0.32162860787874337;0.3256091957837219;0.9955047407516667;1.0002705268226957;10.002291700811506;0.416761587910337;0.45205603564191776;0.45205445098011116;0.41869085497752845;0.32997335926591087;0.5330556075499236;1.0001663594126475
