time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.518047;0.9873553134411749;0.41666495070894466;0.42196243959388674;0.3216279295524168;0.32560963034373425;0.9955014567854931;1.0002708552268273;10.002314422446608;0.4167604194314011;0.45205672928541507;0.45205357960222864;0.41869060163558397;0.3299727797390795;0.5330555668852757;1.0001693231529687
74.528047;0.9873513904409891;0.416665162426663;0.4219629114318054;0.3216272241106873;0.3256100908600345;0.9954981001131591;1.0002710397944243;10.002336300870903;0.4167592754033676;0.4520574220543028;0.45205268256571346;0.4186903362255132;0.32997220951221284;0.5330555135092341;1.0001722415342802
74.538047;0.9873474219888971;0.4166653594217531;0.4219634027191295;0.3216264930876871;0.32561057467578836;0.9954946716898012;1.0002710818340328;10.002357332551336;0.4167581578942203;0.4520581120783974;0.4520517576462993;0.4186900556504383;0.32997165067933365;0.5330554498156541;1.0001751099195184
74.548047;0.9873434177233126;0.41666553633063724;0.42196391128752675;0.32162573767856867;0.3256110795259978;0.9954911721791868;1.000270982194108;10.002377552721812;0.4167570684917042;0.45205879873049115;0.45205080243479645;0.41868975669729475;0.32997110452494316;0.5330553791255668;1.0001779219004834
74.558047;0.9873393863344387;0.41666568886903843;0.42196443432125;0.32162495880388836;0.32561160394355576;0.9954876027255783;1.000270741727454;10.00239703176494;0.4167560083409713;0.45205948263944307;0.4520498143926546;0.4186894362236072;0.32997057175970707;0.5330553059890016;1.0001806689465773
74.568047;0.9873353356108431;0.4166658147065194;0.4219649683976941;0.32162415702633995;0.32561214706952013;0.99548396578977;1.000270360329999;10.00241587645808;0.41675497847709225;0.4520601647144823;0.4520487909217854;0.4186890910097853;0.3299700530868602;0.5330552356369633;1.0001833401513258
74.578047;0.9873312719571237;0.4166659128199279;0.4219655104558242;0.3216233323709512;0.3256127079689835;0.9954802648819523;1.000269836642824;10.00243422451179;0.4167539804110339;0.4520608451203126;0.4520477296688956;0.41868871752344833;0.32996954964689096;0.5330551734196975;1.00018592199983
74.588047;0.9873271998267305;0.4166659823655218;0.4219660586268576;0.3216224839709581;0.3256132851984887;0.9954765025918206;1.000269169252097;10.002452224538095;0.4167530164055297;0.45206152281585554;0.4520466290929061;0.4186883120095033;0.32996906303243767;0.533055125188821;1.000188399911242
74.598047;0.9873231213226686;0.4166660222448962;0.4219666123804793;0.3216216097474099;0.32561387669524183;0.995472679190102;1.0002683567982136;10.002470014740659;0.4167520893428121;0.452062195603663;0.45204548925716626;0.4186878707599285;0.32996859507793863;0.5330550971894921;1.0001907605123923
74.608047;0.9873190363961165;0.416666031611619;0.4219671720246334;0.32162070667223225;0.3256144798341696;0.995468793802193;1.000267396961054;10.002487714042966;0.41675120279645195;0.45206286050054967;0.4520443125206355;0.41868739039296193;0.32996814779511713;0.5330550950085526;1.000192992209065
74.618047;0.9873149429171946;0.416666010754193;0.4219677379514185;0.3216197716425647;0.3256150917012862;0.9954648464128373;1.0002662862149645;10.00250542509674;0.4167503611940949;0.452063514288919;0.45204310334690034;0.4186868681017346;0.3299677232027038;0.5330551230940687;1.0001950847706598
74.628047;0.987310836401292;0.41666596100864073;0.42196831057247897;0.3216188021243284;0.3256157092493278;0.9954608385997044;1.0002650204996562;10.002523239023784;0.41674956937697993;0.4520641540184126;0.45204186739378327;0.418686301619592;0.3299673227015195;0.5330551849260827;1.0001970296809446
74.638047;0.98730671092105;0.4166658837330566;0.42196889091512346;0.32161779594591666;0.32561632914208877;0.9954567735038164;1.0002635966860194;10.002541231302626;0.4167488317810002;0.4520647773447564;0.45204061064931184;0.41868568905949616;0.3299669465304913;0.5330552830657392;1.000198821461353
74.648047;0.987302561018288;0.41666577976477925;0.4219694808840842;0.3216167508758684;0.3256169478453182;0.9954526552100905;1.0002620143061425;10.002559451991154;0.4167481518627873;0.45206538241073496;0.45203933864660184;0.4186850290427896;0.3299665940237329;0.5330554194562419;1.0002004582907966
74.658047;0.987298382808711;0.4166656495081196;0.4219700829429805;0.3216156646056852;0.32561756240636747;0.9954484875051095;1.0002602754658307;10.002577924702424;0.4167475317689897;0.45206596698887525;0.45203805606701963;0.41868432098200425;0.32996626426510856;0.5330555960118161;1.0002019404226208
74.668047;0.9872941745424803;0.4166654932742309;0.4219706997259468;0.32161453489645964;0.32561817135306514;0.9954442738104899;1.0002583818563882;10.002596653508196;0.41674697250771664;0.45206652765192573;0.4520367670546811;0.41868356510158805;0.329965956133909;0.5330558142490456;1.0002032678630677
74.678047;0.9872899375756655;0.4166653119276624;0.42197133397547937;0.32161335994594253;0.32561877479002777;0.9954400180365889;1.0002563317951625;10.002615621691817;0.41674647467692616;0.45206705981360357;0.4520354753907301;0.41868276216519795;0.3299656678320264;0.5330560742361924;1.0002044392495082
74.688047;0.9872856767510496;0.41666510740225154;0.4219719886851918;0.3216121389859426;0.32561937379764316;0.9954357246837884;1.0002541206666102;10.002634781032057;0.4167460387398895;0.4520675583144223;0.45203418415958313;0.4186819135180934;0.32996539685293597;0.5330563748506522;1.0002054521884562
74.698047;0.9872813992139156;0.41666488245821753;0.4219726670750421;0.3216108724846739;0.3256199698073889;0.995431399022467;1.0002517434962357;10.002654054322905;0.41674566471641095;0.4520680179476823;0.45203289565830124;0.41868102155919257;0.3299651405771472;0.5330567151625841;1.0002063040633569
74.708047;0.987277112834435;0.41666463958920513;0.42197337244771344;0.3216095619685228;0.3256205639288991;0.9954270475107713;1.0002491967394576;10.002673360813384;0.4167453522257797;0.4520684337201378;0.4520316118457301;0.41868008985539396;0.32996489666322143;0.5330570951522977;1.0002069924148256
74.718047;0.9872728253656611;0.41666438003413137;0.4219741079172621;0.32160820985902006;0.3256211563775845;0.9954226770079803;1.00024647886382;10.002692638405492;0.41674510064349807;0.4520688009363222;0.4520303346934175;0.418679123040637;0.32996466289229187;0.5330575154055414;1.0002075156645152
74.728047;0.987268543743085;0.41666410392090697;0.4219748757135633;0.3216068191875876;0.32562174666446303;0.9954182937502958;1.0002435897734097;10.002711841834277;0.41674490844013845;0.45206911540356304;0.45202906596676123;0.4186781270527196;0.3299644369936415;0.5330579764757208;1.0002078740589777
74.738047;0.9872642734584701;0.41666381102047845;0.42197567656270646;0.32160539336799504;0.32562233425282755;0.9954139036349517;1.000240528917465;10.002730928063121;0.4167447724245294;0.4520693738349786;0.4520278072952498;0.41867710916357;0.32996421651971464;0.5330584786460673;1.0002080693200324
74.748047;0.9872600190938726;0.4166635011638128;0.42197650985402535;0.32160393633043993;0.3256229186754738;0.995409512640533;1.0002372937329966;10.002749850846797;0.4167446884618268;0.4520695740115678;0.4520265606058058;0.4186760774382783;0.32996399860575887;0.5330590224656953;1.0002081032279342
74.758047;0.9872557861613327;0.4166631743294662;0.4219773741809843;0.3216024525912305;0.3256234989848911;0.9954051267723771;1.0002338797167811;10.002768569771298;0.4167446531622722;0.4520697144153657;0.4520253276112005;0.4186750398847496;0.3299637800173071;0.5330596095721761;1.000207976540979
74.768047;0.9872515826600043;0.41666283058073017;0.42197826750128675;0.3216009468598077;0.3256240732410179;0.9954007520181368;1.000230281421453;10.002787055370387;0.4167446647340542;0.45206979360559674;0.4520241089410826;0.41867400359435675;0.3299635575654054;0.533060242870652;1.0002076889113678
74.778047;0.9872474186487583;0.4166624699907081;0.4219791870807875;0.32159942354486387;0.3256246384777142;0.9953963937179415;1.000226493638093;10.002805278574119;0.41674472284815445;0.4520698096975927;0.45202290405424644;0.4186729745835205;0.32996332839714276;0.5330609254199424;1.0002072401621587
74.788047;0.9872433038547581;0.41666209289575956;0.42198013012190716;0.32159788674098555;0.3256251911561149;0.9953920563179012;1.000222512494412;10.002823197004231;0.41674482834495885;0.45206976046668906;0.4520217114837179;0.418671958505791;0.3299630900309763;0.5330616585538173;1.0002066321646834
74.798047;0.9872392460515813;0.41666170023821947;0.42198109502465486;0.3215963404997756;0.3256257278506657;0.9953877449452936;1.0002183359135997;10.002840751233151;0.41674498268149973;0.4520696441239327;0.45202052895386047;0.41867096121319813;0.3299628403022851;0.5330624409838599;1.0002058686484987
74.808047;0.9872352526234075;0.4166612934472644;0.42198208189407044;0.3215947886730906;0.3256262457141001;0.9953834670732569;1.0002139630184117;10.002857870780375;0.4167451870939204;0.4520694598869872;0.45201935342494387;0.41866998880138995;0.32996257737849144;0.5330632695955083;1.0002049531593467
74.818047;0.9872313331158098;0.4166608739152266;0.4219830918846422;0.3215932344738878;0.32562674258861;0.995379232199638;1.0002093936099612;10.002874484191022;0.4167454419651519;0.4520692079932549;0.4520181814630846;0.41866904776608344;0.32996229983763614;0.5330641407923172;1.0002038884552593
74.828047;0.9872275000441875;0.4166604423745952;0.4219841262046774;0.32159168055734944;0.3256272168261917;0.9953750506198047;1.0002046294809133;10.002890529865356;0.4167457464197215;0.4520688896002992;0.45201700983551607;0.4186681451832782;0.3299620065158819;0.5330650513014121;1.0002026776134036
74.838047;0.9872237677622608;0.4166599984418521;0.4219851852890834;0.3215901294984591;0.32562766677888233;0.9953709335258456;1.0001996766426315;10.002905963152848;0.4167460981020632;0.45206850698431894;0.4520158356824088;0.4186672882618759;0.3299616964584215;0.5330659985743562;1.0002013250310897
74.848047;0.9872201499713492;0.41665954074196;0.42198626847841136;0.3215885837860062;0.3256280906732242;0.9953668938265402;1.0001945450893888;10.002920755165976;0.41674649328712765;0.4520680637247635;0.45201465637971827;0.4186664834021134;0.329961369450236;0.5330669813275304;1.0001998371145007
74.858047;0.9872166580348365;0.41665906754000087;0.421987374458066;0.32158704530309135;0.32562848745604783;0.9953629454910665;1.0001892458876676;10.002934886510879;0.4167469275136836;0.452067564240162;0.45201346944738285;0.4186657356727206;0.32996102640618635;0.5330680000289599;1.000198222756854
74.868047;0.9872133011963208;0.41665857708306386;0.4219885022252737;0.3215855148892528;0.3256288573655403;0.9953591014793924;1.0001837892712766;10.002948341328016;0.4167473966076763;0.4520670130554443;0.45201227236202035;0.41866504921352193;0.32996066907308835;0.5330690566941939;1.0001964923288031
74.878047;0.9872100872480869;0.41665806735618327;0.4219896517201626;0.3215839921458139;0.32562920142244905;0.9953553715388758;1.0001781850531553;10.002961106579566;0.4167478971534554;0.4520664142562076;0.4520110624443356;0.4186644278534951;0.32996029983193437;0.5330701540692303;1.0001946552025929
74.888047;0.9872070223643375;0.41665753584916954;0.42199082345924754;0.32158247556306463;0.3256295211260497;0.9953517609647384;1.0001724439669732;10.002973173580719;0.41674842593386885;0.4520657712937471;0.4520098374009927;0.4186638750620287;0.32995992196056845;0.5330712950723034;1.0001927179964278
74.898047;0.9872041099435617;0.4166569798471613;0.42199201775239614;0.3215809631044306;0.32562981890947845;0.9953482713868493;1.0001665787327305;10.002984533079644;0.41674897905846475;0.4520650875111272;0.4520085959088613;0.41866339335654923;0.32995953956817026;0.5330724825765886;1.0001906845300816
74.908047;0.9872013503420114;0.4166563970392942;0.4219932340993765;0.32157945306380104;0.32563009820334193;0.995344902557789;1.000160604593967;10.002995172983027;0.4167495515775338;0.4520643666412149;0.45200733708768154;0.4186629838901218;0.3299591570752905;0.5330737188443532;1.0001885572386249
74.918047;0.9871987421255234;0.4166557857878404;0.4219944705539019;0.32157794467660256;0.3256303627615661;0.9953416531494906;1.0001545400446024;10.003005083717696;0.4167501378073038;0.45206361249121507;0.45200605958278167;0.4186626469449159;0.3299587789328221;0.5330750050068931;1.0001863396145336
74.928047;0.9871962828234857;0.4166551449077295;0.4219957234028873;0.32157643811363007;0.32563061621886363;0.9953385214255669;1.0001484068444437;10.003014254877879;0.4167507320685574;0.45206282855749885;0.452004761491706;0.4186623830373883;0.3299584094154594;0.5330763413119307;1.0001840384695813
74.938047;0.9871939694786884;0.41665447344770346;0.42199698777494926;0.32157493408907506;0.3256308621628286;0.9953355065346703;1.0001422281286765;10.003022662035958;0.41675132906161866;0.4520620181388087;0.4520034407427828;0.41866219327114884;0.32995805199180955;0.5330777276428663;1.0001816642595152
74.948047;0.9871917997397546;0.41665377048012;0.421998258553829;0.3215734333410141;0.3256311042732157;0.9953326081916607;1.000136026372538;10.00303025935234;0.4167519234614306;0.45206118460966543;0.45200209534082514;0.41866207862490346;0.32995770904698757;0.5330791635536593;1.0001792286696656
74.958047;0.9871897723774612;0.41665303458273534;0.4219995307505215;0.3215719362336562;0.3256313464435594;0.9953298251467393;1.0001298226556465;10.003036987772203;0.4167525096959815;0.45206033162441805;0.4520007237266676;0.4186620392890921;0.32995738252473;0.5330806476399135;1.0001767419708743
74.968047;0.9871878872417361;0.41665226364807306;0.42200079955297937;0.32157044282493835;0.3256315927304552;0.995327155517684;1.000123636413346;10.003042798354176;0.41675308253768073;0.4520594632290959;0.4519993250241948;0.4186620747581771;0.3299570744214134;0.5330821767475418;1.0001742137443297
74.978047;0.9871861451253084;0.4166514555842519;0.42200206065037676;0.3215689531827375;0.3256318469078826;0.9953245980316078;1.0001174857828428;10.003047675353075;0.4167536377293087;0.45205858404459126;0.4519978987651933;0.41866218435882874;0.32995678645418386;0.5330837464881025;1.000171655783596
74.988047;0.9871845478988799;0.41665060896322104;0.42200331070831304;0.3215674675712918;0.32563211184801494;0.9953221512502335;1.000111388622972;10.00305163791233;0.4167541725067235;0.45205769967171106;0.4519964443905429;0.41866236776529475;0.32995651948804255;0.533085353493228;1.000169082824429
74.998047;0.9871830993415301;0.4166497229092642;0.42200454720338865;0.32156598644021855;0.32563238923974674;0.9953198119743416;1.0001053627942027;10.00305471295089;0.4167546862104669;0.45205681668819897;0.4519949605683728;0.41866262536912136;0.32995627338699746;0.5330869970894141;1.0001665101426018
75.008047;0.9871818056691258;0.41664879683036277;0.4220057680366718;0.3215645104034865;0.3256326799263034;0.9953175763728345;1.0000994252470716;10.003056901029916;0.4167551801574151;0.45205594189813525;0.4519934447078364;0.4186629581626169;0.3299560474765066;0.533088678579414;1.0001639503983544
75.018047;0.9871806748750389;0.41664783029916513;0.4220069720084955;0.3215630403589929;0.32563298458666695;0.9953154432773763;1.000093590586207;10.003058171706986;0.4167556565114233;0.4520550817747676;0.4519918937023209;0.4186633669327978;0.32995584099834424;0.5330903994257765;1.0001614122655822
75.028047;0.9871797152584892;0.41664682279745696;0.4220081594520875;0.32156157745854;0.32563330439553806;0.9953134151907012;1.0000878702362126;10.003058486705388;0.41675611726902123;0.4520542424300033;0.45199030518882644;0.4186638514734086;0.32995565317553494;0.5330921601241199;1.0001589022533532
75.038047;0.9871789343331515;0.4166457734873487;0.4220093318493452;0.32156012278964546;0.3256336412671996;0.9953114958232122;1.0000822728843046;10.003057810454138;0.4167565640861311;0.4520534293914807;0.45198867785368374;0.4186644104477826;0.3299554835120272;0.533093960185471;1.0001564273483932
75.048047;0.9871783386869578;0.416644681605941;0.42201049067536334;0.32155867717008285;0.32563399747322885;0.9953096874792215;1.000076805448122;10.0030560988165;0.4167569983770921;0.45205264726880723;0.4519870113253679;0.4186650417041694;0.3299553321243093;0.5330957988629152;1.000153994558403
75.058047;0.9871779333933192;0.4166435472620361;0.42201163647785284;0.3215572412399808;0.3256343752856887;0.9953079907957314;1.0000714737880854;10.00305329700623;0.41675742102701024;0.4520518998118222;0.4519853064840371;0.41866574301957354;0.3299551994034349;0.533097675808349;1.0001516085484943
75.068047;0.9871777214127074;0.4166423716924766;0.4220127687341099;0.32155581532916966;0.3256347770557268;0.9953064061758269;1.0000662833132568;10.00304935339561;0.4167578320423329;0.4520511900940465;0.45198356563929204;0.41866651314759656;0.329955085638747;0.5330995911899885;1.000149271024883
75.078047;0.987177704789653;0.41664115700441684;0.42201388626479636;0.3215543989551281;0.32563520512497596;0.9953049348158111;1.000061239399693;10.003044223569303;0.4167582307340534;0.45205052041469596;0.4519817922467299;0.41866735183304893;0.32995499107736415;0.5331015451876896;1.0001469822364064
75.088047;0.9871778860845409;0.4166399058589839;0.42201498771620993;0.3215529906895205;0.32563566125489846;0.9953035785115149;1.0000563470761996;10.003037861486339;0.416758616122032;0.45204989211240865;0.4519799905545642;0.4186682582911034;0.3299549159842561;0.533103537177932;1.0001447425533698
75.098047;0.9871782680970367;0.41663862109170735;0.4220160717281528;0.321551588800863;0.3256361461945951;0.995302339542556;1.0000516108422792;10.0030302183648;0.41675898706622255;0.45204930592137366;0.45197816515703354;0.41866923008117446;0.32995486064535096;0.5331055653181571;1.0001425522690424
75.108047;0.9871788521809836;0.4166373053640063;0.42201713683429604;0.3215501922752887;0.3256366598707265;0.9953012220089287;1.000047035290107;10.003021244834411;0.4167593420854044;0.4520487627476346;0.45197632033191193;0.4186702634429174;0.32995482531183906;0.5331076261952358;1.000140410475889
75.118047;0.9871796362223986;0.41663596093257005;0.4220181814776573;0.3215488012693501;0.3256372017079932;0.9953002332280839;1.0000426252791241;10.003010885278185;0.41675967879377274;0.45204826377428686;0.45197445963982646;0.4186713538761326;0.3299548099856406;0.5331097141926256;1.0001383151740821
75.128047;0.9871806146077678;0.4166345897729641;0.42201920432314066;0.321547416649281;0.32563777060904914;0.9952993822715186;1.0000383851079089;10.00299907657457;0.4167599936083775;0.45204780989739546;0.45197258609737934;0.41867249640143606;0.32995481416351874;0.5331118217211908;1.0001362637635505
75.138047;0.9871817808321685;0.4166331941202419;0.4220202047366046;0.32154603953110433;0.32563836489326414;0.9952986765667358;1.0000343175013002;10.002985750218208;0.41676028252627856;0.4520474015903854;0.4519707025799156;0.41867368578128367;0.329954836599191;0.5331139407857766;1.0001342527069859
75.148047;0.9871831289975335;0.41663177681712493;0.4220211831491931;0.32154467125258734;0.32563898236822403;0.9952981199913484;1.000030423231344;10.00297082681604;0.4167605422135022;0.4520470392390122;0.4519688117660124;0.41867491646195515;0.3299548753466937;0.5331160646271129;1.0001322778919353
75.158047;0.9871846526878847;0.41663034126649984;0.42202214090385;0.3215433132272207;0.3256396203279669;0.9952977127718018;1.000026701670668;10.002954214063665;0.416760770266625;0.45204672290314374;0.45196691553987633;0.418676182276983;0.32995492803416065;0.5331181881691138;1.0001303361303884
75.168047;0.9871863442537958;0.4166288913498806;0.4220230795397451;0.32154196672230845;0.3256402755616212;0.9952974519611772;1.0000231518457126;10.002935818262822;0.4167609646991812;0.45204645114118847;0.4519650148156883;0.4186774764363725;0.3299549919079249;0.5331203070137972;1.0001284261203682
75.178047;0.9871881949144523;0.416627431516207;0.42202400030561354;0.32154063296769664;0.325640944564032;0.9952973321795341;1.0000197730673823;10.002915555515994;0.4167611234127716;0.45204622017958546;0.4519631100374712;0.41867879205884145;0.32995506369391403;0.5331224162469231;1.0001265479570836
75.188047;0.9871901936382897;0.4166259670387606;0.4220249045832817;0.32153931342086506;0.3256416239836855;0.9952973460756406;1.0000165647417987;10.002893349437977;0.4167612440626505;0.4520460246078015;0.451961201395011;0.4186801227927984;0.3299551394854438;0.5331245107462577;1.000124702205422
75.198047;0.9871923251819443;0.4166245040358213;0.4220257945911169;0.3215380100193953;0.3256423111780953;0.9952974844258194;1.0000135263984926;10.002869129087458;0.416761324250091;0.45204585886762216;0.45195928844980426;0.4186814631076221;0.32995521492462965;0.5331265863264214;1.0001228903045822
75.208047;0.9871945699425655;0.4166230489125798;0.4220266732282468;0.32153672528328453;0.3256430043908359;0.9952977369588009;1.000010658755681;10.002842843215284;0.41676136171663675;0.4520457180359737;0.4519573699981587;0.4186828084880707;0.3299552856688337;0.5331286400593147;1.0001211156228027
75.218047;0.9871969069299045;0.4166216074851297;0.4220275431984883;0.3215354620029197;0.3256437022992314;0.9952980944747867;1.0000079645046107;10.002814478686647;0.41676135408432957;0.4520455975860498;0.45195544476956945;0.41868415514733276;0.32995534759870193;0.5331306699045686;1.0001193823904002
75.228047;0.9871993163348478;0.4166201842491469;0.42202840654398566;0.32153422254045844;0.3256444032715006;0.9952985504713845;1.0000054478689187;10.002784063016204;0.4167612984827714;0.45204549330478794;0.4519535122875097;0.4186854991311559;0.3299553969599682;0.5331326742267636;1.0001176930068658
75.238047;0.9872017792465447;0.41661878226841087;0.4220292649487986;0.32153300812273866;0.32564510508670796;0.9952991001270062;1.000003114144642;10.00275165337399;0.4167611916996692;0.45204540203269616;0.45195157288964993;0.41868683594441675;0.3299554308562114;0.5331346513062915;1.0001160473649393
75.248047;0.9872042774144744;0.4166174037109838;0.42203012018075703;0.32153181885812077;0.3256458056351243;0.9952997383209659;1.0000009697667678;10.002717326260601;0.41676103055064356;0.4520453224417459;0.4519496271362936;0.4186881609331991;0.32995544761775863;0.5331365989634123;1.0001144446616483
75.258047;0.9872067939536925;0.4166160504297664;0.42203097409600165;0.321530654464204;0.32564650375276294;0.9953004593712262;0.9999990218150769;10.002681171393103;0.4167608121585043;0.4520452550813685;0.4519476754778022;0.4186894696420235;0.3299554465273364;0.5331385141452931;1.0001128849266612
75.268047;0.9872093132241457;0.41661472422356804;0.4220318280277582;0.32152951458640167;0.32564719899879346;0.9953012578525612;0.9999972767780456;10.002643288976856;0.4167605344421521;0.45204520169869694;0.4519457182127635;0.41869075762126784;0.3299554270737603;0.53314039254634;1.0001113692543158
75.278047;0.9872118197877695;0.41661342699685816;0.42203268201528815;0.3215283986584789;0.3256478907607731;0.9953021297105881;0.999995739646424;10.002603790507376;0.4167601967743438;0.45204516453870097;0.4519437550893074;0.4186920200507698;0.3299553884593413;0.5331422286189702;1.0001099000950042
75.288047;0.9872142977911106;0.41661216064202855;0.4220335349796976;0.3215273062717473;0.32564857793854285;0.9953030735374444;0.9999944133236569;10.002562797031816;0.41675980014918834;0.4520451459857928;0.4519417845222372;0.4186932522021961;0.3299553297449321;0.533144016086948;1.0001084815797403
75.298047;0.987216732393046;0.416610926146923;0.4220343858226176;0.3215262378081885;0.325649259465044;0.995304089805603;0.999993298156595;10.002520427792616;0.41675934674243165;0.4520451480586537;0.4519398034351703;0.4186944502992075;0.32995525020697647;0.5331457488634487;1.0001071186252937
75.308047;0.9872191118420864;0.4166097228789115;0.4220352341268105;0.3215251945201541;0.32564993484341553;0.9953051779125442;0.9999923924040443;10.002476787198486;0.41675883947048226;0.45204517186342613;0.45193780821819185;0.418695611794966;0.3299551495150884;0.533147422017224;1.000105816112998
75.318047;0.9872214269652061;0.4166085490742804;0.4220360800183949;0.3215241782014713;0.325650603960225;0.9953063348830137;0.9999916931781652;10.00243196902374;0.41675828185064756;0.45204521757009886;0.4519357957971657;0.4186967355541437;0.32995502768326024;0.5331490325657331;1.0001045790021066
75.328047;0.9872236693548334;0.41660740262924995;0.42203692353509925;0.321523190951252;0.32565126638235004;0.9953075566302858;0.9999911972341124;10.00238607234569;0.4167576780027362;0.452045284765822;0.4519337640641664;0.4186978219748733;0.3299548849266247;0.5331505798704419;1.0001034116348508
75.338047;0.9872258319231119;0.41660628153715445;0.42203776393625225;0.32152223488288095;0.3256519209038945;0.9953088394422793;0.9999909019856026;10.002339202916309;0.41675703219938603;0.45204537285935226;0.4519317121890611;0.4186988724652033;0.3299547217457784;0.5331520650587328;1.0001023161479665
75.348047;0.9872279108249415;0.41660518425295834;0.4220385997230077;0.3215213114826034;0.32565256559301486;0.9953101805079402;0.9999908055410487;10.002291458907127;0.4167563479763486;0.4520454814693358;0.4519296411770738;0.4186998888853545;0.3299545392434618;0.5331534899044095;1.0001012919148804
75.358047;0.9872299052059933;0.41660411004931547;0.42203942931107935;0.3215204210554793;0.3256531980771483;0.9953115769553017;0.9999909053398077;10.002242925655201;0.4167556279307636;0.45204561057993387;0.45192755429714965;0.4187008736864544;0.3299543392287482;0.5331548563371918;1.000100336569807
75.368047;0.9872318150455563;0.41660305953929283;0.42204025125098316;0.3215195627907086;0.3256538159343706;0.995313024469065;0.9999911972079539;10.002193687752637;0.4167548741472418;0.45204576013853165;0.4519254569750036;0.4187018303071159;0.32995412382432193;0.5331561663177464;1.0000994468752373
75.378047;0.9872336399599133;0.41660203487645925;0.42204106375324696;0.321518735391926;0.3256544173390052;0.9953145170113723;0.9999916754344947;10.002143839155131;0.416754087889139;0.4520459295073411;0.4519233559602707;0.4187027631594022;0.3299538948807475;0.5331574214096669;1.0000986182284755
75.388047;0.9872353797528579;0.41660103894872846;0.42204186435395535;0.321517937904207;0.3256550016709474;0.9953160467921498;0.9999923339944607;10.002093479367852;0.41675326868808976;0.45204611780996634;0.45192125822112483;0.41870367725151386;0.32995365379467684;0.5331586224530196;1.0000978435706214
75.398047;0.9872370355965794;0.4166000743236056;0.4220426500832206;0.321517170227609;0.3256555694339744;0.9953176039850071;0.9999931682527607;10.002042703192659;0.41675241430102505;0.4520463248649214;0.45191917058143977;0.41870457753348905;0.32995340185892774;0.5331597696674574;1.0000971124359412
75.408047;0.9872386105996948;0.4165991427759581;0.42204341784615573;0.321516433029291;0.3256561216495895;0.9953191771549663;0.9999941751727941;10.001991595186018;0.41675152178249547;0.45204655122983195;0.4519171002519205;0.4187054679040776;0.3299531406162525;0.5331608629415363;1.0000964104293966
75.418047;0.9872401091453523;0.4165982452516078;0.4220441646834053;0.32151572748484536;0.3256566593038493;0.9953207542632303;0.9999953523291851;10.001940236906835;0.41675058870767123;0.4520467973645785;0.4519150551339098;0.41870635042549054;0.3299528717812346;0.5331619017012978;1.0000957196779672
75.428047;0.9872415357727159;0.4165973819893392;0.4220448876018207;0.3215150552500616;0.325657183056458;0.995322322983792;0.9999966968993579;10.00188871361588;0.4167496138407554;0.4520470631917411;0.4519130430731402;0.4187072253332365;0.32995259695654944;0.5331628842542707;1.000095020108128
75.438047;0.987242894566865;0.4165965527018837;0.4220455833250506;0.3215144182110999;0.3256576931413631;0.9953238703314251;0.9999982050230349;10.001837104695461;0.4167485969277074;0.4520473482378142;0.4519110709526122;0.4187080918142089;0.32995231739578773;0.5331638074536624;1.0000942903679924
75.448047;0.9872441892629543;0.41659575682599664;0.42204624877504504;0.32151381797208245;0.32565818926604034;0.99532538331679;0.9999998720107839;10.001785475632191;0.4167475377677187;0.4520476517184876;0.4519091448299929;0.4187089490047673;0.3299520338535056;0.5331646670646236;1.000093508468017
75.458047;0.987245423708575;0.4165949938083976;0.42204688172613347;0.3215132557314741;0.32565867055069203;0.9953268505585844;1.0000016924881028;10.001733887558478;0.4167464354060583;0.45204797257082513;0.451907270427946;0.418709796267199;0.3299517468928894;0.5331654583899752;1.0000926531974268
75.468047;0.9872466022130914;0.4165942632705635;0.4220474807886364;0.32151273235545086;0.32565913556043274;0.9953282625849742;1.0000036600616367;10.001682412799509;0.4167452882376308;0.4520483095882033;0.4519054529453875;0.4187106324872645;0.32995145763854283;0.5331661768514225;1.0000917055325775
75.478047;0.9872477300104818;0.41659356478632253;0.42204804517846023;0.32151224828609276;0.32565958237545045;0.995329610526182;1.0000057675821505;10.001631143198559;0.41674409478382923;0.452048661648363;0.4519036967346458;0.418711455502511;0.32995116823975923;0.5331668186620465;1.0000906491917445
75.488047;0.987248813782731;0.4165928972642749;0.4220485746620505;0.321511803653679;0.3256600086570275;0.995330885216097;1.0000080074824234;10.001580184063506;0.4167428543583274;0.45204902794846885;0.45190200535857156;0.4187122623521939;0.3299508817615866;0.533167381381045;1.000089471027792
75.498047;0.9872498615333802;0.4165922586087717;0.4220490698576866;0.3215113986260048;0.3256604114652663;0.9953320779030659;1.00001037150319;10.001529635002923;0.4167415672711622;0.4520494078113066;0.4519003816364587;0.4187130495094368;0.32995060194137266;0.5331678635823731;1.0000881615397872
75.508047;0.9872508814348443;0.416591646068511;0.4220495324294758;0.32151103359151784;0.3256607870408607;0.995333181391764;1.0000128505644916;10.00147957491017;0.4167402345290687;0.45204980035534315;0.45189882753851857;0.41871381265412333;0.32995033320385436;0.5331682640193213;1.0000867150908974
75.518047;0.9872518803322032;0.41659105669427043;0.42204996429163016;0.32151070890385713;0.3256611311519325;0.9953341900998685;1.0000154348721062;10.001430062333917;0.41673885741189787;0.45205020483200964;0.4518973444388118;0.41871454674997294;0.32995008075485255;0.533168581731873;1.0000851289243131
75.528047;0.9872528632325793;0.4165904873215457;0.4220503667489268;0.3215104242190314;0.32566143979130213;0.9953350995882405;1.0000181142862623;10.001381145220748;0.4167374374001462;0.45205062102945137;0.45189593378411225;0.4187152467651303;0.3299498501997511;0.5331688168965808;1.0000834006730996
75.538047;0.9872538338555394;0.41658993438219316;0.4220507407249995;0.32151017801489506;0.32566170971444985;0.9953359064541326;1.0000208793313485;10.001332875121266;0.41673597602431484;0.4520510490015143;0.4518945972991631;0.4187159084192275;0.329949646573453;0.5331689710879585;1.0000815264041027
75.548047;0.9872547956083514;0.41658939411901513;0.42205108737026664;0.32150996760516043;0.32566193879023303;0.9953366078601471;1.0000237218110344;10.0012853143479;0.41673447448868417;0.4520514887903144;0.4518933366084661;0.418716528148371;0.32994947344125025;0.5331690469566647;1.0000795011326427
75.558047;0.9872557526689577;0.4165888631440467;0.4220514079956546;0.32150978930205837;0.3256621260490789;0.9953372003197487;1.0000266344828743;10.001238524001423;0.41673293387285976;0.4520519404331393;0.4518921530233512;0.41871710215360014;0.3299493327787091;0.5331690479023221;1.0000773205154863
75.568047;0.9872567105819084;0.4165883387009896;0.4220517031838639;0.321509638713745;0.3256622712144969;0.9953376795074415;1.000029611056742;10.00119255197501;0.41673135569401737;0.4520524036223607;0.4518910474696;0.4187176256421915;0.3299492255641094;0.5331689777506152;1.0000749815719534
75.578047;0.9872576762294021;0.4165878181526989;0.42205197200485595;0.3215095112986925;0.3256623740199642;0.9953380423072895;1.0000326466810263;10.001147440580638;0.41672974224578574;0.452052877082576;0.4518900202870299;0.4187180931730567;0.3299491524413193;0.5331688406466113;1.000072483017483
75.588047;0.9872586574181235;0.4165872982908413;0.4220522124927027;0.32150940288892693;0.3256624339356157;0.9953382893640182;1.0000357378945128;10.001103235021363;0.41672809711206643;0.4520533585483491;0.4518890710628286;0.418718499415786;0.3299491140331247;0.5331686412691938;1.0000698266576236
75.598047;0.9872596618433435;0.4165867752823469;0.4220524229375517;0.32150930994076826;0.32566245057335785;0.9953384259531104;1.000038882100407;10.001059975243905;0.4167264252686877;0.4520538453895191;0.45188819856986995;0.41871883954528866;0.32994911101079816;0.5331683848208003;1.0000670189283232
75.608047;0.9872606957604544;0.41658624519028675;0.42205260259125965;0.32150922944612115;0.3256624243761994;0.9953384606433582;1.000042077013518;10.00101768766055;0.4167247318515676;0.4520543350944327;0.4518874009609435;0.41871910920329747;0.3299491440492525;0.5331680765271678;1.0000640705314283
75.618047;0.9872617637542402;0.4165857048200139;0.42205275160205147;0.3215091586078076;0.32566235679397637;0.9953384023709181;1.0000453199849992;10.000976391228228;0.4167230208065892;0.45205482550739773;0.45188667608441035;0.41871930411441904;0.3299492136249729;0.5331677209671775;1.0000609942003886
75.628047;0.9872628698069323;0.4165851522624243;0.42205287096307276;0.32150909462342;0.32566224985029124;0.9953382578440465;1.0000486074574482;10.000936104896622;0.41672129477965547;0.45205531498797075;0.45188602155071206;0.4187194201762863;0.3299493198205495;0.5331673218246176;1.000057802724804
75.638047;0.9872640181170073;0.41658458653595376;0.42205296280041904;0.3215090346576846;0.3256621058262211;0.9953380315404896;1.0000519352125745;10.000896841465908;0.41671955583990383;0.45205580236130494;0.4518854349509643;0.4187194545171971;0.32994946215923987;0.5331668821212434;1.0000545084873909
75.648047;0.9872652130374967;0.41658400717857597;0.42205303046638254;0.32150897598551537;0.3256619270985881;0.995337727795393;1.0000552994737644;10.000858598568387;0.4167178062745273;0.4520562866775223;0.45188491415884735;0.41871940623788617;0.32994963922933457;0.5331664041589125;1.0000511233396339
75.658047;0.9872664587261056;0.4165834144976979;0.42205307808716586;0.3215089164295793;0.3256617156280305;0.9953373519145942;1.000058697602998;10.000821369996615;0.4167160491333966;0.4520567669336097;0.4518844569402313;0.4187192757542402;0.3299498485009714;0.5331658890620935;1.0000476575900394
75.668047;0.9872677589520189;0.41658280968819045;0.4220531100507489;0.32150885463332685;0.32566147248797334;0.9953369089759594;1.0000621267255032;10.000785174231922;0.41671428827093193;0.45205724190841684;0.45188406032173833;0.418719063686315;0.3299500869893898;0.5331653366782086;1.0000441192912057
75.678047;0.9872691172882727;0.4165821945101376;0.42205313075375267;0.32150878976210306;0.32566119808920446;0.9953364025009224;1.0000655811634405;10.00075006851262;0.4167125278264575;0.4520577102452364;0.45188372064227383;0.41871877076507624;0.3299503522629776;0.5331647458204221;1.000040514635627
75.688047;0.9872705374670339;0.41658157110665267;0.4220531446870682;0.3215087214252953;0.3256608927152572;0.9953358352730116;1.0000690513743455;10.000716134876257;0.4167107718091859;0.45205817079951277;0.4518834341457327;0.4187183984703097;0.3299506428696358;0.5331641146138554;1.0000368485107125
75.698047;0.9872720233777078;0.4165809418297436;0.42205315692290385;0.3215086502521916;0.325660556623017;0.9953352110696186;1.0000725247277562;10.00068346041131;0.4167090243320107;0.4520586228072947;0.4518831973198251;0.41871794904204196;0.3299509581630912;0.5331634416533694;1.0000331250580847
75.708047;0.9872735787706134;0.4165803089289357;0.4220531733194024;0.32150857799411336;0.3256601899055389;0.9953345350511762;1.0000759866789866;10.00065212841772;0.41670728982941835;0.4520590657152845;0.4518830067602554;0.4187174248799298;0.3299512978067087;0.533162727264214;1.0000293489556906
75.718047;0.9872752070902889;0.4165796746513914;0.4220531996210249;0.32150850685788396;0.32565979302032005;0.9953338131371277;1.0000794216244313;10.000622209678433;0.416705572720786;0.4520594993047298;0.45188285935324274;0.4187168283416149;0.329951661126022;0.5331619732058485;1.0000255273961083
75.728047;0.9872769119915795;0.41657904168901927;0.4220532398991638;0.3215084391107699;0.32565936776942905;0.9953330511691871;1.0000828133212587;10.00059374844287;0.416703876964188;0.4520599239051379;0.45188275297852115;0.41871616208743984;0.3299520466885445;0.5331611816136013;1.00002167105974
75.738047;0.9872786986197257;0.41657841360847947;0.4220532959327539;0.3215083771177226;0.3256589173637589;0.9953322534462943;1.0000861456262833;10.000566759156337;0.41670220573910777;0.45206033995222;0.45188268677819676;0.41871542930665123;0.3299524522611847;0.5331603541566738;1.00001779319367
75.748047;0.9872805738351808;0.4165777952475906;0.42205336810984295;0.3215083233213906;0.3256584455650227;0.9953314214069005;1.0000894044762556;10.000541240446307;0.4167005613401778;0.4520607474225362;0.4518826606908246;0.41871463343374576;0.32995287505016296;0.5331594911859262;1.0000139084137758
75.758047;0.9872825443269637;0.41657719259243536;0.42205345663809746;0.32150827994048087;0.32565795606432024;0.9953305542367683;1.0000925797024276;10.000517191853277;0.416698945462561;0.45206114573277295;0.45188267475798605;0.4187137778505492;0.3299533122036543;0.5331585916926714;1.000010031623179
75.768047;0.9872846148024637;0.4165766120143756;0.4220535620562043;0.3215082484877788;0.32565745226617177;0.9953296507258353;1.0000956650275499;10.000494622766753;0.41669735936383445;0.4520615337171725;0.45188272871474544;0.4187128661795743;0.32995376124601067;0.5331576542502356;1.0000061760491818
75.778047;0.9872867879960951;0.4165760596056545;0.4220536850523185;0.3215082293463215;0.3256569371201695;0.9953287102722435;1.0000986571593384;10.00047355477594;0.41669580367029424;0.4520619096800392;0.4518828221188648;0.41871190286157234;0.32995422017419546;0.5331566777407497;1.0000023517123549
75.788047;0.987289065563174;0.41657554080180265;0.4220538262964711;0.3215082215241326;0.32565641314948246;0.9953277329483581;1.0001015541807836;10.000454017762944;0.4166942784733732;0.45206227167308294;0.45188295439376047;0.41871089347004603;0.3299546874841451;0.5331556615115105;0.9999985658480319
75.798047;0.9872914482603345;0.4165750600873371;0.42205398667495114;0.3215082228573613;0.32565588294685627;0.9953267197955254;1.0001043534081007;10.00043603981109;0.41669278376546715;0.4520626176401474;0.4518831243147049;0.4187098445570209;0.3299551623915184;0.5331546051940723;0.9999948240949547
75.808047;0.9872939349252811;0.4165746209825113;0.4220541674245768;0.3215082306063383;0.32565534990088096;0.9953256733004313;1.0001070509556318;10.000419635383432;0.4166913196644212;0.4520629454940865;0.4518833294761196;0.41870876307978183;0.3299556451804027;0.5331535084358414;0.9999911310951882
75.818047;0.9872965216920305;0.41657422646274944;0.4220543702406552;0.321508241932404;0.3256548186092755;0.9953245973330344;1.0001096430383214;10.000404799145864;0.41668988652855055;0.45206325323725227;0.4518835663599163;0.41870765582788155;0.32995613710584953;0.5331523709947333;0.9999874903543315
75.828047;0.9872992028184613;0.4165738795256433;0.42205459734381834;0.3215082541191078;0.3256542947501949;0.9953234968696778;1.000112127032137;10.000391507268407;0.4166884854488955;0.452063539040317;0.45188383115080605;0.41870652887883447;0.3299566397116947;0.5331511932788414;0.9999839041807423
75.838047;0.9873019718401652;0.41657358340663947;0.42205485081801875;0.3215082647009477;0.32565378444289317;0.9953223773226493;1.0001145015013442;10.000379713960376;0.41668711865119873;0.45206380167876636;0.4518841204375444;0.4187053868494662;0.32995715454529123;0.5331499766524584;0.9999803747339707
75.848047;0.9873048217201277;0.41657334125414014;0.42205513166992087;0.3215082715560342;0.32565329353446054;0.9953212427582889;1.0001167653520955;10.000369341501033;0.4166857891658285;0.45206404086756;0.45188443099593983;0.41870423259996276;0.3299576834411264;0.5331487232571199;0.9999769051287878
75.858047;0.9873077448173542;0.4165731556748239;0.4220554393618593;0.3215082727755108;0.3256528273565617;0.9953200940016262;1.000118916693821;10.000360282651501;0.4166845003622267;0.45206425666503186;0.45188475954914314;0.41870306793967327;0.3299582282986896;0.5331474360016324;0.9999734996717671
75.868047;0.9873107327087302;0.416573028286047;0.4220557717545679;0.32150826627539614;0.3256523907325825;0.9953189277288398;1.000120952264009;10.000352418874396;0.41668325563384323;0.4520644489026851;0.45188510332320647;0.4187018946067461;0.3299587902158524;0.5331461183735576;0.9999701645258057
75.878047;0.9873137756133895;0.41657295899730434;0.4220561255024487;0.32150824958873364;0.3256519878226589;0.9953177367936451;1.000122868665447;10.000345635680814;0.41668205786993434;0.4520646174467808;0.4518854604622016;0.41870071453502394;0.3299593690334761;0.533144773262404;0.9999669088500512
75.888047;0.9873168625716642;0.41657294570866116;0.42205649691559066;0.3215082198946729;0.32565162196696573;0.9953165118346973;1.000124665230337;10.000339821529382;0.41668090911348926;0.4520647625378009;0.45188582949842704;0.41869952962464957;0.32995996371239067;0.5331434017284152;0.9999637448864853
75.898047;0.9873199821687833;0.4165729850317863;0.42205688262986957;0.32150817409534604;0.3256512959184537;0.9953152428861693;1.0001263456008387;10.000334853975447;0.41667981057543413;0.4520648846034762;0.45188620873516805;0.4186983419591124;0.32996057294806136;0.5331420030351673;0.999960686800739
75.908047;0.9873231230012587;0.4165730731953197;0.42205727952481126;0.32150810913071365;0.32565101235278304;0.9953139197558771;1.0001279159678664;10.000330586298599;0.4166787626839615;0.45206498368990683;0.45188659630734623;0.4186971543234628;0.3299611954187622;0.5331405756769333;0.9999577491511177
75.918047;0.9873262739659165;0.4165732065805341;0.4220576846487632;0.321508022305854;0.32565077409924315;0.9953125318395875;1.000129382036222;10.00032684626524;0.4166777652681909;0.45206505929490665;0.4518869902151322;0.4186959702759509;0.3299618294859863;0.5331391184551026;0.9999549456819136
75.928047;0.9873294242088889;0.41657338214621037;0.42205809553595824;0.3215079111672395;0.3256505839581547;0.9953110690729756;1.0001307480187218;10.000323455292495;0.4166768178489971;0.45206511084807355;0.4518873881583081;0.4186947936983941;0.32996247288913033;0.5331376312032097;0.9999522885982437
75.938047;0.9873325628592353;0.41657359757497003;0.4220585098871239;0.3215077731651604;0.32565044441552765;0.9953095242514898;1.0001320169643246;10.000320261800104;0.41667591990221703;0.45206513774864865;0.4518877883406763;0.41869362815832095;0.3299631231147674;0.5331361149129443;0.9999497875610162
75.948047;0.9873356788936917;0.4165738508504334;0.42205892485799457;0.32150760565664804;0.3256503576133954;0.9953078941042035;1.0001331899685384;10.000317158287205;0.41667507109811697;0.4520651388696697;0.4518881907457286;0.41869247680652877;0.3299637779527124;0.533134571132404;0.9999474482998728
75.958047;0.9873387621365505;0.4165741394491767;0.4220593370774574;0.32150740629326113;0.3256503255696449;0.9953061778335107;1.0001342652493261;10.000314068956534;0.4166742712687165;0.4520651125219947;0.45188859677185866;0.4186913431768713;0.3299644354953848;0.5331330015498198;0.9999452722569221
75.968047;0.9873418054606722;0.4165744598550871;0.4220597430688312;0.3215071733094375;0.3256503501226964;0.9953043755932647;1.0001352386948974;10.000310935629054;0.41667352020724086;0.4520650566060866;0.4518890076437528;0.41869023206605277;0.32996509384243355;0.5331314084592678;0.9999432578988154
75.978047;0.9873448052377501;0.41657480802004715;0.422060139432008;0.32150690553857686;0.3256504325392711;0.9953024887311283;1.0001361056257247;10.000307716038874;0.4166728177624963;0.4520649684624278;0.45188942378592517;0.41868914972537374;0.32996575103922904;0.5331297950476878;0.9999414024460718
75.988047;0.9873477589060284;0.41657517982167763;0.4220605228893054;0.32150660240151946;0.32565057340005815;0.9953005202935579;1.0001368637295711;10.000304384421444;0.41667216397813717;0.4520648449147083;0.4518898453498569;0.4186881032159071;0.32996640543836975;0.5331281647769746;0.9999397019900877
75.998047;0.987350662946828;0.41657557063145184;0.42206089035749994;0.32150626401138727;0.32565077291158817;0.9952984743211306;1.000137514984149;10.00030093283659;0.4166715588183998;0.45206468283672446;0.4518902727445755;0.4186870992524391;0.329967055994018;0.533126520725342;0.9999381504095388
76.008047;0.9873535139601862;0.4165759752307489;0.42206123929091066;0.3215058913522458;0.325651031111487;0.9952963553622242;1.0001380634273596;10.00029736886397;0.4166710018695931;0.4520644799215717;0.4518907065739113;0.41868614370036855;0.3299677018807901;0.5331248655979774;0.9999367404428869
76.018047;0.9873563109993249;0.4165763887444193;0.4220615681820678;0.3215054862055699;0.32565134783213795;0.9952941689985745;1.000138511940711;10.000293704140333;0.4166704925528316;0.45206423495942466;0.4518911473472428;0.41868524198241086;0.3299683419161122;0.5331232022331758;0.9999354666575145
76.028047;0.9873590555867929;0.4165768074698303;0.4220618763322834;0.3215050506635151;0.32565172289291117;0.9952919211022683;1.000138862422798;10.000289939400451;0.4166700304667745;0.45206394741402633;0.45189159567377807;0.41868439918743905;0.3299689744706664;0.5331215341507181;0.9999343261294369
76.038047;0.9873617497620681;0.41657722881409276;0.4220621631849149;0.32150458660441;0.32565215648231277;0.9952896154944482;1.0001391169276677;10.000286057757778;0.41666961537242186;0.4520636170726977;0.4518920525010534;0.4186836197198406;0.3299695978361685;0.5331198655831914;0.9999333167486103
76.048047;0.9873643949440214;0.4165776506550269;0.4220624285593865;0.3215040955331648;0.32565264910690983;0.9952872533056202;1.0001392768248272;10.000282033465618;0.4166692472113393;0.4520632441822554;0.45189251869759195;0.418682907172384;0.3299702106624348;0.5331182007089363;0.9999324354706978
76.058047;0.9873669918947398;0.41657807101494637;0.4220626732869763;0.3215035788222805;0.32565320106992646;0.9952848346654918;1.0001393415743094;10.00027784046465;0.4166689265410937;0.4520628295605894;0.4518929946787441;0.418682264290521;0.32997081207540907;0.5331165429085963;0.9999316765940441
76.068047;0.987369540609686;0.41657848828705163;0.42206289872256664;0.32150303802497215;0.32565381214278466;0.9952823598315848;1.0001393090539341;10.00027344549014;0.4166686549476413;0.4520623743178081;0.45189348080722713;0.41868169275346967;0.3299714014520896;0.533114894906924;0.9999310309621456
76.078047;0.9873720397244432;0.41657890127781527;0.4220631054071963;0.32150247495931306;0.3256544816731237;0.9952798294565622;1.0001391765144472;10.00026880101229;0.4166684347972192;0.4520618794861469;0.4518939782746833;0.418681193102829;0.3299719781711586;0.5331132590664103;0.9999304867932762
76.088047;0.9873744860104423;0.41657930884354955;0.4220632925131304;0.3215018915596266;0.32565520876589665;0.9952772458308676;1.000138941235719;10.000263852202874;0.41666826856477346;0.45206134611909715;0.45189448983173713;0.41868076495791084;0.3299725416254973;0.5331116368894281;0.9999300312895509
76.098047;0.9873768748034536;0.41657970974804975;0.4220634586466303;0.32150128960846497;0.3256559922936249;0.9952746138049582;1.0001386020550658;10.000258550384558;0.41666815851638045;0.45206077546330453;0.4518950195771003;0.41868040699340925;0.3299730911839806;0.5331100284078185;0.999929653262081
76.108047;0.9873792006562532;0.4165801029840371;0.4220636026136979;0.3215006706335597;0.325656830702158;0.995271938821896;1.0001381609739393;10.00025286277393;0.41666810663896553;0.4520601683772411;0.4518955715243548;0.4186801166669175;0.3299736256119624;0.5331084325922881;0.9999293457603622
76.118047;0.9873814572312878;0.4165804881625268;0.42206372290916305;0.32150003614528855;0.32565772181624;0.9952692237725371;1.0001376225640035;10.000246777952468;0.41666811447256386;0.4520595245736147;0.45189614817456814;0.41867989023068886;0.32997414239079736;0.5331068485739349;0.9999291059121442
