time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.128047;0.9873836373702911;0.41658086566790287;0.422063816841124;0.32149938793952243;0.32565866305950186;0.995266468978543;1.000136992007538;10.000240312134215;0.4166681831484978;0.4520588425724424;0.45189675069928265;0.41867972304542206;0.32997463760033147;0.533105276471066;0.9999289322780381
76.138047;0.9873857338830354;0.4165812364490695;0.4220638805448481;0.32149872828986836;0.32565965202390484;0.9952636753796325;1.000136273146169;10.000233510929036;0.4166683134132175;0.45205812018914754;0.45189738039332533;0.418679610113251;0.3299751063399028;0.5331037171551892;0.9999288228845378
76.148047;0.9873877400680214;0.4165816014358748;0.42206390963596124;0.3214980601054732;0.32566068686082006;0.9952608463116352;1.0001354666260438;10.000226440841756;0.4166685052028691;0.45205735504534184;0.45189803938456197;0.4186795467290208;0.32997554357731057;0.5331021714701026;0.9999287753622415
76.158047;0.9873896494840176;0.416581961011635;0.42206389967036034;0.32149738704799413;0.3256617663155626;0.9952579857619404;1.0001345700643764;10.000219176558197;0.41666875719032237;0.4520565448016798;0.4518987299725871;0.4186795289329071;0.3299759452371269;0.5331006395272565;0.9999287879017855
76.168047;0.9873914556259435;0.4165823152235024;0.42206384627774046;0.3214967135565685;0.32566288959719863;0.9952550960851534;1.0001335807127003;10.000211786500559;0.41666906672029586;0.45205568738008056;0.45189945403361054;0.4186795539605195;0.3299763086958673;0.533099120442441;0.9999288597113319
76.178047;0.9873931524723764;0.4165826647719389;0.42206374559453913;0.3214960447904726;0.3256640563102013;0.9952521779052029;1.0001324973051657;10.000204322069315;0.4166694301326491;0.45205478157941714;0.45190021324848;0.4186796207343542;0.32997663227203217;0.5330976130241345;0.9999289908420044
76.188047;0.9873947354071987;0.41658301156240657;0.42206359507975455;0.32149538652436505;0.3256652665263184;0.9952492312429753;1.0001313199070392;10.000196814585301;0.4166698433602672;0.45205382759676815;0.4519010095018149;0.4186797297465889;0.32997691459667294;0.5330961165001942;0.9999291812433911
76.198047;0.9873962010729858;0.4165833580250968;0.42206339394527376;0.3214947449141296;0.3256665205788511;0.9952462562471941;1.000130049019002;10.000189275315696;0.4166703022527163;0.4520528269155088;0.4519018449364868;0.41867988250956384;0.3299771544292108;0.5330946297989843;0.9999294296005921
76.208047;0.9873975465571083;0.4165837062306435;0.4220631427505183;0.3214941262463833;0.3256678183794344;0.9952432542042216;1.000128684388455;10.000181699565717;0.4166708024126629;0.4520517816631073;0.45190272171406176;0.4186800810352076;0.3299773506108945;0.5330931505005121;0.9999297337125218
76.218047;0.9873987691157319;0.41658405772946094;0.42206284268952754;0.32149353687828247;0.3256691589536864;0.9952402293141926;1.0001272244078416;10.00017407181272;0.4166713392551653;0.45205069346199445;0.451903641685549;0.41868032713079667;0.32997750217197447;0.5330916751688733;0.9999300925596122
76.228047;0.9873998662020047;0.4165844138672587;0.4220624955567726;0.32149298294928175;0.325670540511833;0.9952371897216706;1.0001256670488254;10.00016637116038;0.4166719084703765;0.45204956243606964;0.4519046061306387;0.41868062176861703;0.3299776086699879;0.5330902004523108;0.9999305077415044
76.238047;0.987400835387479;0.41658477609705047;0.4220621042692351;0.3214924696299753;0.3256719605320052;0.9952341471154139;1.000124011304044;10.00015858048954;0.41667250635804637;0.45204838735049246;0.4519056157075659;0.4186809646452206;0.32997767053769;0.5330887237173266;0.9999309831045743
76.248047;0.987401674518956;0.4165851459882714;0.42206167292428093;0.32149200057981825;0.32567341569343283;0.995231116018835;1.0001222575285338;10.000150687705219;0.41667312988288424;0.4520471663774484;0.45190667074415664;0.41868135408083684;0.3299776892191544;0.5330872429363069;0.999931524132078
76.258047;0.9874023823537554;0.4165855249330767;0.42206120627305266;0.3214915781069094;0.32567490192325166;0.9952281129468467;1.0001204069938507;10.000142677513042;0.416673776457803;0.45204589791275557;0.4519077720115414;0.4186817878467885;0.32997766696124253;0.5330857562120289;0.9999321377402932
76.268047;0.9874029597789028;0.4165859139026308;0.4220607092408878;0.3214912037298112;0.3256764144444296;0.995225154436586;1.0001184616247545;10.000134526783452;0.41667444363577605;0.45204458153201654;0.4519089214820763;0.41868226394415736;0.32997760641385543;0.5330842617762561;0.999932831003163
76.278047;0.9874034114011712;0.4165863137000812;0.4220601868641256;0.32149087846420693;0.3256779476698002;0.9952222543667602;1.0001164237310596;10.00012620169372;0.41667512905307674;0.45204321832678107;0.45191012214073206;0.41868278053761093;0.3299775102367929;0.5330827585358358;0.999933608816459
76.288047;0.987403746768398;0.41658672539185254;0.4220596443859617;0.3214906028011808;0.325679495445405;0.9952194219808423;1.0001142956271665;10.000117660397503;0.4166758305004257;0.4520418103598212;0.45191137718027913;0.41868333606434904;0.32997738091360396;0.5330812462327695;0.9999344724097536
76.298047;0.987403980252479;0.41658715003807045;0.42205908694182714;0.3214903770678841;0.3256810518156849;0.9952166615472655;1.0001120794882947;10.000108866744503;0.41667654584500413;0.4520403601270322;0.45191268941254065;0.4186839295531382;0.32997722113588357;0.5330797251447452;0.9999354198153376
76.308047;0.9874041290310916;0.41658758792881434;0.4220585191017749;0.3214902018590508;0.3256826115661529;0.9952139742439118;1.0001097768705371;10.000099792115144;0.4166772728215683;0.45203887035023005;0.45191406080810664;0.4186845604393082;0.32997703441109405;0.5330781959874756;0.9999364477985749
76.318047;0.9874042106649771;0.41658803826383145;0.42205794495171645;0.32149007785197875;0.3256841701854739;0.9952113611258198;1.0001073879783;10.000090407500116;0.4166780091771791;0.45203734415625413;0.45191549221490046;0.4186852281556228;0.3299768248674735;0.5330766601837877;0.9999375536714725
76.328047;0.9874042421977177;0.41658849941879617;0.42205736830385543;0.3214900056558227;0.3256857236221869;0.9952088242639877;1.000104912151978;10.000080693909023;0.41667875332112997;0.45203578565774366;0.4519169834892163;0.41868593187892633;0.3299765960946472;0.5330751202533571;0.9999387354257722
76.338047;0.9874042402892577;0.4165889693488846;0.4220567925237772;0.32148998614904284;0.3256872682419348;0.9952063656339456;1.0001023492885164;10.000070652484414;0.4166795046318659;0.4520342002590892;0.4519185336789207;0.4186866703719188;0.32997635017095484;0.533073580040254;0.9999399903768376
76.348047;0.9874042211369849;0.4165894459344031;0.422056220454677;0.32149002063773374;0.3256888009503622;0.9952039867813715;1.0000997003705616;10.000060291406356;0.4166802631190157;0.45203259459894096;0.4519201412494419;0.4186874419266939;0.3299760881191691;0.5330720446730168;0.9999413135621484
76.358047;0.9874041999175266;0.4165899273467935;0.4220556545519336;0.3214901105017129;0.3256903191170709;0.9952016900843585;1.0000969664300918;10.000049610751324;0.41668102882597063;0.4520309768429317;0.4519218046116558;0.41868824458149334;0.32997581133560117;0.5330705202607119;0.9999426965958031
76.368047;0.9874041905423638;0.4165904121883071;0.42205509682588654;0.32149025683494953;0.32569182038167427;0.9951994790699829;1.0000941471382832;10.000038603711772;0.4166818011516598;0.4520293571219975;0.45192352245527695;0.41868907626376706;0.32997552232855076;0.5330690132895953;0.9999441282615757
76.378047;0.98740420604911;0.4165908993344681;0.422054548937304;0.32149046041373225;0.32569330262579366;0.9951973575824788;1.0000912399694761;10.000027265725258;0.41668257863620395;0.4520277472531751;0.4519252933461991;0.4186899345900251;0.3299752242951655;0.5330675298676388;0.9999455974741334
76.388047;0.987404258226835;0.4165913882017884;0.4220540125496128;0.32149072170381193;0.32569476397734975;0.995195329609602;1.0000882392638595;10.00001559877447;0.41668335941227297;0.45202615949023023;0.45192711499880284;0.4186908167262914;0.3299749202837088;0.5330660752193301;0.9999470961183108
76.398047;0.9874043563267569;0.41659187907311634;0.4220534892231162;0.3214910409705126;0.3256962027320425;0.9951933993102178;1.0000851363125145;10.000003610729115;0.41668414162645306;0.45202460493713204;0.4519289841754583;0.41869171929233806;0.329974612628306;0.5330646536133927;0.9999486192295856
76.408047;0.9874045068484786;0.4165923722068852;0.4220529800992985;0.3214914184814982;0.32569761719242163;0.9951915702673271;1.0000819217510615;9.999991311493794;0.41668492353362213;0.4520230927599419;0.45193089719515095;0.4186926384200499;0.3299743028494096;0.5330632687178933;0.9999501633477557
76.418047;0.9874047151868636;0.4165928665662989;0.42205248588785443;0.32149185401437824;0.3256990054134179;0.9951898445631123;1.0000785873966545;9.999978709341029;0.41668570351435724;0.4520216307537678;0.45193285018332113;0.4186935704333495;0.3299739918229261;0.5330619241949324;0.9999517256630603
76.428047;0.9874049869915403;0.41659335964944394;0.42205200662320674;0.3214923461195521;0.3257003652145073;0.9951882226763586;1.000075126022201;9.99996581744236;0.41668647993866836;0.4520202265684128;0.4519348392755925;0.41869451253162987;0.329973680185144;0.5330606238394838;0.9999533047471971
76.438047;0.987405327249887;0.4165938478124424;0.42205154144080315;0.3214928924149799;0.3257016945694347;0.995186704511387;1.0000715312756887;9.999952660960012;0.4166872508525816;0.4520188885580819;0.4519368614052131;0.4186954626921199;0.3299733689531641;0.5330593710182195;0.9999549006776552
76.448047;0.9874057395180796;0.4165943263865669;0.422051089112646;0.32149349027772606;0.32570299154933746;0.9951852904333426;1.0000677979889088;9.999939270063146;0.4166880138703812;0.45201762586142175;0.4519389148267656;0.41869641917145684;0.32997305997790066;0.5330581682351059;0.9999565135977762
76.458047;0.9874062277908091;0.41659479026288126;0.42205064875263;0.3214941368588359;0.32570425369863076;0.9951839814613082;1.0000639219633665;9.999925677946463;0.4166887663015461;0.45201644772086236;0.45194099860341147;0.4186973800267316;0.32997275597945064;0.5330570175417904;0.9999581426454908
76.468047;0.9874067980887842;0.4165952350029155;0.4220502199936488;0.3214948288102445;0.3257054779195592;0.9951827794014282;1.0000598994709986;9.999911937349275;0.4166895054531661;0.4520153622133651;0.4519431120903715;0.4186983427682771;0.3299724602440797;0.5330559211263621;0.9999597859101623
76.478047;0.98740745673693;0.41659565766564977;0.4220498028655395;0.3214955621578756;0.32570666103146795;0.9951816869175142;1.0000557265600143;9.999898126050324;0.4166902293344001;0.45201437512408577;0.45194525512098854;0.4186993045771615;0.32997217619719765;0.5330548812652972;0.9999614412262103
76.488047;0.9874082075439132;0.4165960571702198;0.4220493977575385;0.3214963321438921;0.32570780038437014;0.9951807066947238;1.0000513988109703;9.999884323025523;0.41669093737235785;0.45201348985343315;0.45194742814431255;0.4187002628640194;0.3299719070796376;0.533053900423478;0.999963107781869
76.498047;0.9874090514767311;0.4165964341299974;0.42204900537564927;0.3214971330881608;0.3257088943347974;0.9951798407513823;1.0000469121203701;9.999870581173143;0.41669163052425506;0.4520127081110329;0.4519496318578133;0.41870121541554617;0.3299716558005351;0.5330529817082734;0.9999647869308286
76.508047;0.9874099880292949;0.4165967901076283;0.4220486266594575;0.32149795853964774;0.32570994242562307;0.9951790910839238;1.0000422638887514;9.999856916666348;0.41669231072114865;0.452012030530672;0.45195186666339504;0.41870216027853774;0.3299714251877333;0.5330521284282304;0.9999664813720645
76.518047;0.9874110154898296;0.4165971268827529;0.42204826305633925;0.3214988016181159;0.32571094518928567;0.9951784602230093;1.0000374538366392;9.999843311327435;0.41669297989097487;0.45201145690988487;0.4519541326790981;0.4187030958497825;0.3299712185483154;0.533051342773834;0.9999681940391663
76.528047;0.9874121304916678;0.41659744624163536;0.4220479167233589;0.32149965547592474;0.32571190372915537;0.9951779505773393;1.0000324840098445;9.999829725823854;0.41669363941234916;0.4520109861020022;0.45195643033051375;0.4187040209344936;0.3299710396851469;0.53305062508102;0.999969927917985
76.538047;0.9874133281678444;0.4165977503774121;0.42204758989320473;0.3215005139760957;0.3257128192350609;0.995177563335004;1.0000273583827408;9.999816118166349;0.4166942906444421;0.45201061595392134;0.4519587602775303;0.4187049344597454;0.32997089224728365;0.5330499745236381;0.9999716868316686
76.548047;0.987414602594072;0.41659804251011817;0.4220472840407612;0.3215013721869856;0.3257136926551563;0.9951772979699117;1.0000220829281572;9.999802454852231;0.41669493566693355;0.4520103436076466;0.4519611224538768;0.4187058352233765;0.3299707793665985;0.5330493903021608;0.9999734765540689
76.558047;0.9874159469908735;0.41659832686440956;0.42204699983101923;0.32150222623476876;0.3257145246785421;0.9951771529827674;1.00001666586494;9.999788712271418;0.41669557718482536;0.452010166014642;0.45196351559347164;0.41870672206535264;0.3299707038575825;0.5330488718229321;0.999975305279587
76.568047;0.9874173540016158;0.41659860785811126;0.4220467377413132;0.3215030726205278;0.32571531615376403;0.9951771270436748;1.0000111175733675;9.999774876153134;0.41669621787795597;0.45201008053724495;0.4519659378362942;0.4187075940305036;0.3299706684450327;0.5330484180293013;0.999977182501297
76.578047;0.9874188166455982;0.4165988895133736;0.4220464985993932;0.3215039077619996;0.32571606873615266;0.9951772193171176;1.0000054501955276;9.999760935514946;0.4166968599233836;0.45201008490760525;0.45196838748897217;0.4187084500860103;0.32997067585454387;0.5330480271782269;0.9999791167526461
76.588047;0.9874203294390073;0.41659917553673925;0.4220462836918857;0.3215047283956767;0.32571678494275175;0.9951774285019995;0.9999996765094753;9.99974686929149;0.4166975049217966;0.4520101763577757;0.4519708629722622;0.41870928882763925;0.3299707287408686;0.5330476974222592;0.999981113998233
76.598047;0.9874218889028902;0.41659946953120086;0.4220460946301401;0.3215055321082915;0.3257174675631983;0.9951777512100775;0.9999938084077831;9.999732646803123;0.41669815408237026;0.452010351564116;0.45197336232098856;0.4187101085320528;0.32997082938186617;0.5330474274194158;0.9999831770864778
76.608047;0.9874234933650943;0.41659977509963747;0.42204593324705064;0.32150631706777333;0.3257181192965036;0.9951781820734447;0.9999878563364584;9.999718245382093;0.4166988085184488;0.45201060771435164;0.4519758831745352;0.41871090721618887;0.32997097940350417;0.533047216323115;0.9999853052399756
76.618047;0.9874251419417023;0.4166000957565142;0.42204580175921835;0.3215070814520543;0.32571874274922713;0.9951787157515664;0.9999818303935929;9.99970366020271;0.41669946951430825;0.4520109429396787;0.45197842299631485;0.41871168272372805;0.3299711795471128;0.5330470634343469;0.9999874935411033
76.628047;0.9874268338241622;0.41660043482853387;0.42204570288198767;0.3215078233884212;0.3257193404233002;0.9951793477214576;0.999975742107064;9.999688899708413;0.4167001383484691;0.45201135586752994;0.4519809790548717;0.4187124330812257;0.32997142942116736;0.5330469679685332;0.9999897333712875
76.638047;0.9874285694348252;0.41660079565910985;0.4220456395872448;0.32150854116973693;0.3257199146182774;0.9951800731754047;0.9999696053927727;9.99967397794711;0.41670081572136136;0.45201184538783235;0.4519835484491864;0.4187131565769338;0.3299717275533915;0.5330469286122819;0.9999920144448402
76.648047;0.9874303512190774;0.4166011815325109;0.42204561475183255;0.32150923334571363;0.3257204673956907;0.9951808862637544;0.9999634364762506;9.999658912332647;0.4167015015087211;0.45201241055803565;0.451986128076654;0.4187138512846504;0.3299720716043766;0.5330469428530213;0.9999943273752288
76.658047;0.9874321814814164;0.4166015950492512;0.4220456306923165;0.32150989890488546;0.3257210007306011;0.9951817806022996;0.9999572527885277;9.99964372452916;0.4167021951690009;0.45201305021143584;0.45198871461021867;0.4187145148299573;0.32997245844770473;0.5330470070926823;0.9999966641698863
76.668047;0.9874340600355008;0.41660203779782895;0.42204568857739627;0.32151053737315627;0.32572151645948844;0.9951827505266506;0.9999510713177935;9.999628434541863;0.4167028965886275;0.45201376246782393;0.4519913048929103;0.418715144952129;0.3299728844843282;0.5330471177087889;0.9999990162756891
76.678047;0.9874359845548809;0.4166025107252479;0.4220457880071697;0.32151114846527457;0.32572201579677784;0.9951837919633638;0.9999449082024879;9.999613052452839;0.4167036067193199;0.45201454427605103;0.4519938964025533;0.4187157405081074;0.329973346188582;0.5330472718148741;1.000001373679826
76.688047;0.987437952275865;0.4166030148069647;0.4220459271235376;0.3215117316621564;0.325722499070414;0.9951849020337542;0.9999387798694078;9.99959757863697;0.41670432723667644;0.45201539123282686;0.45199648725054364;0.4187163019670475;0.32997384024592846;0.5330474669316231;1.0000037271903335
76.698047;0.9874399613093187;0.41660355161661433;0.42204610335097403;0.3215122860220083;0.325722966041203;0.9951860788013336;0.9999327035451526;9.999582014236225;0.41670505942812025;0.4520162980272052;0.45199907585568;0.4187168307288885;0.32997436344632325;0.5330477000508425;1.000006070981601
76.708047;0.98744201096828;0.41660412339498737;0.4220463138897288;0.3215128102896378;0.32572341639663893;0.9951873220290675;0.9999266960768161;9.999566374115426;0.416705803510689;0.452017259246366;0.4520016607476458;0.4187173280201868;0.32997491281539065;0.5330479670208972;1.0000084024705564
76.718047;0.9874441012419465;0.4166047323286313;0.42204655524945955;0.3215133034457992;0.3257238501377341;0.99518863337399;0.9999207730241058;9.999550680757984;0.41670655894915626;0.4520182697749543;0.4520042406340685;0.4187177943814992;0.32997548567534096;0.5330482629334377;1.0000107211765115
76.728047;0.987446232300345;0.4166053797897767;0.4220468225569018;0.3215137652486362;0.3257242677564217;0.9951900151945442;0.9999149487335159;9.999534937710434;0.4167073247945698;0.4520193244279531;0.452006814547755;0.4187182295531623;0.3299760793754162;0.533048583514346;1.0000130291051186
76.738047;0.9874484044377274;0.41660606642475684;0.42204710953085267;0.3215141961426012;0.32572467001896704;0.9951914689852783;0.9999092349651698;9.999519120921219;0.4167080992513271;0.45202041728622544;0.4520093819049823;0.4187186324012059;0.32997669103007826;0.5330489261926665;1.0000153318672667
76.748047;0.9874506188031684;0.41660679237481935;0.42204740905547994;0.3215145967695049;0.3257250574219942;0.9951929945191903;0.9999036383595233;9.999503196513581;0.41670887938016815;0.4520215412723133;0.4520119425317155;0.4187190011264572;0.32997731761937427;0.5330492894832832;1.0000176382813617
76.758047;0.9874528788190872;0.41660755694021956;0.4220477139108464;0.3215149677720381;0.32572542969173607;0.9951945895921077;0.9998981604713567;9.999487126352395;0.41670966204601795;0.4520226883454731;0.4520144965447779;0.418719333711338;0.329977956106994;0.5330496713719203;1.0000199579549278
76.768047;0.9874551901966159;0.4166083583710634;0.42204801746898646;0.32151530997207034;0.32572578573476446;0.9951962505018433;0.9998928008742106;9.999470859697857;0.4167104455244536;0.45202385046917254;0.4520170438756558;0.41871962803420093;0.3299786031514195;0.533050068052113;1.0000222989703544
76.778047;0.9874575582486648;0.4166091941584516;0.4220483144336104;0.3215156245220966;0.3257261240219879;0.9951979731261221;0.9998875599680538;9.999454335110164;0.4167112300580791;0.45202502061512256;0.4520195840250236;0.41871988180386205;0.3299792549411675;0.5330504734007045;1.0000246676094278
76.788047;0.9874599851609956;0.4166100612752686;0.42204860147200013;0.3215159130068818;0.32572644288943164;0.9951997528453798;0.999882439249232;9.999437489211498;0.4167120169527495;0.4520261931999811;0.45202211661269676;0.4187200931636528;0.32997990735064964;0.5330508794732525;1.0000270692294029
76.798047;0.9874624701588731;0.41661095601639775;0.4220488770251785;0.32151617760395607;0.32572674063254253;0.9952015837834396;0.9998774402845981;9.999420272491324;0.41671280735721655;0.4520273641986989;0.4520246417953506;0.41872026143619884;0.32998055602801935;0.5330512777175225;1.000029508742985
76.808047;0.9874650111576582;0.4166118740810838;0.42204914014666467;0.3215164210039764;0.3257270156785723;0.9952034600308017;0.999872564856931;9.999402668157485;0.41671360144254743;0.452028531053713;0.4520271595948073;0.4187203865797873;0.3299811968328671;0.5330516597771322;1.0000319903695103
76.818047;0.9874676056186004;0.4166128113617124;0.4220493894422478;0.3215166458517529;0.32572726672750235;0.9952053780155855;0.9998678159596235;9.999384694800451;0.41671439817169403;0.4520296923913066;0.4520296689482759;0.41872046790374984;0.3299818264688037;0.5330520175309992;1.0000345172207759
76.828047;0.987470250506724;0.4166137645038777;0.42204962300585463;0.3215168541688682;0.3257274925365882;0.9952073371807693;0.9998631977379032;9.999366398295415;0.41671519578068794;0.45203084742527916;0.4520321674574226;0.4187205039013131;0.32998244240630364;0.5330523430260835;1.000037091092257
76.838047;0.987472941587791;0.4166147308821276;0.4220498390533798;0.32151704724913527;0.3257276914548157;0.9952093392982276;0.9998587148361828;9.99934784716374;0.41671599234515944;0.45203199495847773;0.4520346517445667;0.4187204932094947;0.3299830424956187;0.5330526291645117;1.0000397122571292
76.848047;0.9874756732736276;0.41661570880716703;0.42205003635557015;0.3215172258871012;0.3257278613123596;0.9952113885224549;0.9998543724310043;9.999329128164618;0.41671678592846023;0.4520331327996363;0.4520371181551125;0.4187204351677949;0.3299836249714197;0.533052871095105;1.000042379269589
76.858047;0.9874784400843858;0.4166166974892745;0.42205021421148;0.3215173909127147;0.3257279999510788;0.9952134921449278;0.9998501763901512;9.999310337166477;0.41671757485503946;0.45203425826410665;0.4520395634537433;0.41872032959633654;0.32998418869053653;0.5330530669150799;1.0000450887488377
76.868047;0.9874812384550703;0.4166176959359831;0.422050372491359;0.32151754390934667;0.3257281057446741;0.9952156599770391;0.999846132704866;9.999291567526852;0.41671835819200453;0.45203536894383894;0.45204198500342435;0.4187201766256228;0.3299847331479201;0.5330532169881127;1.0000478356850266
76.878047;0.9874840674239553;0.41661870207365487;0.42205051186374337;0.3215176873002561;0.3257281773652574;0.9952179020228258;0.9998422473727065;9.999272902893365;0.4167191359363673;0.45203646273402837;0.4520443802994321;0.41871997697825436;0.3299852579971957;0.5330533230567815;1.0000506144608066
76.888047;0.9874869277028282;0.4166197132543685;0.4220506337466231;0.32151782349115166;0.32572821324686524;0.9952202267986437;0.99983852775972;9.999254419000918;0.4167199088163725;0.4520375376892386;0.45204674623854235;0.41871973235698395;0.32998576261467477;0.5330533881256616;1.000053418896431
76.898047;0.9874898193930901;0.416620727030788;0.42205073993493103;0.3215179540405577;0.32572821170197325;0.9952226414235987;0.9998349830547604;9.999236191211821;0.4167206777484148;0.4520385924662885;0.4520490788247706;0.418719445405816;0.3299862461146371;0.5330534166543831;1.000056241073522
76.908047;0.9874927399905038;0.41662174124834234;0.42205083244926384;0.32151807964561496;0.32572817146603045;0.9952251518877033;0.9998316224200381;9.999218297332915;0.4167214434324735;0.45203962656156005;0.45205137362890446;0.41871911910350573;0.329986707415671;0.5330534139995816;1.000059071054635
76.918047;0.9874956840833189;0.41662275403842813;0.42205091358396357;0.32151820058028807;0.32572809176866546;0.9952277625547092;0.9998284533787558;9.999200810726151;0.4167222063781934;0.4520406397471289;0.45205362629597;0.41871875625282506;0.3299871454677227;0.5330533848660761;1.0000618981652685
76.928047;0.9874986443318958;0.4166237640078716;0.4220509854203108;0.3215183170872239;0.325727971792051;0.995230475925201;0.9998254818018423;9.999183801172535;0.4167229669641909;0.452041631121589;0.4520558324919548;0.4187183593347981;0.3299875597652097;0.5330533322566645;1.0000647124529054
76.938047;0.9875016126971001;0.4166247702316828;0.4220510491789548;0.32151842945831716;0.3257278100593051;0.9952332930969147;0.999822712583716;9.999167353120683;0.41672372555687137;0.4520425985810371;0.45205798772451794;0.41871792998500557;0.3299879505176169;0.533053257810643;1.0000675051200518
76.948047;0.9875045807754247;0.416625772230309;0.42205110532531664;0.32151853768086414;0.3257276043224721;0.9952362141740578;0.9998201504475742;9.999151573121383;0.41672448271100315;0.4520435396814858;0.45206008752149146;0.4187174687720527;0.3299883184795962;0.5330531625391579;1.0000702679924345
76.958047;0.9875075386468207;0.41662677016662236;0.4220511539455948;0.32151864116930096;0.32572735196484903;0.9952392384451906;0.9998178008224115;9.999136574497095;0.41672523917727405;0.45204445306168833;0.4520621279906442;0.418716976366865;0.32998866483656397;0.5330530472944468;1.0000729929696002
76.968047;0.9875104737643272;0.41662776475537733;0.4220511949306775;0.321518739034119;0.3257270502916129;0.995242364952182;0.9998156703974204;9.999122464973878;0.41672599585865144;0.4520453386286234;0.45206410654294993;0.4187164544545174;0.3299889909222436;0.533052912780841;1.0000756716409307
76.978047;0.987513371691103;0.41662875663663046;0.422051228329008;0.32151883054343794;0.3257266966723521;0.995245592995752;0.9998137668460674;9.999109342653414;0.41672675366320316;0.4520461969144213;0.4520660223152043;0.418715904939899;0.32998929784674785;0.5330527592538263;1.0000782944862279
76.988047;0.9875162182120422;0.41662974560287463;0.42205125449575176;0.3215189154013836;0.32572628909003504;0.9952489214235498;0.9998120982397356;9.999097292636177;0.4167275130306197;0.45204702879265835;0.45206787605454046;0.4187153287940577;0.3299895864212372;0.5330525867137634;1.0000808506636145
76.998047;0.9875190013877424;0.4166307302269887;0.4220512735894177;0.32151899368695475;0.32572582662656924;0.99525234760153;0.9998106724725262;9.999086392400958;0.41672827377505595;0.4520478353603944;0.4520696695749355;0.4187147259080532;0.32998985722450797;0.5330523954719522;1.0000833290818802
77.008047;0.9875217125755478;0.41663170814265504;0.4220512850592989;0.32151906548300163;0.3257253091651115;0.9952558676028918;0.9998094962810772;9.999076722268649;0.41672903591981275;0.4520486173040657;0.4520714049681702;0.4187140956409329;0.3299901106379719;0.5330521863326443;1.000085719300081
77.018047;0.9875243455958037;0.4166326766121265;0.4220512878136709;0.32151913068667076;0.32572473691568316;0.9952594770038441;0.9998085742742955;9.99906836685443;0.416729800767472;0.45204937400782486;0.4520730840738325;0.4187134373894007;0.3299903469645398;0.5330519603307767;1.0000880125237963
77.028047;0.9875268949824738;0.4166336330529936;0.4220512808389142;0.3215191891999638;0.3257241104216691;0.9952631708334783;0.9998079088662392;9.999061408037097;0.41673057086578186;0.45205010329971335;0.45207470848139214;0.41871275087793597;0.32999056654175934;0.5330517185774415;1.0000902039171768
77.038047;0.9875293555464559;0.4166345755282793;0.42205126359791556;0.32151924092634393;0.32572343076954136;0.9952669425469073;0.9998075015667706;9.999055919145572;0.416731348799901;0.45205080167025624;0.45207627960701185;0.4187120359436658;0.32999076977027936;0.5330514626255319;1.0000922940888195
77.048047;0.9875317226686596;0.4166355030488577;0.422051236026802;0.3215192854588982;0.325722699763889;0.9952707835116908;0.9998073545365989;9.999051957148817;0.4167321361303537;0.45205146449980455;0.45207779861588876;0.418711292165795;0.32999095725318167;0.5330511949952657;1.0000942880756094
77.058047;0.9875339912692006;0.41663641562376463;0.4220511984679671;0.3215193219360957;0.32572192001057043;0.9952746844186721;0.9998074706086444;9.999049545590845;0.41673293363783404;0.45205208667792585;0.4520792662806583;0.41871051903917345;0.32999112991167795;0.5330509195604345;1.0000961942254882
77.068047;0.9875361541566567;0.4166373139969171;0.4220511518785026;0.32151934892997514;0.32572109466987503;0.9952786378425885;0.9998078520839183;9.999048664511193;0.41673374226874227;0.4520526633381579;0.45208068284298947;0.41870971640342514;0.32999128882082;0.5330506416343752;1.000098024029743
77.078047;0.9875382018139405;0.41663819877993585;0.42205109812344443;0.3215193644434638;0.3257202269712213;0.9952826401554349;0.9998084995420242;9.999049263441835;0.41673456343256193;0.4520531898745288;0.4520820481268039;0.418708884305519;0.329991435059333;0.5330503676251896;1.0000997912492093
77.088047;0.9875401240387898;0.41663906951004215;0.4220510396556696;0.32151936646618556;0.32571931988934416;0.9952866920733584;0.9998094114251598;9.99905128272235;0.41673539862098835;0.45205366155742205;0.4520833616621463;0.4187080223831447;0.32999156981254524;0.5330501045289712;1.0001015104574278
77.098047;0.9875419116711533;0.4166399245818709;0.42205097864063557;0.32151935352881444;0.3257183759444309;0.9952907979096672;0.9998105844393963;9.999054661874826;0.4167362487053438;0.45205407364809186;0.4520846223745241;0.41870712954252065;0.32999169454064664;0.5330498591060064;1.0001031961087992
77.108047;0.9875435565110049;0.4166407619364887;0.42205091650685617;0.32151932464768457;0.32571739711941516;0.9952949639085051;0.9998120135369103;9.999059340442315;0.41673711314704404;0.4520544219184156;0.45208582825266663;0.41870620417632787;0.32999181104714037;0.5330496372427499;1.0001048621181101
77.118047;0.9875450502578982;0.41664157995406326;0.42205085425037486;0.3215192790824952;0.3257163851479681;0.9952991965382153;0.9998136914834733;9.999065267814634;0.41673798989581823;0.4520547026442886;0.4520869763265321;0.4187052445661552;0.3299919213342337;0.533049444568828;1.0001065212752696
77.128047;0.9875463840420194;0.41664237800886467;0.4220507930948717;0.3215192165127635;0.32571534186382184;0.9953035020278151;0.999815609235193;9.999072415044088;0.4167388761445187;0.45205491191589764;0.4520880626832948;0.4187042492578021;0.3299920273059616;0.5330492873358142;1.0001081842598383
77.138047;0.9875475489986875;0.41664315612308067;0.42205073546635924;0.32151913749692523;0.3257142692085136;0.9953078870979755;0.9998177570772738;9.999080774712302;0.4167397692339759;0.4520550454652974;0.4520890827057744;0.4187032172621875;0.3299921307297443;0.5330491721478725;1.0001098587626664
77.148047;0.9875485382590895;0.4166439141759322;0.422050685674591;0.32151904364732786;0.3257131691342608;0.9953123594633886;0.9998201255010015;9.999090352975335;0.4167406671529472;0.4520550995831856;0.45209003196190434;0.41870214805082206;0.32999223344816014;0.5330491051884761;1.0001115499844597
77.158047;0.9875493490915769;0.4166446516233867;0.422050649259536;0.32151893750138;0.3257120438173844;0.9953169279476022;0.9998227052096869;9.999101159282734;0.4167415686752578;0.45205507208793255;0.4520909074297442;0.41870104177804335;0.3299923372275162;0.5330490919861474;1.0001132633334766
77.168047;0.9875499833899991;0.41664536790764767;0.42205063163492645;0.32151882215250227;0.32571089592345526;0.9953216020189527;0.9998254874790704;9.999113198340947;0.41674247344945553;0.45205496233018283;0.45209170814469535;0.4186998998327298;0.32999244325266436;0.5330491377434998;1.0001150061470188
77.178047;0.9875504467634835;0.41664606316044317;0.4220506371813592;0.32151870048335096;0.32570972843387697;0.9953263897035619;0.999828465531755;9.999126468330813;0.4167433818520627;0.45205477021394475;0.4520924350208521;0.41869872518795426;0.32999255208400763;0.5330492476605867;1.0001167852144102
77.188047;0.9875507468325381;0.41664673843886924;0.4220506689393522;0.32151857451586013;0.3257085444967885;0.9953312949275883;0.9998316346576471;9.999140957471804;0.416744294358624;0.45205449547715276;0.4520930904964765;0.4186975221518614;0.32999266428864676;0.5330494265336831;1.0001186029435647
77.198047;0.9875508912074441;0.41664739502435366;0.422050728837627;0.32151844554562853;0.3257073476661672;0.9953363161577445;0.9998349904025131;9.99915663785474;0.4167452107961334;0.4520541383384653;0.4520936780983079;0.41869629558282523;0.3299927808941324;0.533049677873197;1.000120456080198
77.208047;0.9875508862719085;0.4166480335205297;0.4220508181510466;0.32151831467022546;0.32570614182452085;0.9953414467932319;0.9998385275162481;9.999173465934279;0.4167461300335981;0.4520537004202728;0.45209420181765475;0.4186950501125485;0.329992903165834;0.5330500038732734;1.0001223368180752
77.218047;0.9875507370377338;0.4166486538081898;0.4220509376871838;0.3215181831049941;0.3257049304837311;0.9953466771075278;0.999842240943751;9.999191387879604;0.4167470505316801;0.4520531845512205;0.4520946656278006;0.41869378961501863;0.329993032192842;0.5330504063442557;1.0001242346350616
77.228047;0.9875504474729543;0.41664925584318874;0.4220510877089917;0.32151805252629745;0.325703716214458;0.9953519970905872;0.9998461272797772;9.999210340933748;0.41674797140232456;0.45205259388665553;0.4520950729156292;0.4186925167199695;0.32999316864900674;0.5330508872010301;1.0001261380149897
77.238047;0.9875500215168392;0.41664984014235396;0.42205126793495423;0.3215179252046895;0.3257025007532536;0.9953573987884634;0.9998501848040307;9.999230253938352;0.4167488926897914;0.4520519314623795;0.45209542582943585;0.41869123263834773;0.3299933126901964;0.5330514478236695;1.0001280356747175
77.248047;0.9875494648991632;0.4166504072463926;0.4220514777248729;0.32151780347691383;0.32570128544465554;0.9953628768067115;0.9998544120539099;9.99925105857052;0.41674981430535785;0.45205120047264946;0.4520957252671421;0.4186899374490145;0.3299934639725725;0.5330520880266586;1.0001299173905476
77.258047;0.9875487860276485;0.4166509571681279;0.4220517162589295;0.3215176893408259;0.3257000715830796;0.9953684274046045;0.9998588063921267;9.999272707061161;0.4167507347444828;0.4520504046277667;0.452095971597677;0.41868863078755003;0.32999362176156954;0.5330528056701753;1.00013177483854
77.268047;0.987547994728396;0.4166514897316346;0.42205198242467734;0.3215175843926664;0.3256988604680058;0.9953740474951058;0.999863363305101;9.999295175655268;0.4167516510256746;0.45204954812845544;0.4520961652821744;0.41868731245290425;0.32999378511400806;0.5330535972362862;1.0001336020192788
77.278047;0.9875471003757138;0.41665200516150924;0.42205227457883043;0.32151748949398135;0.3256976530940647;0.9953797339337987;0.9998680762351071;9.99931844837781;0.4167525599314368;0.452048635388434;0.4520963067173177;0.4186859819884579;0.32999395301244033;0.5330544585459593;1.0001353943873705
77.288047;0.9875461108195948;0.4166525042866461;0.4220525907781018;0.32151740457432526;0.32569644991516233;0.9953854828976095;0.9998729371493504;9.999342498830806;0.4167534591668913;0.4520476707336531;0.45209639596892587;0.418684638123728;0.3299941242717419;0.5330553843458881;1.0001371476715637
77.298047;0.987545032299299;0.41665298821864516;0.42205292929243104;0.3215173289315328;0.32569525116156955;0.9953912897748902;0.999877938109732;9.99936728269598;0.4167543473004842;0.4520466583636829;0.45209643343658773;0.4186832793907951;0.32999429726343416;0.5330563673628391;1.000138858017724
77.308047;0.9875438701245808;0.41665345763763845;0.4220532885118901;0.3215172615343517;0.32569405728573675;0.995397150357839;0.9998830722968057;9.999392743647991;0.4167552232193903;0.45204560275451233;0.4520964208149834;0.41868190516832116;0.3299944697307681;0.5330573984904694;1.0001405224717965
77.318047;0.9875426289890482;0.4166539125707474;0.4220536663503506;0.32151720113695303;0.3256928688598762;0.9954030619688398;0.9998883331045165;9.999418825318262;0.41675608616158255;0.4520445090149733;0.4520963609116732;0.418680516313189;0.3299946391016411;0.533058467662745;1.0001421383605553
77.328047;0.9875413129419855;0.41665435315639804;0.42205406024120934;0.32151714643303;0.32569168626365685;0.9954090223771651;0.9998937127303795;9.99944547087981;0.4167569358267371;0.4520433825497538;0.45209625650411867;0.41867911529078083;0.329994803265204;0.5330595644020149;1.0001437025066007
77.338047;0.9875399263412263;0.4166547803979528;0.42205446788613127;0.3215170963942301;0.32569050989426573;0.9954150279926254;0.9998992016847357;9.999472617152621;0.41675777222942895;0.452042228398695;0.45209610958091595;0.4186777058813714;0.32999496110329296;0.5330606784707949;1.0001452114492693
77.348047;0.9875384751102169;0.4166551957990268;0.42205488738926594;0.3215170506994718;0.3256893406840334;0.9954210740216044;0.9999047889140663;9.999500204372854;0.41675859556364786;0.45204105089203794;0.45209592125810427;0.41867629279669705;0.3299951123019542;0.5330618004176446;1.0001466622073145
77.358047;0.9875369665659126;0.4166556004700256;0.4220553161381025;0.3215170097943206;0.3256881801109684;0.9954271553010525;0.9999104618960727;9.999528189955436;0.41675940572878684;0.4520398534982316;0.45209569182448617;0.41867488127093694;0.3299952566963229;0.5330629212084171;1.0001480524906912
77.368047;0.9875354080304066;0.4166559946982356;0.4220557498599696;0.3215169742553358;0.3256870296954467;0.9954332660189293;0.9999162071712339;9.999556546753869;0.4167602018293979;0.4520386388530595;0.45209542074559306;0.4186734766102941;0.32999539368999753;0.5330640316290698;1.0001493797685141
77.378047;0.9875338061324175;0.4166563778460684;0.42205618279118307;0.3215169440666444;0.3256858906364673;0.9954393999207438;0.9999220116699703;9.999585253239863;0.4167609822590557;0.4520374095104792;0.4520951067462841;0.41867208397426753;0.3299955221200509;0.5330651223007414;1.000150639992334
77.388047;0.9875321676865998;0.4166567486486278;0.4220566083919457;0.32151691856339637;0.3256847633650045;0.9954455512173332;0.9999278636221663;9.99961428657287;0.41676174499133417;0.45203616895535126;0.4520947482166904;0.41867070852158783;0.3299956406843816;0.5330661840729081;1.0001518273834014
77.398047;0.9875305001576571;0.4166571060220543;0.42205702035315973;0.32151689676060935;0.3256836470402037;0.9954517145989333;0.9999337525467759;9.999643620270934;0.4167624879829927;0.45203492153644537;0.45209434409359084;0.4186693555056933;0.32999574871537174;0.5330672084274348;1.0001529351115177
77.408047;0.9875288103135256;0.41665744983232683;0.4220574135102257;0.3215168775848612;0.3256825399716108;0.9954578846060402;0.9999396687174268;9.999673227695236;0.41676320966366653;0.452033671729348;0.45209389470980604;0.41866802984876145;0.329995846680829;0.5330681876725873;1.0001539562997537
77.418047;0.9875271029435726;0.4166577813333688;0.4220577838558396;0.3215168599488153;0.3256814406889327;0.995464055079721;0.9999456023030577;9.999703078908384;0.41676390890676673;0.45203242386213793;0.4520934015481295;0.4186667357234093;0.3299959360347677;0.5330691149901727;1.000154885689157
77.428047;0.9875253808630564;0.4166581031918936;0.42205812802233006;0.3215168426184032;0.32568034847204863;0.995470219061216;0.9999515431332999;9.999733129427053;0.4167645846269711;0.45203118211608134;0.45209286565791623;0.41866547653830655;0.3299960186675889;0.5330699843444615;1.0001557211934267
77.438047;0.9875236454595153;0.41665841907960377;0.4220584432971073;0.3215168240411412;0.3256792629969859;0.9954763696563184;0.9999574819532469;9.999763322622;0.4167652358443466;0.4520299507104619;0.4520922861525621;0.4186642547350755;0.32999609629338483;0.533070790324486;1.0001564642160892
77.448047;0.9875218976798478;0.41665873305406914;0.42205872797025745;0.32151680228127866;0.3256781836783875;0.9954825019578396;0.9999634112103701;9.999793600153016;0.4167658623715494;0.4520287341990749;0.45209166010743923;0.4186630717317292;0.3299961701381633;0.533071528211942;1.000157119142453
77.458047;0.9875201392393946;0.4166590490624255;0.42205898102090283;0.32151677504182846;0.3256771094393211;0.9954886142397472;0.9999693235675459;9.99982390505306;0.41676646508526144;0.4520275374258884;0.45209098352448474;0.41866192869887575;0.32999624111645337;0.5330721941038982;1.0001576921084474
77.468047;0.9875183729514588;0.41665937064947317;0.4220592012898097;0.32151674001087976;0.3256760388977139;0.995494706521058;0.9999752111057749;9.999854182536737;0.41676704504250617;0.45202636516648487;0.4520902523875774;0.4186608273019448;0.329996310102178;0.5330727850941879;1.0001581889185835
77.478047;0.9875166026195649;0.4166597004524819;0.4220593869099309;0.32151669563569696;0.3256749705636107;0.995500778441639;0.9999810664515644;9.999884375746204;0.41676760257323886;0.452025221506268;0.4520894630352002;0.41865976957939705;0.32999637799043935;0.5330732996018058;1.000158613909316
77.488047;0.9875148333655743;0.4166600397357329;0.4220595352041076;0.321516641854362;0.3256739028185615;0.9955068288165113;0.9999868824944779;9.999914419572587;0.41676813754885206;0.452024109222085;0.45208861177867005;0.418658757133579;0.3299964455117401;0.5330737374728746;1.0001589707915681
77.498047;0.9875130712120712;0.41666038886560725;0.42205964318260986;0.3215165801387183;0.3256728336115397;0.9955128559903382;0.9999926505979262;9.999944251027165;0.41676865042317107;0.4520230298618205;0.45208769449895575;0.4186577900979369;0.32999651294186566;0.5330740996645894;1.0001592633537888
77.508047;0.9875113219670578;0.41666074838932665;0.42205970839833007;0.3215165129662625;0.3256717603485891;0.9955188577869631;0.9999983599064513;9.999973824185192;0.41676914322174796;0.45202198450312436;0.4520867064760582;0.41865686676864117;0.32999658010035077;0.5330743875354367;1.000159494482158
77.518047;0.9875095909877779;0.4166611196682194;0.4220597293614533;0.32151644331052176;0.3256706804709669;0.9955248302825315;1.0000039984683133;10.000003103057555;0.4167696199213785;0.4520209744227084;0.4520856425911197;0.41865598429728884;0.3299966466006221;0.5330746023035039;1.000159664866789
77.528047;0.9875078829645412;0.416661504815007;0.42205970531533243;0.3215163742023095;0.32566959186521094;0.9955307658419082;1.000009555735444;10.000032048084682;0.4167700858030614;0.45202000136608916;0.4520844980750842;0.41865513956423656;0.32999671213722925;0.5330747453362872;1.0001597731958056
77.538047;0.9875062009776234;0.4166619062761143;0.4220596359349337;0.3215163086442148;0.3256684922952163;0.9955366530750456;1.0000150243382322;10.00006061199927;0.4167705461535599;0.4520190674773865;0.452083269049778;0.4186543292540236;0.3299967766980822;0.5330748186157338;1.0001598177565794
77.548047;0.9875045462980938;0.41666232660123886;0.42205952131117974;0.3215162500812506;0.32566737903742554;0.9955424792087432;1.0000203993428733;10.000088729816417;0.4167710053398065;0.4520181748297573;0.45208195234638326;0.4186535493575463;0.3299968406026842;0.5330748245151421;1.0001597977450774
77.558047;0.9875029190387332;0.4166627685556185;0.42205936208552314;0.3215162025964348;0.3256662495542006;0.99554823262377;1.0000256770903164;10.00011631121491;0.41677146657065517;0.45201732506588027;0.4520805449570861;0.41865279519455867;0.3299969046373723;0.5330747654099706;1.0001597130701554
77.568047;0.9875013184769544;0.4166632350483239;0.42205915967115587;0.32151617062393867;0.32566510203977656;0.9955539040409809;1.000030855004613;10.000143250128875;0.41677193178816907;0.452016519603436;0.4520790439738243;0.41865206215952455;0.3299969700359627;0.5330746439330794;1.0001595639181255
77.578047;0.9874997426315391;0.41666372859579953;0.42205891638808585;0.32151615873173994;0.3256639351878053;0.9955594862679537;1.0000359310864104;10.000169435785764;0.41677240141015565;0.4520157597204063;0.4520774474045912;0.418651346192318;0.32999703783203577;0.5330744634982002;1.0001593517779679
77.588047;0.9874981879164675;0.4166642507072846;0.4220586352346955;0.3215161715029789;0.32566274790757244;0.9955649739982046;1.0000409037685039;10.000194754881703;0.416772874212046;0.45201504612047366;0.45207575483048573;0.4186506436512542;0.3299971084255353;0.5330742283178799;1.0001590801171594
77.598047;0.9874966503992049;0.4166648017570572;0.42205831956144385;0.3215162134405141;0.3256615394702128;0.9955703642434021;1.0000457721548703;10.000219091355202;0.41677334730637217;0.45201437890184465;0.45207396719646437;0.4186499514172414;0.3299971821085849;0.5330739429722273;1.0001587533112146
77.608047;0.9874951276619782;0.41666538148974724;0.42205797275990625;0.3215162887066865;0.3256603098730555;0.9955756562795731;1.0000505345403;10.000242324419085;0.41677381598478475;0.4520137584608769;0.45207208628943;0.4186492675147545;0.3299972599264518;0.5330736120213473;1.0001583763697814
77.618047;0.9874936191298069;0.41666598950913;0.42205759789032343;0.32151640072765286;0.32565905999461836;0.9955808509850452;1.000055186717185;10.000264334347731;0.4167742740441651;0.4520131863403126;0.45207011444520206;0.41864859135892185;0.3299973439976997;0.5330732400924594;1.0001579557940292
77.628047;0.9874921253746098;0.4166666250573876;0.4220571975076212;0.32151655241833876;0.32565779141860973;0.9955859495561851;1.0000597228501142;10.00028502749212;0.41677471509332786;0.4520126649907532;0.45206805444158765;0.4186479229544414;0.3299974369276793;0.5330728323156103;1.0001574989620041
77.638047;0.9874906473121298;0.4166672866682512;0.42205677356436294;0.32151674690056625;0.325656506132043;0.9955909524602696;1.0000641371770247;10.00030435552288;0.41677513383367526;0.4520121970507064;0.45206590942021746;0.4186472619213118;0.32999754101296747;0.5330723940588752;1.000157012478291
77.648047;0.9874891854970944;0.4166679724739683;0.4220563273500178;0.321516987481279;0.32565520630002576;0.9955958600583993;1.0000684239498572;10.000322308051262;0.4167755261445538;0.45201178501181705;0.4520636827572057;0.4186466074664177;0.32999765829593497;0.5330719297888865;1.0001565015701595
77.658047;0.9874877398999446;0.416668680455465;0.422055859982207;0.32151727686270426;0.32565389437635345;0.9956006730289979;1.0000725762869658;10.000338889652577;0.41677588834820495;0.45201143064332877;0.4520613775425188;0.41864595901833845;0.3299977912238977;0.5330714426440973;1.0001559698149411
77.668047;0.9874863098279649;0.4166694082747192;0.4220553732149288;0.3215176167094661;0.32565257363538347;0.995605390809791;1.00007658559844;10.000354094332218;0.4167762168775704;0.4520111341577659;0.4520589959269405;0.4186453168902645;0.3299979429189518;0.5330709351916503;1.0001554178595276
77.678047;0.9874848937381879;0.41667015337183894;0.4220548697289176;0.3215180080414796;0.32565124862714667;0.9956100098928846;1.000080442006498;10.000367898485475;0.41677650875292205;0.4520108944553913;0.4520565392263977;0.41864468272902194;0.32999811682186575;0.533070410130678;1.0001548425703928
77.688047;0.9874834897304212;0.4166709132212163;0.4220543527936898;0.3215184520450211;0.32564992503558066;0.9956145236209809;1.000084135133747;10.000380274611434;0.4167767622846068;0.45201071029887574;0.4520540087074893;0.41864405951880046;0.32999831628594534;0.5330698704184852;1.0001542382401751
77.698047;0.9874820968581018;0.41667168549418815;0.42205382557635035;0.32151895043729256;0.3256486090818414;0.9956189232613865;1.000087654893723;10.000391195759006;0.4167769773435126;0.4520105807622425;0.45205140633412094;0.41864345104143785;0.32999854432727266;0.5330693188693293;1.000153599058838
77.708047;0.9874807155733882;0.4166724682806185;0.4220532904362441;0.3215195049742454;0.32564730706461015;0.9956231999216774;1.00009099236386;10.000400626911732;0.4167771548156415;0.45201050459194114;0.45204873508014537;0.41864286092416925;0.3299988033017382;0.5330687576546542;1.0001529210610445
77.718047;0.987479346395075;0.41667326012573086;0.4220527486990739;0.3215201166409354;0.32564602535263476;0.9956273466290071;1.0000941399144674;10.000408525517617;0.41677729557043336;0.4520104796554057;0.45204599880478497;0.41864229151543175;0.3299990946705577;0.5330681884900991;1.000152201828639
77.728047;0.9874779889861556;0.4166740598712427;0.42205220073178035;0.3215207851591784;0.32564477024672406;0.9956313598270162;1.0000970907292686;10.000414852542264;0.41677740004772096;0.4520105031245464;0.4520432023746428;0.41864174305673396;0.32999941896918766;0.5330676131511107;1.0001514382520396
