time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.738047;0.9874766430649348;0.41667486670167947;0.42205164603951767;0.3215215090554053;0.3256435474030415;0.9956352402870704;1.0000998392670546;10.000419581126561;0.4167774685279022;0.4520105719519144;0.45204035225015227;0.4186412138263033;0.3299997758605509;0.5330670335872149;1.000150625479437
77.748047;0.9874753090352786;0.4166756802839684;0.4220510838517673;0.32152228593953336;0.32564236165421345;0.9956389931874964;1.0001023816619663;10.000422700337205;0.41677750104171074;0.45201068307927117;0.4520374567708818;0.41864070130414716;0.3300001642652815;0.5330664519115994;1.0001497585090608
77.758047;0.9874739873337285;0.4166765005710714;0.42205051388729586;0.3215231126477522;0.3256412174395381;0.9956426268849615;1.0001047144477657;10.000424217236736;0.41677749738600334;0.4520108331822389;0.45203452580824816;0.4186402034298114;0.3300005826334231;0.5330658706192104;1.0001488342614209
77.768047;0.9874726780673689;0.416677327353832;0.4220499365611873;0.32152398554253087;0.32564011907709295;0.9956461516338574;1.0001068334265346;10.000424161474845;0.41677745802444555;0.4520110182112229;0.45203156972098807;0.4186397191726625;0.33000102930429864;0.5330652925601614;1.0001478520814786
77.778047;0.9874713809927577;0.41667815988102364;0.4220493530408401;0.3215249008456369;0.3256390705676654;0.9956495794209614;1.0001087340866843;10.00042259320091;0.4167773845558419;0.45201123350970046;0.452028598118654;0.418639248474065;0.3300015026294582;0.5330647204607981;1.0001468127064084
77.788047;0.9874700946305383;0.41667899679558623;0.4220487652825749;0.3215258546548499;0.3256380752329298;0.9956529234863117;1.0001104118560473;10.000419602000825;0.41677727910264356;0.4520114747001731;0.4520256195704099;0.41863879200034665;0.3300020007462006;0.5330641567649379;1.000145716868129
77.798047;0.9874688155677319;0.4166798367010668;0.4220481756997985;0.32152684299041445;0.32563713561262264;0.9956561967566351;1.0001118615708755;10.000415290857491;0.4167771437036577;0.45201173825223984;0.4520226421017977;0.4186383511799345;0.33000252142594;0.5330636039723788;1.000144564945273
77.808047;0.9874675401349742;0.4166806788743146;0.4220475868643525;0.32152786198592;0.3256362536559299;0.9956594102953333;1.0001130780381446;10.000409759454172;0.41677698004393365;0.45201202119079886;0.4520196735125598;0.41863792846365333;0.3300030623311955;0.5330630649243566;1.0001433577949153
77.818047;0.9874662674187911;0.4166815232632456;0.4220470014846964;0.321528907924087;0.32563543082274055;0.9956625722320732;1.000114058046938;10.000403099381797;0.4167767892975265;0.45201232052221635;0.45201672123556214;0.41863752707271445;0.330003621395819;0.5330625430771673;1.000142097335001
77.828047;0.9874650000339806;0.4166823699820361;0.4220464224696469;0.32152997706013225;0.325634668002631;0.9956656872508952;1.000114800972951;10.00039539923587;0.416776572011368;0.4520126327801834;0.4520137920763823;0.41863715003930135;0.33000419692210614;0.5330620428011434;1.0001407861223366
77.838047;0.9874637423841286;0.4166832189827602;0.4220458530510432;0.32153106551025573;0.32563396545147477;0.9956687569075237;1.0001153068692927;10.000386749618402;0.4167763279624468;0.4520129540300292;0.4520108923417317;0.41863679938193804;0.3300047875987457;0.5330615691557664;1.0001394267011119
77.848047;0.9874624994041887;0.4166840701005803;0.42204529657374384;0.32153216942118923;0.3256333227108849;0.9956717809032863;1.0001155751660704;10.000377242358747;0.4167760563023101;0.4520132803332659;0.45200802813551877;0.41863647618558864;0.3300053925082142;0.5330611268067288;1.0001380214498763
77.858047;0.9874612759459204;0.41668492312864747;0.4220447556923844;0.3215332850463595;0.3256327385785356;0.9956747584500325;1.000115605608586;10.000366968134145;0.41677575615134543;0.45201360811849695;0.4520052053690504;0.4186361813651103;0.3300060105543381;0.5330607185999415;1.000136571983252
77.868047;0.9874600753931964;0.4166857775101192;0.4220442318240945;0.3215344088431963;0.3256322113371653;0.9956776884230901;1.0001153997044323;10.00035601742312;0.41677542718509697;0.4520139344422413;0.4520024300395716;0.4186359162797426;0.33000663983614753;0.5330603449185538;1.0001350777977511
77.878047;0.9874588984922628;0.4166866319544511;0.4220437253762359;0.3215355382257937;0.3256317389348557;0.9956805691616563;1.0001149614510196;10.000344482607831;0.41677506973530487;0.4520142571087582;0.4519997089781384;0.41863568274226975;0.3300072781567625;0.5330600042810708;1.0001335364075985
77.888047;0.9874577434040225;0.4166874848010901;0.42204323605693655;0.3215366721436622;0.3256313189920213;0.9956833990132445;1.0001142972166492;10.000332451086523;0.41677468431700837;0.4520145743249847;0.451997049990648;0.4186354827678827;0.33000792402803236;0.533059694331923;1.0001319453000412
77.898047;0.9874566066441053;0.4166883348894894;0.42204276290699866;0.32153781042931995;0.32563094894502853;0.9956861768788053;1.000113414319637;10.000319991338463;0.41677427127905536;0.45201488460794464;0.45199446100371615;0.4186353183927823;0.33000857677614504;0.5330594126866506;1.0001303036211082
77.908047;0.9874554839757834;0.4166891814738052;0.4220423043204556;0.3215389528502474;0.3256306260676854;0.9956889024009676;1.0001123188230172;10.000307150432429;0.4167738313896541;0.4520151875902421;0.4519919491859725;0.4186351914161593;0.33000923596212334;0.5330591578554786;1.0001286134178715
77.918047;0.9874543709999747;0.41669002313529185;0.422041858471711;0.32154009898797087;0.3256303472554702;0.9956915756106003;1.0001110152114883;10.000293960664537;0.4167733664906462;0.45201548460846286;0.45198952074304727;0.4186351029702875;0.3300099012455766;0.5330589297258338;1.0001268801859666
77.928047;0.9874532639972191;0.41669085742929285;0.4220414242936739;0.32154124852243415;0.3256301091259577;0.9956941961050958;1.0001095086201484;10.00028044465652;0.416772878994229;0.45201577791303493;0.4519871811402726;0.4186350529948633;0.3300105725591601;0.5330587291392349;1.0001251112977723
77.938047;0.987452159574148;0.4166916817184212;0.422041002021381;0.32154240143187374;0.32562990843764944;0.995696763276348;1.000107806318211;10.00026662771281;0.4167723710090005;0.4520160692066989;0.4519849350459308;0.4186350402189632;0.3300112498271311;0.5330585570568013;1.0001233136483196
77.948047;0.9874510522705645;0.41669249379793594;0.4220405926824958;0.3215435583050841;0.3256297424407304;0.9956992771458281;1.000105916962365;10.000252547816098;0.4167718441860283;0.45201635896522613;0.45198278575397854;0.41863506285221586;0.33001193273328205;0.5330584137199493;1.0001214927491364
77.958047;0.9874499336055409;0.41669329160661517;0.42204019748194965;0.3215447203993187;0.32562960917676786;0.9957017373934728;1.0001038494782672;10.00023824267487;0.4167712999385599;0.4520166470887269;0.4519807348366262;0.4186351189928935;0.3300126210507885;0.5330582978770254;1.0001196529249934
77.968047;0.9874487941894342;0.4166940728691715;0.42203981780757654;0.32154588906821974;0.32562950745327784;0.9957041418435436;1.00010161284341;10.000223733290214;0.4167707393286814;0.45201693409075777;0.45197878261350183;0.4186352067518178;0.33001331486481;0.5330582064564549;1.0001177978752562
77.978047;0.9874476252872368;0.416694835214525;0.4220394555548394;0.3215470653488484;0.32562943622199303;0.9957064869876946;1.000099216707904;10.000209028007431;0.4167701627106198;0.4520172212726108;0.45197692909465853;0.4186353246191357;0.33001401426869653;0.5330581354107244;1.0001159313455739
77.988047;0.9874464183436408;0.41669557623455034;0.4220391131667701;0.32154825006237936;0.3256293939730871;0.9957087689850442;1.0000966717836723;10.000194131805268;0.4167695698685849;0.45201750991456;0.45197517468113857;0.4186354713842159;0.33001471901679363;0.5330580811468438;1.0001140569164557
77.998047;0.987445164941511;0.4166962935139571;0.42203879321647736;0.32154944379217143;0.3256293785437128;0.9957109832420679;1.0000939894093206;10.000179044478276;0.4167689604915699;0.4520178009844151;0.45197352032305477;0.4186356456229981;0.33001542843294956;0.5330580412623659;1.0001121766156786
78.008047;0.9874438577578747;0.4166969849850048;0.4220384980178097;0.32155064674038997;0.32562938709991635;0.9957131240000019;1.0000911811742366;10.000163758102603;0.4167683343259986;0.4520180953532049;0.45197196771808695;0.418635845652038;0.3300161413501856;0.5330580146009711;1.0001102898533536
78.018047;0.9874424906100531;0.4166976488833728;0.4220382294994076;0.32155185883610243;0.3256294162527194;0.9957151852374466;1.0000882587399729;10.000148265424418;0.4167676913967142;0.45201839371634794;0.4519705196384862;0.4186360699103419;0.3300168560233439;0.5330580007100837;1.0001083936426165
78.028047;0.9874410576370047;0.4166982830285133;0.42203798920832064;0.32155307990538184;0.32562946227932504;0.9957171613301692;1.0000852333532442;10.000132568658579;0.41676703262895926;0.45201869638007;0.4519691794804859;0.41863631729483025;0.33001757010945926;0.5330579991545824;1.0001064836165865
78.038047;0.9874395537221907;0.4166988843233201;0.4220377784427776;0.32155430986314604;0.3256295214195801;0.995719045902497;1.0000821156878332;10.000116678713471;0.41676636029960507;0.4520190032835809;0.45196795013655333;0.4186365873660699;0.33001828059101584;0.5330580094134224;1.000104555235282
78.048047;0.9874379754726346;0.4166994489424258;0.42203759849527267;0.32155554921393403;0.3256295903503219;0.9957208307561702;1.0000789161474701;10.000100613562413;0.4167656776342818;0.4520193144650334;0.45196683315808556;0.41863688024594486;0.3300189837941215;0.5330580307761252;1.0001026042898415
78.058047;0.9874363202638834;0.4166999729878273;0.42203745105370877;0.32155679941290877;0.3256296665847487;0.9957225071356288;1.0000756443210574;10.00008439686559;0.4167649878678318;0.4520196309752454;0.4519658287916967;0.4186371960218206;0.3300196760261534;0.5330580623206791;1.0001006264654637
78.068047;0.987434584292696;0.4167004531718891;0.4220373384780482;0.32155806224451866;0.32562974844464254;0.9957240677286983;1.000072308059256;10.00006805333985;0.4167642940405238;0.4520199553686444;0.45196493663395315;0.4186375342059098;0.3300203544954309;0.5330581033901174;1.000098617488342
78.078047;0.987432762119894;0.4167008871141068;0.4220372633472077;0.3215593387186101;0.325629834756951;0.9957255074128509;1.000068914007648;10.00005161018411;0.41676359963318566;0.45202029076424055;0.4519641559402063;0.41863789347718594;0.33002101754304475;0.5330581538368973;1.0000965749146102
78.088047;0.9874308477503551;0.41670127346733965;0.42203722758561873;0.3215606287210268;0.32562992449704725;0.9957268233017841;1.0000654686997095;10.000035105628124;0.41676290882183503;0.45202063945917853;0.4519634854295951;0.4186382711634572;0.3300216641265103;0.5330582142354745;1.0000945002824526
78.098047;0.9874288356652137;0.4167016122080481;0.42203723212406424;0.3215619312627541;0.3256300162854734;0.995728014436631;1.0000619784374956;10.000018593085464;0.4167622259401601;0.45202100280819535;0.4519629229777626;0.418638662988521;0.3300222931797947;0.5330582863855299;1.0000923996218845
78.108047;0.9874267209396387;0.41670190449155337;0.4220372770309374;0.3215632445939855;0.3256301079986185;0.995729080942586;1.0000584490550597;10.000002141752796;0.41676155458059655;0.45202138183286933;0.45196246544889407;0.4186390637999544;0.3300229032779859;0.5330583731860582;1.0000902821172015
78.118047;0.987424498835618;0.4167021519161815;0.4220373613380176;0.3215645662669594;0.32563019694032336;0.9957300230666554;1.000054886750271;9.99998583922433;0.4167608970385641;0.4520217772382875;0.45196210908146833;0.4186394685732569;0.33002349287832883;0.5330584780810326;1.0000881582114365
78.128047;0.9874221643266652;0.4167023564478304;0.42203748280831166;0.3215658933487156;0.3256302804780332;0.9957308404108541;1.0000512987422403;9.999969789870697;0.4167602548301447;0.45202218902360564;0.4519618499727313;0.41863987301162897;0.3300240609729136;0.5330586048431484;1.0000860381589556
78.138047;0.9874197123748024;0.4167025210393452;0.4220376385386922;0.3215672228626431;0.32563035663367684;0.9957315315556291;1.0000476931167808;9.99995410659168;0.41675962964973295;0.45202261644518943;0.45196168382220214;0.4186402736266142;0.33002460740223194;0.5330587570294216;1.0000839310917113
78.148047;0.9874171390635206;0.41670264912779936;0.42203782605443607;0.3215685523835458;0.32563042406723813;0.9957320939235;1.000044078803805;9.999938895782641;0.4167590234968107;0.4520230584503042;0.4519616054559282;0.41864066722747334;0.3300251325579543;0.5330589370683105;1.0000818441847388
78.158047;0.9874144420881132;0.4167027430979432;0.42203804359853997;0.32156988025126426;0.3256304815963429;0.9957325234770829;1.0000404658722466;9.999924238170815;0.4167584380874003;0.45202351422386866;0.4519616091264007;0.41864105013230674;0.33002563695199866;0.5330591460143911;1.00007978250064
78.168047;0.9874116208916498;0.4167028040549681;0.4220382893606199;0.32157120514542387;0.32563052805064313;0.9957328149959076;1.0000368651994984;9.999910184801923;0.4167578746585751;0.45202398389492465;0.4519616894123085;0.4186414175984725;0.3300261209735179;0.5330593839225034;1.0000777497209619
78.178047;0.9874086771891547;0.41670283297876365;0.4220385606083504;0.32157252553007964;0.3256305627324999;0.9957329638664398;1.0000332872183972;9.999896776275019;0.41675733451965136;0.4520244692154377;0.45196184175620846;0.4186417638584825;0.33002658464043605;0.5330596502310122;1.0000757484582439
78.188047;0.9874056147097292;0.4167028311458351;0.422038853702566;0.3215738394294163;0.3256305858896871;0.9957329682947723;1.0000297414483121;9.999884066416344;0.4167568192856928;0.45202497319249907;0.45196206239438774;0.4186420829399593;0.33002702731094596;0.5330599439909746;1.0000737806582165
78.198047;0.9874024384498385;0.41670279975616237;0.422039164939192;0.321575144431076;0.32563059850773207;0.995732829969899;1.0000262378946707;9.999872129677136;0.41675633012114793;0.4520254988763218;0.45196234811558;0.4186423696506656;0.3300274478793604;0.5330602640251249;1.0000718488450309
78.208047;0.987399154690127;0.41670273993687873;0.4220394908928071;0.32157643772631034;0.32563060164242646;0.9957325529626656;1.0000227877920362;9.999861048897836;0.4167558668961479;0.45202604840877947;0.4519626956885475;0.4186426199544711;0.33002784536803514;0.5330606091874391;1.000069956426378
78.218047;0.9873957711606459;0.4167026528064345;0.4220398277438306;0.32157771624020576;0.32563059616323436;0.9957321424210059;1.0000194021105357;9.999850900794911;0.41675542807004273;0.45202662248953646;0.45196310115994726;0.418642830987755;0.3300282191055036;0.5330609785650618;1.0000681065215733
78.228047;0.9873922963721116;0.41670253908375965;0.42204017073547523;0.32157897700506316;0.3256305831941512;0.9957316035953659;1.000016090238101;9.999841756327491;0.416755010892372;0.4520272202991735;0.4519635599974674;0.4186430010687958;0.3300285683444576;0.533061371284035;1.0000663004193178
78.238047;0.9873887386422897;0.4167023988598921;0.42204051446247176;0.32158021766122896;0.32563056453016254;0.9957309402369161;1.0000128598445361;9.999833688786955;0.4167546114830299;0.45202783991167733;0.45196406793999827;0.4186431295802284;0.3300288918241909;0.5330617859701887;1.000064536549755
78.248047;0.987385105983134;0.41670223193880473;0.42204085363861665;0.3215814365972152;0.32563054219543175;0.9957301535417696;1.000009716489834;9.999826770896362;0.41675422504699855;0.4520284788958822;0.4519646215231577;0.4186432169637947;0.3300291878191101;0.5330622204393448;1.0000628106327523
78.258047;0.9873814064928458;0.41670203814415524;0.42204118374728367;0.3215826325271063;0.32563051766673606;0.9957292436789452;1.0000066627604778;9.999821059746699;0.4167538461554917;0.45202913492832675;0.45196521772272236;0.41864326492293735;0.33002945484975477;0.5330626722763158;1.000061115673335
78.268047;0.9873776484111391;0.416701817330009;0.4220415011505425;0.32158380408338966;0.32563049180091813;0.9957282119762462;1.0000036985028753;9.999816582273843;0.4167534689485315;0.45202980606751547;0.4519658532086525;0.418643276364182;0.33002969218865247;0.5330631398536817;1.0000594413056376
78.278047;0.9873738405853778;0.4167015692702637;0.42204180283815024;0.32158494983498553;0.32563046497002;0.9957270614291175;1.0000008231283597;9.999813332531016;0.41675308769770614;0.45203049046557164;0.45196652429322326;0.4186432548526072;0.33002989929268295;0.5330636223854502;1.0000577748142343
78.288047;0.9873699931135979;0.4167012934555363;0.42204208630066736;0.32158606841081766;0.3256304368252799;0.9957257967013485;0.9999980375190225;9.999811285193017;0.41675269755429306;0.4520311858490368;0.45196722741450773;0.41864320405486427;0.33003007502597953;0.5330641190029087;1.0000561039760352
78.298047;0.98736611676043;0.4167009893801346;0.42204234956990533;0.32158715873456767;0.3256304065408443;0.9957244242244265;0.9999953432889981;9.999810408668623;0.41675229470027486;0.4520318890139854;0.4519679589529499;0.41864312792191466;0.3300302177557645;0.5330646282348287;1.0000544196958754
78.308047;0.9873622218982994;0.41670065711463206;0.422042591120396;0.3215882203726923;0.3256303735895131;0.9957229518099041;0.9999927411031367;9.999810660375585;0.4167518760573782;0.4520325956134695;0.4519687142696175;0.41864303135710057;0.3300303258670377;0.5330651481482364;1.0000527169275657
78.318047;0.9873583179991687;0.41670029707621226;0.4220428097679883;0.32158925341346234;0.3256303379525414;0.9957213880358026;0.9999902300436102;9.999811976989482;0.4167514389963507;0.45203330094609323;0.45196948706937695;0.418642920212491;0.3300303979786122;0.5330656765265224;1.0000509932965862
78.328047;0.9873544132765036;0.4166999095251913;0.4220430049967513;0.3215902579514821;0.32563029981273767;0.9957197413784707;0.9999878085726932;9.999814280634899;0.4167509808978672;0.45203400117827974;0.45197026991271766;0.4186428005919443;0.33003043283311045;0.5330662110915153;1.000049247417107
78.338047;0.9873505143319294;0.4166994947755189;0.4220431773528878;0.3215912338013467;0.32563025938182144;0.9957180194009538;0.9999854759564957;9.999817496353906;0.4167504989198287;0.4520346933548525;0.451971055450709;0.4186426785418143;0.33003042908656893;0.5330667499001466;1.0000474782463062
78.348047;0.987346626392274;0.4166990535991458;0.4220433282570469;0.32159218036429427;0.3256302165879025;0.9957162284169533;0.9999832320223021;9.999821553144926;0.4167499899285994;0.4520353746786668;0.45197183727418233;0.41864256036565595;0.33003038535539136;0.5330672916396985;1.00004568364019
78.358047;0.9873427549275495;0.41669858697360856;0.42204345958169165;0.32159309651367746;0.3256301706312768;0.9957143732562176;0.9999810762967484;9.999826365807596;0.416749449916998;0.4520360427333593;0.45197261014064255;0.41864245284111706;0.330030300635463;0.533067835533533;1.0000438586227767
78.368047;0.9873389077943103;0.41669809550952863;0.42204357331359327;0.3215939809556096;0.32563012017967946;0.9957124573983507;0.9999790084964959;9.9998318281404;0.4167488739962469;0.45203669657682666;0.4519733698256934;0.4186423628568795;0.3300301745949567;0.533068381024346;1.0000419960530778
78.378047;0.9873350960714972;0.41669757953961056;0.4220436709922834;0.32159483288832463;0.3256300638008049;0.9957104840362841;0.9999770292874666;9.999837822661664;0.41674825783010955;0.45203733736640744;0.45197411254209935;0.41864229675596243;0.330030007523444;0.5330689277286541;1.000040089037087
78.388047;0.9873313333704522;0.4166970396863349;0.42204375335075367;0.3215956523663429;0.3256299995877994;0.9957084577328222;0.9999751404337833;9.999844229137123;0.416747598727821;0.45203796766299903;0.45197483486447604;0.4186422597324301;0.33002980010948174;0.5330694755480907;1.0000381326288126
78.398047;0.9873276341122528;0.4166964769811933;0.422043820476432;0.32159644039932356;0.3256299245517253;0.9957063856346641;0.9999733446316565;9.999850926878976;0.4167468952731829;0.45203859014965236;0.4519755345862379;0.4186422554150834;0.33002955306271325;0.5330700245274945;1.0000361244718905
78.408047;0.9873240114142401;0.4166958924599809;0.4220438719231395;0.3215971987771022;0.32562983493492603;0.9957042772748556;0.999971644594713;9.999857792695503;0.41674614681071415;0.4520392069323326;0.45197621098558166;0.4186422862050818;0.3300292670179733;0.5330705747113065;1.0000340651631037
78.418047;0.9873204761530364;0.4166952869534853;0.42204390680941684;0.3215979297070499;0.32562972722235073;0.9957021427547235;0.9999700420692353;9.999864705177387;0.4167453535235344;0.4520398193400482;0.45197686417643096;0.4186423541575559;0.33002894282611095;0.5330711260000369;1.0000319577295214
78.428047;0.987317037597777;0.4166946616319608;0.42204392416255215;0.32159863546161793;0.325629598797511;0.9956999906449239;0.9999685389301156;9.999871559082091;0.41674451617221564;0.4520404278264682;0.4519774946539646;0.418642461354022;0.33002858156292836;0.5330716778520765;1.0000298061043071
78.438047;0.9873137040862354;0.4166940184930928;0.42204392303761695;0.3215993178548398;0.325629447700697;0.995697827764287;0.9999671396434369;9.999878269021957;0.4167436354352189;0.4520410320466218;0.45197810316456866;0.4186426099677993;0.3300281844694923;0.5330722290866747;1.000027614009398
78.448047;0.9873104831630203;0.4166933596931473;0.4220439023932161;0.32159997783784333;0.3256292720832848;0.9956956607035249;0.999965851335489;9.99988475633971;0.41674271166193;0.4520416308939703;0.4519786905145727;0.41864280232564893;0.3300277533081889;0.5330727775801314;1.0000253842790703
78.458047;0.9873073815009893;0.41669268659637165;0.4220438613284443;0.3216006155043267;0.3256290702100807;0.995693496866143;0.9999646811747476;9.999890945446426;0.416741744881564;0.4520422221737197;0.45197925733656974;0.41864304050048773;0.33002729051979224;0.5330733201743212;1.00002311847754
78.468047;0.9873044045070516;0.41669199993831013;0.4220437995508536;0.3216012302880697;0.32562884066551095;0.995691344111799;0.9999636345739963;9.999896783464765;0.4167407348781409;0.4520428024482782;0.4519798039862384;0.4186433258953297;0.33002679872617585;0.5330738532096735;1.0000208178227983
78.478047;0.987301555926359;0.4166913008001214;0.4220437176490445;0.321601821437014;0.3256285822849469;0.9956892095271918;0.9999627152230611;9.999902261905222;0.41673968146894436;0.4520433676511866;0.4519803306041468;0.41864365924598074;0.3300262800057328;0.533074372786937;1.0000184841888593
78.488047;0.987298837825253;0.4166905911891654;0.42204361718389716;0.32160238845505323;0.32562829424708917;0.9956870982152749;0.9999619255510649;9.999907416622868;0.4167385847375872;0.4520439139450375;0.45198083725219146;0.41864404066058114;0.33002573535900936;0.5330748746620777;1.0000161191168295
78.498047;0.9872962507750888;0.4166898737678231;0.42204350054972223;0.3216029310436759;0.3256279763790049;0.9956850129620002;0.9999612673580422;9.999912307866447;0.4167374453761449;0.4520444381929908;0.45198132424845805;0.418644469632755;0.33002516452089425;0.5330753544621677;1.0000137223016987
78.508047;0.9872937942343663;0.41668915122369543;0.4220433706665328;0.3216034490134726;0.3256276293603147;0.9956829542298673;0.9999607426252706;9.999916997275792;0.41673626522045254;0.45204493770831045;0.45198179260049465;0.4186449450004983;0.33002456615549436;0.5330758080996096;1.000011291664238
78.518047;0.987291467184123;0.4166884256254701;0.4220432305678037;0.3216039424135706;0.32562725474612186;0.9956809200745302;0.9999603534204305;9.99992153034311;0.41673504735698325;0.45204540903819523;0.45198224374536267;0.41864546505666184;0.33002393816022635;0.5330762320430945;1.0000088242270453
78.528047;0.9872892685210437;0.4166876978293956;0.4220430828110975;0.32160441150079405;0.32562685461536334;0.9956789074633391;0.9999600999617004;9.999925924359806;0.4167337958742307;0.4520458468112544;0.45198267861620967;0.4186460281450742;0.33002327807054055;0.5330766232581432;1.0000063164837656
78.538047;0.9872871966617128;0.41668696728010335;0.42204292940845506;0.32160485659029187;0.32562643114220513;0.9956769146748108;0.9999599781897783;9.99993016987587;0.41673251578171433;0.452046244091083;0.4519830972622864;0.41864663293190335;0.3300225838760905;0.5330769790809284;1.0000037642176416
78.548047;0.9872852485277562;0.4166862324097987;0.4220427726730542;0.3216052781314949;0.325625986786479;0.9956749416870178;0.9999599799940369;9.999934243808445;0.4167312128523312;0.4520465937955959;0.45198349950370914;0.41864727806589597;0.3300218546998933;0.5330772974817509;1.0000011621212934
78.558047;0.9872834192627721;0.41668549147516765;0.4220426157757616;0.3216056768975183;0.32562552492086505;0.9956729883372131;0.9999600960815542;9.999938114628355;0.4167298931679799;0.45204688962045836;0.45198388568028164;0.41864796239140933;0.3300210906291955;0.5330775773554544;0.999998503883532
78.568047;0.9872817033442627;0.41668474341150197;0.42204246239752974;0.3216060538495707;0.32562505004946696;0.9956710534082254;0.9999603177330592;9.999941739277496;0.41672856274422926;0.4520471258648734;0.45198425647432444;0.4186486856354062;0.3300202922721132;0.533077818118182;0.9999957834556192
78.578047;0.9872800950462347;0.4166839882522116;0.42204231641398526;0.32160640976370874;0.3256245674169588;0.995669135370947;0.999960636743697;9.999945059270658;0.4167272274619429;0.45204729680999095;0.45198461238450804;0.4186494485757299;0.3300194607851596;0.5330780190274069;0.9999929963787784
78.588047;0.9872785877026189;0.41668322702506755;0.42204218196413107;0.3216067449673519;0.3256240824790868;0.9956672327336797;0.9999610458348419;9.99994799452414;0.416725893027251;0.4520473966053459;0.4519849539808196;0.4186502528300645;0.33001859806683814;0.533078179338526;0.9999901393605019
78.598047;0.9872771741462335;0.4166824613203999;0.4220420634865724;0.32160705918942367;0.3256236003230349;0.9956653437504652;0.9999615392078475;9.99995044600474;0.4167245650301423;0.452047419750347;0.4519852821933554;0.418651100385706;0.33001770668228486;0.5330782990549194;0.9999872092980793
78.608047;0.987275848157747;0.41668169298222174;0.4220419655587513;0.32160735159779935;0.3256231249881917;0.9956634672723365;0.9999621122709282;9.999952313622046;0.4167232494000189;0.45204736154408826;0.45198559779488356;0.4186519925267441;0.3300167895372039;0.5330783792344883;0.9999842036211329
78.618047;0.9872746054535141;0.4166809242834377;0.4220418924475082;0.32160762101393836;0.32562265915161237;0.9956616044397899;0.9999627612997666;9.999953517212763;0.41672195272589857;0.45204721834760536;0.4519859012140307;0.4186529288079805;0.3300158495328474;0.5330784220049831;0.9999811209749971
78.628047;0.987273443871074;0.41668015842944195;0.4220418476962063;0.3216078661435457;0.32562220433084177;0.9956597591252616;0.9999634833096422;9.9999540069019;0.41672068193222883;0.4520469879563578;0.45198619311985894;0.4186539069842377;0.330014889627934;0.5330784305023681;0.9999779616810492
78.638047;0.9872723619416317;0.41667939989069264;0.4220418343377108;0.32160808578619565;0.3256217611994303;0.9956579367515036;0.9999642758691948;9.99995375767682;0.4167194436746881;0.4520466699898069;0.4519864745044328;0.4186549236026047;0.33001391339041763;0.5330784082337802;0.999974728530559
78.648047;0.9872713567473762;0.4166786541656453;0.4220418552453529;0.32160827873956077;0.32562132968060825;0.9956561424517092;0.9999651369162313;9.999952755601134;0.4167182440624829;0.452046265748582;0.45198674622516266;0.4186559745010986;0.330012925319749;0.5330783583749874;0.9999714271245701
78.658047;0.9872704233354742;0.41667792712096574;0.4220419126943334;0.32160844349943246;0.3256209086478358;0.9956543795749977;0.9999660647972006;9.999950989394849;0.4167170886952178;0.45204577739059176;0.451987009361078;0.418657055019499;0.33001193033633813;0.5330782837509923;0.9999680654093022
78.668047;0.9872695557825409;0.41667722416500913;0.42204200758027377;0.3216085783493073;0.32562049574998947;0.9956526489348827;0.9999670587100848;9.999948452211173;0.41671598261532045;0.4520452071170238;0.45198726624997476;0.41865816029209457;0.3300109329537839;0.5330781869563699;0.9999646530766471
78.678047;0.9872687484273704;0.41667654955818506;0.4220421393212378;0.3216086817637739;0.32562008795617725;0.9956509481626693;0.9999681191340568;9.99994514367575;0.41671493012619787;0.45204455710162156;0.4519875205238442;0.4186592858085001;0.33000993688653835;0.5330780701362177;0.9999612009810742
78.688047;0.9872679964955716;0.41667590633446183;0.4220423064997558;0.3216087526725056;0.3256196820005936;0.9956492717041401;0.9999692474065436;9.999941067549448;0.416713934469329;0.45204382985838104;0.451987776031048;0.41866042770242173;0.33000894507640033;0.5330779346499656;0.9999577202277742
78.698047;0.9872672960679028;0.4166752964115083;0.422042507553655;0.3216087904668779;0.32561927421473735;0.9956476127642941;0.9999704444876638;9.999936235713507;0.41671299753262603;0.45204302830315635;0.4519880362307249;0.41866158234504897;0.3300079597739244;0.5330777810578212;0.9999542208363438
78.708047;0.9872666436502394;0.4166747203314404;0.4220427409571404;0.3216087949027864;0.32561886083411945;0.9956459654479907;0.9999717103003221;9.999930676225823;0.4167121199389227;0.452042155555742;0.4519883042232689;0.4186627457372861;0.3300069825947037;0.5330776098746262;0.9999507109010685
78.718047;0.9872660358426179;0.41667417722108707;0.4220430049863221;0.3216087660121984;0.32561843896077625;0.9956443251082374;0.9999730444692645;9.999924431547083;0.4167113015262638;0.45204121477584414;0.45198858258522495;0.4186639131977907;0.33000601468041474;0.533077422361309;0.9999471965980554
78.728047;0.9872654694948758;0.4166736651186489;0.42204329745894387;0.3216087040217951;0.3256180070022326;0.9956426881221707;0.9999744468485497;9.999917549649352;0.41671054196440294;0.4520402090956276;0.45198887315108777;0.41866507922333474;0.330005056885483;0.5330772206564823;0.9999436819344563
78.738047;0.9872649425847616;0.416673181220019;0.42204361576746185;0.32160860920784035;0.325617564508086;0.995641051324384;0.9999759165003084;9.999910077201589;0.4167098408454915;0.452039141672103;0.4519891772182212;0.41866623764270094;0.330004110030077;0.5330770077090193;0.9999401685810044
78.748047;0.9872644546308572;0.41667272228602825;0.42204395708962933;0.3216084816433426;0.3256171122129594;0.9956394103941458;0.9999774507850759;9.999902060937375;0.4167091969335503;0.4520380157901648;0.45198949581774195;0.41866738216687166;0.3300031752559362;0.53307678659692;0.9999366573621543
78.758047;0.9872640056214722;0.4166722850862802;0.4220443182894059;0.32160832101431625;0.325616652265148;0.9956377589330074;0.9999790460637694;9.99989355720973;0.4167086077095948;0.4520368350508297;0.4519898295565296;0.41866850673588796;0.3300022539129362;0.5330765593786878;0.9999331506624632
78.768047;0.987263595550655;0.4166718666330995;0.42204469572658665;0.32160812637754044;0.3256161882598112;0.9956360892512116;0.9999806986519721;9.999884637970968;0.4167080701803337;0.45203560357255446;0.4519901787612546;0.4186696053742028;0.3300013469230807;0.5330763268911702;0.9999296534100601
78.778047;0.9872632252321297;0.4166714643806559;0.42204508555704867;0.3216078959398302;0.3256157249398922;0.9956343934481147;0.9999824044815867;9.99987539013916;0.41670758177396;0.4520343259492383;0.4519905439872958;0.41867067201378627;0.3300004546763225;0.5330760893287163;0.999926172085075
78.788047;0.9872628962555818;0.4166710759513259;0.4220454844545832;0.3216076276185519;0.32561526763211435;0.9956326637632016;0.9999841582269053;9.999865913179288;0.41670714008012016;0.4520330070871959;0.4519909256101588;0.4186717004688553;0.32999957759680143;0.5330758466224977;0.9999227132715479
78.798047;0.9872626105828239;0.41667069855806443;0.42204589023492933;0.32160731989796315;0.3256148218389403;0.9956308924699105;0.9999859531309627;9.99985631236443;0.41670674227495536;0.45203165234001785;0.4519913227299925;0.418672684357941;0.32999871617606036;0.5330755985973227;0.9999192830287137
78.808047;0.9872623707093867;0.4166703290412836;0.4220463017920174;0.3216069715599024;0.3256143930352991;0.9956290713644019;0.9999877816897593;9.999846688598865;0.41670638518690967;0.452030267854182;0.45199173267068693;0.41867361715759877;0.3299978703783707;0.5330753454682198;0.9999158863086922
78.818047;0.9872621791072352;0.41666996426217584;0.4220467183390836;0.3216065807234713;0.32561398627581684;0.9956271906752338;0.9999896365629551;9.999837129412107;0.41670606573873326;0.45202886056320035;0.451992151147265;0.41867449247224003;0.32999703941922437;0.5330750885591162;0.9999125258321513
78.828047;0.9872620370203272;0.41666960102833406;0.4220471387255819;0.3216061447987972;0.3256136057419719;0.9956252391351388;0.9999915107949949;9.999827700540564;0.41670578110473516;0.45202743762720166;0.45199257255050873;0.41867530418727245;0.32999622190481925;0.5330748302531938;0.9999092025535501
78.838047;0.9872619437399556;0.41666923578092263;0.4220475613932544;0.32160566135641017;0.325613254589501;0.9956232066321902;0.9999933977721703;9.999818444442086;0.41670552811041345;0.4520260056054528;0.45199299045649305;0.4186760466892638;0.329995415852955;0.5330745730703575;0.9999059180899574
78.848047;0.9872618965722747;0.41666886491532296;0.42204798474704563;0.32160512862771873;0.3256129351348331;0.9956210869473245;0.9999952914867739;9.999809395754324;0.4167053026278265;0.4520245697718125;0.4519933985924104;0.4186767153337048;0.32999461878581376;0.5330743188400305;0.9999026758690982
78.858047;0.9872618914223148;0.41666848552267366;0.42204840745678845;0.3216045453007038;0.32561264914172217;0.9956188779652051;0.9999971859522848;9.999800601143551;0.41670510016804746;0.45202313393787213;0.4519937918214309;0.4186773067171215;0.32999382797278554;0.5330740683739241;0.9998994801085772
78.868047;0.9872619242124799;0.41666809570475527;0.42204882831152896;0.3216039103530272;0.325612397748692;0.9956165805436894;0.9999990735100128;9.999792123444177;0.41670491695281975;0.452021700891014;0.4519941665233224;0.4186778187240698;0.3299930405005688;0.5330738214887464;0.9998963343253683
78.878047;0.987261992868825;0.4166676944130941;0.4220492455093387;0.32160322321942386;0.32561218125357627;0.9956141980839289;1.0000009435778812;9.99978403045273;0.41670475002165047;0.45202027313795007;0.45199452003027973;0.4186782506186981;0.3299922531851428;0.5330735775629409;0.9998932396088313
78.888047;0.9872620992114051;0.4166672810261793;0.42204965633533786;0.3216024840675814;0.32561199950833836;0.9956117367147974;1.0000027832511487;9.999776383325168;0.4167045967629759;0.4520188534239946;0.4519948494913068;0.41867860293119813;0.32999146267396606;0.5330733361099407;0.9998901936047802
78.898047;0.9872622501050787;0.41666685503860956;0.4220500578066676;0.3216016940579824;0.3256118525324853;0.9956092053496804;1.0000045797698371;9.999769237601653;0.41670445492545893;0.45201744472846755;0.45199515125698336;0.41867887708825224;0.32999066570158675;0.533073096523143;0.9998871920095049
78.908047;0.9872624560438388;0.4166664161552601;0.4220504471054592;0.32160085515098047;0.3256117406035636;0.9956066153270123;1.0000063227081888;9.99976265314131;0.41670432288652687;0.4520160501345976;0.45199542129298564;0.41867907530797543;0.3299898590359865;0.5330728578900485;0.9998842308362652
78.918047;0.9872627277523689;0.41666596429995795;0.4220508212714961;0.32159996928489026;0.3256116640971027;0.9956039791656023;1.0000080044228083;9.999756699027225;0.4167041997071995;0.45201467296103587;0.4519956562115738;0.4186792009742466;0.32998903910811767;0.5330726196163805;0.9998813069144973
78.928047;0.9872630748687137;0.4166654993505964;0.422051176711936;0.3215990377461451;0.32561162326405013;0.9956013091210216;1.000009620312757;9.999751446759623;0.4167040853128242;0.45201331677532813;0.45199585428287636;0.4186792589892519;0.3299882018164387;0.5330723815869443;0.9998784172685286
78.938047;0.9872635064190347;0.4166650210852912;0.4220515088198908;0.3215980612380388;0.3256116180241134;0.995598616725074;1.0000111695901643;9.999746960116202;0.41670398100688916;0.4520119850950634;0.45199601546111945;0.4186792555137298;0.3299873427166868;0.5330721434100203;0.9998755586686069
78.948047;0.9872640296673997;0.41666452934752657;0.4220518120361561;0.32159704022468183;0.32561164820275557;0.9955959127135797;1.0000126551029063;9.99974330017567;0.41670388982202305;0.4520106810661057;0.4519961402786035;0.418679197280995;0.3299864574940924;0.5330719040394195;0.9998727278011802
78.958047;0.9872646485453869;0.4166640241793608;0.42205208036851727;0.3215959751219223;0.32561171389331567;0.9955932068483542;1.0000140820149153;9.999740543776088;0.41670381611979906;0.4520094071824194;0.45199622902387504;0.41867909115079804;0.3299855424203238;0.5330716622149951;0.9998699218880225
78.968047;0.9872653637977279;0.4166635061658897;0.4220523079775638;0.32159486635486384;0.3256118154102119;0.9955905080782491;1.000015456415983;9.999738784774308;0.4167037646370424;0.452008164882532;0.45199628202970277;0.4186789442168487;0.3299845945778962;0.5330714169923128;0.9998671388133398
78.978047;0.9872661731894714;0.4166629769383021;0.42205248964430064;0.3215937142938642;0.3256119531922059;0.9955878252759334;1.0000167842611594;9.999738109046561;0.4167037398572458;0.45200695399132024;0.45199630041123035;0.41867876426640743;0.32998361178945457;0.5330711677732218;0.999864376258384
78.988047;0.9872670715142469;0.4166624391052531;0.42205262097093116;0.3215925188817778;0.325612127860916;0.9955851680807142;1.00001807039766;9.999738576933318;0.4167037457890897;0.45200577246296275;0.4519962862194518;0.4186785598651287;0.329982592088939;0.5330709141589057;0.9998616308703691
78.998047;0.9872680520526174;0.4166618955449957;0.4220526983176921;0.3215912794194386;0.32561234017894664;0.9955825465070965;1.0000193176477103;9.999740234329813;0.4167037855189133;0.4520046167239915;0.45199624201772093;0.41867833945924177;0.32998153330215113;0.5330706563559899;0.9998588990695032
79.008047;0.9872691077554836;0.4166613486865402;0.4220527186077721;0.32158999506755037;0.3256125911686112;0.9955799696975461;1.0000205266299822;9.999743133423378;0.4167038609053383;0.45200348214167024;0.45199617092961075;0.41867811026350815;0.3299804333139094;0.5330703954185904;0.9998561786017197
79.018047;0.9872702307768512;0.4166607998306628;0.422052678937129;0.32158866564594313;0.325612882505308;0.9955774454541232;1.0000216968421483;9.999747338536578;0.4167039731062147;0.4520023636566557;0.4519960768400857;0.41867787826561015;0.3299792902436859;0.5330701323718051;0.9998534686088517
79.028047;0.9872714124306351;0.4166602484765892;0.42205257620949665;0.3215872921189707;0.32561321652794095;0.995574980404399;1.0000228277046574;9.999752912222775;0.41670412331176443;0.4520012566142619;0.45199596380720625;0.41867764900859034;0.3299781021324434;0.5330698673071269;0.9998507690978489
79.038047;0.9872726442587493;0.41665969248862034;0.4220524070922572;0.32158587645415093;0.3256135958120883;0.995572580136775;1.000023918326776;9.999759895759599;0.41670431279315306;0.45200015687141326;0.4519958355182579;0.4186774277905073;0.32997686678969324;0.5330695995492876;0.9998480807491211
79.048047;0.9872739189886629;0.41665912947512773;0.4220521681168934;0.3215844210773198;0.325614022924712;0.9955702489388791;1.0000249672069301;9.999768304190663;0.4167045425988206;0.45199906064113077;0.45199569565574155;0.41867721910224404;0.3299755820404055;0.5330693282638354;0.9998454038576398
79.058047;0.9872752303042871;0.416658557832047;0.4220518559778083;0.3215829284602765;0.32561450024767885;0.9955679894003308;1.0000259727242136;9.999778141768633;0.416704813494694;0.4519979652570831;0.4519955485467659;0.4186770263192575;0.3299742461794817;0.5330690527129791;0.9998427374361883
79.068047;0.9872765712080006;0.4166579764971371;0.42205146823461304;0.32158140100579974;0.3256150295386367;0.9955658028863686;1.0000269339567132;9.999789424192153;0.4167051258970146;0.45199687002807626;0.45199539931144356;0.4186768521547949;0.32997285836718243;0.5330687720262804;0.9998400796929489
79.078047;0.9872779328665098;0.41665738475133224;0.4220510038730327;0.3215798412512067;0.32561561157288726;0.9955636905397495;1.0000278511682472;9.999802188120496;0.4167054796787602;0.4519957759772263;0.45199525343988173;0.4186766989486167;0.3299714187410495;0.533068484975142;0.9998374286516561
79.088047;0.9872793051328003;0.41665678260110023;0.4220504631393539;0.32157825194978623;0.32561624617058704;0.995561654046675;1.0000287248105375;9.999816481724416;0.4167058741337861;0.4519946849100836;0.45199511625254063;0.4186765682798954;0.329969928217246;0.5330681905791014;0.9998347826740637
79.098047;0.9872806770932275;0.41665617080461653;0.4220498469719411;0.3215766357629828;0.3256169322638197;0.9955596964703293;1.0000295539475337;9.999832354983582;0.4167063081005277;0.45199359886628915;0.45199499308261587;0.4186764609991339;0.3299683881495937;0.5330678891443575;0.9998321412076748
79.108047;0.987282036638995;0.41665555014978845;0.4220491567269038;0.321574995156425;0.32561766775361417;0.9955578228858741;1.0000303360016636;9.999849862466982;0.41670678033165737;0.45199252005855367;0.4519948900432843;0.4186763779024249;0.32996680014212715;0.5330675824665358;0.9998295053406725
79.118047;0.9872833700926906;0.4166549203953887;0.4220483944600932;0.32157333252116727;0.325618449724117;0.9955560400998668;1.0000310673643533;9.999869060607038;0.4167072899865264;0.4519914507912411;0.45199481390026297;0.4186763197849837;0.32996516605971465;0.5330672734239287;0.9998268786145501
79.128047;0.9872846633880944;0.4166542797633314;0.4220475633842066;0.32157165015277767;0.3256192753498259;0.995554355964294;1.0000317446153306;9.999889991052553;0.4167078366747773;0.4519903932842133;0.451994771055228;0.4186762867266003;0.3299634881540951;0.5330669659260354;0.9998242678774982
79.138047;0.9872859043428289;0.4166536252987434;0.42204666792453666;0.32156995020292256;0.3256201426122325;0.9955527788801428;1.0000323665974769;9.999912662997858;0.41670842005970765;0.4519893494098421;0.4519947669307045;0.41867627758682546;0.32996176904104835;0.5330666648804532;0.9998216823783487
79.148047;0.9872870830372662;0.41665295341901115;0.4220457131169977;0.3215682346915909;0.3256210500902258;0.995551316668729;1.0000329358045486;9.99993703983272;0.4167090397582558;0.45198832036518904;0.4519948057065889;0.41867629015210817;0.32996001125767216;0.5330663758290851;0.9998191318281188
79.158047;0.9872881903521307;0.4166522601734732;0.4220447036726858;0.32156650550921223;0.3256219965152682;0.9955499748848848;1.0000334574530663;9.999963039413865;0.4167096957530041;0.451987306829692;0.45199489024449285;0.4186763216970258;0.3299582170260595;0.5330661048866504;0.9998166261005955
79.168047;0.9872892177491202;0.4166515417195164;0.42204364361212965;0.32156476442290227;0.3256229807801853;0.9955487568097299;1.000033936804911;9.999990555696948;0.4167103887351701;0.45198630962842146;0.4519950227392047;0.4186763692773818;0.3299563886290571;0.5330658590765364;0.9998141759847553
79.178047;0.9872901579637369;0.41665079562817997;0.42204253679370524;0.32156301308242696;0.32562400196522034;0.9955476654007999;1.0000343767455155;10.000019481538995;0.41671111992785925;0.4519853299392186;0.4519952054735384;0.41867642954603107;0.32995452877513204;0.5330656463754994;0.9998117932016737
79.188047;0.9872910048910517;0.4166500220302205;0.42204138742476927;0.3215612527723613;0.32562505918457163;0.9955467040641927;1.0000347764489;10.000049715798472;0.41671189012321463;0.4519843690753479;0.45199544079359383;0.41867649877281493;0.32995264081271564;0.533065475081241;0.9998094899748493
79.198047;0.9872917529241615;0.4166492233309236;0.4220402002333462;0.321559484231637;0.32562615153310315;0.9955458752075409;1.000035130656431;10.000081162206744;0.41671269831311114;0.45198342880977355;0.4519957306497999;0.4186765732853171;0.32995072899688066;0.5330653526038199;0.9998072780750721
79.208047;0.987292396385972;0.41664840354692034;0.42203898092820147;0.32155770827704455;0.3256272779727995;0.9955451790455336;1.0000354297190863;10.000113723340526;0.4167135411465471;0.4519825117727466;0.45199607623541177;0.4186766499073186;0.3299487984223685;0.5330652846039835;0.9998051673050204
79.218047;0.987292929826241;0.41664756855760576;0.42203773651340815;0.32155592652193293;0.3256284373891581;0.9955446134335446;1.000035660945533;10.000147290321909;0.4167144135466896;0.45198162081785187;0.4519964780617949;0.41867672606017114;0.32994685441454186;0.5330652755634684;0.9998031651900033
79.228047;0.987293349333452;0.41664672605348707;0.42203647467901706;0.3215541412062084;0.32562962924962935;0.995544173983911;1.000035810424346;10.000181739656515;0.4167153098672806;0.4519807579883292;0.4519969362251898;0.41867679939856184;0.32994490196771276;0.5330653298466406;0.9998012784927355
79.238047;0.987293653738687;0.4166458843418146;0.4220352027782966;0.3215523547771317;0.32563085412640963;0.9955438545223919;1.000035864021143;10.000216945096085;0.41671622498670263;0.45197992431143186;0.45199745018598486;0.41867686729303816;0.32994294587601586;0.5330654517965983;0.9997995148436727
79.248047;0.9872938445783591;0.4166450514860411;0.42203392736383744;0.3215505696900571;0.32563211341631815;0.9955436471776214;1.0000358083773093;10.000252798275818;0.4167171545031363;0.4519791202690415;0.4519980187500199;0.4186769265675874;0.32994099113186326;0.5330656452843743;0.999797882914765
79.258047;0.9872939250026583;0.4166442352728043;0.42203265445265054;0.3215487880544245;0.32563340881076563;0.9955435422391244;1.0000356328394573;10.000289215834096;0.4167180943667595;0.45197834623777944;0.4519986410000656;0.418676973602174;0.3299390428286463;0.5330659134406648;0.9997963906497846
79.268047;0.9872938991490519;0.4166434431426479;0.4220313900015995;0.3215470112863051;0.3256347418500834;0.9955435286768779;1.0000353311739667;10.000326123782385;0.41671904119163317;0.45197760276070437;0.4519993168736465;0.41867700452981615;0.3299371057169455;0.5330662586045619;0.999795042236013
79.278047;0.9872937724772155;0.41664268219476347;0.4220301405138078;0.3215452401304708;0.32563611344001997;0.9955435942120517;1.0000349022501307;10.000363447391493;0.4167199927678506;0.45197689080889575;0.4520000466363567;0.4186770152960866;0.3299351839209847;0.5330666824771824;0.9997938359798472
79.288047;0.987293551396463;0.4166419592958276;0.42202891342775317;0.3215434749568187;0.3256375237070707;0.9955437247537146;1.0000343496192636;10.000401125272164;0.41672094804840765;0.45197621172026453;0.4520008302624628;0.41867700209897674;0.32993328108039455;0.5330671864947566;0.9997927644168645
79.298047;0.9872932414555946;0.41664128090686964;0.4220277164289201;0.3215417159258322;0.32563897256016267;0.995543904761064;1.0000336797903338;10.000439125951036;0.4167219071195745;0.4519755665355696;0.45200166686215815;0.41867696209620064;0.32993140071395943;0.5330677720085735;0.9997918156842424
79.308047;0.9872928463298709;0.41664065310205783;0.42202655642604703;0.3215399627991789;0.32564046055573886;0.9955441185896546;1.0000328999873616;10.000477446303256;0.4167228711550036;0.45197495527969217;0.4520025540824284;0.41867689355965565;0.3299295463992393;0.5330684398846799;0.99979097576318
79.318047;0.9872923687982776;0.4166400818096345;0.42202543934594866;0.3215382146918819;0.32564198919402315;0.9955443519196977;1.0000320173569757;10.000516102749343;0.4167238419132675;0.45197437661276874;0.4520034885806516;0.4186767958900026;0.32992772177495755;0.5330691902059362;0.9997902311403113
79.328047;0.9872918112786194;0.416639572701567;0.4220243704214872;0.3215364701126206;0.32564356060440675;0.9955445922272335;1.0000310401058803;10.000555128837224;0.41672482086313223;0.4519738280645182;0.4520044670829121;0.41867666981609597;0.3299259304170854;0.5330700223836992;0.9997895700491509
79.338047;0.9872911749276517;0.416639130761254;0.42202335474195957;0.32153472731394483;0.3256451773482263;0.9955448279236699;1.0000299778615986;10.000594570115412;0.4167258083652941;0.45197330695129845;0.45200548620592845;0.4186765170752129;0.3299241755168127;0.5330709350612789;0.9997889827398366
